time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2084.0,-30.2963813054935,4.751540093598239,35.05361921953344,24.390177928749495,4.879526864834477,-26.778790488476997,-40.26904912954194,1.3619360479039464,-6.671036751546808,-6.671317206193262,40.107113487949576,41072.704853853866,25650.960380194607,25650.960380194607,66723.66523404847,77077.75034057588,77064.78493856902,25650.960380194607,102715.74531876363,102715.74531876363,102715.74531876363,130412.34014147872,126362.14467023514,4050.1954712435836,0.0,90974.15934362171,54969.12957972582,40005.58862655098,27696.594822715088,67702.18344926607,20995.46938459654,1565.3589196730702,0.0,0.8777223221041273,2.7113758521012614,0.001494314320929203,1.0,1.0,-6.330680611018522,332136.0740232032,1559156.8392485732,4.694331514075913,1559156.8392485732,4.694331514075913,0.7580523713831173,0.09271590014105942,3.9304490476688865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9304490476688865,1.2853820970559418,1.285673038387637,3.057805968101816,6479.123919749664,15270.831566251181,6450.794169478413,0.0003253524710103199,23145.99635824758,2360.2347752033143,19281.855459716797,1966.2020628570203,0.8330535942923935,0.8330535942923936,35525.3091400803,35405.22815468563,1.0042413174956115,0.8,4287.528457021433,4273.035954225843,1.0042413174956115,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.0216765257,4632.441516551485,6.1263022649262275,4.751540093598239,-3.8791214053850966,8.630661498983336,2.95728707062509,3.5,0.84493916303574,0.6,0.0002263344000554824,1.0000062188707504,0.0002263329925198554,199.1672504721974,0.0,2.7475572149510404e-07,0.7786577147171249,0.0014128104347668159,7.648827204437932e-05,0.0001498461280111031,0.0005889625711381103,0.09271590012843409,0.09271590012843409,0.09271590012843409,0.09277938891149115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492966.60193861835,593.9477712886461,0.0,0.09271590012843409,0.09271590014105942,0.09271590014105942,0.3726899064922243,0.3726899064922243,0.5,8.949468650216767,0.34295849523692823,0.34295849523692823,7.673861546209082e-11,0.00028045464642900697,0.3406365951747148,7.673861546209082e-11,27696.594822715088,20995.46938459654,0.7580523713831173,0.9855467258902976,0.6066673593272288,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675288945798704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.75296480441,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4413907964955,260.4413907964955,-12.708609203504466,244.61264845828376,276.27013313470746,125056.94095664912,125050.17966038812,6.761296260985904,0.0,nan,276.27013313470746,3.120133134707487,269.93863619942607,-3.2113638005739062,263.60713926414303,-9.542860735856948,257.27564232884663,-15.874357671153348,250.94414539356632,-22.20585460643366,244.61264845828376,-28.53735154171622,1.0,1.0,26022.012520719443,26022.012520719443,275.4962508372438,2.346250837243815,275.4962508372438,275.4962508372438,77068.88004979037,77064.78493856902,4.095111221351544,0.0,8546.071908451686,8546.071908451686,0.8850786190109907,3950.101292907231,275.4962508372438,2.346250837243815,1.0,0.002,0.17060160896340312,0.004708494616704685,0.00026343213573381754,0.0017365678647567986,0.13171606786690876,0.13171606786690876,0.0,4.906162281992366e-13,1.0,1.0006885246857382,0.34063659509797617,0.09271590014105942,0.0,6.378456875440489e-05,81.96093716362289,0.0,1599937.296560052,266.47896324845317,0.0002804545696903915,1.0,1284964.980780916,2595.143596114203,,,,,,,,,,,,,,,,,,,3.0,15270.831566251181,1565.3589196730702,0.3726899064922243,6.173730061729009,2.95728707062509
2085.0,-30.29643764174396,4.752362950322216,35.05361454202372,24.39034937359395,4.879670194382201,-26.77882685817485,-40.269085311423964,1.3620594109158226,-6.670873059725125,-6.671152441183418,40.10710344781871,41072.5143910344,25651.257194988462,25651.257194988462,66723.77158602286,77077.67507955247,77064.69874835113,25651.257194988462,102715.95594333959,102715.95594333959,102715.95594333959,130412.20666745541,126361.17964993011,4051.0270175252895,0.0,90974.12935574258,54968.98352768435,40005.71758673136,27696.250724115816,67701.96831084718,20995.236159513184,1565.337851798193,0.0,0.8777232581070193,2.711392537099211,0.001494314320929203,1.0,1.0,-6.331171247800853,332138.2372743275,1559156.405374176,4.694299633096446,1559156.405374176,4.694299633096446,0.7580533686183057,0.09271544359682045,3.930439552979657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930439552979657,1.2853815223258187,1.2856724617181114,3.057799948662533,6479.111165280136,15270.820494767138,6450.79776664521,0.00032535539898402143,23146.044641947312,2360.2396987704583,19281.866211889075,1966.20315927346,0.8330523210408386,0.8330523210408386,35525.24048597031,35405.22815468563,1.004238891574526,0.8,4287.520171197681,4273.035954225843,1.004238891574526,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.880232643541,4632.441516551485,6.126580119248505,4.752362950322216,-3.8788843719418007,8.631247322264016,2.9571205698336485,3.5,0.8448915913810424,0.6,0.0002263329925198554,1.000005877793007,0.00022633166218919413,199.16729710012328,0.0,2.8033500077235916e-07,0.7944693921888658,0.0014130907697675883,7.648795814171541e-05,0.00014984503437814,0.0005889568499374379,0.0927154435555593,0.0927154435555593,0.0927154435555593,0.0927788100791211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492957.3684148456,593.9507850667566,0.0,0.0927154435555593,0.09271544359682045,0.09271544359682045,0.3726875200912816,0.3726875200912816,0.5,8.95136964882708,0.3423031297963348,0.3423031297963348,-7.253220246639103e-11,0.0002793814583128551,0.3399811933825845,-7.253220246639103e-11,27696.250724115816,20995.236159513184,0.7580533686183057,0.9855514285739372,0.6066664738970932,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675249778578068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.76877648188,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44143179283145,260.44143179283145,-12.708568207168526,244.6125974204213,276.2702661652418,125057.39514381146,125050.54095239752,6.85419141393226,0.0,nan,276.2702661652418,3.120266165241844,269.9387324162849,-3.2112675837150846,263.6071986673265,-9.542801332673491,257.2756649183349,-15.874335081665095,250.94413116937926,-22.205868830620716,244.6125974204213,-28.537402579578668,1.0,1.0,26022.012520719443,26022.012520719443,275.4964055168929,2.3464055168929008,275.4964055168929,275.4964055168929,77068.80478897832,77064.69874835113,4.106040627186303,0.0,8546.071908451686,8546.071908451686,0.8850792196280239,3950.091750744555,275.4964055168929,2.3464055168929008,1.0,0.002,0.17053794714683923,0.004708789864201277,0.00026333392231470864,0.0017366660788647017,0.13166696115735432,0.13166696115735432,0.0,1.1794103020601465e-12,1.0,1.0006872019226587,0.3399811934551167,0.09271544359682045,0.0,6.366181529521368e-05,81.803167494167,0.0,1599937.487305903,266.47912694027485,0.00027938153084505757,1.0,1284964.4188565458,2595.1540662054836,,,,,,,,,,,,,,,,,,,3.0,15270.820494767138,1565.337851798193,0.3726875200912816,6.173730061729009,2.9571205698336485
2086.0,-30.296495554749118,4.753183343868688,35.053609847654684,24.390520224720262,4.879815934457914,-26.778864405834685,-40.26912156315518,1.3621847856771863,-6.670709334479909,-6.6709876698481105,40.10709360606646,41072.32392738752,25651.55277611373,25651.55277611373,66723.87670350126,77077.5992800459,77064.61644914022,25651.55277611373,102716.16922525395,102716.16922525395,102716.16922525395,130412.07710078695,126360.22012455066,4051.8569762362904,0.0,90974.1024595982,54968.842383310955,40005.84452920805,27695.907875532997,67701.75240474104,20995.00382401625,1565.3168450232981,0.0,0.8777241933814214,2.711409222487658,0.001494314320929203,1.0,1.0,-6.3316466801834395,332140.40062258474,1559155.980073557,4.694267776973164,1559155.980073557,4.694267776973164,0.758054363784318,0.09271498768951464,3.9304306390171244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9304306390171244,1.285380938016857,1.2856718755668237,3.057794403798432,6479.099416378472,15270.809486787404,6450.800688256119,0.000325358067861066,23146.09029262705,2360.2443538442844,19281.8749447796,1966.2040497804653,0.8330510553189039,0.8330510553189039,35525.176030943294,35405.22815468563,1.004236614030823,0.8,4287.512392158758,4273.035954225843,1.004236614030823,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.739320268236,4632.441516551485,6.126856919878711,4.753183343868688,-3.8786476152164227,8.63183095908511,2.9569546984347124,3.5,0.844844199552775,0.6,0.00022633166218919413,1.0000060423056574,0.00022633029463237442,199.16734503310474,0.0,2.649583620561151e-07,0.7508919980670301,0.0014133557281296445,7.648764363425573e-05,0.0001498440185549384,0.0005889515216017804,0.0927149876881893,0.0927149876881893,0.0927149876881893,0.09277823478776574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492948.15320435556,593.9537928550692,0.0,0.0927149876881893,0.09271498768951464,0.09271498768951464,0.3726851371299974,0.3726851371299974,0.5,8.953267063814286,0.3416507953522796,0.3416507953522796,6.59383658785373e-12,0.0002783353681934386,0.3393409896646631,6.59383658785373e-12,27695.907875532997,20995.00382401625,0.758054363784318,0.9855561242286056,0.6066655953282429,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675210728892852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.725199087756,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4414733195588,260.4414733195588,-12.708526680441196,244.612546983933,276.2703996551858,125057.87987105109,125050.93700157279,6.942869478275433,0.0,nan,276.2703996551858,3.1203996551858495,269.9388291209398,-3.211170879060205,263.6072585866785,-9.542741413321494,257.2756880524285,-15.87431194757147,250.94411751818708,-22.205882481812893,244.612546983933,-28.53745301606699,1.0,1.0,26022.012520719443,26022.012520719443,275.4965606581652,2.346560658165231,275.4965606581652,275.4965606581652,77068.73402630627,77064.61644914022,4.117577166049159,0.0,8546.071908451686,8546.071908451686,0.8850797835091107,3950.08279221221,275.4965606581652,2.346560658165231,1.0,0.002,0.1704744052414785,0.004709084611335096,0.0002632358939920939,0.0017367641067487297,0.13161794699604695,0.13161794699604695,0.0,7.408236350758823e-13,1.0,1.00068590984614,0.33934098965806925,0.09271498768951464,0.0,6.354190354342161e-05,81.64904945251388,0.0,1599937.678128907,266.47929066552007,0.00027833536159960204,1.0,1284963.856909302,2595.164346418186,,,,,,,,,,,,,,,,,,,3.0,15270.809486787404,1565.3168450232981,0.3726851371299974,6.173730061729009,2.9569546984347124
2087.0,-30.29655246371438,4.754001335529749,35.05360518727055,24.390741087868832,4.880012131732292,-26.778896004169468,-40.269153204839654,1.362355672188178,-6.670542663228275,-6.670820106290382,40.10708519800298,41072.10086655891,25651.841000553322,25651.841000553322,66723.94186711224,77077.48788122681,77064.56370296476,25651.841000553322,102716.40470351808,102716.40470351808,102716.40470351808,130411.97383456226,126359.28821706816,4052.685617494103,0.0,90974.05338757385,54968.68138379069,40005.968893092395,27695.569131044183,67701.53802413658,20994.774614838025,1565.295967056206,0.0,0.8777251383846214,2.711426188442403,0.001494314320929203,1.0,1.0,-6.332026192159219,332142.6006412931,1559155.6167273787,4.694235589523891,1559155.6167273787,4.694235589523891,0.7580553595233692,0.09271453315162041,3.9304199962776742,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9304199962776742,1.2853801406805068,1.2856710762920798,3.0577880207460097,6479.085891456334,15270.798445342141,6450.804840846467,0.0003253611970462449,23146.140482119295,2360.249471748181,19281.88735715004,1966.2053154900034,0.8330497852134595,0.8330497852134596,35525.099075448175,35405.22815468563,1.004233894779522,0.8,4287.503104445767,4273.035954225843,1.004233894779522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.598938566281,4632.441516551485,6.127131205297136,4.754001335529749,-3.8784090156330735,8.632410351162822,2.9567894554051017,3.5,0.8447969872586005,0.6,0.00022633029463237442,1.0000059375524688,0.00022632895079235387,199.16739213509024,0.0,2.7237266096413436e-07,0.7719041211723567,0.0014136281007906086,7.648736912294274e-05,0.00014984292550943167,0.0005889456307230162,0.09271453314975191,0.09271453314975191,0.09271453314975191,0.09277767774287804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492938.9598443156,593.956793560251,0.0,0.09271453314975191,0.09271453315162041,0.09271453315162041,0.3726827579048397,0.3726827579048397,0.5,8.955161401914317,0.34101849859501954,0.34101849859501954,3.183231456205249e-12,0.0002774430620888779,0.3387939141311449,3.183231456205249e-12,27695.569131044183,20994.774614838025,0.7580553595233692,0.9855602075587144,0.6066642216003441,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675171796254112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.74621121086,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4415199585499,260.4415199585499,-12.70848004145006,244.61249767159228,276.2705422455083,125058.86842057707,125051.07083073426,7.797589842822988,0.0,nan,276.2705422455083,3.120542245508318,269.9389333307292,-3.2110666692707923,263.6073244159368,-9.542675584063204,257.2757155011544,-15.874284498845554,250.94410658637835,-22.205893413621624,244.61249767159228,-28.537502328407697,1.0,1.0,26022.012520719443,26022.012520719443,275.49672204974405,2.3467220497440735,275.49672204974405,275.49672204974405,77068.79188414081,77064.56370296476,4.228181176047656,0.0,8546.071908451686,8546.071908451686,0.8850804567492128,3950.0720962590626,275.49672204974405,2.3467220497440735,1.0,0.002,0.1704109658327952,0.004709379418655597,0.00026313802538101164,0.0017368619746040538,0.1315690126905058,0.1315690126905058,0.0,-1.4934668085553326e-14,1.0,1.000684805863838,0.33879391412796167,0.09271453315162041,0.0,6.343940411246678e-05,81.5173051346494,0.0,1599937.8726311577,266.4794573367717,0.00027744305890564647,1.0,1284963.2854390265,2595.1734996038954,,,,,,,,,,,,,,,,,,,3.0,15270.798445342141,1565.295967056206,0.3726827579048397,6.173730061729009,2.9567894554051017
2088.0,-30.29660678434614,4.754816692012377,35.05360077046538,24.390875757113122,4.880120335046623,-26.77893407241731,-40.26918959626926,1.3624476231507088,-6.670388722957853,-6.670665684182418,40.10708290691014,41071.93790781896,25652.157222938455,25652.157222938455,66724.09513075741,77077.4399847849,77064.55730330173,25652.157222938455,102716.71452624019,102716.71452624019,102716.71452624019,130411.98164212459,126358.4673098187,4053.5143323058924,0.0,90974.04221690059,54968.55446811653,40006.09749864896,27695.267115884406,67701.36461453336,20994.5709939106,1565.277150976455,0.0,0.8777259884215454,2.711441819401768,0.001494314320929203,1.0,1.0,-6.332167743633988,332144.6281297275,1559155.5177201312,4.694206636728032,1559155.5177201312,4.694206636728032,0.7580562738775437,0.09271409561519993,3.930412233969973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930412233969973,1.2853797129046132,1.2856706466919279,3.057782999459589,6479.075251952947,15270.787422080712,6450.806975780266,0.0003253635770853148,23146.183352124077,2360.2538432720735,19281.893738610033,1966.205966217825,0.8330485179899249,0.8330485179899249,35525.042947745824,35405.22815468563,1.0042319114870233,0.8,4287.496330426711,4273.035954225843,1.0042319114870233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.459099793932,4632.441516551485,6.127411402204101,4.754816692012377,-3.8781806616783556,8.632997353690733,2.9566248551293026,3.5,0.8447499586083722,0.6,0.00022632895079235387,1.0000056675025182,0.00022632766807972508,199.1674370948016,0.0,2.6764911233869e-07,0.7585175843678474,0.0014138957499029473,7.64870534057594e-05,0.00014984189738659445,0.0005889404266495442,0.09271409560998786,0.09271409560998786,0.09271409560998786,0.09277718717591675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492929.8038481242,593.9597823503473,0.0,0.09271409560998786,0.09271409561519993,0.09271409561519993,0.37268038441344853,0.37268038441344853,0.5,8.957054149031242,0.3404582454263618,0.3404582454263618,-2.3021584638627246e-11,0.00027696122458564787,0.33849794054845006,-2.3021584638627246e-11,27695.267115884406,20994.5709939106,0.7580562738775437,0.9855649957819881,0.6066633684810853,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26751329777518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.73282467406,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44156301614447,260.44156301614447,-12.708436983855506,244.61244892613848,276.2706771061515,125058.89984077723,125051.70102476489,7.198816012356881,0.0,nan,276.2706771061515,3.120677106151504,269.93903147014674,-3.2109685298532327,263.60738583414815,-9.54261416585183,257.27574019814165,-15.87425980185833,250.94409456214015,-22.205905437859826,244.61244892613848,-28.537551073861493,1.0,1.0,26022.012520719443,26022.012520719443,275.49687572300934,2.3468757230093615,275.49687572300934,275.49687572300934,77068.61599464502,77064.55730330173,4.058691343292594,0.0,8546.071908451686,8546.071908451686,0.8850809477783179,3950.064295139823,275.49687572300934,2.3468757230093615,1.0,0.002,0.17034758197750882,0.0047096717084839585,0.00026304023538596157,0.0017369597645070984,0.13152011769298078,0.13152011769298078,0.0,-1.0694006444267323e-13,1.0,1.0006842089432981,0.33849794057147164,0.09271409561519993,0.0,6.33838520857162e-05,81.44588943859999,0.0,1599938.0527640001,266.4796112770421,0.0002769612476072325,1.0,1284962.7587868574,2595.1793290513647,,,,,,,,,,,,,,,,,,,3.0,15270.787422080712,1565.277150976455,0.37268038441344853,6.173730061729009,2.9566248551293026
2089.0,-30.29666228449067,4.7556297857536185,35.05359619127046,24.39108712077143,4.8803083851099665,-26.778965217527794,-40.26922113317994,1.362611318146502,-6.670216231289714,-6.670491888488078,40.10706938673342,41071.72704845932,25652.428750957868,25652.428750957868,66724.15579941719,77077.33571696434,77064.45215821874,25652.428750957868,102716.88090917662,102716.88090917662,102716.88090917662,130411.78227544662,126357.44245533714,4054.339820109485,0.0,90973.99875739221,54968.404727940106,40006.215588280116,27694.901366270005,67701.11695455012,20994.322751121334,1565.254839183483,0.0,0.8777269868919509,2.7114594215228816,0.001494314320929203,1.0,1.0,-6.3327954936384,332146.9099964604,1559154.9334596868,4.6941726282394205,1559154.9334596868,4.6941726282394205,0.7580573215794371,0.09271363380545947,3.9304022292186724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9304022292186724,1.2853789490680831,1.2856698810336529,3.0577770330440424,6479.062609834354,15270.776448775265,6450.810541197887,0.00032536647922048,23146.23121295069,2360.2587237181597,19281.904395881902,1966.207052957116,0.8330472558786748,0.8330472558786748,35524.97060534733,35405.22815468563,1.0042293552435748,0.8,4287.48759946561,4273.035954225843,1.0042293552435748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.319740794724,4632.441516551485,6.127680239275764,4.7556297857536185,-3.8779379337255455,8.633567719479164,2.956460823227445,3.5,0.8447030923506986,0.6,0.00022632766807972508,1.000005790569082,0.00022632635752131675,199.16748303078234,0.0,2.5547458680627283e-07,0.7240149790089772,0.0014141512244897536,7.648677980537399e-05,0.0001498408882743511,0.0005889349613016155,0.09271363380083168,0.09271363380083168,0.09271363380083168,0.09277657253123173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492920.6156295864,593.9627810815556,0.0,0.09271363380083168,0.09271363380545947,0.09271363380545947,0.37267802258428795,0.37267802258428795,0.5,8.958942311433336,0.3398426909308796,0.3398426909308796,3.637978807091713e-12,0.00027565719835820346,0.3376963948496723,3.637978807091713e-12,27694.901366270005,20994.322751121334,0.7580573215794371,0.9855694972390368,0.6066624731765069,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267509428445563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.698322068696,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.441610295084,260.441610295084,-12.708389704915987,244.6124011666574,276.2708194235111,125059.80023248117,125051.8956494763,7.904583004842728,0.0,nan,276.2708194235111,3.1208194235111364,269.9391357721392,-3.2108642278607817,263.607452120772,-9.542547879227982,257.275768469397,-15.87423153060297,250.94408481802702,-22.205915181972955,244.6124011666574,-28.53759883334257,1.0,1.0,26022.012520719443,26022.012520719443,275.4970372153807,2.3470372153807375,275.4970372153807,275.4970372153807,77068.64928288439,77064.45215821874,4.197124665646697,0.0,8546.071908451686,8546.071908451686,0.8850815806599882,3950.054240364766,275.4970372153807,2.3470372153807375,1.0,0.002,0.17028434819380273,0.004709966750817999,0.00026294268752172077,0.0017370573125602272,0.1314713437608604,0.1314713437608604,0.0,8.194790332427537e-14,1.0,1.0006825910413844,0.3376963948460343,0.09271363380545947,0.0,6.32337793165598e-05,81.25301403882281,0.0,1599938.2535154833,266.47978376871026,0.00027565719472022465,1.0,1284962.1660608875,2595.191753646528,,,,,,,,,,,,,,,,,,,3.0,15270.776448775265,1565.254839183483,0.37267802258428795,6.173730061729009,2.956460823227445
2090.0,-30.296714825154933,4.75644028031354,35.05359180718126,24.39121672594922,4.880414090444136,-26.77900193359378,-40.26925728013737,1.3627011989872908,-6.670061533059027,-6.670336604353967,40.10706585908782,41071.57843313812,25652.74065372185,25652.74065372185,66724.31908685996,77077.2922369064,77064.43180989959,25652.74065372185,102717.17246362143,102717.17246362143,102717.17246362143,130411.76669632393,126356.60112494462,4055.1655713793193,0.0,90973.99291692203,54968.29297191381,40006.33327223135,27694.5942327025,67700.92750493385,20994.115480399683,1565.2357630493743,0.0,0.877727846337408,2.711475141234143,0.001494314320929203,1.0,1.0,-6.333001231479329,332148.94882464793,1559154.7810159482,4.694143355061695,1559154.7810159482,4.694143355061695,0.7580582442912012,0.0927131959729559,3.9303952033483127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9303952033483127,1.2853785309173684,1.2856694611036428,3.0577725617863,6479.0531357757345,15270.765450029558,6450.811869420869,0.0003253685572539301,23146.271102565228,2360.262791326827,19281.908366029278,1966.2074577994808,0.8330459917533899,0.8330459917533898,35524.91980263187,35405.22815468563,1.0042275601129877,0.8,4287.48146811606,4273.035954225843,1.0042275601129877,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.180953324675,4632.441516551485,6.127957902380781,4.75644028031354,-3.877709482206546,8.634149762520085,2.956297467659407,3.5,0.8446564193312591,0.6,0.00022632635752131675,1.0000054817953365,0.00022632511685334665,199.1675265172979,0.0,2.610206195507089e-07,0.7397324358067091,0.0014144122451093043,7.648646621136151e-05,0.00014983989130995523,0.0005889299900748806,0.09271319596178582,0.09271319596178582,0.09271319596178582,0.09277607055111653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492911.48517246457,593.9657614314355,0.0,0.09271319596178582,0.0927131959729559,0.0927131959729559,0.37267566039876715,0.37267566039876715,0.5,8.960828547755625,0.3392847738483056,0.3392847738483056,4.888534022029489e-11,0.00027507129493642424,0.3373353728746338,4.888534022029489e-11,27694.5942327025,20994.115480399683,0.7580582442912012,0.9855746670826229,0.6066619756449414,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267505569868998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.7140395255,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4416538110058,260.4416538110058,-12.708346188994199,244.6123539764698,276.2709536455443,125059.82468732097,125052.54924488066,7.275442440314883,0.0,nan,276.2709536455443,3.1209536455443185,269.93923371172554,-3.210766288274442,263.6075137779149,-9.542486222085074,257.2757938440969,-15.874206155903096,250.94407391028318,-22.205926089716797,244.6123539764698,-28.537646023530186,1.0,1.0,26022.012520719443,26022.012520719443,275.49719011850055,2.3471901185005777,275.49719011850055,275.49719011850055,77068.46876485446,77064.43180989959,4.036954954877729,0.0,8546.071908451686,8546.071908451686,0.8850820251031192,3950.0471793650545,275.49719011850055,2.3471901185005777,1.0,0.002,0.17022118212212778,0.004710258283804884,0.00026284523415250185,0.0017371547650332198,0.1314226170762509,0.1314226170762509,0.0,-8.142783322617753e-13,1.0,1.00068186274168,0.33733537282574844,0.0927131959729559,0.0,6.316606754115106e-05,81.16597351689899,0.0,1599938.434389522,266.47993846694095,0.000275071246051084,1.0,1284961.6364675774,2595.19840945455,,,,,,,,,,,,,,,,,,,3.0,15270.765450029558,1565.2357630493743,0.37267566039876715,6.173730061729009,2.956297467659407
2091.0,-30.296766249492595,4.757248459963593,35.05358720389041,24.391378566529625,4.880548577075619,-26.7790347668519,-40.269289061520226,1.3628170945870197,-6.669893094965403,-6.670166700579568,40.10705076498665,41071.39713944386,25653.01844349379,25653.01844349379,66724.41558293765,77077.22530932321,77064.29414938213,25653.01844349379,102717.31259287591,102717.31259287591,102717.31259287591,130411.53829577456,126355.55038429343,4055.987911481132,0.0,90973.96790297003,54968.153297494086,40006.460672751055,27694.225702898646,67700.6863756497,20993.86496645044,1565.2134166161732,0.0,0.8777288296034104,2.7114923518487184,0.001494314320929203,1.0,1.0,-6.333735293465281,332151.17961354164,1559154.128740502,4.694109864533915,1559154.128740502,4.694109864533915,0.7580592861367883,0.09271273532894705,3.9303862947771844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9303862947771844,1.2853779908110965,1.285668919280314,3.0577669159381204,6479.041172900925,15270.7545087221,6450.814973168038,0.00032537128397804033,23146.317201405618,2360.2674921003218,19281.91764333727,1966.208403821618,0.833044733447545,0.833044733447545,35524.85538644362,35405.22815468563,1.0042252839468044,0.8,4287.473693764565,4273.035954225843,1.0042252839468044,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.042647986065,4632.441516551485,6.128226728849894,4.757248459963593,-3.8774702595390864,8.634718719502679,2.956134683161239,3.5,0.8446099094746398,0.6,0.00022632511685334665,1.0000053653261192,0.00022632390255180088,199.16756907987573,0.0,2.471007708353124e-07,0.7002835845472754,0.0014146593458801396,7.648619049200364e-05,0.000149838926361343,0.0005889248625947503,0.09271273528511802,0.09271273528511802,0.09271273528511802,0.09277543881525037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492902.3234975618,593.9687513777774,0.0,0.09271273528511802,0.09271273532894705,0.09271273532894705,0.37267330847308255,0.37267330847308255,0.5,8.962709653099383,0.33865233229539626,0.33865233229539626,-1.5859313862165436e-11,0.0002736056141543486,0.33643140711427577,-1.5859313862165436e-11,27694.225702898646,20993.86496645044,0.7580592861367883,0.9855796027340841,0.6066614585198098,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675017236419424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.674590674236,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4416969660481,260.4416969660481,-12.708303033951893,244.61230770652983,276.27108622556625,125060.17199022195,125052.95688104154,7.215109180437283,0.0,nan,276.27108622556625,3.1210862255662732,269.9393305217612,-3.210669478238799,263.60757481793763,-9.542425182062345,257.2758191141493,-15.874180885850706,250.94406341034446,-22.205936589655522,244.61230770652983,-28.537692293470144,1.0,1.0,26022.012520719443,26022.012520719443,275.4973439142292,2.3473439142292136,275.4973439142292,275.4973439142292,77068.37127839448,77064.29414938213,4.0771290123520885,0.0,8546.071908451686,8546.071908451686,0.8850825886421156,3950.0382262510702,275.4973439142292,2.3473439142292136,1.0,0.002,0.17015818527183182,0.004710551663534587,0.0002627480499111192,0.0017372519496567543,0.1313740249555596,0.1313740249555596,0.0,-4.3212655675972655e-13,1.0,1.0006800379464358,0.3364314071301351,0.09271273532894705,0.0,6.299684675746881e-05,80.94849479803541,0.0,1599938.630148655,266.4801069050346,0.00027360563001366245,1.0,1284961.057014148,2595.212063177083,,,,,,,,,,,,,,,,,,,3.0,15270.7545087221,1565.2134166161732,0.37267330847308255,6.173730061729009,2.956134683161239
2092.0,-30.296816741201575,4.75805424369275,35.053582536669076,24.391544458363228,4.880689704670067,-26.779066096643692,-40.26932059843091,1.3629390601530056,-6.669729047365195,-6.670001525020907,40.10703971323095,41071.22287583998,25653.305953631174,25653.305953631174,66724.52882947115,77077.15583109221,77064.20042313536,25653.305953631174,102717.50637676654,102717.50637676654,102717.50637676654,130411.38589159989,126354.57703510838,4056.8088564915042,0.0,90973.94395875657,54968.024321381665,40006.57737486101,27693.87951483335,67700.45688969435,20993.630197828083,1565.1922513207826,0.0,0.877729771663694,2.7115090796917025,0.001494314320929203,1.0,1.0,-6.334267565193159,332153.34833433595,1559153.6511511041,4.694077777538179,1559153.6511511041,4.694077777538179,0.758060285002089,0.09271228194701682,3.930377772075344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930377772075344,1.2853774222288414,1.2856683490084506,3.0577616380254122,6479.029989637228,15270.743588027031,6450.817539337165,0.0003253738088306298,23146.361300206496,2360.2719889265445,19281.925313788517,1966.2091859899679,0.8330434777070769,0.8330434777070769,35524.79376037567,35405.22815468563,1.0042231063713618,0.8,4287.466256151033,4273.035954225843,1.0042231063713618,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.904893992012,4632.441516551485,6.128497088037309,4.75805424369275,-3.8772348613492054,8.635289105041956,2.9559725511561945,3.5,0.844563586044627,0.6,0.00022632390255180088,1.0000052680228289,0.00022632271027859643,199.16761087055696,0.0,2.418494869995525e-07,0.6854014461567318,0.0014149011953671392,7.648591689447243e-05,0.00014983798565732846,0.000588919888240108,0.09271228193792107,0.09271228193792107,0.09271228193792107,0.0927748561979143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492893.20018434105,593.9717289809781,0.0,0.09271228193792107,0.09271228194701682,0.09271228194701682,0.3726709539387728,0.3726709539387728,0.5,8.964586880131248,0.33800860912566577,0.33800860912566577,-2.1714186004828662e-11,0.00027247765569882176,0.3357339598277349,-2.1714186004828662e-11,27693.87951483335,20993.630197828083,0.758060285002089,0.9855846163370315,0.6066609408967225,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674978884152401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.659708535844,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44174051434845,260.44174051434845,-12.708259485651524,244.6122624109983,276.27121861769683,125060.61490177423,125053.334044337,7.280857437189496,0.0,nan,276.27121861769683,3.1212186176968544,269.93942737636115,-3.210572623638825,263.607636135007,-9.542363864992979,257.27584489368286,-15.874155106317119,250.9440536523445,-22.20594634765547,244.6122624109983,-28.537737589001665,1.0,1.0,26022.012520719443,26022.012520719443,275.4974981226151,2.34749812261515,275.4974981226151,275.4974981226151,77068.29195334662,77064.20042313536,4.091530211255304,0.0,8546.071908451686,8546.071908451686,0.885083127771571,3950.029660935721,275.4974981226151,2.34749812261515,1.0,0.002,0.17009531903203243,0.004710843674538799,0.00026265106473262516,0.0017373489347428841,0.1313255323663126,0.1313255323663126,0.0,-5.244906071955047e-13,1.0,1.0006786302163115,0.3357339598494491,0.09271228194701682,0.0,6.28662363047604e-05,80.78063003831289,0.0,1599938.8212314318,266.4802709526348,0.00027247767741300777,1.0,1284960.4936854786,2595.2230669574133,,,,,,,,,,,,,,,,,,,3.0,15270.743588027031,1565.1922513207826,0.3726709539387728,6.173730061729009,2.9559725511561945
2093.0,-30.296868601620798,4.758857688830835,35.05357788834196,24.391764727793657,4.880886272215713,-26.779093114236286,-40.26934773484243,1.3631107848275794,-6.669562134817568,-6.669833713989882,40.10703092398969,41071.00578898329,25653.586583251843,25653.586583251843,66724.59237223513,77077.0462184762,77064.14788944647,25653.586583251843,102717.73447269831,102717.73447269831,102717.73447269831,130411.27538145956,126353.64687087815,4057.628510581423,0.0,90973.8958366666,54967.869085784005,40006.696389869554,27693.54090876125,67700.2372986308,20993.401052677673,1565.1713830255983,0.0,0.8777307194330471,2.711526071265628,0.001494314320929203,1.0,1.0,-6.33465647321691,332155.5516701953,1559153.271333134,4.6940454961332465,1559153.271333134,4.6940454961332465,0.7580612794096009,0.09271183090542437,3.9303674150566117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9303674150566117,1.2853766206101367,1.285667545675711,3.057755487408012,6479.016957217011,15270.732684301478,6450.821412176212,0.0003253768147440117,23146.410050154624,2360.2769600377933,19281.9368899636,1966.2103664313095,0.8330422233159561,0.8330422233159561,35524.71887066834,35405.22815468563,1.0042204601225464,0.8,4287.457217756741,4273.035954225843,1.0042204601225464,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.7676673361075,4632.441516551485,6.128765049107041,4.758857688830835,-3.8769977244248026,8.635855413255637,2.9558110433477625,3.5,0.8445174409565036,0.6,0.00022632271027859643,1.0000054108290708,0.0002263214856917223,199.16765379410037,0.0,2.3746220563603745e-07,0.6729678907725302,0.0014151386575727753,7.648568147406553e-05,0.0001498370288045309,0.0005889145755822272,0.09271183090395628,0.09271183090395628,0.09271183090395628,0.09277430079502212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492884.1029924164,593.9746981487087,0.0,0.09271183090395628,0.09271183090542437,0.09271183090542437,0.3726686017695682,0.3726686017695682,0.5,8.966460977266594,0.3373813297468473,0.3373813297468473,7.73070496506989e-12,0.0002715791723062466,0.33517724077296407,7.73070496506989e-12,27693.54090876125,20993.401052677673,0.7580612794096009,0.9855887517485052,0.6066597020600684,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674940645732005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.64727498046,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44178929997594,260.44178929997594,-12.70821070002404,244.61221818028457,276.27136041966554,125061.606341944,125053.44985523137,8.156486712640174,0.0,nan,276.27136041966554,3.1213604196655638,269.9395319717936,-3.210468028206378,263.6077035239043,-9.542296476095657,257.27587507604153,-15.874124923958448,250.94404662816626,-22.205953371833715,244.61221818028457,-28.537781819715406,1.0,1.0,26022.012520719443,26022.012520719443,275.4976597865309,2.347659786530926,275.4976597865309,275.4976597865309,77068.35080779856,77064.14788944647,4.202918352093548,0.0,8546.071908451686,8546.071908451686,0.8850837829360694,3950.019252131895,275.4976597865309,2.347659786530926,1.0,0.002,0.1700325570902365,0.00471113571364057,0.00026255424196023724,0.001737445758070616,0.13127712098011862,0.13127712098011862,0.0,3.0853358062854497e-14,1.0,1.0006775067206803,0.33517724076523336,0.09271183090542437,0.0,6.276193757736849e-05,80.64657437431336,0.0,1599939.016005885,266.4804378651824,0.00027157916457554165,1.0,1284959.9213679142,2595.23234552052,,,,,,,,,,,,,,,,,,,3.0,15270.732684301478,1565.1713830255983,0.3726686017695682,6.173730061729009,2.9558110433477625
2094.0,-30.296917724769866,4.759658533026125,35.05357348699059,24.39189915256577,4.880993714855342,-26.779126580827462,-40.26937958607448,1.363202570935713,-6.6694094606612,-6.669680578995968,40.10702875502582,41070.8464175265,25653.898697131666,25653.898697131666,66724.74511465817,77077.0001661919,77064.1441417727,25653.898697131666,102718.04283890437,102718.04283890437,102718.04283890437,130411.28528699017,126352.83695159726,4058.4483353929077,0.0,90973.88412226341,54967.74333024591,40006.823102241666,27693.242448085806,67700.06555032748,20993.19985573694,1565.1527760101387,0.0,0.8777315619571386,2.711541572169192,0.001494314320929203,1.0,1.0,-6.334789438065343,332157.56232121587,1559153.1776039628,4.694016799461486,1559153.1776039628,4.694016799461486,0.7580621841263668,0.09271139830431285,3.9303596427361396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9303596427361396,1.2853761933621393,1.2856671167568758,3.057750457051454,6479.006298495091,15270.721751473038,6450.823603968016,0.00032537920284644357,23146.452841890947,2360.2813235805243,19281.943441375977,1966.2110344894513,0.8330409662805482,0.8330409662805482,35524.662670415244,35405.22815468563,1.0042184742717553,0.8,4287.45043498158,4273.035954225843,1.0042184742717553,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.63097935484,4632.441516551485,6.129039760950422,4.759658533026125,-3.8767719867938544,8.63643051981998,2.955650173037239,3.5,0.8444714780106397,0.6,0.0002263214856917223,1.0000051252388467,0.00022632032574599698,199.1676944520903,0.0,2.438980945864428e-07,0.691207200057979,0.0014153825556673617,7.648540515135357e-05,0.00014983608054036873,0.0005889096839816271,0.09271139829870877,0.09271139829870877,0.09271139829870877,0.09277381728521011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492875.04529487086,593.9776547317578,0.0,0.09271139829870877,0.09271139830431285,0.09271139830431285,0.3726662549293216,0.3726662549293216,0.5,8.968333546868692,0.33682762269660316,0.33682762269660316,-3.694822225952521e-12,0.0002711183347514634,0.33489114093060834,-3.694822225952521e-12,27693.242448085806,20993.19985573694,0.7580621841263668,0.9855935082523035,0.6066588870138522,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674902518436337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.66551428974,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44183451725775,260.44183451725775,-12.708165482742231,244.6121744833563,276.2714945511629,125061.61733691911,125054.05744251113,7.559894407987806,0.0,nan,276.2714945511629,3.1214945511629253,269.9396305375957,-3.2103694624042873,263.607766524034,-9.542233475965986,257.27590251047786,-15.874097489522114,250.94403849691977,-22.205961503080204,244.6121744833563,-28.537825516643665,1.0,1.0,26022.012520719443,26022.012520719443,275.49781248299894,2.347812482998961,275.49781248299894,275.49781248299894,77068.17733637152,77064.1441417727,4.033194598814589,0.0,8546.071908451686,8546.071908451686,0.8850842745974881,3950.01144094982,275.49781248299894,2.347812482998961,1.0,0.002,0.16996984885123928,0.00471142497076063,0.00026245749413564496,0.0017375425057300116,0.13122874706782248,0.13122874706782248,0.0,-1.3434349119267885e-13,1.0,1.0006769297111209,0.33489114093430317,0.09271139830431285,0.0,6.270823572901951e-05,80.57753690113645,0.0,1599939.1946792796,266.4805905393388,0.00027111833844628563,1.0,1284959.399102462,2595.2380344044855,,,,,,,,,,,,,,,,,,,3.0,15270.721751473038,1565.1527760101387,0.3726662549293216,6.173730061729009,2.955650173037239
2095.0,-30.296967819515174,4.760457082782292,35.053568879721375,24.392060783598595,4.881127892934244,-26.77915824826145,-40.26941115790976,1.3633183219395923,-6.669241962485671,-6.66951166259917,40.10701400963599,41070.669744604114,25654.174030437778,25654.174030437778,66724.8437750419,77076.93351897292,77064.01193014285,25654.174030437778,102718.18596058062,102718.18596058062,102718.18596058062,130411.0634289113,126351.79871223586,4059.264716675432,0.0,90973.85868589554,54967.608125280254,40006.945067350316,27692.877468330662,67699.82253568099,20992.951799870676,1565.1306278745808,0.0,0.8777325384863744,2.711558682592889,0.001494314320929203,1.0,1.0,-6.335501545111981,332159.7801922807,1559152.5403977619,4.693983538570501,1559152.5403977619,4.693983538570501,0.7580632176586936,0.09271094113408809,3.9303507183871074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9303507183871074,1.2853756537681247,1.2856665755496897,3.0577447976901877,6478.994306987672,15270.710871752564,6450.826757301023,0.00032538193909522836,23146.498927003733,2360.286022954193,19281.952866899355,1966.2119956253518,0.8330397148920079,0.8330397148920078,35524.598140023176,35405.22815468563,1.004216194074271,0.8,4287.442646846894,4273.035954225843,1.004216194074271,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.494759523432,4632.441516551485,6.12930501754082,4.760457082782292,-3.876534602967797,8.63699168575009,2.955489857184203,3.5,0.8444256734812009,0.6,0.00022632032574599698,1.0000052266122363,0.00022631914286359557,199.16773591426113,0.0,2.310237158029301e-07,0.6547212105855039,0.0014156135793831647,7.64851312534358e-05,0.00014983519449256118,0.0005889048643135098,0.0927109411306365,0.0927109411306365,0.0927109411306365,0.09277319309371515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492865.9509005828,593.9806226497778,0.0,0.0927109411306365,0.09271094113408809,0.09271094113408809,0.3726639198129383,0.3726639198129383,0.5,8.970201106602342,0.33620271568258886,0.33620271568258886,6.764366844436154e-12,0.00026970011350613277,0.3340101174871961,6.764366844436154e-12,27692.877468330662,20992.951799870676,0.7580632176586936,0.9855985034506519,0.6066584550197003,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674864514713886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.629028300275,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44187915716304,260.44187915716304,-12.708120842836934,244.6121312983974,276.2716270159302,125061.94020181012,125054.47684083259,7.463360977541455,0.0,nan,276.2716270159302,3.121627015930244,269.93972787242205,-3.210272127577923,263.6078287289125,-9.542171271087454,257.2759295854102,-15.874070414589767,250.94403044190588,-22.205969558094097,244.6121312983974,-28.537868701602576,1.0,1.0,26022.012520719443,26022.012520719443,275.49796592893966,2.3479659289396864,275.49796592893966,275.49796592893966,77068.0801162449,77064.01193014285,4.068186102056643,0.0,8546.071908451686,8546.071908451686,0.8850848391337287,3950.002471979043,275.49796592893966,2.3479659289396864,1.0,0.002,0.16990730554303424,0.004711716293723433,0.0002623610094296929,0.0017376389908045418,0.13118050471484644,0.13118050471484644,0.0,2.3423450679072033e-13,1.0,1.0006751512096488,0.33401011748043175,0.09271094113408809,0.0,6.254330588735839e-05,80.36557272042978,0.0,1599939.3894003045,266.4807580375143,0.0002697001067417659,1.0,1284958.8230140829,2595.2513886104884,,,,,,,,,,,,,,,,,,,3.0,15270.710871752564,1565.1306278745808,0.3726639198129383,6.173730061729009,2.955489857184203
2096.0,-30.297015422465773,4.761253467677986,35.05356433253397,24.392281332425796,4.881322494665155,-26.779181630757844,-40.269433963671304,1.36348870296119,-6.669067031518239,-6.669336012843139,40.10700652898998,41070.44926604655,25654.43381290243,25654.43381290243,66724.88307894897,77076.82547492544,77064.00335920104,25654.43381290243,102718.43717210347,102718.43717210347,102718.43717210347,130410.9761274869,126350.8958180837,4060.0803094031858,0.0,90973.80836437093,54967.44471092173,40007.07072605466,27692.538955383425,67699.60968143809,20992.72320240317,1565.1095789739445,0.0,0.8777335239407446,2.7115764652097614,0.001494314320929203,1.0,1.0,-6.335773598606977,332162.0864848143,1559152.2171309711,4.693949973734441,1559152.2171309711,4.693949973734441,0.7580642293660902,0.09271049073913445,3.930339991116805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930339991116805,1.285374858423719,1.2856657785047454,3.057738344078598,6478.980632559126,15270.699970930342,6450.831082073284,0.00032538511187389137,23146.549298530466,2360.291159420441,19281.965793933057,1966.213313815937,0.8330384605171897,0.8330384605171898,35524.520572986956,35405.22815468563,1.004213453225088,0.8,4287.43328532737,4273.035954225843,1.004213453225088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.3590827559965,4632.441516551485,6.129565780532592,4.761253467677986,-3.876292331015584,8.63754579869357,2.9553301839156902,3.5,0.84438005254734,0.6,0.00022631914286359557,1.0000049666333237,0.00022631801882498154,199.1677753140498,0.0,2.3559200974051764e-07,0.667667755604627,0.0014158491713929054,7.648493340517231e-05,0.00014983420945842326,0.0005888993854718128,0.09271049073517369,0.09271049073517369,0.09271049073517369,0.09277265798318271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492856.9040251401,593.9835753958749,0.0,0.09271049073517369,0.09271049073913445,0.09271049073913445,0.37266158244336434,0.37266158244336434,0.5,8.972066124158284,0.3356108029908569,0.3356108029908569,2.984279490192421e-11,0.00026898132489350246,0.3335624142361553,2.984279490192421e-11,27692.538955383425,20992.72320240317,0.7580642293660902,0.9856021828327266,0.6066571056953562,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674826620018305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.64197484529,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4419290442438,260.4419290442438,-12.70807095575617,244.61208951202875,276.27176857646026,125062.89855000643,125054.55791112052,8.34063888592524,0.0,nan,276.27176857646026,3.1217685764602834,269.93983276357136,-3.2101672364286173,263.6078969506846,-9.542103049315358,257.27596113780123,-15.874038862198745,250.9440253249168,-22.205974675083183,244.61208951202875,-28.53791048797123,1.0,1.0,26022.012520719443,26022.012520719443,275.4981405757856,2.348140575785635,275.4981405757856,275.4981405757856,77068.08933524931,77064.00335920104,4.0859760482708225,0.0,8546.071908451686,8546.071908451686,0.8850855177188391,3949.991691072389,275.4981405757856,2.348140575785635,1.0,0.002,0.16984484614727627,0.004712008441159126,0.0002622646578561844,0.0017377353420356945,0.1311323289280922,0.1311323289280922,0.0,-1.0812097744894444e-13,1.0,1.000674247919539,0.3335624142063125,0.09271049073913445,0.0,6.245939232277719e-05,80.25770982875905,0.0,1599939.5938479612,266.48093296848174,0.00026898129505070756,1.0,1284958.2239609992,2595.25941079145,,,,,,,,,,,,,,,,,,,3.0,15270.699970930342,1565.1095789739445,0.37266158244336434,6.173730061729009,2.9553301839156902
