time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2097.0,-30.297061973230466,4.762047248619958,35.05356000231328,24.39241970367732,4.881436095779742,-26.779212166323873,-40.2694653608836,1.3635862890317936,-6.668915919201879,-6.669184363455603,40.107003696261025,41070.30233929297,25654.746287729857,25654.746287729857,66725.04862702283,77076.7772650725,77063.98656096238,25654.746287729857,102718.73284869223,102718.73284869223,102718.73284869223,130410.972863928,126350.076813095,4060.896050832987,0.0,90973.79709464675,54967.334447312045,40007.18071926079,27692.240015235762,67699.42073449655,20992.52153574798,1565.0909902642175,0.0,0.8777343608900046,2.7115918170199245,0.001494314320929203,1.0,1.0,-6.335956888626811,332164.0776603819,1559152.0947160313,4.6939214670593365,1559152.0947160313,4.6939214670593365,0.7580651303108119,0.09271006095913098,3.9303325537299005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9303325537299005,1.2853744038115957,1.2856653223448438,3.0577336393778,6478.970663862683,15270.689118357248,6450.8328279649395,0.0003253873234396654,23146.590231483664,2360.295333420043,19281.97101252005,1966.2138459637135,0.8330372128112843,0.8330372128112843,35524.466794503736,35405.22815468563,1.0042115529508107,0.8,4287.426794834176,4273.035954225843,1.0042115529508107,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.223979054299,4632.441516551485,6.129838311192808,4.762047248619958,-3.8760684833627157,8.638115731982674,2.955171188497195,3.5,0.8443346252849129,0.6,0.00022631801882498154,1.0000048568555682,0.0002263169196363902,199.1678138429834,0.0,2.2387227012367404e-07,0.6344540135304922,0.001416073043663029,7.6484661023727e-05,0.00014983335780125454,0.0005888949238009307,0.09271006094525076,0.09271006094525076,0.09271006094525076,0.09277216982313728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492847.88816769817,593.9865182268954,0.0,0.09271006094525076,0.09271006095913098,0.09271006095913098,0.3726592526671515,0.3726592526671515,0.5,8.973929390387456,0.3350790103800705,0.3350790103800705,-4.149569576838985e-12,0.0002684442537201903,0.3332274748287887,-4.149569576838985e-12,27692.240015235762,20992.52153574798,0.7580651303108119,0.9856073789568301,0.6066566285753373,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674788828199295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.60876110322,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4419759564367,260.4419759564367,-12.708024043563285,244.6120483153453,276.27190359752484,125062.98255217604,125055.13928671104,7.8432654649816875,0.0,nan,276.27190359752484,3.121903597524863,269.93993254109074,-3.2100674589092364,263.6079614846424,-9.542038515357604,257.2759904282285,-15.874009571771467,250.94401937178844,-22.205980628211535,244.6120483153453,-28.537951684654672,1.0,1.0,26022.012520719443,26022.012520719443,275.4982902595638,2.3482902595638393,275.4982902595638,275.4982902595638,77067.9449157926,77063.98656096238,3.9583548302180134,0.0,8546.071908451686,8546.071908451686,0.8850859881924977,3949.98421649855,275.4982902595638,2.3482902595638393,1.0,0.002,0.1697824495822388,0.00471229614468749,0.00026216839031109807,0.0017378316094956803,0.13108419515554903,0.13108419515554903,0.0,-1.9322174069080766e-13,1.0,1.00067357224864,0.33322747483293824,0.09271006095913098,0.0,6.239656194926318e-05,80.176943152085,0.0,1599939.7705771588,266.4810840807981,0.0002684442578697599,1.0,1284957.7067608256,2595.265691037422,,,,,,,,,,,,,,,,,,,3.0,15270.689118357248,1565.0909902642175,0.3726592526671515,6.173730061729009,2.955171188497195
2098.0,-30.29710746424576,4.762838709165823,35.0535554841253,24.392580950539582,4.881571026500314,-26.77923961515329,-40.269492532219715,1.3637031776199298,-6.6687511589507835,-6.669018221581905,40.10698961111875,41070.13064926954,25655.024735433355,25655.024735433355,66725.1553847029,77076.7126800734,77063.85673349621,25655.024735433355,102718.88146892957,102718.88146892957,102718.88146892957,130410.76228048374,126349.0537660591,4061.7085144246325,0.0,90973.77337596219,54967.203344224945,40007.30003526361,27691.880811554172,67699.18084681778,20992.277439023335,1565.0691867745297,0.0,0.8777353197627791,2.7116086464603377,0.001494314320929203,1.0,1.0,-6.336653199946113,332166.2591346152,1559151.4860426274,4.693888807685186,1559151.4860426274,4.693888807685186,0.7580661487703828,0.09270960900648775,3.9303239618646315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9303239618646315,1.2853738587669823,1.2856647757639286,3.0577282516347926,6478.959247881762,15270.678285276179,6450.835599495379,0.0003253899117262304,23146.634796181595,2360.2998777545436,19281.97929681001,1966.2146907261917,0.8330359668521178,0.8330359668521178,35524.40466815793,35405.22815468563,1.004209357703908,0.8,4287.419296842406,4273.035954225843,1.004209357703908,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.089332830161,4632.441516551485,6.130102058797435,4.762838709165823,-3.8758339758280127,8.638672684993836,2.95501273486082,3.5,0.8442893528173772,0.6,0.0002263169196363902,1.00000474628857,0.00022631584547607965,199.16785149480106,0.0,2.1892298873628169e-07,0.6204277500786223,0.0014162919666517652,7.648442530391259e-05,0.00014983249433247762,0.0005888902427408834,0.09270960900424559,0.09270960900424559,0.09270960900424559,0.09277155452967452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492838.84149616095,593.9894705382685,0.0,0.09270960900424559,0.09270960900648775,0.09270960900648775,0.37265693363102426,0.37265693363102426,0.5,8.975787757001267,0.3344758176702385,0.3344758176702385,-6.343725544866174e-11,0.0002670626311100932,0.3323650216357805,-6.343725544866174e-11,27691.880811554172,20992.277439023335,0.7580661487703828,0.9856124483349541,0.6066562421515629,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674751160092386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.59473483977,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4420224700214,260.4420224700214,-12.707977529978564,244.6120079780745,276.27203696197046,125063.31724170236,125055.54061950785,7.776622194475911,0.0,nan,276.27203696197046,3.1220369619704798,269.9400311651874,-3.209968834812571,263.6080253684136,-9.541974631586356,257.2760195716293,-15.873980428370658,250.94401377485318,-22.205986225146802,244.6120079780745,-28.537992021925476,1.0,1.0,26022.012520719443,26022.012520719443,275.4984412099592,2.348441209959219,275.4984412099592,275.4984412099592,77067.85976422192,77063.85673349621,4.003030725711142,0.0,8546.071908451686,8546.071908451686,0.8850865316958801,3949.975581673955,275.4984412099592,2.348441209959219,1.0,0.002,0.16972021447368016,0.0047125857042711475,0.0002620723798179084,0.0017379276204339165,0.1310361899089542,0.1310361899089542,0.0,2.5182460283712516e-13,1.0,1.0006718312137062,0.3323650216992178,0.09270960900648775,0.0,6.223510615070841e-05,79.96944401532517,0.0,1599939.962133307,266.4812488410492,0.00026706269454734866,1.0,1284957.140133598,2595.27877543003,,,,,,,,,,,,,,,,,,,3.0,15270.678285276179,1565.0691867745297,0.37265693363102426,6.173730061729009,2.95501273486082
2099.0,-30.297157635241618,4.7636277819358375,35.053550988888844,24.392886750306957,4.881857336166457,-26.779256138125454,-40.26950671160591,1.3639557215916103,-6.668576139014647,-6.668838107990931,40.106983392573426,41069.84416668107,25655.270755720514,25655.270755720514,66725.11492240158,77076.54086737476,77063.79233841438,25655.270755720514,102719.0630941349,102719.0630941349,102719.0630941349,130410.6100883744,126348.06638749082,4062.543700883571,0.0,90973.69010738932,54967.00617515331,40007.426591373354,27691.546994239503,67698.97358561285,20992.052437707396,1565.048266453686,0.0,0.8777363246937109,2.711626938637983,0.001494314320929203,1.0,1.0,-6.339670742354542,332168.6240743892,1559151.2173146326,4.693854579610928,1559151.2173146326,4.693854579610928,0.7580671618698024,0.09270969666897357,3.9303112869874433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9303112869874433,1.2853726784837114,1.2856635938327576,3.0577211985117274,6478.944303160339,15270.66747187373,6450.8408582484235,0.0003253934175634508,23146.688255606347,2360.305329098759,19281.995015574772,1966.2162935941196,0.8330347219717055,0.8330347219717055,35524.31301818384,35405.22815468563,1.0042061192354246,0.8,4287.408235661476,4273.035954225843,1.0042061192354246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.955213114993,4632.441516551485,6.130357303543157,4.7636277819358375,-3.8755891746787374,8.639216956614575,2.9548549042065226,3.5,0.8442442583447207,0.6,0.00022631584547607965,1.0000052345759762,0.0002263146608147931,199.1678930201405,0.0,2.139382012148273e-07,0.6063008622428206,0.00141650590485298,7.648430229358175e-05,0.0001498315431824979,0.000588884605316918,0.09270916128667528,0.09270916128667528,0.09270916128667528,0.09277104648167098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492829.8435701725,593.9924073076444,0.0,0.09270916128667528,0.09270969666897357,0.09270969666897357,0.37265461269516525,0.37265461269516525,0.5,8.977643930934674,0.3333486466537465,0.3333486466537465,-1.0345502232667059e-11,0.00026196897630370586,0.32916736563640825,-1.0345502232667059e-11,27691.546994239503,20992.052437707396,0.7580671618698024,0.9856148681193856,0.6066538677243563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674713602240284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.58060795193,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.442081993714,260.442081993714,-12.70791800628598,244.61196891177542,276.27219507561915,125065.19770108337,125055.24590838717,9.951792696221268,0.0,nan,276.27219507561915,3.1221950756191745,269.94014984286235,-3.2098501571376232,263.6081046101132,-9.541895389886804,257.2760593773507,-15.873940622649286,250.94401414456337,-22.20598585543661,244.61196891177542,-28.538031088224557,1.0,1.0,26022.012520719443,26022.012520719443,275.4986137884998,2.348613788499847,275.4986137884998,275.4986137884998,77068.14679256405,77063.79233841438,4.354454149666708,0.0,8546.071908451686,8546.071908451686,0.8850873334816809,3949.9628434223805,275.4986137884998,2.348613788499847,1.0,0.002,0.16965859933052183,0.004712873760436887,0.0002619773340920884,0.0017380221695391437,0.1309886670460442,0.1309886670460442,0.0,-4.963687681366902e-10,1.0,1.0006653736868873,0.32916736564675375,0.09270969666897357,0.0,6.163744490524469e-05,79.20143706801025,0.0,1599940.1604505058,266.48142386098533,0.0002619689866492081,1.0,1284956.5258548064,2595.3212924160957,,,,,,,,,,,,,,,,,,,3.0,15270.66747187373,1565.048266453686,0.37265461269516525,6.173730061729009,2.9548549042065226
2100.0,-30.297204044138894,4.764414220369328,35.053547220565825,24.392993898969166,4.881936623146718,-26.779289977416603,-40.269542404543586,1.364022556378256,-6.6684412571368625,-6.6687080869168085,40.1069932250668,41069.721197397,25655.627387693978,25655.627387693978,66725.34858509098,77076.51613562465,77063.97954938677,25655.627387693978,102719.60693708075,102719.60693708075,102719.60693708075,130410.92396584927,126347.58893178536,4063.335034063914,0.0,90973.6902712565,54966.907572992175,40007.53633140481,27691.317028768524,67698.85336017334,20991.89907916898,1565.0334649150354,0.0,0.8777369954296621,2.711640031077442,0.001494314320929203,1.0,1.0,-6.336489592129169,332170.3312938201,1559151.642215769,4.693831734287632,1559151.642215769,4.693831734287632,0.7580679191733815,0.0927087651010304,3.9303044244765992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9303044244765992,1.2853723679868205,1.2856632817427824,3.057716598212183,6478.934555677625,15270.656563199305,6450.84242144595,0.0003253955696518954,23146.728712591143,2360.3094545630915,19281.999688076787,1966.2167700567256,0.8330334678173311,0.8330334678173311,35524.263396460155,35405.22815468563,1.0042043658436752,0.8,4287.40224684512,4273.035954225843,1.0042043658436752,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.821599382909,4632.441516551485,6.130638255039866,4.764414220369328,-3.8753825647339477,8.639796785103275,2.954697672340753,3.5,0.844199334954501,0.6,0.0002263146608147931,1.0000048420594951,0.00022631356499104688,199.16793143169411,0.0,2.3594649238448353e-07,0.6686723594176263,0.0014167418513453647,7.648399264769749e-05,0.00014983066816709562,0.000588880138019421,0.09270876509956498,0.09270876509956498,0.09270876509956498,0.09277068790448831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492820.9161545467,593.9953218365432,0.0,0.09270876509956498,0.0927087651010304,0.0927087651010304,0.3726523006664316,0.3726523006664316,0.5,8.979501615244645,0.33307535504417274,0.33307535504417274,-1.9326762412674725e-12,0.00026682977994596513,0.33221849478763943,-1.9326762412674725e-12,27691.317028768524,20991.89907916898,0.7580679191733815,0.9856200699603715,0.6066531286563558,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674676157839142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.642979449105,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44213368385766,260.44213368385766,-12.707866316142315,244.61192965313467,276.27233771455224,125064.77133443796,125056.12924053826,8.642093899680372,0.0,nan,276.27233771455224,3.122337714552259,269.9402561022807,-3.2097438977192496,263.6081744900116,-9.54182550998837,257.27609287773276,-15.873907122267212,250.94401126543403,-22.20598873456595,244.61192965313467,-28.53807034686531,1.0,1.0,26022.012520719443,26022.012520719443,275.49876571565835,2.3487657156583737,275.49876571565835,275.49876571565835,77067.89347915142,77063.97954938677,3.913929764647037,0.0,8546.071908451686,8546.071908451686,0.8850877675893597,3949.9559465989823,275.49876571565835,2.3487657156583737,1.0,0.002,0.16959639202642143,0.004713158255380207,0.0002618813469736128,0.0017381186529793686,0.1309406734868064,0.1309406734868064,0.0,-4.701881245461337e-14,1.0,1.0006715369277606,0.3322184947895721,0.0927087651010304,0.0,6.220730031668e-05,79.93364891263627,0.0,1599940.3258060007,266.4815587428631,0.00026682978187864137,1.0,1284956.0824166357,2595.2848779029746,,,,,,,,,,,,,,,,,,,3.0,15270.656563199305,1565.0334649150354,0.3726523006664316,6.173730061729009,2.954697672340753
2101.0,-30.29724743849873,4.765198440159863,35.05354305330949,24.393110093101882,4.88202367550109,-26.779320327112654,-40.26956996005026,1.3640965641195884,-6.668273417589262,-6.668538416953706,40.10697417554292,41069.57199545334,25655.89362606057,25655.89362606057,66725.46562151391,77076.48505702696,77063.79020078226,25655.89362606057,102719.68382684283,102719.68382684283,102719.68382684283,130410.6169520242,126346.4728917805,4064.1440602436855,0.0,90973.68435527748,54966.782738725364,40007.66846283568,27690.933125181364,67698.60158801705,20991.6374441915,1565.0104000882786,0.0,0.8777379924655206,2.7116572236738175,0.001494314320929203,1.0,1.0,-6.337466330259701,332172.55912670796,1559150.819012414,4.693797775202955,1559150.819012414,4.693797775202955,0.7580689805321977,0.09270831067354805,3.9302969750167853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9302969750167853,1.2853720237202382,1.285662935989669,3.0577116216061477,6478.924010846613,15270.645728219888,6450.844580130709,0.00032539793147464265,23146.771079528655,2360.3137747883993,19282.00614052999,1966.21742802384,0.8330322218282653,0.8330322218282653,35524.20953058227,35405.22815468563,1.004202462484734,0.8,4287.395745804317,4273.035954225843,1.004202462484734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.688425075741,4632.441516551485,6.130896979646987,4.765198440159863,-3.8751462705873627,8.640344710747225,2.954540960904749,3.5,0.8441545602584997,0.6,0.00022631356499104688,1.0000045275395248,0.00022631254035207547,199.16796734819786,0.0,2.1825294874929584e-07,0.6185288567555044,0.001416960104294114,7.648375359701954e-05,0.00014982981139402736,0.0005888756544892812,0.092708310634659,0.092708310634659,0.092708310634659,0.0927700142514926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492811.88060012925,593.9982702121256,0.0,0.092708310634659,0.09270831067354805,0.09270831067354805,0.37265001237143575,0.37265001237143575,0.5,8.981352724236068,0.33261302779834523,0.33261302779834523,1.9895196601282805e-11,0.00026499936444679406,0.33107208669400734,1.9895196601282805e-11,27690.933125181364,20991.6374441915,0.7580689805321977,0.9856254642832182,0.6066531808941064,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267463883858782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.592835946445,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44217994470574,260.44217994470574,-12.707820055294235,244.6118908284182,276.27246906096485,125064.5441647908,125056.80979756117,7.73436722963504,0.0,nan,276.27246906096485,3.1224690609648746,269.9403534144781,-3.2096465855218526,263.60823776796263,-9.541762232037343,257.2761221214677,-15.873877878532255,250.94400647494308,-22.205993525056897,244.6118908284182,-28.538109171581766,1.0,1.0,26022.012520719443,26022.012520719443,275.4989132294067,2.348913229406719,275.4989132294067,275.4989132294067,77067.6789426576,77063.79020078226,3.8887418753438396,0.0,8546.071908451686,8546.071908451686,0.8850882388260278,3949.9484598918693,275.4989132294067,2.348913229406719,1.0,0.002,0.16953439926350697,0.004713447425175779,0.00026178571240234485,0.0017382142876876995,0.13089285620117241,0.13089285620117241,0.0,9.004429146752813e-14,1.0,1.0006692223734144,0.33107208667411214,0.09270831067354805,0.0,6.19927602027961e-05,79.65793841554773,0.0,1599940.5203382815,266.4817265824107,0.00026499934455159746,1.0,1284955.5037550153,2595.3015668403445,,,,,,,,,,,,,,,,,,,3.0,15270.645728219888,1565.0104000882786,0.37265001237143575,6.173730061729009,2.954540960904749
2102.0,-30.29729020583158,4.765980633907303,35.05353865993582,24.393317335657798,4.8822001589978585,-26.779341169367267,-40.26959234671665,1.3642511225361553,-6.668094842208518,-6.668358501753405,40.10695931519162,41069.3656996902,25656.136750600454,25656.136750600454,66725.50245029066,77076.38770912311,77063.6926297124,25656.136750600454,102719.82938031285,102719.82938031285,102719.82938031285,130410.39052528642,126345.43961412668,4064.9509111597504,0.0,90973.63415996556,54966.623430093096,40007.78969985829,27690.561144973573,67698.35084483186,20991.38499370726,1564.9876652214539,0.0,0.8777390293034399,2.711675446587032,0.001494314320929203,1.0,1.0,-6.338128194277317,332174.92149563815,1559150.1768392415,4.693762460510478,1559150.1768392415,4.693762460510478,0.7580700471834838,0.09270785468831713,3.930285822736701,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930285822736701,1.2853713021403594,1.2856622129293684,3.0577046618297095,6478.90926391549,15270.634952084742,6450.849717710978,0.0003254013871622143,23146.8239876304,2360.319169913314,19282.021497101225,1966.2189939583063,0.8330309811577383,0.8330309811577383,35524.12889015241,35405.22815468563,1.0041996130442987,0.8,4287.38601335874,4273.035954225843,1.0041996130442987,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.5557930599925,4632.441516551485,6.1311494025604025,4.765980633907303,-3.874902399904594,8.640883033811898,2.9543848909088424,3.5,0.8441099688310978,0.6,0.00022631254035207547,1.0000044621202535,0.00022631153052281154,199.1680027457371,0.0,2.0407526120094597e-07,0.5783492902434809,0.001417164179555315,7.64835593877889e-05,0.00014982898096428657,0.0005888707197190226,0.09270785467681551,0.09270785467681551,0.09270785467681551,0.09276939959376246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492802.88838754536,594.0012046276902,0.0,0.09270785467681551,0.09270785468831713,0.09270785468831713,0.3726477154047751,0.3726477154047751,0.5,8.983199070832177,0.33207108625151704,0.33207108625151704,-1.4097167877480388e-11,0.0002636595448848311,0.3302303074760857,-1.4097167877480388e-11,27690.561144973573,20991.38499370726,0.7580700471834838,0.9856296588853247,0.6066523805553745,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267460162475889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.55265637993,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4422299505089,260.4422299505089,-12.707770049491103,244.61185328005442,276.2726066209395,125065.28178729776,125056.92130037506,8.360486922705515,0.0,nan,276.2726066209395,3.122606620939507,269.94045595278095,-3.209544047219026,263.6083052845995,-9.541694715400467,257.2761546164345,-15.873845383565481,250.94400394824453,-22.20599605175545,244.61185328005442,-28.53814671994556,1.0,1.0,26022.012520719443,26022.012520719443,275.49908172754067,2.3490817275406926,275.49908172754067,275.49908172754067,77067.65714158762,77063.6926297124,3.964511875223252,0.0,8546.071908451686,8546.071908451686,0.8850889442948008,3949.9372518503847,275.49908172754067,2.3490817275406926,1.0,0.002,0.1694725640857797,0.0047137377237707395,0.00026169032660489804,0.0017383096728350537,0.13084516330244902,0.13084516330244902,0.0,-5.600485353252083e-13,1.0,1.0006675231356075,0.3302303074901829,0.09270785468831713,0.0,6.183517380336655e-05,79.45540896200204,0.0,1599940.7281792948,266.48190515779146,0.000263659558981999,1.0,1284954.890151472,2595.314583027243,,,,,,,,,,,,,,,,,,,3.0,15270.634952084742,1564.9876652214539,0.3726477154047751,6.173730061729009,2.9543848909088424
2103.0,-30.29733179756609,4.766760297301506,35.05353437435541,24.393450223747664,4.882312030156985,-26.77936741480282,-40.26961550172416,1.3643476474891907,-6.667943054498096,-6.668205945885714,40.1069536393313,41069.21722335295,25656.440393377372,25656.440393377372,66725.65761673031,77076.34524780704,77063.64210608917,25656.440393377372,102720.08249946655,102720.08249946655,102720.08249946655,130410.33382328693,126344.57596383186,4065.757859455065,0.0,90973.62967544807,54966.512620804155,40007.90783849324,27690.25132382039,67698.15916231363,20991.17550297914,1564.9685468188798,0.0,0.8777398820166755,2.711690893612984,0.001494314320929203,1.0,1.0,-6.3384593801474125,332176.92463473073,1559149.9315619252,4.693733417143294,1559149.9315619252,4.693733417143294,0.7580709635857148,0.09270742550442032,3.930279425416791,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930279425416791,1.2853708522633311,1.2856617616524493,3.0577007549970516,6478.900985805895,15270.624187064557,6450.8503185668205,0.00032540316243967325,23146.860522722418,2360.3228954558813,19282.023293099544,1966.219177099167,0.8330297438899368,0.8330297438899368,35524.08263209094,35405.22815468563,1.0041979785102044,0.8,4287.38043050078,4273.035954225843,1.0041979785102044,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.423749604629,4632.441516551485,6.131415441804038,4.766760297301506,-3.8746794644105127,8.641439761712018,2.9542295167562536,3.5,0.8440655762160725,0.6,0.00022631153052281154,1.0000043394656957,0.00022631054845594995,199.1680371702713,0.0,2.0112567761265606e-07,0.5699901703542672,0.0014173653052329275,7.648335851351044e-05,0.00014982817200930108,0.000588866581795964,0.0927074255012053,0.0927074255012053,0.0927074255012053,0.09276888486944708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492793.95310447743,594.0041208959109,0.0,0.0927074255012053,0.09270742550442032,0.09270742550442032,0.3726454169727865,0.3726454169727865,0.5,8.98504285225011,0.3315507299578826,0.3315507299578826,-1.4836132322670892e-11,0.00026289138759238995,0.3297465657382759,-1.4836132322670892e-11,27690.25132382039,20991.17550297914,0.7580709635857148,0.9856347416589033,0.6066519050375516,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267456450721172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.54429726004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4422772533798,260.4422772533798,-12.707722746620163,244.61181639164738,276.27273811509446,125065.39782514212,125057.48924108777,7.9085840543931685,0.0,nan,276.27273811509446,3.122738115094478,269.9405537704212,-3.2094462295787594,263.6083694257326,-9.541630574267401,257.27618508103956,-15.87381491896042,250.9440007363435,-22.20599926365648,244.61181639164738,-28.538183608352597,1.0,1.0,26022.012520719443,26022.012520719443,275.4992283714966,2.349228371496622,275.4992283714966,275.4992283714966,77067.51884441343,77063.64210608917,3.8767383242520737,0.0,8546.071908451686,8546.071908451686,0.8850893489750764,3949.9308225438754,275.4992283714966,2.349228371496622,1.0,0.002,0.16941081955589107,0.0047140228771512995,0.0002615950660125241,0.001738404934018705,0.13079753300626204,0.13079753300626204,0.0,3.122935937627247e-14,1.0,1.0006665468976317,0.329746565753112,0.09270742550442032,0.0,6.17445270384067e-05,79.33889983274007,0.0,1599940.9053703437,266.4820569455019,0.00026289140242852227,1.0,1284954.369856768,2595.3227397899113,,,,,,,,,,,,,,,,,,,3.0,15270.624187064557,1564.9685468188798,0.3726454169727865,6.173730061729009,2.9542295167562536
2104.0,-30.297372225197577,4.767537659846614,35.053529880713945,24.39361213417726,4.882441474387794,-26.779390855242205,-40.26964200949294,1.3644601045469789,-6.667780289584414,-6.6680417659053886,40.106939063635366,41069.051891388495,25656.716495879195,25656.716495879195,66725.76838726769,77076.28152068844,77063.50375578004,25656.716495879195,102720.22025165924,102720.22025165924,102720.22025165924,130410.11382686264,126343.55216390837,4066.561662954259,0.0,90973.59844528922,54966.379478785,40008.02107389357,27689.893575203405,67697.91464909697,20990.932276096406,1564.9468687830577,0.0,0.8777408320383405,2.711707525470453,0.001494314320929203,1.0,1.0,-6.339187825917804,332179.0804159185,1559149.3016914485,4.693701059498544,1559149.3016914485,4.693701059498544,0.7580719737721928,0.09270697828640279,3.930269644928698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930269644928698,1.2853703277297113,1.28566123573773,3.0576943937009555,6478.887506982802,15270.613444169947,6450.854581656247,0.00032540628976216455,23146.910177695867,2360.3279588540295,19282.036035759127,1966.2204764888243,0.8330285073788858,0.8330285073788858,35524.01191081826,35405.22815468563,1.0041954795666665,0.8,4287.371895192391,4273.035954225843,1.0041954795666665,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.292162583449,4632.441516551485,6.1316742471535095,4.767537659846614,-3.874448031185247,8.641985691031861,2.9540746829366835,3.5,0.8440213379819096,0.6,0.00022631054845594995,1.0000042180103867,0.00022630959387973234,199.16807063131392,0.0,1.9559632919261267e-07,0.5543199969318643,0.00141756090156212,7.648312855396206e-05,0.00014982741990198788,0.0005888621604187689,0.09270697828228378,0.09270697828228378,0.09270697828228378,0.09276826921690401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492784.9991455486,594.0070427990862,0.0,0.09270697828228378,0.09270697828640279,0.09270697828640279,0.3726431258399083,0.3726431258399083,0.5,8.986881580986468,0.33095169471215513,0.33095169471215513,4.2234660213580355e-11,0.0002614763209862758,0.3288539399875958,4.2234660213580355e-11,27689.893575203405,20990.932276096406,0.7580719737721928,0.9856399378493669,0.6066516539580931,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267452750987618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.52862708662,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4423240481539,260.4423240481539,-12.707675951846056,244.6117804040352,276.2728676922598,125065.64801735482,125057.82438363381,7.823633721037398,0.0,nan,276.2728676922598,3.122867692259831,269.9406502346268,-3.20934976537319,263.60843277698206,-9.541567223017921,257.2762153193348,-15.873784680665153,250.943997861685,-22.20600213831497,244.6117804040352,-28.53821959596479,1.0,1.0,26022.012520719443,26022.012520719443,275.49937636271665,2.3493763627166686,275.49937636271665,275.49937636271665,77067.42959549275,77063.50375578004,3.9258397127123317,0.0,8546.071908451686,8546.071908451686,0.8850899676668631,3949.9209931533414,275.49937636271665,2.3493763627166686,1.0,0.002,0.16934924212063593,0.004714309360802864,0.00026150006962161643,0.0017384999305395624,0.1307500348108082,0.1307500348108082,0.0,1.6117879600430207e-13,1.0,1.0006647448577595,0.32885393994536116,0.09270697828640279,0.0,6.157743285099348e-05,79.12415694679909,0.0,1599941.094532671,266.48221971041556,0.0002614762787516156,1.0,1284953.8099171103,2595.3361767921624,,,,,,,,,,,,,,,,,,,3.0,15270.613444169947,1564.9468687830577,0.3726431258399083,6.173730061729009,2.9540746829366835
2105.0,-30.297411823856223,4.768312688753359,35.053525284096764,24.393772158678644,4.882580709114223,-26.77941257059327,-40.269660694152094,1.36458145588696,-6.66761952287095,-6.667879815801547,40.10692710456717,41068.88415493703,25656.99653243697,25656.99653243697,66725.88068737401,77076.21999691987,77063.39720167592,25656.99653243697,102720.39373411289,102720.39373411289,102720.39373411289,130409.94371768428,126342.57993759606,4067.363780088207,0.0,90973.58167667652,54966.256278485744,40008.13933132309,27689.549983571393,67697.68931489448,20990.699066787714,1564.9259224354873,0.0,0.8777417599119717,2.7117239287038992,0.001494314320929203,1.0,1.0,-6.339774213029273,332181.2069268268,1559148.784894941,4.693669456256722,1559148.784894941,4.693669456256722,0.7580729581824839,0.09270653496072764,3.930262329793819,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930262329793819,1.2853697614936999,1.2856606681465192,3.057690049613854,6478.87830238351,15270.60272320981,6450.85585425338,0.0003254083072801524,23146.94899295666,2360.3319169091037,19282.03983963712,1966.2208643764304,0.8330272748043128,0.8330272748043129,35523.95901612951,35405.22815468563,1.0041936105281422,0.8,4287.365511363827,4273.035954225843,1.0041936105281422,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.161087281763,4632.441516551485,6.131933259076557,4.768312688753359,-3.874218542890475,8.642531231643835,2.9539204544666267,3.5,0.8439772727047504,0.6,0.00022630959387973234,1.0000041315208248,0.00022630865888079537,199.16810340624403,0.0,1.9012110353082675e-07,0.538803207406363,0.001417751022665651,7.648296646164767e-05,0.00014982662741808468,0.0005888579497413519,0.09270653493789867,0.09270653493789867,0.09270653493789867,0.09276768675900754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492776.07806453743,594.0099540804207,0.0,0.09270653493789867,0.09270653496072764,0.09270653496072764,0.37264083200800596,0.37264083200800596,0.5,8.98871613589569,0.33032360995326826,0.33032360995326826,-1.1993961379630491e-11,0.0002602929305908219,0.3281056027722684,-1.1993961379630491e-11,27689.549983571393,20990.699066787714,0.7580729581824839,0.9856448774344406,0.6066511954921522,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674490621860337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.51311029709,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44237139260633,260.44237139260633,-12.707628607393644,244.61174538562432,276.272997399575,125066.0969385115,125058.18140279235,7.915535719154744,0.0,nan,276.272997399575,3.122997399575013,269.94074699680016,-3.2092530031998194,263.6084965939908,-9.541503406009156,257.27624619122355,-15.873753808776428,250.9439957884241,-22.206004211575873,244.61174538562432,-28.53825461437566,1.0,1.0,26022.012520719443,26022.012520719443,275.499525844624,2.3495258446239973,275.499525844624,275.499525844624,77067.36330451534,77063.39720167592,3.966102839418454,0.0,8546.071908451686,8546.071908451686,0.8850904304057586,3949.913641442788,275.499525844624,2.3495258446239973,1.0,0.002,0.16928780480297914,0.004714594871293071,0.00026140528833176253,0.001738594711648,0.13070264416588126,0.13070264416588126,0.0,-2.023728407074543e-14,1.0,1.0006632342278474,0.3281056027842624,0.09270653496072764,0.0,6.143731498936441e-05,78.94407803269766,0.0,1599941.2816778661,266.482380477129,0.0002602929425847833,1.0,1284953.2575823648,2595.3477766698097,,,,,,,,,,,,,,,,,,,3.0,15270.60272320981,1564.9259224354873,0.37264083200800596,6.173730061729009,2.9539204544666267
2106.0,-30.297450584567105,4.769085365255782,35.053520644105234,24.393937666341685,4.882718993990946,-26.779433626719584,-40.26968308081848,1.3647020362819995,-6.667460163644364,-6.667719407482802,40.106916659474145,41068.71909133609,25657.278820680796,25657.278820680796,66725.99791201689,77076.1544147922,77063.3090018014,25657.278820680796,102720.5878224822,102720.5878224822,102720.5878224822,130409.80229068859,126341.6379331123,4068.164357576283,0.0,90973.55481901013,54966.12971869293,40008.25011146355,27689.214468206388,67697.46457966993,20990.471561604627,1564.905398648792,0.0,0.8777426735984258,2.7117401742324234,0.001494314320929203,1.0,1.0,-6.340278670412488,332183.31320352154,1559148.3335211272,4.693638336269681,1559148.3335211272,4.693638336269681,0.7580739275108919,0.09270609438233267,3.930253508949461,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930253508949461,1.2853691988275642,1.2856601041511588,3.0576845256089844,6478.866597680054,15270.592017509174,6450.85888953865,0.0003254109749074867,23146.994109122224,2360.336517477653,19282.048912307913,1966.2217895313806,0.8330260430968384,0.8330260430968384,35523.8952338458,35405.22815468563,1.0041913567764074,0.8,4287.357813517893,4273.035954225843,1.0041913567764074,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.03051206567,4632.441516551485,6.132192092455298,4.769085365255782,-3.8739904913263605,8.643075856582142,2.953766817619906,3.5,0.8439333764628303,0.6,0.00022630865888079537,1.0000040440947677,0.00022630774367083327,199.1681354876326,0.0,1.862219649634275e-07,0.5277530487063535,0.0014179372446306144,7.648277225426462e-05,0.00014982588662653073,0.0005888537166453866,0.09270609437977204,0.09270609437977204,0.09270609437977204,0.09276712243951792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492767.1822889704,594.0128571571536,0.0,0.09270609437977204,0.09270609438233267,0.09270609438233267,0.3726385389527466,0.3726385389527466,0.5,8.990546978468467,0.32968873007382626,0.32968873007382626,-7.423750503221527e-11,0.00025924383845676857,0.32744073707033294,-7.423750503221527e-11,27689.214468206388,20990.471561604627,0.7580739275108919,0.985649881074796,0.6066507711378801,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674453844718898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.502060138395,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44241917661714,260.44241917661714,-12.707580823382841,244.61171129629764,276.27312705692987,125066.48238452665,125058.49335667414,7.98902785249957,0.0,nan,276.27312705692987,3.1231270569298886,269.9408439048034,-3.2091560951965903,263.60856075266867,-9.541439247331311,257.2762776005693,-15.873722399430676,250.94399444843373,-22.20600555156625,244.61171129629764,-28.538288703702335,1.0,1.0,26022.012520719443,26022.012520719443,275.4996759324264,2.3496759324264076,275.4996759324264,275.4996759324264,77067.29283275634,77063.3090018014,3.98383095493773,0.0,8546.071908451686,8546.071908451686,0.8850909883922445,3949.904776494208,275.4996759324264,2.3496759324264076,1.0,0.002,0.1692264919973217,0.004714879595965865,0.0002613106984164403,0.0017386893018096086,0.13065534920822014,0.13065534920822014,0.0,2.2604878038845477e-13,1.0,1.0006618921769654,0.32744073714457045,0.09270609438233267,0.0,6.131280339761113e-05,78.78405291444814,0.0,1599941.4673608758,266.4825398363556,0.0002592439126942736,1.0,1284952.7105054492,2595.3583103394926,,,,,,,,,,,,,,,,,,,3.0,15270.592017509174,1564.905398648792,0.3726385389527466,6.173730061729009,2.953766817619906
2107.0,-30.297489221258157,4.769855911677802,35.05351608604202,24.394157307129376,4.88291395264429,-26.779448903856842,-40.269697015732504,1.3648736353003597,-6.667288858888924,-6.667547451849312,40.10690974388921,41068.50496117699,25657.534429792886,25657.534429792886,66726.03939096988,77076.04963880235,77063.30654586644,25657.534429792886,102720.84097565932,102720.84097565932,102720.84097565932,130409.72563428318,126340.76174348738,4068.963890795796,0.0,90973.50584873412,54965.97136115384,40008.371652866976,27688.88465862387,67697.25631149084,20990.248903286476,1564.8848675980812,0.0,0.8777436366999158,2.711757583094762,0.001494314320929203,1.0,1.0,-6.340520208714906,332185.5711188218,1559148.034672629,4.693605533260584,1559148.034672629,4.693605533260584,0.7580749156954192,0.09270565378709349,3.9302432009199806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9302432009199806,1.2853683972351193,1.2856593012008541,3.0576784129546803,6478.853645699082,15270.581327275471,6450.862807938535,0.00032541396712997613,23147.042357948558,2360.3414374886997,19282.06062466739,1966.2229838596656,0.8330248126947434,0.8330248126947434,35523.820697899544,35405.22815468563,1.0041887230444901,0.8,4287.348817818816,4273.035954225843,1.0041887230444901,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.900428849213,4632.441516551485,6.1324438442360405,4.769855911677802,-3.8737539353215618,8.643609846999365,2.953613762846059,3.5,0.8438896465274455,0.6,0.00022630774367083327,1.0000040311564347,0.0002263068313925937,199.16816746638185,0.0,1.8228066173042844e-07,0.5165833953440342,0.0014181195252923448,7.6482651367216e-05,0.00014982509230361727,0.0005888490503535004,0.09270565377936811,0.09270565377936811,0.09270565377936811,0.09276660269254071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492758.3151282927,594.0157510491174,0.0,0.09270565377936811,0.09270565378709349,0.09270565378709349,0.3726362484847374,0.3726362484847374,0.5,8.992375444994323,0.32909393176680624,0.32909393176680624,4.121147867408581e-11,0.0002585929603924342,0.3270272431344097,4.121147867408581e-11,27688.88465862387,20990.248903286476,0.7580749156954192,0.9856535261037439,0.6066494744219948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674417179341118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.49089048503,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.442472483725,260.442472483725,-12.707527516274979,244.61167850377177,276.27326646367334,125067.44649062626,125058.53405652927,8.912434096963052,0.0,nan,276.27326646367334,3.1232664636733602,269.94094887169234,-3.2090511283076353,263.6086312797056,-9.541368720294372,257.2763136877473,-15.873686312252687,250.94399609575981,-22.206003904240163,244.61167850377177,-28.538321496228207,1.0,1.0,26022.012520719443,26022.012520719443,275.499847600684,2.349847600684029,275.499847600684,275.499847600684,77067.31519489648,77063.30654586644,4.00864903004549,0.0,8546.071908451686,8546.071908451686,0.8850916404544079,3949.8944169245806,275.499847600684,2.349847600684029,1.0,0.002,0.1691652567013169,0.004715166011561526,0.00026121623431984005,0.0017387837650972978,0.13060811715992002,0.13060811715992002,0.0,-5.828623174386482e-13,1.0,1.0006610579036292,0.3270272430931982,0.09270565378709349,0.0,6.123529217100235e-05,78.68441874164176,0.0,1599941.667641444,266.48271114111105,0.0002585929191809555,1.0,1284952.1240449368,2595.3658552154366,,,,,,,,,,,,,,,,,,,3.0,15270.581327275471,1564.8848675980812,0.3726362484847374,6.173730061729009,2.953613762846059
2108.0,-30.297526712285112,4.770623904245097,35.05351174636592,24.394295538682513,4.883024350836805,-26.7794716060029,-40.26971961194647,1.3649692445461203,-6.6671406565204165,-6.667398734071616,40.10690693042674,41068.35561072604,25657.840892790922,25657.840892790922,66726.19650351696,77076.0042486042,77063.290297137,25657.840892790922,102721.13118992792,102721.13118992792,102721.13118992792,130409.72282958956,126339.95929227979,4069.7635373097783,0.0,90973.49085415452,54965.852103854115,40008.48750033378,27688.59163966164,67697.07913999542,20990.051220198442,1564.8666468225802,0.0,0.8777444575447,2.711772638776538,0.001494314320929203,1.0,1.0,-6.340699247506677,332187.5239103993,1559147.9130925192,4.693577575517457,1559147.9130925192,4.693577575517457,0.7580757986307947,0.09270523267992938,3.9302352818195425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9302352818195425,1.2853679514462364,1.2856588541384062,3.0576733124530016,6478.842838348068,15270.570638234274,6450.865221091578,0.0003254164021544668,23147.085182146504,2360.3458043415953,19282.06783774332,1966.223719388713,0.8330235831428012,0.8330235831428012,35523.763435944726,35405.22815468563,1.004186699690985,0.8,4287.341906907505,4273.035954225843,1.004186699690985,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.770891334102,4632.441516551485,6.132706966802685,4.770623904245097,-3.8735352328358297,8.644159137080926,2.953461353292128,3.5,0.843846100940608,0.6,0.0002263068313925937,1.0000039116246255,0.00022630594616868176,199.16819849689844,0.0,1.816967851961029e-07,0.5149286892457556,0.0014183012220775409,7.648245534272791e-05,0.0001498243760498658,0.0005888450488277814,0.09270523266430618,0.09270523266430618,0.09270523266430618,0.09276612434919633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492749.4761624319,594.0186359219692,0.0,0.09270523266430618,0.09270523267992938,0.09270523267992938,0.37263396592650744,0.37263396592650744,0.5,8.994202196629757,0.3285609888527574,0.3285609888527574,5.4001247917767614e-12,0.00025807755122286835,0.32669948656496217,5.4001247917767614e-12,27688.59163966164,20990.051220198442,0.7580757986307947,0.9856584264962052,0.6066488559395299,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674380615176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.489235778936,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44252272653443,260.44252272653443,-12.707477273465543,244.61164620141497,276.27339925164955,125067.46407214689,125059.06395489667,8.400117250216102,0.0,nan,276.27339925164955,3.123399251649573,269.94104864160784,-3.2089513583921416,263.608698031556,-9.541301968443975,257.2763474215136,-15.873652578486372,250.94399681146464,-22.206003188535334,244.61164620141497,-28.538353798585007,1.0,1.0,26022.012520719443,26022.012520719443,275.499994417152,2.349994417152004,275.499994417152,275.499994417152,77067.17351638006,77063.290297137,3.8832192430563737,0.0,8546.071908451686,8546.071908451686,0.8850921413982415,3949.88645822864,275.499994417152,2.349994417152004,1.0,0.002,0.16910408288766493,0.0047154481229706065,0.00026112185263303537,0.0017388781477441471,0.13056092631651767,0.13056092631651767,0.0,3.7718266010511314e-13,1.0,1.0006603966784828,0.32669948655956205,0.09270523267992938,0.0,6.117381158188848e-05,78.60538810028591,0.0,1599941.8409797165,266.48285934347956,0.00025807754582274356,1.0,1284951.6168379206,2595.372006655587,,,,,,,,,,,,,,,,,,,3.0,15270.570638234274,1564.8666468225802,0.37263396592650744,6.173730061729009,2.953461353292128
2109.0,-30.29756314164994,4.771389641385689,35.05350720311112,24.394456680770986,4.883156389495068,-26.779491188512306,-40.26974175414068,1.3650844365666013,-6.666978038205343,-6.667234737846325,40.10689237587295,41068.197596060185,25658.11154427497,25658.11154427497,66726.30914033516,77075.9425394676,77063.15651912133,25658.11154427497,102721.2680633963,102721.2680633963,102721.2680633963,130409.50379729399,126338.94398716692,4070.559810127073,0.0,90973.46386371508,54965.728528694075,40008.594816690005,27688.235733897684,67696.83055058769,20989.809265738666,1564.8450681615777,0.0,0.877745406452641,2.711789251930732,0.001494314320929203,1.0,1.0,-6.341412346591085,332189.67733098636,1559147.284135875,4.693545256020631,1559147.284135875,4.693545256020631,0.7580768044401478,0.09270478822696547,3.9302262864005577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9302262864005577,1.2853674139089508,1.2856583153415686,3.0576675928389108,6478.830719172144,15270.55997085666,6450.868565669511,0.0003254191787602058,23147.13129330572,2360.3505063712605,19282.077834910582,1966.224738816067,0.8330223555817937,0.8330223555817937,35523.69839124663,35405.22815468563,1.0041844013349184,0.8,4287.33405670153,4273.035954225843,1.0041844013349184,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.641787879384,4632.441516551485,6.132960909466541,4.771389641385689,-3.8733052728569466,8.644694914242635,2.9533094575693917,3.5,0.8438027021626834,0.6,0.00022630594616868176,1.0000038008571115,0.00022630508601538622,199.16822864870835,0.0,1.7630845180762687e-07,0.4996581524228145,0.0014184775305293486,7.64822632573595e-05,0.00014982368291132226,0.0005888409769034208,0.09270478820859462,0.09270478820859462,0.09270478820859462,0.09276551374714548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492740.60442703567,594.0215308893534,0.0,0.09270478820859462,0.09270478822696547,0.09270478822696547,0.3726316939063504,0.3726316939063504,0.5,8.996023963267573,0.3279536624974071,0.3279536624974071,-7.452172212651931e-11,0.0002566996409996136,0.325822391255258,-7.452172212651931e-11,27688.235733897684,20989.809265738666,0.7580768044401478,0.9856637097725381,0.6066487494620775,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674344172331349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.47396524211,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4425725260658,260.4425725260658,-12.70742747393416,244.6116146802289,276.273530371903,125067.73965749067,125059.41365701622,8.326000474486506,0.0,nan,276.273530371903,3.12353037190303,269.9411472335729,-3.2088527664270714,263.60876409522285,-9.541235904777125,257.2763809568982,-15.873619043101769,250.94399781856902,-22.20600218143096,244.6116146802289,-28.538385319771066,1.0,1.0,26022.012520719443,26022.012520719443,275.500142759634,2.350142759634025,275.500142759634,275.500142759634,77067.09142124571,77063.15651912133,3.9349021243833704,0.0,8546.071908451686,8546.071908451686,0.8850927104272772,3949.8774178325607,275.500142759634,2.350142759634025,1.0,0.002,0.16904307326265886,0.0047157322128887754,0.0002610277326105183,0.0017389722674714268,0.13051386630525916,0.13051386630525916,0.0,8.194486755819241e-14,1.0,1.000658625960688,0.32582239132977975,0.09270478822696547,0.0,6.100962262078928e-05,78.39437910565547,0.0,1599942.0300210856,266.48302196179463,0.00025669971552133575,1.0,1284951.0575228876,2595.3852482133116,,,,,,,,,,,,,,,,,,,3.0,15270.55997085666,1564.8450681615777,0.3726316939063504,6.173730061729009,2.9533094575693917
