time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2110.0,-30.29759872487279,4.7721530726251205,35.053502577792365,24.394622083660238,4.883293817179829,-26.779509470673656,-40.26975991493089,1.365204563137138,-6.666818323602513,-6.6670739055498505,40.106880920990626,41068.02779379958,25658.388252699,25658.388252699,66726.41604649858,77075.87799547674,77063.05822595926,25658.388252699,102721.44647865827,102721.44647865827,102721.44647865827,130409.3434141257,126337.98886957715,4071.3545445485524,0.0,90973.43608907898,54965.59527237229,40008.712018563,27687.896935467426,67696.60895403042,20989.579389451254,1564.8243844611295,0.0,0.8777463262818077,2.711805541588791,0.001494314320929203,1.0,1.0,-6.341964850237957,332191.78921871533,1559146.789126416,4.693513926979913,1559146.789126416,4.693513926979913,0.758077778112652,0.09270434889022246,3.9302173630933526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9302173630933526,1.2853668532152005,1.2856577534152533,3.057661984407297,6478.818835578549,15270.549323497975,6450.871754452725,0.00032542189483907377,23147.17678044061,2360.3551447681534,19282.087366397005,1966.2257107571909,0.8330211303648223,0.8330211303648223,35523.633867949975,35405.22815468563,1.0041821214036242,0.8,4287.326269423186,4273.035954225843,1.0041821214036242,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.513191413556,4632.441516551485,6.133215572347546,4.7721530726251205,-3.873077959392656,8.645231032017776,2.953158161447212,3.5,0.8437594746992035,0.6,0.00022630508601538622,1.000003712575828,0.0002263042458437133,199.16825810019242,0.0,1.7131520823922093e-07,0.48550730014995214,0.0014186488457375878,7.648210571133227e-05,0.00014982298030405395,0.0005888368785813862,0.09270434887333032,0.09270434887333032,0.09270434887333032,0.09276494204308773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492731.7669440144,594.0244148109371,0.0,0.09270434887333032,0.09270434889022246,0.09270434889022246,0.3726294192963614,0.3726294192963614,0.5,8.997841755756287,0.3273262847305318,0.3273262847305318,-1.8815171642927453e-11,0.0002555819473286647,0.3251090553118843,-1.8815171642927453e-11,27687.896935467426,20989.579389451254,0.758077778112652,0.98566851541721,0.6066482269693441,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267430783664488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.45981438984,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4426225297123,260.4426225297123,-12.707377470287668,244.61158399332464,276.2736610660973,125068.0878068489,125059.7276778262,8.360129022694847,0.0,nan,276.2736610660973,3.123661066097327,269.9412456515562,-3.20875434844379,263.6088302369895,-9.541169763010487,257.27641482242626,-15.873585177573716,250.94399940788003,-22.20600059211995,244.61158399332464,-28.538416006675334,1.0,1.0,26022.012520719443,26022.012520719443,275.5002920903701,2.3502920903701465,275.5002920903701,275.5002920903701,77067.021783387,77063.05822595926,3.963557427734486,0.0,8546.071908451686,8546.071908451686,0.8850932748944808,3949.8684499088195,275.5002920903701,2.3502920903701465,1.0,0.002,0.16898219720773996,0.004716015191547998,0.00026093381708149624,0.0017390661815213987,0.1304669085407481,0.1304669085407481,0.0,-1.397105087869166e-12,1.0,1.0006571859820297,0.32510905533069945,0.09270434889022246,0.0,6.087605077093085e-05,78.22271242387063,0.0,1599942.2160220963,266.48318167639746,0.0002555819661438363,1.0,1284950.5089975884,2595.3963956984953,,,,,,,,,,,,,,,,,,,3.0,15270.549323497975,1564.8243844611295,0.3726294192963614,6.173730061729009,2.953158161447212
2111.0,-30.29763349431875,4.772914195294487,35.05349790868355,24.39478685790675,4.8834343198751755,-26.77952671288368,-40.269774094317086,1.3653275386380266,-6.666659187307289,-6.666913741763646,40.10687040655674,41067.853764489504,25658.665280735237,25658.665280735237,66726.51904522473,77075.81435853177,77062.97278468989,25658.665280735237,102721.63806542513,102721.63806542513,102721.63806542513,130409.20101773777,126337.05331461162,4072.1477031261406,0.0,90973.41291947402,54965.46149589901,40008.834915083346,27687.56295231264,67696.39786739598,20989.352928879634,1564.8039468612264,0.0,0.877747238871672,2.7118217624914744,0.001494314320929203,1.0,1.0,-6.342461879630491,332193.8923391551,1559146.3347576095,4.693482844548481,1559146.3347576095,4.693482844548481,0.7580787433343414,0.09270391119104095,3.9302092329477682,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9302092329477682,1.2853662791410807,1.2856571781312263,3.057657024870801,6478.808326915841,15270.538691876023,6450.873985483816,0.00032542425421922097,23147.218768106493,2360.359426318518,19282.094035098235,1966.2263907754673,0.8330199074139378,0.8330199074139378,35523.575079878356,35405.22815468563,1.0041800441274622,0.8,4287.319174325744,4273.035954225843,1.0041800441274622,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.385085830243,4632.441516551485,6.133469607578086,4.772914195294487,-3.8728514172129884,8.645765612507475,2.9530074459400835,3.5,0.8437164131257381,0.6,0.0002263042458437133,1.000003627671305,0.0002263034248892726,199.1682868781379,0.0,1.673355286023755e-07,0.47422888805913216,0.0014188161812661903,7.648198270445149e-05,0.0001498222631392618,0.0005888328418910568,0.09270391118731681,0.09270391118731681,0.09270391118731681,0.09276438179515296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492722.9518000113,594.0272914683667,0.0,0.09270391118731681,0.09270391119104095,0.09270391119104095,0.37262714610208536,0.37262714610208536,0.5,8.999655874512438,0.3266931875597834,0.3266931875597834,6.889422365929931e-11,0.00025455445637589946,0.32445186213317356,6.889422365929931e-11,27687.56295231264,20989.352928879634,0.7580787433343414,0.9856731103467122,0.6066475478493466,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674271610510504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.448535977746,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4426730539207,260.4426730539207,-12.707326946079263,244.6115541575199,276.27379195031887,125068.49568133605,125060.04852355034,8.447157785679991,0.0,nan,276.27379195031887,3.123791950318889,269.9413443917719,-3.208655608228071,263.6088968332002,-9.541103166799758,257.276449274633,-15.873550725366954,250.94400171608024,-22.20599828391974,244.6115541575199,-28.538445842480087,1.0,1.0,26022.012520719443,26022.012520719443,275.50044225643217,2.3504422564321885,275.50044225643217,275.50044225643217,77066.95821136703,77062.97278468989,3.9854266771435505,0.0,8546.071908451686,8546.071908451686,0.8850937891879829,3949.860279112507,275.50044225643217,2.3504422564321885,1.0,0.002,0.16892144422961292,0.004716297549582681,0.00026084009118145326,0.0017391599089185382,0.13042004559072662,0.13042004559072662,0.0,9.999119587877914e-14,1.0,1.0006558593911739,0.32445186206427934,0.09270391119104095,0.0,6.075297584011684e-05,78.06453404281116,0.0,1599942.401471968,266.4833408126927,0.0002545543874816758,1.0,1284949.9627516686,2595.4068311192,,,,,,,,,,,,,,,,,,,3.0,15270.538691876023,1564.8039468612264,0.37262714610208536,6.173730061729009,2.9530074459400835
2112.0,-30.297667456026236,4.773673010764503,35.05349321662515,24.394951841700845,4.883573514071551,-26.779543358976472,-40.26979197571052,1.3654494171745695,-6.666500467500896,-6.66675404387912,40.10686040620601,41067.69494804665,25658.94214528125,25658.94214528125,66726.6370933279,77075.75077019869,77062.89437040484,25658.94214528125,102721.8365156861,102721.8365156861,102721.8365156861,130409.06845599941,126336.12911375085,4072.9393422485564,0.0,90973.38791259791,54965.34104766253,40008.94096103932,27687.231940313315,67696.17290135263,20989.128566626237,1564.783663484568,0.0,0.8777481469536739,2.7118379356626248,0.001494314320929203,1.0,1.0,-6.342928953464025,332195.989350934,1559145.9026049525,4.693451915693842,1559145.9026049525,4.693451915693842,0.7580797030152202,0.09270347475990384,3.930200805734208,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930200805734208,1.2853657101640978,1.2856566079701932,3.057651822089181,6478.7973028459055,15270.528075370627,6450.876585613146,0.0003254267480254704,23147.26203807874,2360.3638386277416,19282.101807058803,1966.227183294887,0.8330186859827525,0.8330186859827525,35523.51414371947,35405.22815468563,1.0041778909495565,0.8,4287.311819976926,4273.035954225843,1.0041778909495565,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.257467208399,4632.441516551485,6.133722905275576,4.773673010764503,-3.872625495216091,8.646298505980594,2.952857306399718,3.5,0.8436735161142052,0.6,0.0002263034248892726,1.000003543396732,0.0002263026230092978,199.16831498754217,0.0,1.6350808955632241e-07,0.4633819258026177,0.0014189796893557466,7.648182758273353e-05,0.00014982159730653907,0.0005888289624505459,0.09270347471628863,0.09270347471628863,0.09270347471628863,0.09276382856489218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492714.1561052748,594.0301617838409,0.0,0.09270347471628863,0.09270347475990384,0.09270347475990384,0.37262487549020057,0.37262487549020057,0.5,9.00146649004088,0.32606152554251366,0.32606152554251366,5.7980287238024175e-11,0.00025357637821343815,0.32382509041508456,5.7980287238024175e-11,27687.231940313315,20989.128566626237,0.7580797030152202,0.985678129701105,0.6066472178256044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674235494053663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.43768901549,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4427239584779,260.4427239584779,-12.70727604152205,244.6115251456926,276.2739227712604,125068.87486030601,125060.36410749434,8.510752811689516,0.0,nan,276.2739227712604,3.1239227712604247,269.94144324615644,-3.2085567538435384,263.6089637210358,-9.541036278964157,257.2764841959151,-15.873515804084889,250.94400467080698,-22.205995329193,244.6115251456926,-28.538474854307367,1.0,1.0,26022.012520719443,26022.012520719443,275.50059277883986,2.350592778839882,275.50059277883986,275.50059277883986,77066.88993685436,77062.89437040484,3.995566449520993,0.0,8546.071908451686,8546.071908451686,0.8850943222731086,3949.851809762879,275.50059277883986,2.350592778839882,1.0,0.002,0.16886080863790384,0.004716579333383237,0.00026074654623259004,0.001739253453639489,0.130373273116295,0.130373273116295,0.0,-1.2792111120374372e-13,1.0,1.0006545942375642,0.3238250903571043,0.09270347475990384,0.0,6.063558905953191e-05,77.91366487786726,0.0,1599942.5865028356,266.4834995324991,0.0002535763202331509,1.0,1284949.4180945742,2595.4168793586787,,,,,,,,,,,,,,,,,,,3.0,15270.528075370627,1564.783663484568,0.37262487549020057,6.173730061729009,2.952857306399718
2113.0,-30.29770123469749,4.774429740774173,35.05348862322632,24.39517123801636,4.883767680489889,-26.779554343173913,-40.26980147520078,1.3656207889983294,-6.666329824511365,-6.666582808213542,40.10685386931835,41067.48297974316,25659.192399437434,25659.192399437434,66726.6753791806,77075.64768667682,77062.90051604643,25659.192399437434,102722.09291548387,102722.09291548387,102722.09291548387,130408.99924888852,126335.26922875059,4073.7300201379207,0.0,90973.33830447546,54965.18250595753,40009.06199835326,27686.906333404655,67695.96833175792,20988.908834654114,1564.7633586999943,0.0,0.8777491046481892,2.7118552713818174,0.001494314320929203,1.0,1.0,-6.3431383196636375,332198.23787804175,1559145.6201207493,4.693419297104009,1559145.6201207493,4.693419297104009,0.758080681962314,0.09270303833493074,3.930190469762218,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930190469762218,1.2853649094056774,1.285655805999787,3.057645685674931,6478.784300520459,15270.517473887943,6450.880581763036,0.0003254297563240003,23147.310290531408,2360.3687590085715,19282.113751818248,1966.2284013213737,0.8330174655197736,0.8330174655197736,35523.439405524274,35405.22815468563,1.0041752500782457,0.8,4287.302799868545,4273.035954225843,1.0041752500782457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.130332658618,4632.441516551485,6.1339691472461375,4.774429740774173,-3.8723910688822833,8.646820809656457,2.9527077393919967,3.5,0.8436307826834276,0.6,0.0002263026230092978,1.0000035243005856,0.00022630182545364184,199.16834294545814,0.0,1.5970908340351144e-07,0.4526155423655514,0.0014191393984391502,7.648174517443942e-05,0.00014982087783485838,0.0005888245862379699,0.09270303829058808,0.09270303829058808,0.09270303829058808,0.09276331905983753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492705.3878162448,594.0330233067361,0.0,0.09270303829058808,0.09270303833493074,0.09270303833493074,0.3726226081093623,0.3726226081093623,0.5,9.003274913284661,0.32547588368981906,0.32547588368981906,3.086597644141875e-11,0.00025298370218251875,0.32344448854991015,3.086597644141875e-11,27686.906333404655,20988.908834654114,0.758080681962314,0.9856816738653165,0.6066459198645859,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674199487208107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.426922632054,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4427801883699,260.4427801883699,-12.707219811630068,244.6114973393931,276.2740630373447,125069.80143899751,125060.40034245604,9.401096541505364,0.0,nan,276.2740630373447,3.1240630373447402,269.9415498977684,-3.208450102231552,263.6090367581761,-9.540963241823874,257.2765236185586,-15.873476381441378,250.9440104789784,-22.205989521021564,244.6114973393931,-28.538502660606866,1.0,1.0,26022.012520719443,26022.012520719443,275.5007647336243,2.3507647336243167,275.5007647336243,275.5007647336243,77066.91004470646,77062.90051604643,4.0095286600262625,0.0,8546.071908451686,8546.071908451686,0.8850949761014157,3949.8414221110293,275.5007647336243,2.3507647336243167,1.0,0.002,0.16880024440408228,0.0047168628365452485,0.00026065311758586115,0.0017393468823630868,0.13032655879293056,0.13032655879293056,0.0,-5.1052044536259444e-14,1.0,1.0006538263673654,0.32344448851904417,0.09270303833493074,0.0,6.056423078273409e-05,77.82193773164084,0.0,1599942.7860868862,266.4836701754886,0.0002529836713165423,1.0,1284948.834086846,2595.424003344219,,,,,,,,,,,,,,,,,,,3.0,15270.517473887943,1564.7633586999943,0.3726226081093623,6.173730061729009,2.9527077393919967
2114.0,-30.297733980910728,4.775183964695574,35.053484254032824,24.395308771077566,4.883879874403655,-26.779572595368215,-40.269819635990984,1.365718488984869,-6.666182126076762,-6.666434627038901,40.10685115305577,41067.34191532096,25659.49313073517,25659.49313073517,66726.83504605613,77075.60443432783,77062.88929349332,25659.49313073517,102722.38242422849,102722.38242422849,102722.38242422849,130408.99859845501,126334.47776170605,4074.520836748974,0.0,90973.32645130731,54965.072568749565,40009.17098061971,27686.616174226525,67695.78715484624,20988.713123828416,1564.7452959523923,0.0,0.8777499221663383,2.7118702727638513,0.001494314320929203,1.0,1.0,-6.3433005035974475,332200.1836822219,1559145.5027413142,4.693391452886044,1559145.5027413142,4.693391452886044,0.7580815579538684,0.09270262102495014,3.93018316365996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93018316365996,1.2853644535927413,1.2856553490584908,3.0576410858995255,6478.774554148333,15270.506874940027,6450.8822932462,0.000325431918748065,23147.35030481097,2360.3728393295337,19282.118867555957,1966.2289229814419,0.8330162465095774,0.8330162465095774,35523.386575936274,35405.22815468563,1.0041733833475823,0.8,4287.296423896951,4273.035954225843,1.0041733833475823,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.00373580206,4632.441516551485,6.134226682877955,4.775183964695574,-3.872174351105912,8.647358315801487,2.9525588079628546,3.5,0.8435882308465299,0.6,0.00022630182545364184,1.0000034165797311,0.0002263010522780535,199.16837004883627,0.0,1.5884783840396763e-07,0.45017477403684425,0.0014192982462775542,7.648158762939935e-05,0.0001498202378242425,0.0005888209762723689,0.09270262098078495,0.09270262098078495,0.09270262098078495,0.09276284778987606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492696.6458926936,594.0358763944334,0.0,0.09270262098078495,0.09270262102495014,0.09270262102495014,0.37262034918246395,0.37262034918246395,0.5,9.00508171769932,0.32495367701335454,0.32495367701335454,2.1941559680271894e-11,0.00025250096211948403,0.32313412344143444,2.1941559680271894e-11,27686.616174226525,20988.713123828416,0.7580815579538684,0.9856866704781237,0.6066454596559191,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267416357945088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.42448186372,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44283341716715,260.44283341716715,-12.707166582832826,244.61146995257752,276.2741968817556,125069.83330991505,125060.9339682623,8.8993416527542,0.0,nan,276.2741968817556,3.1241968817556085,269.9416514959277,-3.208348504072262,263.60910611008717,-9.540893889912809,257.27656072424276,-15.873439275757221,250.94401533841233,-22.20598466158765,244.61146995257752,-28.538530047422455,1.0,1.0,26022.012520719443,26022.012520719443,275.50091160161634,2.3509116016163603,275.50091160161634,275.50091160161634,77066.77438657734,77062.88929349332,3.885093084012624,0.0,8546.071908451686,8546.071908451686,0.8850954382674047,3949.83407947826,275.50091160161634,2.3509116016163603,1.0,0.002,0.16873973839618867,0.004717142074537067,0.0002605597664466776,0.0017394402334721928,0.1302798832233388,0.1302798832233388,0.0,-8.112954752448331e-14,1.0,1.000653200242801,0.3231341234194929,0.09270262102495014,0.0,6.050600523545026e-05,77.7470903040347,0.0,1599942.9588777225,266.4838178739232,0.00025250094017792435,1.0,1284948.3287070976,2595.4299303680423,,,,,,,,,,,,,,,,,,,3.0,15270.506874940027,1564.7452959523923,0.37262034918246395,6.173730061729009,2.9525588079628546
2115.0,-30.297765676790434,4.77593596967613,35.05347969867838,24.395469528995477,4.884011953663659,-26.779587913729163,-40.26983730783684,1.3658341907963898,-6.666020566075986,-6.666271753903964,40.106837041963466,41067.18768063351,25659.75940330127,25659.75940330127,66726.94708393478,77075.54452462461,77062.76353779338,25659.75940330127,102722.52294109465,102722.52294109465,102722.52294109465,130408.78796402311,126333.4795635144,4075.308400508714,0.0,90973.30002810126,54964.951543793984,40009.27609367476,27686.265022928463,67695.54111660321,20988.47446810769,1564.723979236588,0.0,0.8777508632261753,2.7118867718947692,0.001494314320929203,1.0,1.0,-6.343982617709798,332202.32242053456,1559144.8929488808,4.6933594009471165,1559144.8929488808,4.6933594009471165,0.7580825528732758,0.09270218122366959,3.930174343624889,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930174343624889,1.2853639134399149,1.2856548077895567,3.0576355089251597,6478.76273720887,15270.496295549732,6450.885467737676,0.0003254346198049455,23147.395528564397,2360.3774508689917,19282.128356323414,1966.2298905664436,0.8330150289491032,0.8330150289491032,35523.322799247464,35405.22815468563,1.004171129802623,0.8,4287.288726726264,4273.035954225843,1.004171129802623,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4182.877565852989,4632.441516551485,6.13447536996427,4.77593596967613,-3.8719468133564776,8.647882783032607,2.952410381747101,3.5,0.8435458233563146,0.6,0.0002263010522780535,1.0000033069937617,0.00022630030390436023,199.1683962828809,0.0,1.5399212168963213e-07,0.4364136728684175,0.0014194522383992438,7.648143432624493e-05,0.00014981961795180858,0.000588817218645881,0.09270218121603137,0.09270218121603137,0.09270218121603137,0.09276224788846475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492687.8720015373,594.0387393321361,0.0,0.09270218121603137,0.09270218122366959,0.09270218122366959,0.3726181009879102,0.3726181009879102,0.5,9.00688371836798,0.3243615748867228,0.3243615748867228,1.0629719326971099e-11,0.0002511878279847224,0.322289136194172,1.0629719326971099e-11,27686.265022928463,20988.47446810769,0.7580825528732758,0.9856919079648087,0.6066453861399337,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267412779074009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.41072076256,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4428860937606,260.4428860937606,-12.707113906239385,244.61144327115255,276.2743289163658,125070.0886743286,125061.2816553167,8.807019011912526,0.0,nan,276.2743289163658,3.124328916365812,269.94175178734605,-3.2082482126539276,263.6091746582921,-9.540825341707887,257.276597529216,-15.873402470783958,250.94402040019102,-22.205979599808956,244.61144327115255,-28.538556728847425,1.0,1.0,26022.012520719443,26022.012520719443,275.5010597597218,2.3510597597218066,275.5010597597218,275.5010597597218,77066.69406366431,77062.76353779338,3.9305258709355257,0.0,8546.071908451686,8546.071908451686,0.8850959962008579,3949.8252153430135,275.5010597597218,2.3510597597218066,1.0,0.002,0.1686793905721645,0.0047174232186807975,0.00026046666736957155,0.0017395333327239254,0.13023333368478576,0.13023333368478576,0.0,9.349682486559097e-14,1.0,1.0006514943200775,0.32228913618354227,0.09270218122366959,0.0,6.0347821625907775e-05,77.54379901683723,0.0,1599943.146765984,266.483979433924,0.00025118781735500306,1.0,1284947.7732191593,2595.4427561295925,,,,,,,,,,,,,,,,,,,3.0,15270.496295549732,1564.723979236588,0.3726181009879102,6.173730061729009,2.952410381747101
2116.0,-30.29779654268998,4.776685709558366,35.053475068648254,24.395634582638763,4.884149290945014,-26.779601959341157,-40.269850998278685,1.3659547077211383,-6.665861697591595,-6.666111807907137,40.10682577614363,41067.02126230298,25660.031215173,25660.031215173,66727.05247747598,77075.48174747903,77062.67029906542,25660.031215173,102722.70151423842,102722.70151423842,102722.70151423842,130408.63114271137,126332.53668695367,4076.0944557577027,0.0,90973.27262569757,54964.82028100551,40009.391494102296,27685.929628472946,67695.32112257525,20988.246935672196,1564.7034872855804,0.0,0.8777517774686704,2.711902971781766,0.001494314320929203,1.0,1.0,-6.344517710867194,332204.422731301,1559144.4061100055,4.693328262432852,1559144.4061100055,4.693328262432852,0.7580835181379398,0.09270174622417471,3.930165562698241,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930165562698241,1.285363350690547,1.2856542439508492,3.0576300161248597,6478.751098624152,15270.485736109578,6450.8885265934305,0.00032543727520336447,23147.440273035267,2360.3820135352303,19282.137499447963,1966.2308229056778,0.8330138137092402,0.8330138137092402,35523.259305318854,35405.22815468563,1.0041688862499807,0.8,4287.281063681738,4273.035954225843,1.0041688862499807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4182.751892922594,4632.441516551485,6.134724667411169,4.776685709558366,-3.8717217388986493,8.648407448457016,2.952262543190728,3.5,0.8435035837687794,0.6,0.00022630030390436023,1.0000032203983649,0.0002262995751295785,199.1684218299734,0.0,1.4905238831159794e-07,0.4224144684750686,0.0014196012907875554,7.648131556194073e-05,0.00014981898834241948,0.0005888134286216663,0.0927017462156111,0.0927017462156111,0.0927017462156111,0.09276168379559849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492679.1306392285,594.0415917748293,0.0,0.0927017462156111,0.09270174622417471,0.09270174622417471,0.3726158507402836,0.3726158507402836,0.5,9.008681846198636,0.3237499496217424,0.3237499496217424,-7.008793545537628e-11,0.0002501103155623241,0.3215940970399629,-7.008793545537628e-11,27685.929628472946,20988.246935672196,0.7580835181379398,0.9856966681146836,0.6066448992529828,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674092107449084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.396721558165,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4429388720085,260.4429388720085,-12.707061127991494,244.61141735802062,276.2744603859945,125070.41568070048,125061.59166611677,8.824014583708802,0.0,nan,276.2744603859945,3.124460385994496,269.9418517804165,-3.2081482195834496,263.60924317479885,-9.540756825201129,257.27663456920294,-15.873365430797037,250.94402596361726,-22.205974036382713,244.61141735802062,-28.53858264197936,1.0,1.0,26022.012520719443,26022.012520719443,275.5012087955918,2.3512087955918446,275.5012087955918,275.5012087955918,77066.62624092874,77062.67029906542,3.955941863328917,0.0,8546.071908451686,8546.071908451686,0.8850965516602061,3949.816390511732,275.5012087955918,2.3512087955918446,1.0,0.002,0.16861917289656983,0.004717703309573169,0.00026037376763405836,0.0017396262324307667,0.13018688381702917,0.13018688381702917,0.0,6.48248815737773e-14,1.0,1.0006500912498968,0.3215940971100508,0.09270174622417471,0.0,6.0217673392237726e-05,77.3765324847509,0.0,1599943.3318284168,266.4841383024084,0.00025011038565025956,1.0,1284947.2277141316,2595.45366374189,,,,,,,,,,,,,,,,,,,3.0,15270.485736109578,1564.7034872855804,0.3726158507402836,6.173730061729009,2.952262543190728
2117.0,-30.29782659077184,4.7774331792971205,35.05347039902788,24.39579942673447,4.884287452339816,-26.779615186454105,-40.26986458394674,1.366076048192395,-6.6657035361380395,-6.665952649456209,40.1068153735218,41066.86021568263,25660.303632635074,25660.303632635074,66727.16384831771,77075.41943932047,77062.58833901658,25660.303632635074,102722.89197165165,102722.89197165165,102722.89197165165,130408.4908445871,126331.61187694507,4076.878967642032,0.0,90973.24652090938,54964.69522221849,40009.50144298987,27685.59887293545,67695.10031592532,20988.022683165513,1564.6832361748225,0.0,0.8777526841193574,2.7119190910038173,0.001494314320929203,1.0,1.0,-6.345003094819106,332206.51271260844,1559143.9565740083,4.693297382531517,1559143.9565740083,4.693297382531517,0.7580844748741458,0.09270131287770526,3.930157015406928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930157015406928,1.285362784045103,1.2856536762403776,3.057624714353812,6478.739864807497,15270.475192240165,6450.891308754708,0.00032543982596641474,23147.48397183058,2360.3864695722373,19282.145815514203,1966.231670908435,0.8330126003750422,0.8330126003750422,35523.19750075478,35405.22815468563,1.0041667023918555,0.8,4287.273604525612,4273.035954225843,1.0041667023918555,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4182.626702060013,4632.441516551485,6.134973417540932,4.7774331792971205,-3.871497521190282,8.648930700487401,2.9521152746713297,3.5,0.8434615070489514,0.6,0.0002262995751295785,1.0000031350718706,0.00022629886566637042,199.16844670018006,0.0,1.451489231472213e-07,0.41135204819922516,0.0014197464397107027,7.648119770671609e-05,0.0001498183774228624,0.0005888097470653456,0.09270131286978962,0.09270131286978962,0.09270131286978962,0.09276113040343803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492670.4108942759,594.0444371857878,0.0,0.09270131286978962,0.09270131287770526,0.09270131287770526,0.3726136021263319,0.3726136021263319,0.5,9.010476371943316,0.32313202786718875,0.32313202786718875,-1.7848833522293717e-11,0.0002491133181479199,0.32094955463708175,-1.7848833522293717e-11,27685.59887293545,20988.022683165513,0.7580844748741458,0.9857015284253904,0.6066444989966523,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674056531766917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.385659137886,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44299188270253,260.44299188270253,-12.707008117297448,244.61139222227436,276.2745915431223,125070.76107432677,125061.89819867128,8.862875655507736,0.0,nan,276.2745915431223,3.1245915431223352,269.9419516789812,-3.2080483210187936,263.609311814776,-9.540688185223985,257.27667195061326,-15.873328049386714,250.94403208644826,-22.205967913551717,244.61139222227436,-28.538607777725616,1.0,1.0,26022.012520719443,26022.012520719443,275.5013583636661,2.3513583636661224,275.5013583636661,275.5013583636661,77066.55911916203,77062.58833901658,3.9707801454496803,0.0,8546.071908451686,8546.071908451686,0.8850970923401752,3949.8078004839626,275.5013583636661,2.3513583636661224,1.0,0.002,0.16855907592729308,0.004717982759987493,0.0002602810538057241,0.0017397189459256329,0.13014052690286204,0.13014052690286204,0.0,-2.686431806175893e-13,1.0,1.0006487901654997,0.3209495546549306,0.09270131287770526,0.0,6.0096966590890236e-05,77.22139799315805,0.0,1599943.5161745881,266.48429646386194,0.00024911333599675345,1.0,1284946.684894136,2595.4639282609983,,,,,,,,,,,,,,,,,,,3.0,15270.475192240165,1564.6832361748225,0.3726136021263319,6.173730061729009,2.9521152746713297
2118.0,-30.29785584340061,4.778178387608182,35.05346569960896,24.395964096207194,4.884426182282648,-26.779627640861232,-40.26987802991641,1.3661979799135926,-6.665545406089677,-6.665793549390645,40.106805174289825,41066.70380271702,25660.575003778977,25660.575003778977,66727.278806496,77075.35754053878,77062.5102742783,25660.575003778977,102723.08527805729,102723.08527805729,102723.08527805729,130408.35467109743,126330.69274975026,4077.6619213471754,0.0,90973.22133500676,54964.575312316825,40009.60669187771,27685.26939304014,67694.87608491785,20987.799335771786,1564.6630487311345,0.0,0.8777535896690574,2.7119352040325966,0.001494314320929203,1.0,1.0,-6.3454723061760205,332208.6019369605,1559143.5158272593,4.693266540169603,1559143.5158272593,4.693266540169603,0.7580854293961812,0.09270088009605633,3.930148637499778,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930148637499778,1.2853622145918648,1.2856531057463012,3.057619551036592,6478.72892435789,15270.464663725503,6450.893892330871,0.0003254423010310443,23147.526906992687,2360.390847740328,19282.153537996248,1966.2324583824495,0.8330113888828123,0.8330113888828123,35523.13692096366,35405.22815468563,1.0041645618118828,0.8,4287.266293186609,4273.035954225843,1.0041645618118828,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4182.501988790934,4632.441516551485,6.135221231824653,4.778178387608182,-3.8712736097103138,8.649451997318495,2.9519685708917844,3.5,0.843419591683367,0.6,0.00022629886566637042,1.0000030520787595,0.00022629817498651721,199.1684709120111,0.0,1.413026851424419e-07,0.4004518096936804,0.0014198877423958452,7.648108106353573e-05,0.0001498177846028347,0.000588806162030066,0.09270088009023561,0.09270088009023561,0.09270088009023561,0.09276058044195759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492661.7091501066,594.0472767128236,0.0,0.09270088009023561,0.09270088009605633,0.09270088009605633,0.37261135619475766,0.37261135619475766,0.5,9.01226738245405,0.3225120501032279,0.3225120501032279,-1.1198153515579179e-11,0.00024814330095068726,0.3203212432146074,-1.1198153515579179e-11,27685.26939304014,20987.799335771786,0.7580854293961812,0.9857064916226735,0.6066441978740326,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674021063931822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.37475889938,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44304520756083,260.44304520756083,-12.706954792439149,244.61136786511514,276.27472254999566,125071.1178821411,125062.20247903474,8.915403106355084,0.0,nan,276.27472254999566,3.124722549995681,269.9420516130563,-3.207948386943656,263.6093806760423,-9.540619323957685,257.2767097390629,-15.873290260937097,250.94403880209268,-22.2059611979073,244.61136786511514,-28.538632134884836,1.0,1.0,26022.012520719443,26022.012520719443,275.50150832915625,2.3515083291562746,275.50150832915625,275.50150832915625,77066.49238569515,77062.5102742783,3.9821114168444183,0.0,8546.071908451686,8546.071908451686,0.885097622305145,3949.799380687277,275.50150832915625,2.3515083291562746,1.0,0.002,0.16849909663018459,0.004718261711902709,0.0002601885215895307,0.001739811478247685,0.13009426079476535,0.13009426079476535,0.0,-1.627842825813186e-13,1.0,1.0006475218586481,0.3203212432258056,0.09270088009605633,0.0,5.997929472022567e-05,77.07016336700535,0.0,1599943.7005220205,266.4844545939103,0.0002481433121488408,1.0,1284946.1422729343,2595.473988904532,,,,,,,,,,,,,,,,,,,3.0,15270.464663725503,1564.6630487311345,0.37261135619475766,6.173730061729009,2.9519685708917844
2119.0,-30.29788424542976,4.778921343271832,35.053460977612616,24.39612866090613,4.884565368095599,-26.779639284081583,-40.26988759925587,1.3663204068725718,-6.665387304682497,-6.665634498792764,40.10679512387376,41066.53665858837,25660.845321461784,25660.845321461784,66727.38198005015,77075.2960558029,77062.43522850078,25660.845321461784,102723.28054996257,102723.28054996257,102723.28054996257,130408.22152804199,126329.77818054729,4078.4433474947064,0.0,90973.1969124534,54964.445005837006,40009.72434068487,27684.94097807943,67694.66531876431,20987.5767417484,1564.6429148582438,0.0,0.8777544943750591,2.7119513118572316,0.001494314320929203,1.0,1.0,-6.345929268669863,332210.69052210567,1559143.0815114595,4.693235726583917,1559143.0815114595,4.693235726583917,0.7580863819925093,0.09270044788499017,3.930140402290981,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930140402290981,1.2853616427814867,1.2856525329186965,3.057614504340014,6478.718231013427,15270.454150144815,6450.896309600984,0.00032544471240277667,23147.56919610881,2360.3951600300625,19282.16076337838,1966.23319516638,0.8330101791690413,0.8330101791690413,35523.077372984604,35405.22815468563,1.0041624576917603,0.8,4287.25910637639,4273.035954225843,1.0041624576917603,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4182.377752162505,4632.441516551485,6.135468109783675,4.778921343271832,-3.8710499960625193,8.649971339334352,2.951822430697783,3.5,0.8433778373422237,0.6,0.00022629817498651721,1.0000029633318515,0.00022629750439191453,199.16849441982237,0.0,1.3756165025322084e-07,0.38984971681762787,0.0014200253040460985,7.648099805004774e-05,0.00014981717693646947,0.0005888025400351952,0.09270044787652328,0.09270044787652328,0.09270044787652328,0.09276003337370961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492653.0248098245,594.0501105481593,0.0,0.09270044787652328,0.09270044788499017,0.09270044788499017,0.37260911325949064,0.37260911325949064,0.5,9.014054946512378,0.32189288401133354,0.32189288401133354,-6.821210263296962e-13,0.0002471941102726305,0.3197052301229064,-6.821210263296962e-13,27684.94097807943,20987.5767417484,0.7580863819925093,0.9857110847042472,0.606643617561473,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267398570352907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.36415680651,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4430989082546,260.4430989082546,-12.706901091745351,244.61134429604775,276.2748535204469,125071.48297840913,125062.50474151896,8.978236890184268,0.0,nan,276.2748535204469,3.1248535204469476,269.94215167560554,-3.2078483243944333,263.6094498306741,-9.540550169325854,257.27674798581756,-15.873252014182412,250.94404614093582,-22.205953859064152,244.61134429604775,-28.53865570395223,1.0,1.0,26022.012520719443,26022.012520719443,275.5016585984358,2.351658598435847,275.5016585984358,275.5016585984358,77066.42623575662,77062.43522850078,3.991007255841396,0.0,8546.071908451686,8546.071908451686,0.885098143243202,3949.791104302436,275.5016585984358,2.351658598435847,1.0,0.002,0.16843923270459174,0.004718540173975229,0.0002600961674379165,0.0017399038320105227,0.13004808371895824,0.13004808371895824,0.0,-5.515609670381227e-13,1.0,1.0006462783860866,0.31970523012358854,0.09270044788499017,0.0,5.986392255943871e-05,76.9218838807128,0.0,1599943.8848651198,266.4846126953175,0.0002471941109547515,1.0,1284945.5998199466,2595.4838950450144,,,,,,,,,,,,,,,,,,,3.0,15270.454150144815,1564.6429148582438,0.37260911325949064,6.173730061729009,2.951822430697783
2120.0,-30.29791198889358,4.779662056307216,35.053456240236095,24.396298045199387,4.884706977382808,-26.77965009230473,-40.26990080075336,1.3664450808170798,-6.665229157774149,-6.66547542419859,40.10678523601813,41066.38003872702,25661.11443683353,25661.11443683353,66727.49447556055,77075.23108961975,77062.36356578548,25661.11443683353,102723.478002619,102723.478002619,102723.478002619,130408.09157985574,126328.8682997711,4079.2232800846427,0.0,90973.1673298272,54964.32359541834,40009.82637156541,27684.613577236738,67694.43994880214,20987.354870376712,1564.6228301503386,0.0,0.8777553985846315,2.711967421895119,0.001494314320929203,1.0,1.0,-6.3463733525362045,332212.7794318291,1559142.6542207433,4.693204929946662,1559142.6542207433,4.693204929946662,0.7580873329448692,0.0927000162874267,3.9301314951744266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9301314951744266,1.2853610604091226,1.2856519495525347,3.0576089600252008,6478.706483275638,15270.443652629385,6450.899474746106,0.0003254473982617844,23147.614129839603,2360.399741995442,19282.17022420896,1966.234159902613,0.8330089708620252,0.8330089708620252,35523.01296647902,35405.22815468563,1.004160181897225,0.8,4287.25133319349,4273.035954225843,1.004160181897225,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4182.253991250581,4632.441516551485,6.1357140170151,4.779662056307216,-3.8708266227452017,8.650488679052417,2.951676852968998,3.5,0.843336243705428,0.6,0.00022629750439191453,1.000002894620859,0.00022629684934833409,199.16851738255653,0.0,1.3356131738346598e-07,0.3785127734647426,0.001420158865363482,7.64808835279272e-05,0.00014981662086398733,0.0005887990201581627,0.09270001628212703,0.09270001628212703,0.09270001628212703,0.09275948922796932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492644.3575953474,594.0529387833479,0.0,0.09270001628212703,0.0927000162874267,0.0927000162874267,0.3726068735628336,0.3726068735628336,0.5,9.015839135424905,0.32127691148025406,0.32127691148025406,-5.5081272876122966e-11,0.0002462664244262669,0.31910207166237115,-5.5081272876122966e-11,27684.613577236738,20987.354870376712,0.7580873329448692,0.985716028170513,0.6066433235844163,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673950450140885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.352819863154,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4431531966044,260.4431531966044,-12.706846803395592,244.61132150756643,276.2749848856277,125071.85067454193,125062.77418314783,9.076491394070548,0.0,nan,276.2749848856277,3.1249848856277254,269.9422522100498,-3.20774778995019,263.6095195343786,-9.540480465621386,257.2767868588119,-15.873213141188103,250.94405418319192,-22.205945816808054,244.61132150756643,-28.538678492433547,1.0,1.0,26022.012520719443,26022.012520719443,275.5018092875734,2.351809287573417,275.5018092875734,275.5018092875734,77066.365991986,77062.36356578548,4.00242620051722,0.0,8546.071908451686,8546.071908451686,0.8850987066842085,3949.782152650299,275.5018092875734,2.351809287573417,1.0,0.002,0.1683794817481618,0.0047188181732816074,0.0002600039876806701,0.0017399960124366049,0.13000199384033503,0.13000199384033503,0.0,1.1727511323167406e-13,1.0,1.000645060872333,0.3191020717174524,0.0927000162874267,0.0,5.975095420456431e-05,76.77669327320861,0.0,1599944.0692920345,266.4847708422258,0.00024626647950753977,1.0,1284945.0572848546,2595.493640711231,,,,,,,,,,,,,,,,,,,3.0,15270.443652629385,1564.6228301503386,0.3726068735628336,6.173730061729009,2.951676852968998
2121.0,-30.2979389124818,4.78040052698807,35.053451502079525,24.396467708889418,4.884846967504633,-26.779660324501634,-40.269910090696044,1.3665683796925627,-6.665071475546313,-6.665316848798952,40.10677573877024,41066.207292299296,25661.383519676514,25661.383519676514,66727.59081197581,77075.16613254581,77062.2968041901,25661.383519676514,102723.68032386662,102723.68032386662,102723.68032386662,130407.96891644046,126327.96711028263,4080.0018061578276,0.0,90973.13546573833,54964.183726298725,40009.94637715512,27684.28859257384,67694.23496972896,20987.134697094658,1564.6028738501343,0.0,0.8777562985782138,2.711983481051242,0.001494314320929203,1.0,1.0,-6.346796656422839,332214.8617982431,1559142.2438095908,4.693174276942707,1559142.2438095908,4.693174276942707,0.7580882790943142,0.09269958599456549,3.9301222129634987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9301222129634987,1.2853604844436037,1.2856513726146586,3.0576031086444497,6478.694084901973,15270.433167360477,6450.9031024620635,0.00032545025357209824,23147.660692500518,2360.4044900654676,19282.181067694724,1966.235265630437,0.8330077636718535,0.8330077636718535,35522.94584767092,35405.22815468563,1.0041578102649718,0.8,4287.243232664411,4273.035954225843,1.0041578102649718,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4182.130705460998,4632.441516551485,6.135959233930219,4.78040052698807,-3.87060388539678,8.65100441238485,2.9515318369734587,3.5,0.8432948105638454,0.6,0.00022629684934833409,1.0000028090794466,0.00022629621366429144,199.16853966669987,0.0,1.304640587371632e-07,0.36973514246112055,0.001420289329422219,7.648080293838154e-05,0.00014981604640995253,0.0005887953718541249,0.09269958598948233,0.09269958598948233,0.09269958598948233,0.09275895049367362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492635.7080232872,594.0557612611907,0.0,0.09269958598948233,0.09269958599456549,0.09269958599456549,0.37260463735786875,0.37260463735786875,0.5,9.01762007091937,0.32066793987365827,0.32066793987365827,1.6484591469634324e-11,0.00024537325265328036,0.31852019237612694,1.6484591469634324e-11,27684.28859257384,20987.134697094658,0.7580882790943142,0.9857204360432552,0.606642608645522,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673915303290717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.34404223215,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4432078931366,260.4432078931366,-12.706792106863361,244.61129948464128,276.27511630161996,125072.18275431632,125063.03802196341,9.144732352900412,0.0,nan,276.27511630161996,3.1251163016199826,269.94235293825017,-3.2076470617498103,263.60958957480966,-9.540410425190316,257.2768262114506,-15.873173788549366,250.9440628480483,-22.205937151951673,244.61129948464128,-28.5387005153587,1.0,1.0,26022.012520719443,26022.012520719443,275.50196005101026,2.3519600510102805,275.50196005101026,275.50196005101026,77066.30117546463,77062.2968041901,4.004371274524601,0.0,8546.071908451686,8546.071908451686,0.8850992938524864,3949.7728240283163,275.50196005101026,2.3519600510102805,1.0,0.002,0.16831983978101514,0.004719095630176786,0.0002599119758932321,0.0017400880241199485,0.12995598794661606,0.12995598794661606,0.0,1.318042897047178e-14,1.0,1.0006438863316633,0.31852019235964235,0.09269958599456549,0.0,5.964196487708797e-05,76.63661571920048,0.0,1599944.2532218073,266.48492852445366,0.0002453732361686889,1.0,1284944.5164513881,2595.503113154477,,,,,,,,,,,,,,,,,,,3.0,15270.433167360477,1564.6028738501343,0.37260463735786875,6.173730061729009,2.9515318369734587
2122.0,-30.297965137943006,4.781136771063514,35.05344675828617,24.396636883635097,4.8849892495900775,-26.77966969918704,-40.26991931078953,1.3666938110248483,-6.664913462912239,-6.665157939150283,40.106766099769935,41066.043168810735,25661.6507120245,25661.6507120245,66727.69388083523,77075.10187486195,77062.22992839328,25661.6507120245,102723.88064041777,102723.88064041777,102723.88064041777,130407.84367968517,126327.06481818286,4080.778861502314,0.0,90973.10703622825,54964.055246934135,40010.05754366013,27683.963039267404,67694.02058292754,20986.914127963904,1564.5828838922305,0.0,0.8777572009274964,2.7119995741506737,0.001494314320929203,1.0,1.0,-6.347223140361109,332216.9485633206,1559141.8272728901,4.693143543745834,1559141.8272728901,4.693143543745834,0.7580892265386898,0.0926991558987373,3.930113525986388,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930113525986388,1.2853598984538794,1.2856507856751944,3.057597744191182,6478.682718269215,15270.42269759163,6450.906013342241,0.0003254528413540756,23147.704623467747,2360.408969777421,19282.189768510372,1966.2361528667152,0.8330065586270522,0.8330065586270522,35522.883032914746,35405.22815468563,1.0041555907167135,0.8,4287.235651588802,4273.035954225843,1.0041555907167135,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4182.007891714227,4632.441516551485,6.1362033206268425,4.781136771063514,-3.8703811520602773,8.65151792312379,2.9513873790560283,3.5,0.843253536873151,0.6,0.00022629621366429144,1.000002736240692,0.00022629559446507743,199.168561373021,0.0,1.26608262463964e-07,0.358807815822874,0.001420415937684683,7.648072295485066e-05,0.00014981549070944077,0.0005887918864394613,0.09269915589029212,0.09269915589029212,0.09269915589029212,0.09275841115852809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492627.07363001234,594.0585787594769,0.0,0.09269915589029212,0.0926991558987373,0.0926991558987373,0.37260240510052206,0.37260240510052206,0.5,9.019397729025737,0.320063563165661,0.320063563165661,2.006572685786523e-11,0.00024447623803780516,0.3179347987891674,2.006572685786523e-11,27683.963039267404,20986.914127963904,0.7580892265386898,0.985725080387144,0.6066421053910278,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673880262964439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.33311490551,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4432631954562,260.4432631954562,-12.706736804543766,244.61127822952358,276.27524816137986,125072.55595864008,125063.30994635411,9.246012285958699,0.0,nan,276.27524816137986,3.1252481613798864,269.9424541750317,-3.2075458249682924,263.6096601886305,-9.54033981136945,257.2768662022718,-15.873133797728201,250.9440722158996,-22.205927784100368,244.61127822952358,-28.5387217704764,1.0,1.0,26022.012520719443,26022.012520719443,275.50211113533317,2.352111135333189,275.50211113533317,275.50211113533317,77066.24192091715,77062.22992839328,4.011992523868685,0.0,8546.071908451686,8546.071908451686,0.8850998433676311,3949.76409361632,275.50211113533317,2.352111135333189,1.0,0.002,0.1682603074595687,0.004719372689471005,0.00025982013353427003,0.0017401798663584794,0.129910066767135,0.129910066767135,0.0,-1.0725057994487308e-13,1.0,1.0006427046878934,0.3179347987691017,0.0926991558987373,0.0,5.953231894224122e-05,76.49569451151679,0.0,1599944.4375339104,266.48508653708774,0.0002444762179720783,1.0,1284943.974477688,2595.5126344337114,,,,,,,,,,,,,,,,,,,3.0,15270.42269759163,1564.5828838922305,0.37260240510052206,6.173730061729009,2.9513873790560283
