time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2123.0,-30.297991259765062,4.781870994119962,35.05344214541632,24.396855546534084,4.885184173422249,-26.779673716431308,-40.26992392083628,1.3668666301473205,-6.6647443392128025,-6.664988324331871,40.106760390558584,41065.84852705922,25661.893233590505,25661.893233590505,66727.74176064972,77075.0018284104,77062.25135280512,25661.893233590505,102724.14458639562,102724.14458639562,102724.14458639562,130407.79010350961,126326.2349333776,4081.5551701320232,0.0,90973.05935592388,54963.91294344304,40010.16268053426,27683.645517113997,67693.80819764826,20986.70002637921,1564.5630172311128,0.0,0.877758146569612,2.712016745320108,0.001494314320929203,1.0,1.0,-6.347374709812186,332219.17591704114,1559141.5805586213,4.693111336077592,1559141.5805586213,4.693111336077592,0.7580901877032509,0.09269872715326062,3.9301036467091,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9301036467091,1.2853590905486847,1.2856499767912295,3.0575919800212765,6478.670504684867,15270.41224091114,6450.909524999424,0.0003254556496197296,23147.750678815,2360.41366611585,19282.20026508869,1966.2372232198245,0.8330053547162105,0.8330053547162105,35522.81159670865,35405.22815468563,1.004153066532245,0.8,4287.2270299955235,4273.035954225843,1.004153066532245,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4181.885550899839,4632.441516551485,6.136440828245216,4.781870994119962,-3.870150533084533,8.652021527204495,2.951243480230434,3.5,0.8432124229229812,0.6,0.00022629559446507743,1.00000272542804,0.00022629497771439985,199.16858299356605,0.0,1.2332501665784354e-07,0.34950309720832856,0.0014205392627013407,7.648068296311403e-05,0.00014981491150196338,0.0005887881300252674,0.09269872714320221,0.09269872714320221,0.09269872714320221,0.092757920565645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492618.4672744737,594.0613872832886,0.0,0.09269872714320221,0.09269872715326062,0.09269872715326062,0.37260017666370016,0.37260017666370016,0.5,9.021173531229174,0.31951193615566353,0.31951193615566353,-1.8246737454319373e-11,0.0002439851190843001,0.3176136145197006,-1.8246737454319373e-11,27683.645517113997,20986.70002637921,0.7580901877032509,0.9857288803404606,0.6066411333686185,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673845328413627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.3238101869,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44332378842927,260.44332378842927,-12.70667621157071,244.61125809904343,276.27538947781,125073.46961380412,125063.33905184673,10.130561957379916,0.0,nan,276.27538947781,3.1253894778100175,269.9425632020784,-3.2074367979215594,263.60973692629653,-9.540263073703443,257.2769106505469,-15.873089349453096,250.94408437480018,-22.205915625199793,244.61125809904343,-28.538741900956552,1.0,1.0,26022.012520719443,26022.012520719443,275.50228325708247,2.3522832570824903,275.50228325708247,275.50228325708247,77066.26531463274,77062.25135280512,4.013961827615276,0.0,8546.071908451686,8546.071908451686,0.8851004683042829,3949.7541649426453,275.50228325708247,2.3522832570824903,1.0,0.002,0.16820083538073055,0.0047196513692430424,0.0002597283898495019,0.0017402716098078553,0.12986419492475093,0.12986419492475093,0.0,-3.4264301465580793e-13,1.0,1.000642056782088,0.31761361453794734,0.09269872715326062,0.0,5.947207558672457e-05,76.41825077114532,0.0,1599944.6354743345,266.4852556607872,0.00024398513733103755,1.0,1284943.3959927824,2595.518993243909,,,,,,,,,,,,,,,,,,,3.0,15270.41224091114,1564.5630172311128,0.37260017666370016,6.173730061729009,2.951243480230434
2124.0,-30.29801634783579,4.782602779712634,35.05343777434165,24.396997794415825,4.885296641692621,-26.779685048905726,-40.26993342032654,1.3669653427833237,-6.664597961370305,-6.664841531925747,40.106758142965425,41065.694695825514,25662.185729722052,25662.185729722052,66727.88042554757,77074.95733470935,77062.25085548846,25662.185729722052,102724.43658521051,102724.43658521051,102724.43658521051,130407.79819878109,126325.46650210988,4082.33169667121,0.0,90973.0399424614,54963.78391965474,40010.284469785176,27683.361613570578,67693.64608335575,20986.508648138784,1564.5452995562712,0.0,0.877758954680227,2.712031605969657,0.001494314320929203,1.0,1.0,-6.347499319889323,332221.1035805956,1559141.4834301858,4.6930838126360745,1559141.4834301858,4.6930838126360745,0.758091049096113,0.09269831714351287,3.930095377834058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930095377834058,1.2853586296248753,1.2856495149703226,3.0575866433331793,6478.659196883174,15270.401785432707,6450.912401338051,0.0003254582225854678,23147.794441721206,2360.4181286903486,19282.20886265733,1966.238099927838,0.8330041512682259,0.8330041512682259,35522.75180515536,35405.22815468563,1.0041509538102975,0.8,4287.219813788475,4273.035954225843,1.0041509538102975,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4181.763732619214,4632.441516551485,6.136689533544917,4.782602779712634,-3.8699374404564217,8.652540220169055,2.951100198804235,3.5,0.8431714853726386,0.6,0.00022629497771439985,1.0000026175716923,0.00022629438537262258,199.1686037584983,0.0,1.228373585127943e-07,0.34812107402525905,0.0014206621000598535,7.648060055595963e-05,0.00014981437715844023,0.0005887847912034742,0.09269831713805679,0.09269831713805679,0.09269831713805679,0.09275746380544295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492609.88449683634,594.0641882651184,0.0,0.09269831713805679,0.09269831714351287,0.09269831714351287,0.37259795771566845,0.37259795771566845,0.5,9.022947931135723,0.31902464843324196,0.31902464843324196,-1.375610736431554e-11,0.0002435705554262313,0.317342212036408,-1.375610736431554e-11,27683.361613570578,20986.508648138784,0.758091049096113,0.9857332894047549,0.6066403137047538,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673810489882202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.322428163716,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4433813081527,260.4433813081527,-12.706618691847268,244.61123831769964,276.27552429860265,125073.43854434983,125063.82180012562,9.61674422424657,0.0,nan,276.27552429860265,3.12552429860267,269.94266710243664,-3.207332897563333,263.6098099062361,-9.540190093763897,257.276952710058,-15.873047289941951,250.94409551388293,-22.20590448611705,244.61123831769964,-28.538761682300333,1.0,1.0,26022.012520719443,26022.012520719443,275.5024299912962,2.352429991296219,275.5024299912962,275.5024299912962,77066.13302822936,77062.25085548846,3.8821727409085725,0.0,8546.071908451686,8546.071908451686,0.8851009913709991,3949.745854723228,275.5024299912962,2.352429991296219,1.0,0.002,0.16814141423722623,0.004719925853688897,0.0002596367125839044,0.0017403632872255118,0.1298183562919522,0.1298183562919522,0.0,-1.9058365996471593e-13,1.0,1.000641509313612,0.3173422120501641,0.09269831714351287,0.0,5.942114082535811e-05,76.3527727368366,0.0,1599944.8068078514,266.4854020386297,0.00024357056918233866,1.0,1284942.8953449659,2595.524414268746,,,,,,,,,,,,,,,,,,,3.0,15270.401785432707,1564.5452995562712,0.37259795771566845,6.173730061729009,2.951100198804235
2125.0,-30.29804046241414,4.7833324144033655,35.053433230317815,24.397157923690997,4.885428821450747,-26.779693534057042,-40.26994243087245,1.3670818931028026,-6.66443772302722,-6.664680052682109,40.10674440959537,41065.540521842646,25662.443838120726,25662.443838120726,66727.98435996338,77074.90030148637,77062.13430928059,25662.443838120726,102724.57814740132,102724.57814740132,102724.57814740132,130407.59445875432,126324.48940651637,4083.1050522379496,0.0,90973.01447144919,54963.661051087474,40010.3926892908,27683.016311353,67693.40900064379,20986.27403121937,1564.5243086519067,0.0,0.8777598866443452,2.712047963864459,0.001494314320929203,1.0,1.0,-6.348150717930139,332223.2241202665,1559140.8899613007,4.693052070907854,1559140.8899613007,4.693052070907854,0.75809202997192,0.09269788471758975,3.9300868487188105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9300868487188105,1.28535808513044,1.2856489695912536,3.057581302972066,6478.647881298801,15270.39134979303,6450.915292666095,0.00032546079825085405,23147.838196274457,2360.4225904130826,19282.217505030345,1966.238981204626,0.8330029500609579,0.8330029500609579,35522.69013180026,35405.22815468563,1.0041487745962105,0.8,4287.212370467883,4273.035954225843,1.0041487745962105,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4181.642327226927,4632.441516551485,6.136929423884726,4.7833324144033655,-3.8697135218584537,8.653045936261819,2.9509574057815575,3.5,0.8431306873661593,0.6,0.00022629438537262258,1.000002516002449,0.00022629381601682727,199.16862371769264,0.0,1.1797588472706087e-07,0.3343436573164905,0.0014207800759445804,7.648052239042631e-05,0.00014981386298219628,0.0005887814926620915,0.09269788470434163,0.09269788470434163,0.09269788470434163,0.09275687726758575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492601.26843755494,594.0669995213971,0.0,0.09269788470434163,0.09269788471758975,0.09269788471758975,0.37259575005749596,0.37259575005749596,0.5,9.024717708065355,0.31846690598763416,0.31846690598763416,-2.0975221559638157e-11,0.00024232965489545677,0.3165293347519764,-2.0975221559638157e-11,27683.016311353,20986.27403121937,0.75809202997192,0.9857382771095007,0.6066401608087443,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673775767129152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.30865074701,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44343819384056,260.44343819384056,-12.706561806159414,244.61121916935278,276.27565721832417,125073.66970794668,125064.15896605239,9.510741894288039,0.0,nan,276.27565721832417,3.125657218324193,269.9427696085512,-3.2072303914487748,263.6098819987339,-9.54011800126608,257.27699438893427,-15.873005611065707,250.94410677914675,-22.205893220853227,244.61121916935278,-28.538780830647198,1.0,1.0,26022.012520719443,26022.012520719443,275.502577833139,2.352577833139037,275.502577833139,275.502577833139,77066.05571162597,77062.13430928059,3.9214023453823756,0.0,8546.071908451686,8546.071908451686,0.8851015308996195,3949.7372829624046,275.502577833139,2.352577833139037,1.0,0.002,0.16808214526998086,0.004720202269239903,0.000259545278075558,0.0017404547218137733,0.129772639037779,0.129772639037779,0.0,-1.1066885255428538e-13,1.0,1.0006398681602382,0.31652933477295164,0.09269788471758975,0.0,5.926896483745058e-05,76.15720264060552,0.0,1599944.9932429905,266.48556227697276,0.00024232967587067833,1.0,1284942.3446060203,2595.5368214376804,,,,,,,,,,,,,,,,,,,3.0,15270.39134979303,1564.5243086519067,0.37259575005749596,6.173730061729009,2.9509574057815575
2126.0,-30.298069539583103,4.784059833384366,35.053428714906175,24.397457646578573,4.885709772807349,-26.779691608286097,-40.26994239594785,1.3673317278271022,-6.664267267830496,-6.664505150317569,40.106738098245785,41065.29269480203,25662.670837296133,25662.670837296133,66727.96353209816,77074.73962918847,77062.08346351728,25662.670837296133,102724.75430081341,102724.75430081341,102724.75430081341,130407.44905699347,126323.54978872165,4083.8992682718253,0.0,90972.93437387008,54963.49465830117,40010.48857285435,27682.694756180055,67693.18332903441,20986.057298762687,1564.5041355803319,0.0,0.8777608633667213,2.712065722485457,0.001494314320929203,1.0,1.0,-6.350904860670255,332225.5209435588,1559140.6172245971,4.693018804806019,1559140.6172245971,4.693018804806019,0.7580930066093956,0.09269794549025827,3.9300748796539677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9300748796539677,1.2853569165186758,1.285647799983162,3.057574770981415,6478.634040794428,15270.380932819382,6450.919965251384,0.0003254640305286604,23147.888312468996,2360.4277008426934,19282.231471700463,1966.240405408622,0.8330017499399186,0.8330017499399186,35522.60358439762,35405.22815468563,1.0041457164648617,0.8,4287.2019251132715,4273.035954225843,1.0041457164648617,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4181.521404793185,4632.441516551485,6.137161179631793,4.784059833384366,-3.869479703890093,8.653539537274458,2.950815183546116,3.5,0.8430900524417474,0.6,0.00022629381601682727,1.000003033777416,0.00022629312949384164,199.16864778433683,0.0,1.1339781015794207e-07,0.32136939398760783,0.0014208934737547385,7.648052269339357e-05,0.00014981329332343368,0.0005887774607286582,0.0926974561746152,0.0926974561746152,0.0926974561746152,0.09275639183748692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492592.69834013615,594.0697961267618,0.0,0.0926974561746152,0.09269794549025827,0.09269794549025827,0.37259354076243417,0.37259354076243417,0.5,9.026485420989275,0.3174300195675528,0.3174300195675528,-5.3375970310298726e-11,0.00023788248705614023,0.31360028964729736,-5.3375970310298726e-11,27682.694756180055,20986.057298762687,0.7580930066093956,0.9857412556262183,0.606638522156612,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673741146556154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.29567648368,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44350763430305,260.44350763430305,-12.706492365696931,244.61120103419427,276.27581423435777,125075.44040715082,125063.83062251788,11.609784632953827,0.0,nan,276.27581423435777,3.12581423435779,269.94289159437767,-3.207108405622307,263.6099689543488,-9.540031045651176,257.2770463142911,-15.872953685708865,250.9441236742486,-22.205876325751376,244.61120103419427,-28.53879896580571,1.0,1.0,26022.012520719443,26022.012520719443,275.5027467858973,2.3527467858972955,275.5027467858973,275.5027467858973,77066.3440913041,77062.08346351728,4.260627786818077,0.0,8546.071908451686,8546.071908451686,0.885102288029767,3949.7252540522377,275.5027467858973,2.3527467858972955,1.0,0.002,0.1680234442593938,0.004720477481634111,0.0002594547276736687,0.00174054483981778,0.12972736383683436,0.12972736383683436,0.0,-4.3250855110907316e-10,1.0,1.0006339524379482,0.31360028970067333,0.09269794549025827,0.0,5.8721462318199405e-05,75.45365844130612,0.0,1599945.1871087211,266.4857327321695,0.00023788254043211055,1.0,1284941.7480858774,2595.575928379598,,,,,,,,,,,,,,,,,,,3.0,15270.380932819382,1564.5041355803319,0.37259354076243417,6.173730061729009,2.950815183546116
2127.0,-30.298094703848783,4.78478479743159,35.05342491647939,24.397568706795596,4.885788020740062,-26.77970643139163,-40.26995619116349,1.3673997482186564,-6.664136330589315,-6.664378517574264,40.106747808315205,41065.16217317677,25663.004314048267,25663.004314048267,66728.16648722504,77074.71853949215,77062.2726575023,25663.004314048267,102725.27697155057,102725.27697155057,102725.27697155057,130407.75271042185,126323.09923123247,4084.653479189381,0.0,90972.92650799706,54963.37677741902,40010.61081175338,27682.47573887127,67693.08655062465,20985.911382387516,1564.489975806331,0.0,0.8777615159944558,2.7120784810293204,0.001494314320929203,1.0,1.0,-6.3479436616325415,332227.1838975363,1559141.0368312653,4.692996577041471,1559141.0368312653,4.692996577041471,0.7580937333910294,0.09269707816601182,3.930067199749128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930067199749128,1.2853565994490395,1.285647481959298,3.057569550297348,6478.622978791356,15270.370415624682,6450.922638933847,0.0003254665374358917,23147.93154524285,2360.4321093587364,19282.239463516267,1966.2412203470367,0.8330005394144591,0.8330005394144591,35522.54805155881,35405.22815468563,1.0041437542265372,0.8,4287.1952228879445,4273.035954225843,1.0041437542265372,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4181.400945674971,4632.441516551485,6.137417733306053,4.78478479743159,-3.869282688552848,8.654067485984438,2.9506735089627236,3.5,0.8430495739893497,0.6,0.00022629312949384164,1.0000026255232224,0.00022629253535753503,199.16866861234627,0.0,1.3673385471932885e-07,0.38750374427457795,0.0014210302076094578,7.648040302149882e-05,0.00014981272647234282,0.0005887740824139424,0.09269707816551982,0.09269707816551982,0.09269707816551982,0.09275605765343302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492584.1978183011,594.0725708009561,0.0,0.09269707816551982,0.09269707816601182,0.09269707816601182,0.3725913400467107,0.3725913400467107,0.5,9.028254805990741,0.3171849728759071,0.3171849728759071,4.206412995699793e-12,0.00024218698496270008,0.31643485594173626,4.206412995699793e-12,27682.47573887127,20985.911382387516,0.7580937333910294,0.9857456630718413,0.606637461308046,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673706631237194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.361810833965,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44356927505413,260.44356927505413,-12.706430724945847,244.61118256113707,276.27595598892543,125074.91158571102,125064.60584569846,10.305740012549325,0.0,nan,276.27595598892543,3.1259559889254547,269.9430013034109,-3.206998696589096,263.6100466178531,-9.539953382146905,257.2770919322833,-15.87290806771665,250.94413724671503,-22.205862753284947,244.61118256113707,-28.538817438862907,1.0,1.0,26022.012520719443,26022.012520719443,275.50289555676284,2.35289555676286,275.50289555676284,275.50289555676284,77066.10395984299,77062.2726575023,3.8313023406954017,0.0,8546.071908451686,8546.071908451686,0.8851027738392417,3949.7175357478736,275.50289555676284,2.35289555676286,1.0,0.002,0.16796419332859364,0.004720748913336078,0.0002593633023320869,0.0017406366977327278,0.12968165116604347,0.12968165116604347,0.0,6.481447323292144e-14,1.0,1.0006396788543117,0.31643485593752985,0.09269707816601182,0.0,5.9250927690471795e-05,76.13396501224817,0.0,1599945.3470306126,266.48586366941066,0.00024218698075628708,1.0,1284941.3161929506,2595.542156394046,,,,,,,,,,,,,,,,,,,3.0,15270.370415624682,1564.489975806331,0.3725913400467107,6.173730061729009,2.9506735089627236
2128.0,-30.298117034002573,4.785507710366657,35.05342073397233,24.397683434095256,4.885874042889592,-26.779717926339643,-40.269969462510176,1.367474935237387,-6.663973005723733,-6.664213523083771,40.106729127064575,41065.04891247842,25663.250448157305,25663.250448157305,66728.29936063572,77074.69520926925,77062.09651830999,25663.250448157305,102725.3469664673,102725.3469664673,102725.3469664673,130407.452737115,126322.02908366125,4085.423653453749,0.0,90972.92132099683,54963.28091284072,40010.7115646179,27682.105770647693,67692.8173352656,20985.65925076183,1564.467725283804,0.0,0.8777624859830307,2.712095200538912,0.001494314320929203,1.0,1.0,-6.3488758012825315,332229.35063043766,1559140.229547303,4.692963540363553,1559140.229547303,4.692963540363553,0.7580947571197296,0.09269664325337881,3.930060231617461,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930060231617461,1.285356248632839,1.2856471302999894,3.0575649636415156,6478.6132602180305,15270.35997584924,6450.924407059657,0.00032546869800988826,23147.971267492736,2360.436159900959,19282.244748562636,1966.2417592717836,0.832999338289363,0.832999338289363,35522.49766548177,35405.22815468563,1.0041419738483561,0.8,4287.189141822237,4273.035954225843,1.0041419738483561,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4181.280885398019,4632.441516551485,6.137652827337957,4.785507710366657,-3.8690569360904905,8.654564646457148,2.9505323061726103,3.5,0.8430092303350315,0.6,0.00022629253535753503,1.0000023298251883,0.00022629200813671454,199.1686870946156,0.0,1.183333371624863e-07,0.3353566775184862,0.0014211485409466203,7.648028789426985e-05,0.0001498122474632652,0.0005887711559646124,0.09269664324703084,0.09269664324703084,0.09269664324703084,0.09275541277486915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492575.590210294,594.0753789987541,0.0,0.09269664324703084,0.09269664325337881,0.09269664325337881,0.37258916287058313,0.37258916287058313,0.5,9.030017891337062,0.3167555689504411,0.3167555689504411,-1.5063505998114124e-11,0.000240517360055037,0.3153377218012565,-1.5063505998114124e-11,27682.105770647693,20985.65925076183,0.7580947571197296,0.9857515462851418,0.6066382007576003,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673672232522066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.309663767206,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44362549858107,260.44362549858107,-12.706374501418907,244.6111643718018,276.27608662532384,125074.62214312369,125065.22211154393,9.40003157974765,0.0,nan,276.27608662532384,3.1260866253238646,269.94310217464744,-3.2068978253525415,263.6101177239394,-9.539882276060553,257.27713327324614,-15.872866726753841,250.94414882252792,-22.205851177472056,244.6111643718018,-28.53883562819817,1.0,1.0,26022.012520719443,26022.012520719443,275.5030399407092,2.353039940709209,275.5030399407092,275.5030399407092,77065.90202166728,77062.09651830999,3.805503357289126,0.0,8546.071908451686,8546.071908451686,0.8851032146237857,3949.710532775548,275.5030399407092,2.353039940709209,1.0,0.002,0.16790514771797055,0.004721025016009871,0.00025927221441608656,0.0017407277852567247,0.12963610720804328,0.12963610720804328,0.0,-3.2718879688919955e-13,1.0,1.0006374635096988,0.31533772181632,0.09269664325337881,0.0,5.9045607734423076e-05,75.87010769098106,0.0,1599945.5364789222,266.48602699427624,0.000240517375118543,1.0,1284940.7534635204,2595.5581739859585,,,,,,,,,,,,,,,,,,,3.0,15270.35997584924,1564.467725283804,0.37258916287058313,6.173730061729009,2.9505323061726103
2129.0,-30.298138186948126,4.786228575461445,35.053416226839424,24.39783402895557,4.885998118065666,-26.77972455645094,-40.269974421802885,1.3675844877546823,-6.66380960522514,-6.664048579265879,40.106711393478314,41064.89788005869,25663.496189422483,25663.496189422483,66728.39406948118,77074.64610276562,77061.93543570893,25663.496189422483,102725.43162513142,102725.43162513142,102725.43162513142,130407.17410561368,126320.98288688874,4086.191218724941,0.0,90972.90182834108,54963.15918450254,40010.825159820604,27681.742480482262,67692.56764030286,20985.41186209782,1564.4458048459828,0.0,0.8777634520699645,2.7121119133403644,0.001494314320929203,1.0,1.0,-6.349728407101054,332231.5167092613,1559139.4632146924,4.692930636617203,1559139.4632146924,4.692930636617203,0.7580957693286156,0.09269620699131488,3.930052387672667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930052387672667,1.2853557367712416,1.2856466176448542,3.057560078694471,6478.60290960142,15270.349592011698,6450.926645841011,0.00032547102472769887,23148.012508355954,2360.440365298645,19282.25144042992,1966.2424416523404,0.832998143294999,0.832998143294999,35522.44094643936,35405.22815468563,1.0041399696973397,0.8,4287.1822964347,4273.035954225843,1.0041399696973397,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4181.161324088455,4632.441516551485,6.137887108438095,4.786228575461445,-3.8688314171902127,8.655059992651658,2.9503916929037413,3.5,0.8429690551153547,0.6,0.00022629200813671454,1.000002207000969,0.0002262915087111355,199.16870460253347,0.0,1.0500587862690892e-07,0.2975866600286599,0.0014212535468252471,7.648024487308305e-05,0.0001498117632636315,0.0005887680779156873,0.0926962069908837,0.0926962069908837,0.0926962069908837,0.09275478680714336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492567.0147095827,594.078176746753,0.0,0.0926962069908837,0.09269620699131488,0.09269620699131488,0.37258697728712403,0.37258697728712403,0.5,9.031775287405114,0.3162085539610189,0.3162085539610189,-1.460875864722766e-11,0.00023897404071249184,0.31432017216479835,-1.460875864722766e-11,27681.742480482262,20985.41186209782,0.7580957693286156,0.9857565814914127,0.6066382072883498,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673637931248771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.27189374972,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4436808562245,260.4436808562245,-12.706319143775488,244.6111469638925,276.2762147485277,125074.81638049835,125065.56111824138,9.255262256949894,0.0,nan,276.2762147485277,3.1262147485277296,269.94320119161813,-3.2067988083818477,263.6101876346993,-9.53981236530069,257.27717407777635,-15.872825922223626,250.94416052083295,-22.205839479167025,244.6111469638925,-28.53885303610747,1.0,1.0,26022.012520719443,26022.012520719443,275.5031860357972,2.3531860357972505,275.5031860357972,275.5031860357972,77065.80714059455,77061.93543570893,3.8717048856196925,0.0,8546.071908451686,8546.071908451686,0.8851037108096684,3949.7026496110307,275.5031860357972,2.3531860357972505,1.0,0.002,0.1678462925513478,0.004721300319277714,0.0002591814204873257,0.0017408185801436266,0.12959071024366287,0.12959071024366287,0.0,6.309523216396773e-13,1.0,1.0006354089075922,0.3143201721794071,0.09269620699131488,0.0,5.885516538488806e-05,75.62536744548139,0.0,1599945.7261956271,266.48619039477484,0.0002389740553212505,1.0,1284940.190906325,2595.5731943420465,,,,,,,,,,,,,,,,,,,3.0,15270.349592011698,1564.4458048459828,0.37258697728712403,6.173730061729009,2.9503916929037413
2130.0,-30.29815992206838,4.786947349201598,35.053411648982134,24.39804357653486,4.886182184065224,-26.77972571145358,-40.269978577829875,1.3677479734424498,-6.663648250761128,-6.6638862411949615,40.1067003380511,41064.72043562262,25663.747150771505,25663.747150771505,66728.46758639412,77074.5539102876,77061.86303770404,25663.747150771505,102725.61018847555,102725.61018847555,102725.61018847555,130407.02061461295,126320.06298704473,4086.9576275682184,0.0,90972.85618279401,54963.02843972657,40010.91971451938,27681.410426137398,67692.33014065678,20985.18677274278,1564.4254341014848,0.0,0.8777643784544522,2.7121283551418434,0.001494314320929203,1.0,1.0,-6.3502164462874475,332233.64857938816,1559138.9854680225,4.692899085131234,1559138.9854680225,4.692899085131234,0.7580967316942819,0.09269578018603593,3.9300425654639475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9300425654639475,1.2853549723251234,1.2856458523837664,3.0575542555024753,6478.590570956345,15270.339231013222,6450.930290991326,0.00032547386871243554,23148.058746802537,2360.445080308009,19282.262336028147,1966.2435526941563,0.8329969500656993,0.8329969500656993,35522.36992267031,35405.22815468563,1.004137460094059,0.8,4287.173724618205,4273.035954225843,1.004137460094059,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4181.042259707265,4632.441516551485,6.138121921917228,4.786947349201598,-3.8686080750034004,8.655555424204998,2.9502516667246135,3.5,0.8429290476356038,0.6,0.0002262915087111355,1.0000022677428633,0.00022629099554134533,199.1687225923099,0.0,9.946994562368385e-08,0.28189782589752005,0.0014213530167708707,7.648020882013414e-05,0.00014981129989100135,0.0005887647853591197,0.09269578018253738,0.09269578018253738,0.09269578018253738,0.0927542392390465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492558.4891055194,594.0809585234412,0.0,0.09269578018253738,0.09269578018603593,0.09269578018603593,0.3725847856836572,0.3725847856836572,0.5,9.033529058717363,0.31564181382896095,0.31564181382896095,-3.575451046344824e-11,0.0002379904338454253,0.31366979490752556,-3.575451046344824e-11,27681.410426137398,20985.18677274278,0.7580967316942819,0.9857611260794265,0.606637714351019,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673603727261047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.25620491558,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44374090618345,260.44374090618345,-12.706259093816527,244.61113064013756,276.27635117220547,125075.62762019977,125065.5878457456,10.03977445415804,0.0,nan,276.27635117220547,3.1263511722054886,269.9433070658067,-3.2066929341932564,263.6102629593994,-9.539737040600585,257.2772188529895,-15.872781147010471,250.94417474656208,-22.205825253437894,244.61113064013756,-28.538869359862417,1.0,1.0,26022.012520719443,26022.012520719443,275.50333990237317,2.353339902373193,275.50333990237317,275.50333990237317,77065.86328657034,77061.86303770404,4.000248866301263,0.0,8546.071908451686,8546.071908451686,0.8851043321347336,3949.692778291267,275.50333990237317,2.353339902373193,1.0,0.002,0.16778755917292126,0.004721574655193877,0.00025909081317103817,0.0017409091864587622,0.12954540658551908,0.12954540658551908,0.0,-3.701995307525685e-13,1.0,1.000634095967317,0.31366979494328007,0.09269578018603593,0.0,5.873337476661129e-05,75.46884126624671,0.0,1599945.9143064881,266.48635174923885,0.00023799046959993575,1.0,1284939.6372358496,2595.5835786246535,,,,,,,,,,,,,,,,,,,3.0,15270.339231013222,1564.4254341014848,0.3725847856836572,6.173730061729009,2.9502516667246135
2131.0,-30.2981798276595,4.787663761826889,35.05340726270346,24.39817663924771,4.8862841788023115,-26.779733427022244,-40.269987483601994,1.3678377782470337,-6.663501454584093,-6.663738946786872,40.10669671129297,41064.587905477914,25664.030485518113,25664.030485518113,66728.61839099602,77074.51777276491,77061.8506026961,25664.030485518113,102725.88108821421,102725.88108821421,102725.88108821421,130407.00320860112,126319.27906957253,4087.724139028597,0.0,90972.8395402963,54962.91492248718,40011.02735312125,27681.122120386906,67692.14947350815,20984.992208780714,1564.4075038934816,0.0,0.8777651945295598,2.712143268188337,0.001494314320929203,1.0,1.0,-6.3503993524593625,332235.58290235366,1559138.8287443307,4.692871290678616,1559138.8287443307,4.692871290678616,0.7580975986997813,0.09269537240692086,3.9300344658730424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9300344658730424,1.2853545528987635,1.2856454322028494,3.0575489517736028,6478.579332991295,15270.328857646748,6450.933157515039,0.000325476426297414,23148.102219018845,2360.4495132403877,19282.270904259352,1966.244426410584,0.8329957558428585,0.8329957558428585,35522.311355014856,35405.22815468563,1.0041353906247075,0.8,4287.166656122658,4273.035954225843,1.0041353906247075,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4180.923678218439,4632.441516551485,6.138363782917459,4.787663761826889,-3.86839638590825,8.65606014773514,2.9501122110953286,3.5,0.8428892031700939,0.6,0.00022629099554134533,1.0000020768583355,0.00022629052556798107,199.16873906781979,0.0,1.022073715797706e-07,0.2896556910570699,0.0014214552241424505,7.648013156386766e-05,0.00014981086397747767,0.0005887618587937055,0.09269537240185784,0.09269537240185784,0.09269537240185784,0.09275377241553318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492550.0080797758,594.0837261019074,0.0,0.09269537240185784,0.09269537240692086,0.09269537240692086,0.3725825962837511,0.3725825962837511,0.5,9.035281058786211,0.3151278488613798,0.3151278488613798,3.842615114990622e-11,0.0002374922027570392,0.3133395943274877,3.842615114990622e-11,27681.122120386906,20984.992208780714,0.7580975986997813,0.9857659848297592,0.6066373756021569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673569622622571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.263962780744,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4437975006171,260.4437975006171,-12.706202499382869,244.61111477332332,276.2764802278913,125075.5143127581,125066.05226871607,9.462044041998876,0.0,nan,276.2764802278913,3.1264802278913066,269.94340713698944,-3.206592863010542,263.6103340460821,-9.539665953917904,257.2772609551707,-15.872739044829302,250.9441878642458,-22.205812135754172,244.61111477332332,-28.538885226676655,1.0,1.0,26022.012520719443,26022.012520719443,275.5034857417259,2.353485741725933,275.5034857417259,275.5034857417259,77065.70440333954,77061.8506026961,3.853800643439172,0.0,8546.071908451686,8546.071908451686,0.8851048444916902,3949.6846382024078,275.5034857417259,2.353485741725933,1.0,0.002,0.16772888771995823,0.0047218461091475955,0.00025900029341546457,0.0017409997063098641,0.12950014670773227,0.12950014670773227,0.0,-2.746713446966087e-13,1.0,1.0006334297039776,0.31333959428906155,0.09269537240692086,0.0,5.867145025821561e-05,75.38924253650988,0.0,1599946.0860096982,266.4864985454159,0.00023749216433088804,1.0,1284939.134872558,2595.589744091546,,,,,,,,,,,,,,,,,,,3.0,15270.328857646748,1564.4075038934816,0.3725825962837511,6.173730061729009,2.9501122110953286
2132.0,-30.298198738719655,4.788378100927203,35.05340265624193,24.39833142505961,4.886413679266561,-26.779737496922767,-40.26998825194312,1.3679524375865773,-6.663340651086344,-6.663576833652608,40.10668158440647,41064.43077690901,25664.279309019952,25664.279309019952,66728.71008592896,77074.46636391994,77061.72221490525,25664.279309019952,102726.00152392521,102726.00152392521,102726.00152392521,130406.77423720833,126318.28692322205,4088.487313986269,0.0,90972.8194643406,54962.788864666145,40011.1451107494,27680.772713283128,67691.91782403253,20984.754617007147,1564.3863135004767,0.0,0.8777661352258488,2.7121596916695374,0.001494314320929203,1.0,1.0,-6.351106000140419,332237.7118389077,1559138.1750565174,4.692839251832127,1559138.1750565174,4.692839251832127,0.7580985846878916,0.09269494166199713,3.9300267520978758,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9300267520978758,1.2853540170089746,1.2856448955876736,3.057544225242372,6478.569318038784,15270.318520207336,6450.935182956996,0.000325478667390409,23148.142545283863,2360.4536253750125,19282.276958440903,1966.2450437652924,0.8329945662257648,0.8329945662257648,35522.25557714738,35405.22815468563,1.0041334197324143,0.8,4287.159924324967,4273.035954225843,1.0041334197324143,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4180.805507486639,4632.441516551485,6.1385967998421584,4.788378100927203,-3.868173752202575,8.656551853129779,2.9499732411526276,3.5,0.8428494974721793,0.6,0.00022629052556798107,1.0000019730937415,0.00022629007907644226,199.16875472017597,0.0,9.36040023555087e-08,0.2652737426755117,0.0014215488281448061,7.64801248986245e-05,0.00014981040066935658,0.0005887588823730729,0.09269494164695152,0.09269494164695152,0.09269494164695152,0.09275317710561413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492541.4952134242,594.0865034838444,0.0,0.09269494164695152,0.09269494166199713,0.09269494166199713,0.3725804164845864,0.3725804164845864,0.5,9.037028123179097,0.31453754033304904,0.31453754033304904,8.128608897095546e-12,0.00023618256625468348,0.3124708335121795,8.128608897095546e-12,27680.772713283128,20984.754617007147,0.7580985846878916,0.9857707128256071,0.6066371303536917,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673535630131936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.23958083236,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44385385872584,260.44385385872584,-12.706146141274132,244.61109970220613,276.27660801522404,125075.7766321107,125066.35409725909,9.422534851633744,0.0,nan,276.27660801522404,3.1266080152240647,269.9435063526402,-3.206493647359764,263.61040469003,-9.539595309969968,257.2773030274353,-15.872696972564654,250.9442013648196,-22.205798635180372,244.61109970220613,-28.538900297793845,1.0,1.0,26022.012520719443,26022.012520719443,275.5036328318423,2.353632831842333,275.5036328318423,275.5036328318423,77065.62252951623,77061.72221490525,3.900314610975329,0.0,8546.071908451686,8546.071908451686,0.8851053324428861,3949.676885858365,275.5036328318423,2.353632831842333,1.0,0.002,0.1676703788905031,0.004722119475660986,0.0002589100326013826,0.0017410899675710135,0.12945501630069128,0.12945501630069128,0.0,1.723959516808371e-13,1.0,1.0006316756114453,0.3124708335040509,0.09269494166199713,0.0,5.8508827645674295e-05,75.18025002766159,0.0,1599946.2730081344,266.48665934891363,0.00023618255812607458,1.0,1284938.5819683203,2595.602862181513,,,,,,,,,,,,,,,,,,,3.0,15270.318520207336,1564.3863135004767,0.3725804164845864,6.173730061729009,2.9499732411526276
2133.0,-30.2982189178615,4.789090357833021,35.05339801929963,24.398540588468336,4.886598750851851,-26.77973715099073,-40.269988391641505,1.3681169839765182,-6.6631802133172755,-6.663415509000074,40.10667149169917,41064.24685900765,25664.52917118872,25664.52917118872,66728.77603019637,77074.37489500328,77061.66360702542,25664.52917118872,102726.19277821414,102726.19277821414,102726.19277821414,130406.6393401236,126317.38999202655,4089.249348097039,0.0,90972.7754210596,54962.65270629277,40011.247460852035,27680.446561909448,67691.69402276148,20984.533686048635,1564.3662521144392,0.0,0.8777670523961488,2.7121760298622006,0.001494314320929203,1.0,1.0,-6.351534495963563,332239.83043126576,1559137.738914594,4.692808014291202,1559137.738914594,4.692808014291202,0.7580995356818074,0.09269451771941295,3.9300172398193585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9300172398193585,1.2853532474891105,1.2856441253197362,3.0575386552268804,6478.557515844342,15270.308202028176,6450.9384720640255,0.0003254813734566259,23148.18736653713,2360.458195870877,19282.286789801925,1966.2460462851152,0.8329933780334037,0.8329933780334037,35522.1867943748,35405.22815468563,1.0041309893172137,0.8,4287.151622973003,4273.035954225843,1.0041309893172137,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4180.687817962558,4632.441516551485,6.138829371788929,4.789090357833021,-3.867951928948427,8.657042286781447,2.9498348397176004,3.5,0.8428099542050287,0.6,0.00022629007907644226,1.0000021054000656,0.00022628960264629798,199.1687714221038,0.0,8.892716377783072e-08,0.25201958214637227,0.001421637755308584,7.648012368676259e-05,0.00014980995538967968,0.0005887557073780102,0.09269451771702508,0.09269451771702508,0.09269451771702508,0.09275264331609066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492533.02269217756,594.0892679306892,0.0,0.09269451771702508,0.09269451771941295,0.09269451771941295,0.37257823358142633,0.37257823358142633,0.5,9.038771891118202,0.313947616634664,0.313947616634664,-3.524291969370097e-11,0.00023529568278490842,0.31188101303649773,-3.524291969370097e-11,27680.446561909448,20984.533686048635,0.7580995356818074,0.9857749461515717,0.6066364190147127,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673501736142418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.22632667184,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.443914960138,260.443914960138,-12.70608503986199,244.61108556827264,276.27674435198577,125076.60002993232,125066.38446252908,10.215567403232802,0.0,nan,276.27674435198577,3.126744351985792,269.9436125952588,-3.2063874047411787,263.61048083851114,-9.53951916148884,257.27734908177604,-15.87265091822394,250.9442173250234,-22.205782674976575,244.61108556827264,-28.538914431727335,1.0,1.0,26022.012520719443,26022.012520719443,275.5037872986214,2.3537872986213983,275.5037872986214,275.5037872986214,77065.67960280731,77061.66360702542,4.0159957818978,0.0,8546.071908451686,8546.071908451686,0.8851059341620069,3949.6673260184552,275.5037872986214,2.3537872986213983,1.0,0.002,0.1676119805266443,0.004722392242959659,0.00025881994188483616,0.0017411800579843742,0.12940997094241807,0.12940997094241807,0.0,-1.3078947647127137e-13,1.0,1.0006304849711287,0.31188101307174065,0.09269451771941295,0.0,5.839836047524881e-05,75.0382743666583,0.0,1599946.4601790993,266.4868197866827,0.00023529571802782812,1.0,1284938.031752827,2595.612474394173,,,,,,,,,,,,,,,,,,,3.0,15270.308202028176,1564.3662521144392,0.37257823358142633,6.173730061729009,2.9498348397176004
2134.0,-30.298236544105084,4.789800275468997,35.05339358815024,24.39867340670901,4.886701315159884,-26.779742758188497,-40.269996983092256,1.3682075293238831,-6.663033714986739,-6.663268552611327,40.10666815697819,41064.12488397667,25664.809884305476,25664.809884305476,66728.93476828214,77074.33979057385,77061.6572142703,25664.809884305476,102726.46709857577,102726.46709857577,102726.46709857577,130406.62788117684,126316.61638591955,4090.011495257288,0.0,90972.75990056615,54962.54964231648,40011.34473138852,27680.160782601077,67691.5055139896,20984.340893135944,1564.3484547002624,0.0,0.8777678654991932,2.7121909083743883,0.001494314320929203,1.0,1.0,-6.3516928383101,332241.7603430598,1559137.5948089915,4.692780321170606,1559137.5948089915,4.692780321170606,0.7581003975354823,0.0926941117851755,3.9300093562680702,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9300093562680702,1.285352824520598,1.2856437016430924,3.0575335279897624,6478.54665184414,15270.297857814743,6450.941090008948,0.0003254838348635252,23148.22985229575,2360.462528212565,19282.29461501449,1966.2468442347274,0.8329921872234282,0.8329921872234282,35522.12978881568,35405.22815468563,1.0041289750466211,0.8,4287.144743005935,4273.035954225843,1.0041289750466211,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4180.570604510501,4632.441516551485,6.139068637332713,4.789800275468997,-3.8677412471908448,8.657541522659841,2.9496970007190675,3.5,0.8427705716340192,0.6,0.00022628960264629798,1.0000018390422902,0.00022628918649091422,199.16878601104375,0.0,9.489000650433965e-08,0.2689182784332986,0.0014217326453150885,7.648004915726342e-05,0.00014980955348903454,0.0005887529468702477,0.09269411178461441,0.09269411178461441,0.09269411178461441,0.09275218282961195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492524.5908439993,594.0920194210267,0.0,0.09269411178461441,0.0926941117851755,0.0926941117851755,0.37257605409976485,0.37257605409976485,0.5,9.040514023433,0.3134198397115142,0.3134198397115142,8.355982572538778e-12,0.0002348376245890904,0.31157571430122744,8.355982572538778e-12,27680.160782601077,20984.340893135944,0.7581003975354823,0.9857800363812483,0.6066363064637419,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673467941064374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.24322536812,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4439726738372,260.4439726738372,-12.706027326162769,244.61107189200658,276.2768734556504,125076.4931833863,125066.84400741295,9.64917597332885,0.0,nan,276.2768734556504,3.1268734556504114,269.9437131429389,-3.206286857061059,263.6105528301917,-9.539447169808284,257.27739251748903,-15.872607482510944,250.94423220474695,-22.205767795253024,244.61107189200658,-28.5389281079934,1.0,1.0,26022.012520719443,26022.012520719443,275.5039335069758,2.3539335069758067,275.5039335069758,275.5039335069758,77065.52162081876,77061.6572142703,3.86440654846956,0.0,8546.071908451686,8546.071908451686,0.8851064328523913,3949.6594030494107,275.5039335069758,2.3539335069758067,1.0,0.002,0.16755363943152032,0.004722662264454773,0.000258729931906275,0.001741270068433648,0.12936496595313748,0.12936496595313748,0.0,3.399229682454763e-13,1.0,1.000629868996257,0.31157571429287145,0.0926941117851755,0.0,5.834109334470741e-05,74.96466041141981,0.0,1599946.631588785,266.48696628501324,0.00023483761623310784,1.0,1284937.530541163,2595.6183235546937,,,,,,,,,,,,,,,,,,,3.0,15270.297857814743,1564.3484547002624,0.37257605409976485,6.173730061729009,2.9496970007190675
2135.0,-30.29825511851121,4.790508139124879,35.05338894565358,24.39882840206849,4.886828986933317,-26.779746707964957,-40.27000152328981,1.3683205765227549,-6.662873331880121,-6.663106891421702,40.106653195286455,41063.97983938209,25665.05636229592,25665.05636229592,66729.03620167801,77074.28798789227,77061.53256272506,25665.05636229592,102726.58892502097,102726.58892502097,102726.58892502097,130406.40240233297,126315.63205813881,4090.77034419416,0.0,90972.73706159681,54962.43381166285,40011.44805548218,27679.813477311993,67691.26153279417,20984.104758527985,1564.3273797870636,0.0,0.8777688030851298,2.7122072859315085,0.001494314320929203,1.0,1.0,-6.352383748078864,332243.8833757586,1559136.948261452,4.692748388382252,1559136.948261452,4.692748388382252,0.7581013786717816,0.09269368286821317,3.9300012142658285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9300012142658285,1.2853522960694501,1.285643172537421,3.0575284505917923,6478.535893447112,15270.287564071734,6450.943658197047,0.0003254862705833853,23148.271998331078,2360.4668259121186,19282.30229150058,1966.24762701846,0.8329910022178232,0.8329910022178232,35522.07091438684,35405.22815468563,1.0041268947410482,0.8,4287.137637486091,4273.035954225843,1.0041268947410482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4180.45379825747,4632.441516551485,6.139299128959116,4.790508139124879,-3.8675197038292763,8.658027842954155,2.949559643135642,3.5,0.8427313266101834,0.6,0.00022628918649091422,1.000001937969663,0.00022628874795018562,199.16880138476367,0.0,8.288516257417486e-08,0.23489655073521154,0.0014218155304776625,7.648000977178272e-05,0.0001498091767191315,0.0005887502464143509,0.09269368286555162,0.09269368286555162,0.09269368286555162,0.0927515924201279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492516.12610219844,594.094781052228,0.0,0.09269368286555162,0.09269368286821317,0.09269368286821317,0.3725738846673424,0.3725738846673424,0.5,9.042251310835603,0.31282176125245087,0.31282176125245087,-2.6147972675971687e-12,0.00023355954158432723,0.310723143342841,-2.6147972675971687e-12,27679.813477311993,20984.104758527985,0.7581013786717816,0.9857850879223163,0.6066363502398009,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673434257094391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.20920364042,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44402981208594,260.44402981208594,-12.705970187914033,244.61105865467903,276.2770009694786,125076.70581965703,125067.15285486508,9.5529647919801,0.0,nan,276.2770009694786,3.1270009694786154,269.9438125065339,-3.206187493466075,263.61062404355727,-9.539375956442711,257.27743558061866,-15.87256441938132,250.94424711764836,-22.205752882351618,244.61105865467903,-28.53894134532095,1.0,1.0,26022.012520719443,26022.012520719443,275.5040805823362,2.3540805823362234,275.5040805823362,275.5040805823362,77065.43449141031,77061.53256272506,3.90192868525628,0.0,8546.071908451686,8546.071908451686,0.8851069478914548,3949.6512203371576,275.5040805823362,2.3540805823362234,1.0,0.002,0.16749545793136283,0.004722934189216406,0.00025864017612464143,0.0017413598241159316,0.1293200880623207,0.1293200880623207,0.0,2.405731863719396e-13,1.0,1.0006281475795658,0.3107231433454558,0.09269368286821317,0.0,5.8181498551073936e-05,74.75955899219669,0.0,1599946.8181373135,266.48712666811986,0.0002335595441991245,1.0,1284936.9791768065,2595.631233434104,,,,,,,,,,,,,,,,,,,3.0,15270.287564071734,1564.3273797870636,0.3725738846673424,6.173730061729009,2.949559643135642
