time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2136.0,-30.298273089821823,4.7912139525848,35.05338427197598,24.399047484062635,4.887018551755824,-26.7797439256645,-40.269997506961204,1.3684893875903734,-6.662712648423337,-6.662945333949546,40.10664301035316,41063.77365330251,25665.302384692655,25665.302384692655,66729.07603799517,77074.19002999066,77061.47607186537,25665.302384692655,102726.77845655802,102726.77845655802,102726.77845655802,130406.26620623845,126314.73817220592,4091.5280340325326,0.0,90972.68241522448,54962.27077748778,40011.56848637411,27679.487749680426,67691.05623605454,20983.88412151641,1564.307337543986,0.0,0.8777697218578158,2.7122236477400152,0.001494314320929203,1.0,1.0,-6.352806661018292,332246.0050561933,1559136.5081336494,4.6927170963875104,1559136.5081336494,4.6927170963875104,0.7581023287455412,0.09269326011477048,3.929990283598084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929990283598084,1.2853515065671337,1.2856423822927312,3.0575218245895615,6478.521853743484,15270.277250746327,6450.948519772402,0.0003254895580552233,23148.32247675047,2360.4719732783847,19282.316823074652,1966.2491088266281,0.8329898135141877,0.8329898135141877,35521.991875212734,35405.22815468563,1.0041241019232192,0.8,4287.128098295121,4273.035954225843,1.0041241019232192,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4180.337469098517,4632.441516551485,6.139528823788317,4.7912139525848,-3.8672984477825167,8.658512400367318,2.949422849130948,3.5,0.8426922426088422,0.6,0.00022628874795018562,1.0000018750456148,0.0002262883236492567,199.1688162593137,0.0,8.734363127493354e-08,0.24753185103316167,0.0014219028741089374,7.648004461278391e-05,0.0001498087033374017,0.0005887467485144166,0.09269326011272702,0.09269326011272702,0.09269326011272702,0.09275106069676074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492507.700328868,594.0975301852817,0.0,0.09269326011272702,0.09269326011477048,0.09269326011477048,0.37257171240086556,0.37257171240086556,0.5,9.043985328432404,0.31222644282996725,0.31222644282996725,-7.725020623183809e-11,0.00023268552621402705,0.3101386729312594,-7.725020623183809e-11,27679.487749680426,20983.88412151641,0.7581023287455412,0.98578866616138,0.6066351440891028,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673400670695065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.22183894072,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44409216097256,260.44409216097256,-12.705907839027418,244.61104644332954,276.2771378786039,125077.5312601107,125067.10712691917,10.424133191516914,0.0,nan,276.2771378786039,3.1271378786039463,269.94391959156127,-3.2060804084387087,263.61070130449247,-9.539298695507512,257.2774830174559,-15.872516982544084,250.94426473039232,-22.205735269607658,244.61104644332954,-28.538953556670435,1.0,1.0,26022.012520719443,26022.012520719443,275.5042355296534,2.3542355296534083,275.5042355296534,275.5042355296534,77065.50455491555,77061.47607186537,4.028483050176874,0.0,8546.071908451686,8546.071908451686,0.8851076393330038,3949.6402350160747,275.5042355296534,2.3542355296534083,1.0,0.002,0.16743738589541612,0.004723205640036085,0.00025855058925891615,0.0017414494106663626,0.12927529462945808,0.12927529462945808,0.0,-7.472147900422499e-14,1.0,1.0006269677288588,0.3101386730085096,0.09269326011477048,0.0,5.8072032821788265e-05,74.61887043036188,0.0,1599947.0056141317,266.48728735157664,0.00023268560346423328,1.0,1284936.428165906,2595.6407824418293,,,,,,,,,,,,,,,,,,,3.0,15270.277250746327,1564.307337543986,0.37257171240086556,6.173730061729009,2.949422849130948
2137.0,-30.298288679631327,4.791917435189631,35.05337983352975,24.39918005783113,4.887121579910426,-26.779747653695093,-40.27000201223416,1.3685805539659746,-6.662567106864401,-6.6627994030021505,40.10664045176038,41063.645735114216,25665.582088214487,25665.582088214487,66729.2278233287,77074.15576575881,77061.48009324032,25665.582088214487,102727.0621814548,102727.0621814548,102727.0621814548,130406.26928276106,126313.98323684503,4092.2860459160265,0.0,90972.66778053911,54962.16186083574,40011.673244114856,27679.207101306252,67690.88034542112,20983.69493064181,1564.2898131483876,0.0,0.8777705263966585,2.7122384217791353,0.001494314320929203,1.0,1.0,-6.352921773622938,332247.9215298612,1559136.3975673895,4.69268969505731,1559136.3975673895,4.69268969505731,0.7581031802623976,0.09269285733680098,3.929982588324617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929982588324617,1.2853510805842963,1.2856419556680896,3.057516850989942,6478.511315282706,15270.266948883787,6450.950929510656,0.0003254919363248563,23148.364079475854,2360.4762155757426,19282.324025943555,1966.2498433148482,0.8329886276084596,0.8329886276084596,35521.936231004904,35405.22815468563,1.004122135758165,0.8,4287.121382628732,4273.035954225843,1.004122135758165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4180.221615119727,4632.441516551485,6.139765890732422,4.791917435189631,-3.867089282868955,8.659006718058585,2.9492866164232323,3.5,0.8426533189780664,0.6,0.0002262883236492567,1.0000016265705314,0.00022628795557593653,199.1688291627371,0.0,8.450751375045942e-08,0.239494293968802,0.0014219873816226879,7.648000553027073e-05,0.000149808318118986,0.0005887440817938101,0.0926928573301292,0.0926928573301292,0.0926928573301292,0.09275061187953214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492499.31820779346,594.1002654330595,0.0,0.0926928573301292,0.09269285733680098,0.09269285733680098,0.3725695435696188,0.3725695435696188,0.5,9.045717964389322,0.31170365825795443,0.31170365825795443,8.753886504564434e-12,0.00023229613776720726,0.3098776293792298,8.753886504564434e-12,27679.207101306252,20983.69493064181,0.7581031802623976,0.9857934700038591,0.606634830653254,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673367181685848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.21380138366,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4441511226375,260.4441511226375,-12.705848877362484,244.61103469605814,276.2772675492119,125077.42484960509,125067.56702704572,9.857822559367234,0.0,nan,276.2772675492119,3.127267549211922,269.94402097858193,-3.2059790214180452,263.61077440795054,-9.539225592049434,257.2775278373292,-15.87247216267076,250.94428126669325,-22.205718733306725,244.61103469605814,-28.538965303941836,1.0,1.0,26022.012520719443,26022.012520719443,275.5043819311532,2.3543819311532275,275.5043819311532,275.5043819311532,77065.34769744199,77061.48009324032,3.867604201674112,0.0,8546.071908451686,8546.071908451686,0.8851081261129394,3949.63250126624,275.5043819311532,2.3543819311532275,1.0,0.002,0.1673793628506514,0.00472347415722801,0.00025846106968968233,0.0017415389299271272,0.12923053484484118,0.12923053484484118,0.0,-3.831904411832898e-13,1.0,1.0006264411352521,0.3098776293704759,0.09269285733680098,0.0,5.802304200245414e-05,74.55589146297235,0.0,1599947.1759969036,266.4874328931356,0.00023229612901332075,1.0,1284935.930450164,2595.646063239314,,,,,,,,,,,,,,,,,,,3.0,15270.266948883787,1564.2898131483876,0.3725695435696188,6.173730061729009,2.9492866164232323
2138.0,-30.29830511084966,4.7926188838591015,35.05337519115372,24.399334843643032,4.8872494669306725,-26.779749653026517,-40.27000623811034,1.36869400929235,-6.662407099893983,-6.662638146962085,40.106625689528975,41063.509828697825,25665.826160549015,25665.826160549015,66729.33598924684,77074.1048202756,77061.35949483329,25665.826160549015,102727.1856553823,102727.1856553823,102727.1856553823,130406.04751617237,126313.00676827131,4093.040747901066,0.0,90972.64549042314,54962.05483241007,40011.7673977923,27678.861860790075,67690.62925858237,20983.46023289354,1564.2688501812186,0.0,0.8777714609963096,2.7122547581759635,0.001494314320929203,1.0,1.0,-6.353598226045392,332250.0392725767,1559135.7596400888,4.692657864100295,1559135.7596400888,4.692657864100295,0.7581041568265763,0.0926924306308933,3.9299745744391403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9299745744391403,1.2853505501243176,1.28564142461494,3.057511878031279,6478.500778180038,15270.256694131609,6450.953361034425,0.0003254943158728064,23148.405611098933,2360.480450622683,19282.331293930816,1966.2505844432928,0.8329874470786681,0.8329874470786681,35521.8782829035,35405.22815468563,1.0041200881868029,0.8,4287.114388906797,4273.035954225843,1.0041200881868029,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4180.106161438903,4632.441516551485,6.139993858843567,4.7926188838591015,-3.866868786336921,8.659487670196022,2.9491508569299976,3.5,0.8426145305514279,0.6,0.00022628795557593653,1.0000017143596474,0.00022628756763766187,199.16884276258202,0.0,7.330873222390558e-08,0.2077569471225484,0.0014220606903549119,7.647996887149585e-05,0.00014980798670444068,0.0005887415787963686,0.09269243062091846,0.09269243062091846,0.09269243062091846,0.09275002633760684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492490.90001400065,594.1030118306142,0.0,0.09269243062091846,0.0926924306308933,0.0926924306308933,0.3725673857131073,0.3725673857131073,0.5,9.04744583519836,0.3111123210030655,0.3111123210030655,-1.4836132322670892e-11,0.000231047068098178,0.30903992091668897,-1.4836132322670892e-11,27678.861860790075,20983.46023289354,0.7581041568265763,0.9857987245817538,0.6066350731034379,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673333803382236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.18206403681,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4442094963608,260.4442094963608,-12.70579050363915,244.6110234091543,276.2773955835627,125077.63365796024,125067.87413673496,9.759521225257876,0.0,nan,276.2773955835627,3.127395583562702,269.94412114868845,-3.2058788513115246,263.6108467137921,-9.539153286207863,257.2775722789238,-15.872427721076178,250.9442978440436,-22.205702155956374,244.6110234091543,-28.538976590845664,1.0,1.0,26022.012520719443,26022.012520719443,275.50452907563323,2.354529075633252,275.50452907563323,275.50452907563323,77065.26139944667,77061.35949483329,3.901904613376246,0.0,8546.071908451686,8546.071908451686,0.8851086330471499,3949.624447311336,275.50452907563323,2.354529075633252,1.0,0.002,0.16732149662089246,0.004723744700374299,0.00025837180034659474,0.0017416281992048007,0.12918590017329737,0.12918590017329737,0.0,-4.4860469505803025e-13,1.0,1.0006247497148861,0.3090399209315251,0.0926924306308933,0.0,5.7866227204208075e-05,74.35436266878317,0.0,1599947.3621439356,266.487592900106,0.0002310470829343103,1.0,1284935.3804662086,2595.6587821291987,,,,,,,,,,,,,,,,,,,3.0,15270.256694131609,1564.2688501812186,0.3725673857131073,6.173730061729009,2.9491508569299976
2139.0,-30.298318777657823,4.79331823225028,35.053370480788054,24.399498814623826,4.887386064638119,-26.779748293409455,-40.27000243132932,1.3688155805581501,-6.662250744014159,-6.66248081478416,40.10661444266055,41063.3492293006,25666.078194177782,25666.078194177782,66729.42742347838,77074.04855691484,77061.27772657693,25666.078194177782,102727.35592075471,102727.35592075471,102727.35592075471,130405.891960679,126312.09785182867,4093.7941088503308,0.0,90972.6189475809,54961.92322449145,40011.88413676604,27678.5360399243,67690.42017669034,20983.23923176714,1564.248909988013,0.0,0.8777723607957975,2.7122706939434487,0.001494314320929203,1.0,1.0,-6.354097341709519,332252.1054947059,1559135.2736223168,4.692627218421525,1559135.2736223168,4.692627218421525,0.7581050963642125,0.09269201008996673,3.929966197659954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929966197659954,1.2853499817054241,1.285640855568751,3.0575067130320477,6478.489834166449,15270.246422003547,6450.95606965665,0.0003254968005113007,23148.448198294765,2360.4847933080887,19282.339390183908,1966.251410031347,0.8329862643494326,0.8329862643494325,35521.817710706215,35405.22815468563,1.0041179478950286,0.8,4287.107078484289,4273.035954225843,1.0041179478950286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.991180949946,4632.441516551485,6.140223049069903,4.79331823225028,-3.8666514793322584,8.659969711582537,2.949015656337271,3.5,0.8425759018106488,0.6,0.00022628756763766187,1.000001425933447,0.00022628724496711063,199.16885407437212,0.0,7.726521722681084e-08,0.2189696256207819,0.0014221379555721387,7.648000189468885e-05,0.00014980756574297304,0.0005887386695236054,0.09269201007478654,0.09269201007478654,0.09269201007478654,0.0927494840457414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492482.5165211584,594.1057470606063,0.0,0.09269201007478654,0.09269201008996673,0.09269201008996673,0.3725652252519168,0.3725652252519168,0.5,9.049170054423216,0.3105093878347134,0.3105093878347134,-2.9558577807620168e-12,0.0002300707699873783,0.30838347307462755,-2.9558577807620168e-12,27678.5360399243,20983.23923176714,0.7581050963642125,0.9858031202834387,0.6066345743181107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673300521695152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.193276715305,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.444268432202,260.444268432202,-12.705731567797955,244.61101305557978,276.27752380882373,125077.94819438506,125068.09468956818,9.853504816847355,0.0,nan,276.27752380882373,3.127523808823753,269.94422165816565,-3.205778341834332,263.61091950753314,-9.539080492466837,257.2776173568809,-15.872382643119067,250.94431520622877,-22.205684793771212,244.61101305557978,-28.538986944420202,1.0,1.0,26022.012520719443,26022.012520719443,275.50467683987665,2.3546768398766744,275.50467683987665,275.50467683987665,77065.19992697326,77061.27772657693,3.922200396336848,0.0,8546.071908451686,8546.071908451686,0.8851091629367405,3949.6160286482536,275.50467683987665,2.3546768398766744,1.0,0.002,0.1672637533147282,0.0047240140470764915,0.0002582827186773173,0.0017417172812479722,0.12914135933865864,0.12914135933865864,0.0,-7.471063698250013e-14,1.0,1.000623424424599,0.3083834730775834,0.09269201008996673,0.0,5.7743303875636255e-05,74.19638314965965,0.0,1599947.5443910907,266.4877492559858,0.00023007077294323608,1.0,1284934.8438644758,2595.669175654587,,,,,,,,,,,,,,,,,,,3.0,15270.246422003547,1564.248909988013,0.3725652252519168,6.173730061729009,2.949015656337271
2140.0,-30.298331777206354,4.794015459322396,35.05336575294179,24.39966247128325,4.887523101826976,-26.779746289323636,-40.270002256706334,1.3689376139496159,-6.662095875093826,-6.662325075059347,40.10660451742374,41063.20781390425,25666.332752412174,25666.332752412174,66729.54056631643,77073.99243692472,77061.2110991382,25666.332752412174,102727.54385155038,102727.54385155038,102727.54385155038,130405.76121434841,126311.21508390301,4094.5461304454093,0.0,90972.59298882683,54961.811793723304,40011.97910567058,27678.217362798037,67690.19646846861,20983.023264470947,1564.2293485773419,0.0,0.8777732468696449,2.7122864672263423,0.001494314320929203,1.0,1.0,-6.354528314656477,332254.15081302705,1559134.844717459,4.6925970402544275,1559134.844717459,4.6925970402544275,0.758106022126771,0.09269159237361004,3.9299579703864467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9299579703864467,1.285349410988437,1.285640284307845,3.0575016698100006,6478.479148184101,15270.236204708128,6450.958623662112,0.0003254992200169775,23148.490053668735,2360.4890613684324,19282.347024277147,1966.2521884922116,0.8329850879937262,0.8329850879937263,35521.758219554125,35405.22815468563,1.0041158458023958,0.8,4287.099898532482,4273.035954225843,1.0041158458023958,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.876653775099,4632.441516551485,6.140452189954305,4.794015459322396,-3.866435617031563,8.660451076353958,2.948880991241708,3.5,0.8425374260690595,0.6,0.00022628724496711063,1.000001356314684,0.00022628693805081378,199.16886483388353,0.0,6.426592393566801e-08,0.18212962843368313,0.0014222022214960743,7.648000340951456e-05,0.00014980724155759607,0.0005887361629808823,0.09269159236217117,0.09269159236217117,0.09269159236217117,0.09274895719149368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492474.15527983324,594.1084750772097,0.0,0.09269159236217117,0.09269159237361004,0.09269159237361004,0.372563066605525,0.372563066605525,0.5,9.050890999103695,0.3099102780629437,0.3099102780629437,-1.2732925824820995e-11,0.0002291999655312793,0.30779676040287995,-1.2732925824820995e-11,27678.217362798037,20983.023264470947,0.758106022126771,0.9858080497284466,0.6066344900185403,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673267339771392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.15643671812,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4443279285803,260.4443279285803,-12.705672071419656,244.6110035848755,276.27765227227815,125078.26654383772,125068.31932169487,9.947222142830274,0.0,nan,276.27765227227815,3.127652272278169,269.94432253480693,-3.205677465193048,263.61099279731354,-9.539007202686435,257.2776630598474,-15.872336940152593,250.94433332236025,-22.205666677639726,244.6110035848755,-28.538996415124473,1.0,1.0,26022.012520719443,26022.012520719443,275.50482478333674,2.354824783336767,275.50482478333674,275.50482478333674,77065.13883711104,77061.2110991382,3.927737972830073,0.0,8546.071908451686,8546.071908451686,0.885109683368876,3949.607760238379,275.50482478333674,2.354824783336767,1.0,0.002,0.1672061198925746,0.004724282656839336,0.00025819380578512324,0.0017418061939950438,0.12909690289256162,0.12909690289256162,0.0,-2.1983283249316088e-13,1.0,1.0006222399900455,0.3077967604156129,0.09269159237361004,0.0,5.7633419772307994e-05,74.05515862331332,0.0,1599947.725041844,266.48790412490615,0.00022919997826420513,1.0,1284934.3126936175,2595.678673501382,,,,,,,,,,,,,,,,,,,3.0,15270.236204708128,1564.2293485773419,0.372563066605525,6.173730061729009,2.948880991241708
2141.0,-30.298346338128994,4.794710641382175,35.05336105509112,24.39988099448385,4.887713404370398,-26.7797403638806,-40.26999775143338,1.3691074301185262,-6.661937199033503,-6.66216566761946,40.10659592729946,41063.017279780026,25666.57815266647,25666.57815266647,66729.5954324465,77073.89570811039,77061.175283344,25666.57815266647,102727.75343601046,102727.75343601046,102727.75343601046,130405.6549795274,126310.35804185129,4095.296937676112,0.0,90972.53965139158,54961.665062651686,40012.08287637766,27677.901543516935,67689.9844198946,20982.809585240502,1564.2098351986353,0.0,0.877774147813992,2.712302609947095,0.001494314320929203,1.0,1.0,-6.3548626448650225,332256.24430992745,1559134.473507784,4.692566355663218,1559134.473507784,4.692566355663218,0.7581069523009182,0.09269117532348106,3.9299473604724664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9299473604724664,1.2853486165116776,1.2856394892567813,3.057495305155418,6478.465662244779,15270.226000324583,6450.963148830114,0.0003255023673431296,23148.538976983822,2360.494050158191,19282.36055030713,1966.253567763419,0.8329839118347484,0.8329839118347485,35521.68149956806,35405.22815468563,1.004113134938099,0.8,4287.090639242938,4273.035954225843,1.004113134938099,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.762571563834,4632.441516551485,6.1406784986505745,4.794710641382175,-3.8662172095268925,8.660927850909069,2.948746851795547,3.5,0.8424991005130134,0.6,0.00022628693805081378,1.0000015192217593,0.0002262865942712959,199.16887688571973,0.0,6.112817044217356e-08,0.17323723503311989,0.0014222633496665164,7.648004249202666e-05,0.00014980689555878712,0.0005887332137818298,0.09269117532178112,0.09269117532178112,0.09269117532178112,0.09274844737487944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492465.81398036913,594.111196634924,0.0,0.09269117532178112,0.09269117532348106,0.09269117532348106,0.37256091125090507,0.37256091125090507,0.5,9.052609160845623,0.3093309111653184,0.3093309111653184,1.5234036254696548e-11,0.00022846858593084107,0.3073030227544109,1.5234036254696548e-11,27677.901543516935,20982.809585240502,0.7581069523009182,0.9858119484635923,0.6066335755827312,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673234258608257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.14754432472,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4443925839509,260.4443925839509,-12.705607416049077,244.61099505107907,276.277790116817,125079.08835865758,125068.2786036682,10.80975498939368,0.0,nan,276.277790116817,3.127790116817039,269.94443110367683,-3.2055688963231432,263.6110720905195,-9.538927909480492,257.2777130773835,-15.872286922616468,250.94435406422983,-22.20564593577015,244.61099505107907,-28.539004948920905,1.0,1.0,26022.012520719443,26022.012520719443,275.5049799998695,2.3549799998694994,275.5049799998695,275.5049799998695,77065.2105254876,77061.175283344,4.035242143596406,0.0,8546.071908451686,8546.071908451686,0.8851103545192904,3949.5970972748287,275.5049799998695,2.3549799998694994,1.0,0.002,0.16714857896816857,0.004724551524469578,0.00025810503761208034,0.0017418949623422928,0.12905251880604016,0.12905251880604016,0.0,-4.562669686514198e-14,1.0,1.0006212433856172,0.30730302273917687,0.09269117532348106,0.0,5.754092112649339e-05,73.93627265554025,0.0,1599947.910362311,266.4880628009665,0.00022846857069680482,1.0,1284933.7690129192,2595.687056764712,,,,,,,,,,,,,,,,,,,3.0,15270.226000324583,1564.2098351986353,0.37256091125090507,6.173730061729009,2.948746851795547
2142.0,-30.298359963025842,4.795403567280814,35.05335663026187,24.40004968028518,4.887852968501913,-26.77973866987312,-40.26999761173499,1.3692316753484253,-6.66178994610857,-6.662018139943229,40.106594410940296,41062.86617732974,25666.84889209223,25666.84889209223,66729.71506942197,77073.83570135734,77061.2029679098,25666.84889209223,102728.05186000203,102728.05186000203,102728.05186000203,130405.6773010381,126309.62915555024,4096.0481454878545,0.0,90972.50858876103,54961.54265749867,40012.18436806929,27677.62544103607,67689.80980910535,20982.62373248607,1564.1924947235657,0.0,0.8777749570423719,2.712317544411524,0.001494314320929203,1.0,1.0,-6.354901081092805,332258.1817994364,1559134.4079808772,4.692538794791906,1559134.4079808772,4.692538794791906,0.7581078000057153,0.09269077606067772,3.9299384374300224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9299384374300224,1.285348035483291,1.2856389076550092,3.057489745143124,6478.45388124591,15270.215764228193,6450.966462037495,0.000325505070629338,23148.58363233099,2360.498603736341,19282.370453705713,1966.2545776290287,0.8329827327653239,0.8329827327653239,35521.61697727001,35405.22815468563,1.004110855074452,0.8,4287.082852085115,4273.035954225843,1.004110855074452,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.648950911237,4632.441516551485,6.140910204072618,4.795403567280814,-3.8660080510965185,8.661411618377333,2.9486132574824504,3.5,0.8424609307092715,0.6,0.0002262865942712959,1.0000014215610902,0.00022628627259153555,199.1688881628239,0.0,6.847018047122549e-08,0.19404449145545305,0.0014223318198469876,7.648004370388781e-05,0.0001498065505674081,0.0005887305212536614,0.09269077605315632,0.09269077605315632,0.09269077605315632,0.09274801537713982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492457.51172268996,594.1139057852849,0.0,0.09269077605315632,0.09269077606067772,0.09269077606067772,0.3725587611279761,0.3725587611279761,0.5,9.05432634092544,0.3088345421938925,0.3088345421938925,5.81508174946066e-11,0.00022819383468686283,0.3071170588504515,5.81508174946066e-11,27677.62544103607,20982.62373248607,0.7581078000057153,0.9858162588668666,0.6066329081605151,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673201274584256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.168351581146,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4444569328213,260.4444569328213,-12.705543067178667,244.6109869842557,276.27792688138203,125079.32328400579,125068.56477297386,10.758511031958731,0.0,nan,276.27792688138203,3.127926881382052,269.94453890196326,-3.2054610980367215,263.6111509225297,-9.538849077470275,257.2777629431137,-15.872237056886263,250.94437496368352,-22.205625036316462,244.6109869842557,-28.539013015744274,1.0,1.0,26022.012520719443,26022.012520719443,275.50513076699485,2.3551307669948756,275.50513076699485,275.50513076699485,77065.14733271433,77061.2029679098,3.9443648045271402,0.0,8546.071908451686,8546.071908451686,0.8851109189631876,3949.5881296171724,275.50513076699485,2.3551307669948756,1.0,0.002,0.16709107299336143,0.0047248181713585545,0.00025801631705397516,0.0017419836830114177,0.12900815852698758,0.12900815852698758,0.0,6.539300351215971e-14,1.0,1.0006208684511562,0.30711705879230067,0.09269077606067772,0.0,5.7505971785356415e-05,73.89133613199418,0.0,1599948.082916851,266.4882100538914,0.00022819377653604533,1.0,1284933.2658492732,2595.691419064674,,,,,,,,,,,,,,,,,,,3.0,15270.215764228193,1564.1924947235657,0.3725587611279761,6.173730061729009,2.9486132574824504
2143.0,-30.29837125028332,4.796094363094041,35.05335218584272,24.400181730184727,4.887956937826696,-26.77973843149922,-40.26999775143338,1.3693241190299787,-6.66163719184226,-6.661864515040758,40.10658499600787,41062.742615538446,25667.10450317065,25667.10450317065,66729.84711870909,77073.80322835743,77061.13791482772,25667.10450317065,102728.24241799836,102728.24241799836,102728.24241799836,130405.55281200891,126308.75557225716,4096.7972397517615,0.0,90972.49578439766,54961.43814787256,40012.28626280566,27677.310394010547,67689.59665681621,20982.4102455519,1564.1731557262713,0.0,0.8777758296334697,2.712333103866679,0.001494314320929203,1.0,1.0,-6.355336411778126,332260.19937237975,1559134.0011272023,4.692509075936017,1559134.0011272023,4.692509075936017,0.7581087160149982,0.09269036450714312,3.9299311282666576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9299311282666576,1.2853476033101818,1.2856384749706082,3.0574850866379073,6478.444010432362,15270.205546398156,6450.968443489726,0.00032550727830740517,23148.623427536288,2360.5026617179456,19282.37637639903,1966.2551815756685,0.8329815566251688,0.8329815566251688,35521.56412486962,35405.22815468563,1.0041089875616669,0.8,4287.076473360306,4273.035954225843,1.0041089875616669,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.53573476877,4632.441516551485,6.141137708107349,4.796094363094041,-3.865794556893306,8.661888919987348,2.94848014119751,3.5,0.8424228974850029,0.6,0.00022628627259153555,1.000001177662183,0.00022628600610306358,199.1688975051031,0.0,6.40686002148111e-08,0.18157041300877466,0.0014223958884472024,7.648004249202666e-05,0.00014980623009950889,0.0005887281668763375,0.09269036448753258,0.09269036448753258,0.09269036448753258,0.0927474929313947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492449.18730087596,594.1166217599288,0.0,0.09269036448753258,0.09269036450714312,0.09269036450714312,0.3725566234324946,0.3725566234324946,0.5,9.056040194110723,0.3083174411907521,0.3083174411907521,1.0061285138363019e-11,0.00022732319848728366,0.3065281032626217,1.0061285138363019e-11,27677.310394010547,20982.4102455519,0.7581087160149982,0.9858213139757205,0.6066329930096209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673168397716656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.15587750269,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4445180075397,260.4445180075397,-12.70548199246025,244.6109793796835,276.2780566353886,125079.22665340595,125069.01554906483,10.211104341122423,0.0,nan,276.2780566353886,3.1280566353886456,269.94464118425753,-3.205358815742443,263.61122573309586,-9.538774266904113,257.2778102819813,-15.87218971801866,250.94439483083136,-22.20560516916862,244.6109793796835,-28.539020620316478,1.0,1.0,26022.012520719443,26022.012520719443,275.5052767798526,2.355276779852602,275.5052767798526,275.5052767798526,77064.99544619843,77061.13791482772,3.857531370711513,0.0,8546.071908451686,8546.071908451686,0.8851113813179601,3949.5807839079907,275.5052767798526,2.355276779852602,1.0,0.002,0.1670336773192052,0.004725085424477497,0.0002579277699943948,0.001742072229835354,0.1289638849971974,0.1289638849971974,0.0,-1.7025139978366077e-13,1.0,1.0006196794605224,0.3065281032525604,0.09269036450714312,0.0,5.739567168210989e-05,73.74957778711541,0.0,1599948.2610832457,266.4883628081577,0.00022732318842599852,1.0,1284932.741890065,2595.7009163832918,,,,,,,,,,,,,,,,,,,3.0,15270.205546398156,1564.1731557262713,0.3725566234324946,6.173730061729009,2.94848014119751
2144.0,-30.298381505988566,4.796783160437021,35.053347545927146,24.400336166750662,4.888084582404955,-26.7797348971191,-40.269993560481794,1.3694379737069198,-6.66147814078181,-6.661704253862994,40.10657046516615,41062.60019715887,25667.34431990375,25667.34431990375,66729.94451706263,77073.75471066574,77061.02187008903,25667.34431990375,102728.36618999278,102728.36618999278,102728.36618999278,130405.33532737418,126307.79160004813,4097.543727326046,0.0,90972.47389457143,54961.32208606676,40012.390898338526,27676.9691373814,67689.36003571993,20982.178295401736,1564.152416041002,0.0,0.8777767578959554,2.712349339514379,0.001494314320929203,1.0,1.0,-6.355996491975418,332262.30411105725,1559133.3731996259,4.692477461055866,1559133.3731996259,4.692477461055866,0.7581096828648963,0.09268994207337879,3.9299232575860445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9299232575860445,1.285347070773385,1.2856379419707513,3.0574802300062314,6478.43371981262,15270.195374944664,6450.970741939252,0.00032550959664972033,23148.664218560665,2360.5068212448355,19282.383246618476,1966.2558821430841,0.8329803855877699,0.8329803855877699,35521.5072121283,35405.22815468563,1.0041069765795698,0.8,4287.0696045953655,4273.035954225843,1.0041069765795698,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.422952308135,4632.441516551485,6.141360808129902,4.796783160437021,-3.8655762687352433,8.662359429172264,2.948347537213302,3.5,0.8423850106323719,0.6,0.00022628600610306358,1.0000010700346533,0.00022628576396945457,199.16890599358402,0.0,5.307621515981982e-08,0.1504179937629294,0.0014224489646623623,7.648007884786861e-05,0.00014980592725519497,0.0005887257976444338,0.09268994206643436,0.09268994206643436,0.09268994206643436,0.09274691642129743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492440.86045663914,594.1193382544323,0.0,0.09268994206643436,0.09268994207337879,0.09268994207337879,0.3725544887518463,0.3725544887518463,0.5,9.057749424305024,0.30773728130299105,0.30773728130299105,-6.821210263296962e-13,0.0002261130811689327,0.305707761887561,-6.821210263296962e-13,27676.9691373814,20982.178295401736,0.7581096828648963,0.9858261990045257,0.6066330096117023,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673135622022575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.12472508345,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4445786494776,260.4445786494776,-12.705421350522386,244.61097254672634,276.27818475222267,125079.43016519319,125069.29141717659,10.138748016593144,0.0,nan,276.27818475222267,3.128184752222694,269.9447423111273,-3.2052576888726776,263.61129987000845,-9.538700129991526,257.2778574289455,-15.872142571054496,250.94441498783513,-22.205585012164846,244.61097254672634,-28.539027453273633,1.0,1.0,26022.012520719443,26022.012520719443,275.5054234623079,2.355423462307897,275.5054234623079,275.5054234623079,77064.91155990047,77061.02187008903,3.8896898114471696,0.0,8546.071908451686,8546.071908451686,0.8851118791923969,3949.572873873975,275.5054234623079,2.355423462307897,1.0,0.002,0.16697643521059713,0.00472535319820562,0.00025783946352390843,0.001742160536134009,0.1289197317619542,0.1289197317619542,0.0,-3.420826989730674e-13,1.0,1.0006180230701445,0.3057077618882431,0.09268994207337879,0.0,5.724210624196972e-05,73.55222523687773,0.0,1599948.446160904,266.48852185921817,0.00022611308185105372,1.0,1284932.195296292,2595.713405551535,,,,,,,,,,,,,,,,,,,3.0,15270.195374944664,1564.152416041002,0.3725544887518463,6.173730061729009,2.948347537213302
2145.0,-30.29839103692989,4.797469893713775,35.05334284190037,24.400499753560894,4.88822070573284,-26.779729862658808,-40.26998912505803,1.3695595316057645,-6.661322705918394,-6.661547871038529,40.106559335109,41062.455078692605,25667.592007772342,25667.592007772342,66730.04708646494,77073.6997194525,77060.94350381536,25667.592007772342,102728.5355115877,102728.5355115877,102728.5355115877,130405.18187595025,126306.89297562653,4098.28890032372,0.0,90972.4469612466,54961.204834259945,40012.4912522074,27676.646364362543,67689.13761656995,20981.95938066708,1564.1326517313335,0.0,0.8777776520447214,2.7123651792624814,0.001494314320929203,1.0,1.0,-6.356484346642503,332264.35792475037,1559132.8922307452,4.692447008065337,1559132.8922307452,4.692447008065337,0.7581106144306635,0.0926895257248664,3.929914924963585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929914924963585,1.28534650211894,1.2856373728763795,3.0574750998932805,6478.422849718874,15270.18522378036,6450.973456796837,0.00032551206622308775,23148.706447402183,2360.511127388271,19282.391361509475,1966.2567096316761,0.8329792165848388,0.8329792165848388,35521.44695906947,35405.22815468563,1.0041048475699692,0.8,4287.0623326894865,4273.035954225843,1.0041048475699692,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.3106343030795,4632.441516551485,6.1415851210238035,4.797469893713775,-3.865361131941936,8.662831025655711,2.9482154816835906,3.5,0.8423472804810259,0.6,0.00022628576396945457,1.0000009944160475,0.0002262855389474833,199.16891388219014,0.0,4.822548601024794e-08,0.13667102735304265,0.0014224971901483725,7.648011732448551e-05,0.00014980564664496905,0.0005887234465938849,0.09268952571831449,0.09268952571831449,0.09268952571831449,0.09274638058883763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492432.5674289821,594.1220438650872,0.0,0.09268952571831449,0.0926895257248664,0.0926895257248664,0.3725523518576169,0.3725523518576169,0.5,9.05945507079215,0.3071457154363202,0.3071457154363202,-8.810729923425242e-12,0.00022516512012771273,0.3050635243960187,-8.810729923425242e-12,27676.646364362543,20981.95938066708,0.7581106144306635,0.9858309536230488,0.6066328590459207,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673102941256384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.11097811704,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4446397740073,260.4446397740073,-12.70536022599265,244.610966547364,276.278313000648,125079.72305602362,125069.50362329472,10.219432728909425,0.0,nan,276.278313000648,3.1283130006480064,269.9448437099954,-3.205156290004595,263.61137441931777,-9.538625580682208,257.2779051286884,-15.87209487131156,250.94443583803067,-22.205564161969306,244.610966547364,-28.539033452635977,1.0,1.0,26022.012520719443,26022.012520719443,275.5055706752734,2.355570675273441,275.5055706752734,275.5055706752734,77064.85129189903,77060.94350381536,3.9077880836703116,0.0,8546.071908451686,8546.071908451686,0.8851124062876402,3949.5644995884027,275.5055706752734,2.355570675273441,1.0,0.002,0.16691931374026103,0.0047256197930561775,0.00025775134122801673,0.0017422486588283895,0.12887567061400837,0.12887567061400837,0.0,5.640626854486186e-14,1.0,1.0006167224020632,0.3050635244048294,0.0926895257248664,0.0,5.712146852050375e-05,73.3971834779169,0.0,1599948.6273646501,266.4886772940816,0.00022516512893844265,1.0,1284931.661929717,2595.723634284647,,,,,,,,,,,,,,,,,,,3.0,15270.18522378036,1564.1326517313335,0.3725523518576169,6.173730061729009,2.9482154816835906
2146.0,-30.298399841846496,4.798154541964739,35.05333812263965,24.40066320067274,4.888357192777527,-26.77972413836319,-40.26998461978508,1.3696814894290694,-6.661168751730827,-6.66139306975084,40.10654948739742,41062.313797022885,25667.84221086938,25667.84221086938,66730.15600789226,77073.64506999445,77060.87971646446,25667.84221086938,102728.72192733384,102728.72192733384,102728.72192733384,130405.05247187536,126306.01971462778,4099.032757247581,0.0,90972.42063752378,54961.091686837804,40012.58772298442,27676.330544541517,67688.91826752594,20981.74536374624,1564.1132568212784,0.0,0.8777785326784376,2.7123808576973976,0.001494314320929203,1.0,1.0,-6.356906468275099,332266.3909785296,1559132.4666765556,4.692417015410095,1559132.4666765556,4.692417015410095,0.7581115325233886,0.09268911217156506,3.92990670845926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92990670845926,1.2853459315571365,1.285636801896213,3.0574700646528377,6478.412180648588,15270.175086793635,6450.976037378798,0.0003255144840562211,23148.74814755844,2360.5153796208124,19282.39907504165,1966.2574961930577,0.8329780492719826,0.8329780492719826,35521.38754563398,35405.22815468563,1.0041027482288944,0.8,4287.055162117252,4273.035954225843,1.0041027482288944,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.19876111456,4632.441516551485,6.141809394110741,4.798154541964739,-3.8651474275903883,8.663301969555128,2.9480839514894734,3.5,0.8423097004255639,0.6,0.0002262855389474833,1.0000009186658954,0.00022628533106686702,199.16892116987782,0.0,4.481738161769865e-08,0.12701245950455797,0.0014225420075299903,7.648015640705147e-05,0.00014980538254043182,0.0005887211778089487,0.09268911216921341,0.09268911216921341,0.09268911216921341,0.09274585970151106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492424.29619701,594.1247424098016,0.0,0.09268911216921341,0.09268911217156506,0.09268911217156506,0.3725502168728111,0.3725502168728111,0.5,9.061157497464315,0.306557653471657,0.306557653471657,5.553602022700943e-11,0.0002243180200025563,0.30448660147573037,5.553602022700943e-11,27676.330544541517,20981.74536374624,0.7581115325233886,0.9858357574005782,0.6066327376474373,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673070358529415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.10131954919,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44470139245465,260.44470139245465,-12.70529860754533,244.61096135873328,276.2784414261809,125080.01929896632,125069.71728843819,10.302010528134463,0.0,nan,276.2784414261809,3.1284414261809275,269.94494541268534,-3.2050545873146348,263.61144939918773,-9.538550600812243,257.27795338571013,-15.872046614289843,250.94445737223057,-22.205542627769404,244.61096135873328,-28.5390386412667,1.0,1.0,26022.012520719443,26022.012520719443,275.5057180126231,2.3557180126231287,275.5057180126231,275.5057180126231,77064.79173785324,77060.87971646446,3.9120213887799764,0.0,8546.071908451686,8546.071908451686,0.8851129260374397,3949.5562420015563,275.5057180126231,2.3557180126231287,1.0,0.002,0.16686230032087698,0.004725885661160063,0.00025766338488750293,0.0017423366153268614,0.12883169244375148,0.12883169244375148,0.0,2.14364116735144e-13,1.0,1.0006155577032598,0.30448660142019435,0.09268911217156506,0.0,5.701341757213702e-05,73.25831529170132,0.0,1599948.8069726622,266.48883124826915,0.00022431796446653607,1.0,1284931.1339564975,2595.7329977027853,,,,,,,,,,,,,,,,,,,3.0,15270.175086793635,1564.1132568212784,0.3725502168728111,6.173730061729009,2.9480839514894734
2147.0,-30.298407936859967,4.7988371112701955,35.05333339277948,24.40082657793539,4.888493821199351,-26.779717761016464,-40.26997997481374,1.3698036456020064,-6.661014941888027,-6.661238426064086,40.10653974308718,41062.17572411894,25668.091684748997,25668.091684748997,66730.26740886793,77073.59071222506,77060.817863441,25668.091684748997,102728.90954819,102728.90954819,102728.90954819,130404.92511134817,126305.1498995894,4099.77521175877,0.0,90972.39459438543,54960.98174180527,40012.680947311295,27676.015563158177,67688.69651046947,20981.531933101327,1564.0939067903498,0.0,0.8777794120528158,2.71239652006793,0.001494314320929203,1.0,1.0,-6.357320718902088,332268.4219710301,1559132.0455919933,4.692387065683693,1559132.0455919933,4.692387065683693,0.7581124488537856,0.09268869931373175,3.9298985523889014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9298985523889014,1.2853453600317228,1.2856362299742523,3.0574650787177617,6478.401616050458,15270.16496403391,6450.978551467686,0.0003255168752333041,23148.789563304443,2360.5196028515797,19282.406589821578,1966.2582624873507,0.832976883611579,0.832976883611579,35521.32856917115,35405.22815468563,1.0041006643288761,0.8,4287.048044282986,4273.035954225843,1.0041006643288761,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.087324462292,4632.441516551485,6.142032863132769,4.7988371112701955,-3.8649340828531624,8.663771194123358,2.9479529368680373,3.5,0.842272267676582,0.6,0.00022628533106686702,1.0000008445977873,0.00022628513994693854,199.1689278699905,0.0,4.1403358077673105e-08,0.11733711679212558,0.001422583410888068,7.648019670149935e-05,0.00014980513436536766,0.0005887189806828832,0.09268869928839905,0.09268869928839905,0.09268869928839905,0.09274534077848175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492416.0408649014,594.1274357542186,0.0,0.09268869928839905,0.09268869931373175,0.09268869931373175,0.37254808522233274,0.37254808522233274,0.5,9.062856742457617,0.30597348298374527,0.30597348298374527,2.7569058147491887e-11,0.0002234841760468953,0.3039177071619861,2.7569058147491887e-11,27676.015563158177,20981.531933101327,0.7581124488537856,0.9858406329119768,0.6066326852337571,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673037874835127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.09164420648,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.444763492411,260.444763492411,-12.70523650758895,244.61095695733314,276.278570027494,125080.31440441562,125069.9318918088,10.382512606804594,0.0,nan,276.278570027494,3.1285700274940496,269.94504741345827,-3.204952586541708,263.6115247993998,-9.538475200600203,257.2780021854014,-15.871997814598558,250.94447957137962,-22.20552042862036,244.61095695733314,-28.539043042666833,1.0,1.0,26022.012520719443,26022.012520719443,275.505865418713,2.3558654187129946,275.505865418713,275.505865418713,77064.7325512069,77060.817863441,3.914687765893177,0.0,8546.071908451686,8546.071908451686,0.8851134419642036,3949.548045150846,275.505865418713,2.3558654187129946,1.0,0.002,0.1668053934507245,0.0047261510574414835,0.00025757559293762826,0.0017424244070657921,0.12878779646881414,0.12878779646881414,0.0,3.4204410137572694e-15,1.0,1.0006144092166782,0.303917707134417,0.09268869931373175,0.0,5.690686819985096e-05,73.12137667122549,0.0,1599948.9864298243,266.48898505811195,0.00022348414847783715,1.0,1284930.6065206553,2595.742258512647,,,,,,,,,,,,,,,,,,,3.0,15270.16496403391,1564.0939067903498,0.37254808522233274,6.173730061729009,2.9479529368680373
2148.0,-30.298415260823877,4.79951760833965,35.05332865496482,24.400995263736718,4.888630524110787,-26.779710682334407,-40.26997145321218,1.3699259456885202,-6.660861244100943,-6.661083903774459,40.106530053718096,41062.0120581429,25668.34035276862,25668.34035276862,66730.35241091152,77073.53248384462,77060.75727824002,25668.34035276862,102729.09763100864,102729.09763100864,102729.09763100864,130404.7988772586,126304.28260626982,4100.516270988786,0.0,90972.35997090393,54960.841476698966,40012.7983268944,27675.70124624995,67688.49957314435,20981.31896442845,1564.0745927763783,0.0,0.8777802905509247,2.71241217010209,0.001494314320929203,1.0,1.0,-6.357729767419983,332270.4513791361,1559131.6268801873,4.692357145839445,1559131.6268801873,4.692357145839445,0.758113363695578,0.09268828703335422,3.9298891421251,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9298891421251,1.2853447877983666,1.2856356573657335,3.0574591186980298,6478.388987483829,15270.15485520241,6450.982520577734,0.0003255198030529157,23148.836183636045,2360.524356802379,19282.418453757124,1966.2594722720935,0.8329757185541751,0.8329757185541751,35521.260523617704,35405.22815468563,1.004098259978736,0.8,4287.039831905561,4273.035954225843,1.004098259978736,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.976322973874,4632.441516551485,6.14225551163265,4.79951760833965,-3.8647210694976426,8.664238677837293,2.9478224361784577,3.5,0.8422349817652737,0.6,0.00022628513994693854,1.0000007641499113,0.00022628496703130103,199.1689339319182,0.0,3.806515124934372e-08,0.1078766386406401,0.0014226214760393173,7.648027062519918e-05,0.00014980486932173934,0.0005887165293849729,0.09268828701837313,0.09268828701837313,0.09268828701837313,0.092744823462271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492407.8010602907,594.1301240175422,0.0,0.09268828701837313,0.09268828703335422,0.09268828703335422,0.3725459570284246,0.3725459570284246,0.5,9.064552834222608,0.30539347727221866,0.30539347727221866,1.5404566511278972e-11,0.00022265967351131621,0.3033541363544714,1.5404566511278972e-11,27675.70124624995,20981.31896442845,0.758113363695578,0.9858447569635157,0.6066320322815133,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673005489884066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.08218372833,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4448260631874,260.4448260631874,-12.705173936812571,244.6109533338999,276.2786987924771,125080.56622231232,125070.10499286308,10.461229449226167,0.0,nan,276.2786987924771,3.1286987924771097,269.94514970077,-3.2048502992299746,263.6116006090403,-9.538399390959682,257.2780515173181,-15.871948482681887,250.94450242561902,-22.205497574380956,244.6109533338999,-28.53904666610009,1.0,1.0,26022.012520719443,26022.012520719443,275.5060128517572,2.356012851757214,275.5060128517572,275.5060128517572,77064.67414053524,77060.75727824002,3.9168622952129226,0.0,8546.071908451686,8546.071908451686,0.8851140372269907,3949.5385878357256,275.5060128517572,2.356012851757214,1.0,0.002,0.16674859213332216,0.004726415991638516,0.00025748796385910146,0.0017425120352788446,0.12874398192955072,0.12874398192955072,0.0,-8.620539178327835e-13,1.0,1.000613271477768,0.3033541363390668,0.09268828703335422,0.0,5.680131456321959e-05,72.9857176373281,0.0,1599949.165768327,266.48913875589903,0.0002226596581067497,1.0,1284930.0794983422,2595.7514511183335,,,,,,,,,,,,,,,,,,,3.0,15270.15485520241,1564.0745927763783,0.3725459570284246,6.173730061729009,2.9478224361784577
