time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2149.0,-30.298424278996904,4.800196112297025,35.05332395518996,24.4012129836716,4.888822645431542,-26.77969958655298,-40.26996233789248,1.3700979529906652,-6.660703577486572,-6.660925547758448,40.10652167583677,41061.83309189322,25668.579524994824,25668.579524994824,66730.41261688805,77073.43817231544,77060.72752293461,25668.579524994824,102729.30704792944,102729.30704792944,102729.30704792944,130404.69660935058,126303.440441028,4101.256168322585,0.0,90972.30987634248,54960.70717389593,40012.89189160728,27675.38956142114,67688.28145302842,20981.10813170137,1564.055312120416,0.0,0.8777811849129048,2.7124282064425245,0.001494314320929203,1.0,1.0,-6.358043523002607,332272.53114749497,1559131.2648429149,4.692326685743458,1559131.2648429149,4.692326685743458,0.7581142836359043,0.0926878753853002,3.9298791812948823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9298791812948823,1.285343982791283,1.2856348519542116,3.0574532840311472,6478.376624524845,15270.14476154777,6450.9863105477625,0.00032552266238621686,23148.882110509923,2360.529040040169,19282.429782231164,1966.260627454958,0.8329745553231992,0.8329745553231992,35521.18849688675,35405.22815468563,1.0040957149572538,0.8,4287.031139042189,4273.035954225843,1.0040957149572538,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.865755446789,4632.441516551485,6.142475261747293,4.800196112297025,-3.8645053787803394,8.664701491077365,2.9476924479798603,3.5,0.8421978422799601,0.6,0.00022628496703130103,1.0000009409163226,0.00022628475411628232,199.16894139611617,0.0,3.443942318314022e-08,0.09760132530101938,0.0014226559154625004,7.648034969939364e-05,0.0001498046173319074,0.0005887140469145094,0.09268787537924739,0.09268787537924739,0.09268787537924739,0.0927443229945271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492399.580501522,594.1328060487538,0.0,0.09268787537924739,0.0926878753853002,0.0926878753853002,0.3725438323748581,0.3725438323748581,0.5,9.066246263144059,0.3048336586153937,0.3048336586153937,1.4836132322670892e-11,0.000221970271866212,0.3028820247558315,1.4836132322670892e-11,27675.38956142114,20981.10813170137,0.7581142836359043,0.9858488232293934,0.6066313431282437,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672973203356928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.07190841499,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4448939031932,260.4448939031932,-12.705106096806787,244.61095055814113,276.2788372482469,125081.40465054267,125070.06245538463,11.342195158040045,0.0,nan,276.2788372482469,3.128837248246896,269.94525991023306,-3.204740089766915,263.61168257220027,-9.538317427799711,257.27810523417264,-15.871894765827335,250.94452789616506,-22.20547210383492,244.61095055814113,-28.53904944185885,1.0,1.0,26022.012520719443,26022.012520719443,275.5061677260209,2.356167726020942,275.5061677260209,275.5061677260209,77064.75336498782,77060.72752293461,4.025842053204542,0.0,8546.071908451686,8546.071908451686,0.8851146673165704,3949.5285772013567,275.5061677260209,2.356167726020942,1.0,0.002,0.16669187926719933,0.00472668123403025,0.00025740047333536593,0.0017425995267786843,0.12870023666768296,0.12870023666768296,0.0,1.1405026228983317e-13,1.0,1.0006123185136613,0.30288202474099535,0.0926878753853002,0.0,5.6712863301417395e-05,72.87203331994492,0.0,1599949.3499602603,266.4892964225134,0.00022197025703007967,1.0,1284929.5393999913,2595.759550204474,,,,,,,,,,,,,,,,,,,3.0,15270.14476154777,1564.055312120416,0.3725438323748581,6.173730061729009,2.9476924479798603
2150.0,-30.298430696041716,4.800872358332587,35.05331951881037,24.401339864730858,4.888923355189907,-26.77969529091222,-40.26995800724251,1.3701879501272618,-6.660560317416184,-6.6607819871007745,40.10651987785755,41061.71906446978,25668.85047642711,25668.85047642711,66730.56954089689,77073.41109043117,77060.74542004941,25668.85047642711,102729.59589647652,102729.59589647652,102729.59589647652,130404.71382541143,126302.71737264463,4101.99645276679,0.0,90972.30158315756,54960.61124953952,40012.9892595756,27675.117928934913,67688.10718851052,20980.925179104994,1564.0382908944532,0.0,0.8777819735721097,2.712442740290255,0.001494314320929203,1.0,1.0,-6.358106299112933,332274.4166107391,1559131.1871456236,4.692299825695436,1559131.1871456236,4.692299825695436,0.7581151138354861,0.09268748227931063,3.9298725309663545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9298725309663545,1.2853435618512852,1.2856344306452734,3.0574491113536557,6478.367783121948,15270.134633708341,6450.987612767635,0.0003255246057031142,23148.91917392229,2360.532819456419,19282.43367465351,1966.2610243715753,0.8329733898062742,0.8329733898062742,35521.140408362444,35405.22815468563,1.0040940157787117,0.8,4287.025335266756,4273.035954225843,1.0040940157787117,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.7556392696515,4632.441516551485,6.14270196495946,4.800872358332587,-3.8643011480614344,8.665173506394021,2.947562992687568,3.5,0.842160855053591,0.6,0.00022628475411628232,1.0000006695260502,0.00022628460261284612,199.16894670740209,0.0,4.2406058882806776e-08,0.12017877087387441,0.001422698321521383,7.648038726723685e-05,0.00014980436684904546,0.0005887120662988705,0.09268748226012388,0.09268748226012388,0.09268748226012388,0.09274389394966087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492391.3970643961,594.1354762758181,0.0,0.09268748226012388,0.09268748227931063,0.09268748227931063,0.37254171319781193,0.37254171319781193,0.5,9.06793861221392,0.30434991228429453,0.30434991228429453,7.878497854107991e-11,0.00022166968460624048,0.3026756879878576,7.878497854107991e-11,27675.117928934913,20980.925179104994,0.7581151138354861,0.9858536796582759,0.6066312203133913,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672941011498693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.09448586056,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4449579807186,260.4449579807186,-12.705042019281393,244.61094809421053,276.27896786722806,125081.2592557639,125070.54611132706,10.713144436826152,0.0,nan,276.27896786722806,3.1289678672280843,269.94536391263836,-3.204636087361621,263.61175995801744,-9.538240041982533,257.2781560034009,-15.871843996599068,250.94455204881638,-22.2054479511836,244.61094809421053,-28.53905190578945,1.0,1.0,26022.012520719443,26022.012520719443,275.5063133808705,2.3563133808705174,275.5063133808705,275.5063133808705,77064.59395060559,77060.74542004941,3.8485305561771384,0.0,8546.071908451686,8546.071908451686,0.8851150879944822,3949.5218936211863,275.5063133808705,2.3563133808705174,1.0,0.002,0.1666352051550637,0.0047269437234775495,0.00025731303477893966,0.0017426869643433203,0.12865651738946984,0.12865651738946984,0.0,-8.777401548643038e-13,1.0,1.0006119023811262,0.3026756879090726,0.09268748227931063,0.0,5.667410882490201e-05,72.82220879854208,0.0,1599949.5177858677,266.4894396825838,0.00022166960582126194,1.0,1284929.0497629275,2595.7641139296097,,,,,,,,,,,,,,,,,,,3.0,15270.134633708341,1564.0382908944532,0.37254171319781193,6.173730061729009,2.947562992687568
2151.0,-30.29843611542222,4.801546657761993,35.05331487992448,24.401499365363293,4.889050669373255,-26.779687436918273,-40.26995315272359,1.3703019910411751,-6.660401827540511,-6.660622303910594,40.10650516091218,41061.58163719513,25669.084069770302,25669.084069770302,66730.66570696543,77073.36013646061,77060.6307895429,25669.084069770302,102729.71485931322,102729.71485931322,102729.71485931322,130404.49285321664,126301.75944571655,4102.733407500078,0.0,90972.27093692323,54960.49386734244,40013.08563286754,27674.777993903423,67687.86362677097,20980.694098529508,1564.017635585941,0.0,0.8777828993564968,2.7124589177322043,0.001494314320929203,1.0,1.0,-6.358765716913524,332276.5138286619,1559130.5511761128,4.692268295495833,1559130.5511761128,4.692268295495833,0.7581160760585477,0.09268706398058107,3.9298634499094294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9298634499094294,1.285343028208305,1.2856338966867875,3.057443315647369,6478.355502715793,15270.124557677576,6450.99135317909,0.00032552744417706746,23148.96486772838,2360.5374789279094,19282.444854993653,1966.2621644489866,0.8329722285714389,0.8329722285714389,35521.07474321528,35405.22815468563,1.004091695541899,0.8,4287.017410179152,4273.035954225843,1.004091695541899,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.645903688273,4632.441516551485,6.142919180376958,4.801546657761993,-3.86408497153897,8.665631629300963,2.947433987095458,3.5,0.842123996312988,0.6,0.00022628460261284612,1.0000005654341708,0.00022628447466387184,199.16895119293724,0.0,3.0174779811920675e-08,0.08551532598698319,0.001422728496301195,7.648042937959737e-05,0.00014980417323324873,0.0005887099450332447,0.09268706395419653,0.09268706395419653,0.09268706395419653,0.09274332008418147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492383.1736063484,594.1381589055403,0.0,0.09268706395419653,0.09268706398058107,0.09268706398058107,0.3725396058189696,0.3725396058189696,0.5,9.06962629611222,0.3037932382711688,0.3037932382711688,3.296918293926865e-11,0.00022047637008881793,0.30185658699707574,3.296918293926865e-11,27674.777993903423,20980.694098529508,0.7581160760585477,0.9858586477912274,0.6066313728500514,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672908926872373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.05982241567,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44502148913773,260.44502148913773,-12.704978510862247,244.61094629959578,276.27909667867635,125081.39446765208,125070.77647376551,10.61799388655264,0.0,nan,276.27909667867635,3.129096678676376,269.9454666028744,-3.2045333971256014,263.61183652704676,-9.538163472953215,257.2782064512211,-15.871793548778896,250.9445763754121,-22.205423624587866,244.61094629959578,-28.539053700404196,1.0,1.0,26022.012520719443,26022.012520719443,275.5064596508215,2.3564596508215345,275.5064596508215,275.5064596508215,77064.51213767396,77060.6307895429,3.88134813104989,0.0,8546.071908451686,8546.071908451686,0.8851156624320902,3949.5127671589767,275.5064596508215,2.3564596508215345,1.0,0.002,0.16657868437543766,0.004727208398928047,0.00025722584145947656,0.0017427741584167744,0.1286129207297383,0.1286129207297383,0.0,-1.237491012440195e-13,1.0,1.0006102484387729,0.30185658696410655,0.09268706398058107,0.0,5.652077770008158e-05,72.62515839936158,0.0,1599949.7022259366,266.48959817245947,0.000220476337119635,1.0,1284928.5051372666,2595.776581465151,,,,,,,,,,,,,,,,,,,3.0,15270.124557677576,1564.017635585941,0.3725396058189696,6.173730061729009,2.947433987095458
2152.0,-30.298440824791253,4.802218936969598,35.05331018216332,24.40166260292756,4.889186537124406,-26.779678088608915,-40.269944281876064,1.3704238011226084,-6.660247346140181,-6.660466909583946,40.10649418393881,41061.439923059945,25669.32649614035,25669.32649614035,66730.7664192003,77073.30689659793,77060.55692975545,25669.32649614035,102729.8834258958,102729.8834258958,102729.8834258958,130404.3421841011,126300.87306548904,4103.4691186120635,0.0,90972.24412939169,54960.37839835054,40013.18414560128,27674.458758205306,67687.64290380658,20980.47761225727,1563.998072746469,0.0,0.8777837874980675,2.7124746574776517,0.001494314320929203,1.0,1.0,-6.359238568931971,332278.554728865,1559130.0768233559,4.692238047368377,1559130.0768233559,4.692238047368377,0.75811699862194,0.09268665236358943,3.9298552244078926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9298552244078926,1.2853424581407924,1.285633326325804,3.0574382722035844,6478.34481626361,15270.114501419454,6450.993984600031,0.0003255298692609964,23149.00649885859,2360.5417241217533,19282.45272048694,1966.2629665060895,0.8329710703324439,0.8329710703324439,35521.01526456524,35405.22815468563,1.00408959390201,0.8,4287.010231736211,4273.035954225843,1.00408959390201,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.536625408921,4632.441516551485,6.14313784879851,4.802218936969598,-3.8638722500705804,8.666091187040179,2.9473055213538837,3.5,0.8420872918153953,0.6,0.00022628447466387184,1.0000004913547165,0.0002262843634779826,199.1689550908074,0.0,2.5483463013162312e-08,0.072220134179302,0.0014227539797642083,7.648050633317499e-05,0.00014980396833069685,0.0005887079075814235,0.09268665235640015,0.09268665235640015,0.09268665235640015,0.09274279204195139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492374.9851664572,594.1408302770288,0.0,0.09268665235640015,0.09268665236358943,0.09268665236358943,0.372537495852621,0.372537495852621,0.5,9.071310487394122,0.3032238083202401,0.3032238083202401,3.313971319585107e-11,0.00021956344374984837,0.30122834065196,3.313971319585107e-11,27674.458758205306,20980.47761225727,0.75811699862194,0.9858633504794053,0.6066312573687028,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672876934706556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.046527223865,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44508537405596,260.44508537405596,-12.704914625944014,244.6109452530069,276.2792254950973,125081.66383692433,125070.98289501663,10.680941907685513,0.0,nan,276.2792254950973,3.12922549509733,269.9455694466964,-3.2044305533035526,263.6119133982526,-9.538086601747352,257.2782573498508,-15.871742650149201,250.94460130143167,-22.205398698568303,244.6109452530069,-28.539054746993088,1.0,1.0,26022.012520719443,26022.012520719443,275.50660640260594,2.356606402605962,275.50660640260594,275.50660640260594,77064.45376882266,77060.55692975545,3.89683906720893,0.0,8546.071908451686,8546.071908451686,0.885116182749908,3949.504500529932,275.50660640260594,2.356606402605962,1.0,0.002,0.16652228124111165,0.004727471833213846,0.00025713882748240396,0.001742861172737756,0.12856941374120198,0.12856941374120198,0.0,2.201598278683825e-13,1.0,1.0006089800257958,0.3012283406188203,0.09268665236358943,0.0,5.640313288072264e-05,72.4739633239145,0.0,1599949.882357364,266.4897526538598,0.00021956341061013518,1.0,1284927.9751388512,2595.7865976259804,,,,,,,,,,,,,,,,,,,3.0,15270.114501419454,1563.998072746469,0.372537495852621,6.173730061729009,2.9473055213538837
2153.0,-30.298444821586706,4.802889173568183,35.053305474078364,24.40182577064263,4.889322586351363,-26.779668080787342,-40.26993530625475,1.3705458457105713,-6.6600944141939635,-6.6603131627617165,40.106484490513246,41061.30152939779,25669.57160939516,25669.57160939516,66730.87313879294,77073.25395724174,77060.49740987869,25669.57160939516,102730.06901927385,102730.06901927385,102730.06901927385,130404.21552591946,126300.01196856624,4104.203557353224,0.0,90972.21766194665,54960.26628861632,40013.27930370036,27674.146506645597,67687.42581034596,20980.266042592375,1563.9788822425428,0.0,0.8777846617607883,2.712490229251466,0.001494314320929203,1.0,1.0,-6.359646705178648,332280.5740004737,1559129.6579372354,4.692208271961793,1559129.6579372354,4.692208271961793,0.7581179075406799,0.09268624365991421,3.9298470692670975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9298470692670975,1.2853418869411644,1.2856327548539963,3.057433286189158,6478.3342514973465,15270.10445920458,6450.996537365165,0.0003255322632115706,23149.047802237415,2360.545935894257,19282.46035087276,1966.2637445889025,0.8329699137348129,0.8329699137348129,35520.95629466956,35405.22815468563,1.004087510239498,0.8,4287.00311469453,4273.035954225843,1.004087510239498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.427782804638,4632.441516551485,6.143356531141307,4.802889173568183,-3.8636610057646865,8.66655017933287,2.9471775700111142,3.5,0.8420507342888898,0.6,0.0002262843634779826,1.0000004170079488,0.00022628426911564366,199.16895839889182,0.0,2.2144777381657355e-08,0.06275829909961694,0.0014227761245415899,7.648058419572576e-05,0.00014980377928225684,0.0005887059429775122,0.09268624364263855,0.09268624364263855,0.09268624364263855,0.0927422788546445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492366.8181170678,594.1434947155885,0.0,0.09268624364263855,0.09268624365991421,0.09268624365991421,0.37253538795572383,0.37253538795572383,0.5,9.072991543679992,0.3026564868839614,0.3026564868839614,-4.320099833421409e-12,0.0002187485677609402,0.30066645758307686,-4.320099833421409e-12,27674.146506645597,20980.266042592375,0.7581179075406799,0.9858680890859525,0.6066311584140877,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267284503849303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03706538879,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4451496483056,260.4451496483056,-12.704850351694404,244.61094494315873,276.2793543534381,125081.93462743827,125071.18859400872,10.746033429561031,0.0,nan,276.2793543534381,3.1293543534381456,269.9456724714147,-3.2043275285852815,263.61199058931163,-9.538009410688346,257.27830870728565,-15.871691292714331,250.94462682522456,-22.205373174775417,244.61094494315873,-28.53905505684125,1.0,1.0,26022.012520719443,26022.012520719443,275.50675318483934,2.356753184839363,275.50675318483934,275.50675318483934,77064.39604123327,77060.49740987869,3.8986313545756275,0.0,8546.071908451686,8546.071908451686,0.8851166986167636,3949.496304613433,275.50675318483934,2.356753184839363,1.0,0.002,0.16646598334189525,0.00472773453948498,0.0002570519750810983,0.0017429480247587428,0.12852598754054914,0.12852598754054914,0.0,-1.601587786004277e-13,1.0,1.0006078456642755,0.30066645758739696,0.09268624365991421,0.0,5.6297897206975645e-05,72.33871354126288,0.0,1599950.0608084633,266.489905585806,0.00021874857208104004,1.0,1284927.4507592032,2595.795759338873,,,,,,,,,,,,,,,,,,,3.0,15270.10445920458,1563.9788822425428,0.37253538795572383,6.173730061729009,2.9471775700111142
2154.0,-30.298450153285994,4.803557372760862,35.053300758527456,24.401988903433107,4.889458480712141,-26.7796592899208,-40.26992650525642,1.3706676174275416,-6.659941668130045,-6.66015961122514,40.10647485883244,41061.1574756886,25669.816097954455,25669.816097954455,66730.97357364304,77073.20031096999,77060.43908567619,25669.816097954455,102730.25518363065,102730.25518363065,102730.25518363065,130404.09010498223,126299.1534825996,4104.936622382624,0.0,90972.19070688717,54960.149277799,40013.37936565352,27673.834921351572,67687.21428700509,20980.054933464788,1563.9597292308104,0.0,0.8777855347190662,2.7125057812135642,0.001494314320929203,1.0,1.0,-6.360049619056213,332282.5907176759,1559129.24171977,4.692178541019277,1559129.24171977,4.692178541019277,0.7581188148693392,0.09268583560512672,3.9298388442850225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9298388442850225,1.2853413169849055,1.2856321846474643,3.0574282428759525,6478.323565321844,15270.094431107951,6450.9991820876185,0.00032553468918041975,23149.089393114347,2360.550176983409,19282.468256125157,1966.2645507003062,0.8329687586700794,0.8329687586700794,35520.89681972617,35405.22815468563,1.004085408732333,0.8,4286.995936698943,4273.035954225843,1.004085408732333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.319367288803,4632.441516551485,6.143574447400582,4.803557372760862,-3.8634501447649727,8.667007517525835,2.947050122946637,3.5,0.8420143208418962,0.6,0.00022628426911564366,1.0000005562859577,0.00022628414323695232,199.16896281185515,0.0,1.8794048757436937e-08,0.05326233417857628,0.0014227949185903472,7.648066054351242e-05,0.00014980360857213122,0.0005887040399808301,0.09268583559513399,0.09268583559513399,0.09268583559513399,0.09274176706113645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492358.6664324355,594.1461541270506,0.0,0.09268583559513399,0.09268583560512672,0.09268583560512672,0.37253328352890236,0.37253328352890236,0.5,9.074669487050274,0.30209140830845627,0.30209140830845627,1.9099388737231493e-11,0.00021794309509459708,0.3001099921689274,1.9099388737231493e-11,27673.834921351572,20980.054933464788,0.7581188148693392,0.985872653743624,0.6066309259173001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672813239293022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.027569423866,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4452141056454,260.4452141056454,-12.704785894354586,244.61094500410536,276.2794832071767,125082.19014878376,125071.41350127653,10.776647507242657,0.0,nan,276.2794832071767,3.1294832071767473,269.94577556657094,-3.204224433429033,263.6120679259249,-9.537932074075059,257.27836028536336,-15.871639714636615,250.94465264473104,-22.20534735526894,244.61094500410536,-28.539054995894617,1.0,1.0,26022.012520719443,26022.012520719443,275.50689991169634,2.3568999116963596,275.50689991169634,275.50689991169634,77064.33739982951,77060.43908567619,3.8983141533244634,0.0,8546.071908451686,8546.071908451686,0.8851172189013666,3949.4880385064475,275.50689991169634,2.3568999116963596,1.0,0.002,0.16640978966459885,0.004727996778390664,0.0002569652834584956,0.0017430347161349912,0.1284826417292478,0.1284826417292478,0.0,-4.06513364636929e-13,1.0,1.0006067222405584,0.30010999214982803,0.09268583560512672,0.0,5.6193674880540364e-05,72.2047659836155,0.0,1599950.2390542259,266.49005833186993,0.00021794307599520835,1.0,1284926.927044946,2595.804850637058,,,,,,,,,,,,,,,,,,,3.0,15270.094431107951,1563.9597292308104,0.37253328352890236,6.173730061729009,2.947050122946637
2155.0,-30.298452684212112,4.804223543678001,35.053296037681,24.402157065365486,4.889596642854274,-26.77964775152978,-40.269913513306506,1.370791710215598,-6.659788894572216,-6.660006041022252,40.10646527493958,41061.00136256349,25670.059491161806,25670.059491161806,66731.0608537253,77073.1443410175,77060.38231542091,25670.059491161806,102730.44180658272,102730.44180658272,102730.44180658272,130403.9656285249,126298.2973058304,4105.6683226944815,0.0,90972.15885114271,54960.01654022002,40013.49145658076,27673.523821942174,67687.01527852294,20979.844167547497,1563.9406002231776,0.0,0.8777864075907085,2.712521335011429,0.001494314320929203,1.0,1.0,-6.360447377179753,332284.60768878047,1559128.8275666933,4.692148813065039,1559128.8275666933,4.692148813065039,0.7581197213096766,0.09268542812061328,3.9298299504862957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9298299504862957,1.2853407362267164,1.2856316035960464,3.0574227049107763,6478.311831038173,15270.084376135523,6451.002549156826,0.0003255373864631904,23149.133676861868,2360.554692668941,19282.478320520342,1966.2655769830005,0.8329675999838239,0.8329675999838239,35520.8325085336,35405.22815468563,1.004083136340542,0.8,4286.9881750193135,4273.035954225843,1.004083136340542,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.211377322762,4632.441516551485,6.143791487066936,4.804223543678001,-3.863239503971468,8.66746304764947,2.9469231783257084,3.5,0.8419780509502024,0.6,0.00022628414323695232,1.0000002640656225,0.00022628408348310497,199.16896490666284,0.0,2.5071128394490846e-08,0.07105157786998706,0.0014228199897187417,7.648077324751615e-05,0.00014980336998943617,0.0005887017700682662,0.0926854281047157,0.0926854281047157,0.0926854281047157,0.09274125673045162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492350.5299093484,594.1488085771226,0.0,0.0926854281047157,0.09268542812061328,0.09268542812061328,0.37253118263083157,0.37253118263083157,0.5,9.0763443455436,0.3015290736673819,0.3015290736673819,-2.4783730623312294e-11,0.0002171464500406728,0.29955866384250385,-2.4783730623312294e-11,27673.523821942174,20979.844167547497,0.7581197213096766,0.9858768418009862,0.606630403092868,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672781536858735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.04535866756,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4452791735737,260.4452791735737,-12.704720826426296,244.6109458728369,276.2796124743067,125082.45822247,125071.57948928252,10.878733187472642,0.0,nan,276.2796124743067,3.1296124743067253,269.94587915401263,-3.2041208459873474,263.61214583370366,-9.537854166296313,257.27841251344427,-15.871587486555711,250.94467919313797,-22.205320806862005,244.6109458728369,-28.53905412716307,1.0,1.0,26022.012520719443,26022.012520719443,275.5070468390514,2.3570468390514066,275.5070468390514,275.5070468390514,77064.28620578971,77060.38231542091,3.9038903688051505,0.0,8546.071908451686,8546.071908451686,0.8851177814928528,3949.4791002387274,275.5070468390514,2.3570468390514066,1.0,0.002,0.166353699248954,0.004728258592068614,0.0002568787512448364,0.0017431212484983415,0.1284393756224182,0.1284393756224182,0.0,-2.5682234117141434e-13,1.0,1.0006056091892663,0.2995586638672876,0.09268542812061328,0.0,5.609041351982112e-05,72.07205330177128,0.0,1599950.417344617,266.49021110542776,0.0002171464748244034,1.0,1284926.4032668006,2595.813877976737,,,,,,,,,,,,,,,,,,,3.0,15270.084376135523,1563.9406002231776,0.37253118263083157,6.173730061729009,2.9469231783257084
2156.0,-30.29845462659463,4.804887685914503,35.053291325017284,24.40231960443782,4.889734937604316,-26.779635670189258,-40.269904223363824,1.3709159812746794,-6.659636585032786,-6.659852964902083,40.10645606935238,41060.87692376988,25670.30293270181,25670.30293270181,66731.17985647169,77073.09258936427,77060.33016231576,25670.30293270181,102730.63309501758,102730.63309501758,102730.63309501758,130403.84809675382,126297.44935170696,4106.398745046854,0.0,90972.13588411623,54959.92073099045,40013.57239236197,27673.215001736244,67686.78739409821,20979.635003549087,1563.9215926294974,0.0,0.8777872763221332,2.712536838482509,0.001494314320929203,1.0,1.0,-6.360825824629842,332286.6181810224,1559128.42976096,4.692119226154275,1559128.42976096,4.692119226154275,0.7581206232175338,0.09268502195688376,3.929822427790878,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929822427790878,1.285340154497759,1.2856310216586382,3.0574182359738376,6478.302361897058,15270.074377094194,6451.004353855508,0.00032553949727350695,23149.172145993267,2360.5586154286398,19282.483714885475,1966.2661270551591,0.8329664487903923,0.8329664487903923,35520.778111786974,35405.22815468563,1.004081214269688,0.8,4286.981609908277,4273.035954225843,1.004081214269688,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.103812382895,4632.441516551485,6.144007924509009,4.804887685914503,-3.8630294713893276,8.66791715730383,2.94679673550698,3.5,0.8419419244305658,0.6,0.00022628408348310497,1.0000002026595978,0.00022628403762447292,199.1689665143422,0.0,1.190111192605265e-08,0.03372775119843321,0.0014228318908306677,7.648085383703324e-05,0.00014980322964607175,0.0005887000916186401,0.0926850219602322,0.0926850219602322,0.0926850219602322,0.09274075142734046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492342.409604247,594.1514577375513,0.0,0.0926850219602322,0.09268502195688376,0.09268502195688376,0.37252908534428625,0.37252908534428625,0.5,9.078016231893258,0.3009730814608247,0.3009730814608247,-9.208633855450898e-12,0.00021637986930045372,0.2990271402722442,-9.208633855450898e-12,27673.215001736244,20979.635003549087,0.7581206232175338,0.9858819191393645,0.6066306070148941,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672749930756055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00803484089,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.445344806645,260.445344806645,-12.704655193354995,244.61094750534602,276.2797421079343,125082.76451216366,125071.79129366377,10.973218499899039,0.0,nan,276.2797421079343,3.1297421079343053,269.94598318742106,-3.2040168125789137,263.6122242668943,-9.537775733105661,257.2784653464057,-15.871534653594267,250.9447064258684,-22.205293574131588,244.61094750534602,-28.53905249465396,1.0,1.0,26022.012520719443,26022.012520719443,275.5071938125895,2.3571938125895144,275.5071938125895,275.5071938125895,77064.2345298053,77060.33016231576,3.9043674895365257,0.0,8546.071908451686,8546.071908451686,0.8851182573528398,3949.4715399298325,275.5071938125895,2.3571938125895144,1.0,0.002,0.16629770839254773,0.004728519908209012,0.0002567923724527495,0.0017432076285371786,0.12839618622637475,0.12839618622637475,0.0,9.899281915026759e-13,1.0,1.000604536139592,0.29902714028145283,0.09268502195688376,0.0,5.599085578769355e-05,71.94409971064161,0.0,1599950.5951324636,266.4903634149672,0.00021637987850908758,1.0,1284925.8811731627,2595.8226503941805,,,,,,,,,,,,,,,,,,,3.0,15270.074377094194,1563.9215926294974,0.37252908534428625,6.173730061729009,2.94679673550698
2157.0,-30.298458014248666,4.8055498035714015,35.053286620685526,24.40248797591778,4.889871001818374,-26.779625112639074,-40.26989514296872,1.3710381003670211,-6.6594845325123515,-6.659700148140246,40.10644688447869,41060.72753063793,25670.545882211092,25670.545882211092,66731.27341284903,77073.03551639519,77060.27820702446,25670.545882211092,102730.82408923555,102730.82408923555,102730.82408923555,130403.73086876192,126296.6030030975,4107.127865664427,0.0,90972.10060174503,54959.79350987059,40013.674546527145,27672.90677952637,67686.5813260535,20979.426245612216,1563.9026210723,0.0,0.8777881435562953,2.7125523157389893,0.001494314320929203,1.0,1.0,-6.361203821279048,332288.6252760573,1559128.0328530753,4.692089690273899,1559128.0328530753,4.692089690273899,0.7581215234365519,0.092684616614619,3.929813015312764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929813015312764,1.2853395828163818,1.285630449788945,3.0574122728733863,6478.289726802755,15270.06438975899,6451.008385561331,0.00032554243088838623,23149.21861352347,2360.563353798032,19282.49576592398,1966.267355919094,0.8329652973538986,0.8329652973538986,35520.71004995817,35405.22815468563,1.0040788093537847,0.8,4286.97339556659,4273.035954225843,1.0040788093537847,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.996669511279,4632.441516551485,6.144223634628676,4.8055498035714015,-3.8628198703379844,8.668369673909385,2.9466707909877883,3.5,0.8419059402822252,0.6,0.00022628403762447292,1.0000003534528528,0.00022628395764376258,199.16896931825016,0.0,9.133616351194925e-09,0.02588466873928642,0.0014228410244470188,7.64809326088162e-05,0.0001498031050156567,0.0005886981918247925,0.0926846166099859,0.0926846166099859,0.0926846166099859,0.09274024719269765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492334.30376826425,594.1541021613774,0.0,0.0926846166099859,0.092684616614619,0.092684616614619,0.3725269920918934,0.3725269920918934,0.5,9.079685149495628,0.3004222199141964,0.3004222199141964,-1.9667822925839573e-11,0.00021561562789429445,0.29849632686119776,-1.9667822925839573e-11,27672.90677952637,20979.426245612216,0.7581215234365519,0.9858863028019887,0.6066302467374444,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267271842100328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00019175842,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44541056793133,260.44541056793133,-12.704589432068644,244.61094949282767,276.27987164302755,125082.97133698994,125071.97668120665,10.994655783278874,0.0,nan,276.27987164302755,3.1298716430275704,269.94608721298636,-3.2039127870136213,263.6123027829349,-9.537697217065102,257.27851835293603,-15.871481647063945,250.94473392287566,-22.20526607712432,244.61094949282767,-28.539050507172306,1.0,1.0,26022.012520719443,26022.012520719443,275.507340549916,2.357340549916046,275.507340549916,275.507340549916,77064.17741697108,77060.27820702446,3.8992099466267973,0.0,8546.071908451686,8546.071908451686,0.8851188527538075,3949.462080389328,275.507340549916,2.357340549916046,1.0,0.002,0.1662418169592957,0.004728780759234028,0.0002567061469962062,0.0017432938529491908,0.1283530734981031,0.1283530734981031,0.0,-5.460302349158397e-14,1.0,1.000603464518029,0.2984963268808656,0.092684616614619,0.0,5.589143134210923e-05,71.81631753614882,0.0,1599950.772621491,266.4905154674876,0.00021561564756211737,1.0,1284925.3599637481,2595.831410512732,,,,,,,,,,,,,,,,,,,3.0,15270.06438975899,1563.9026210723,0.3725269920918934,6.173730061729009,2.9466707909877883
2158.0,-30.29846083484783,4.806209982389667,35.053281957829924,24.402705451380484,4.890062483187901,-26.779608503046354,-40.269877610821254,1.3712101513757167,-6.659328175741848,-6.65954313509752,40.106438672730114,41060.54111812402,25670.778541610995,25670.778541610995,66731.31965973502,77072.94360171357,77060.25330306707,25670.778541610995,102731.03184467807,102731.03184467807,102731.03184467807,130403.63127599549,126295.77544195867,4107.8558340368245,0.0,90972.05035284665,54959.648612949466,40013.779710996874,27672.599431317412,67686.37914231428,20979.21838181739,1563.8835905301553,0.0,0.8777890299200507,2.7125682163701024,0.001494314320929203,1.0,1.0,-6.3615034614259685,332290.68749522365,1559127.677995333,4.6920595029246615,1559127.677995333,4.6920595029246615,0.75812243204283,0.09268421132685964,3.9298030967879214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9298030967879214,1.2853387774191884,1.285629644106686,3.057406471995275,6478.277435438123,15270.054373405435,6451.012161943874,0.00032554527418391564,23149.26425377493,2360.56800780847,19282.507053784117,1966.268506960493,0.8329641427217167,0.8329641427217167,35520.63832885946,35405.22815468563,1.0040762751414505,0.8,4286.964739589791,4273.035954225843,1.0040762751414505,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.889946905574,4632.441516551485,6.144436274733493,4.806209982389667,-3.8626073122172278,8.668817294606896,2.9465453426241437,3.5,0.8418700978926125,0.6,0.00022628395764376258,1.000000294288854,0.00022628389105093562,199.1689716528158,0.0,1.5929675644024107e-08,0.04514470077516432,0.001422856954122663,7.648108469916485e-05,0.00014980287294459772,0.0005886957940054076,0.09268421132851283,0.09268421132851283,0.09268421132851283,0.0927397559419659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492326.2151289,594.1567410058735,0.0,0.09268421132851283,0.09268421132685964,0.09268421132685964,0.3725249028589647,0.3725249028589647,0.5,9.081351488829856,0.2998886766596911,0.2998886766596911,-1.1084466677857563e-11,0.00021495935567372726,0.2980396736715534,-1.1084466677857563e-11,27672.599431317412,20979.21838181739,0.75812243204283,0.985889930962754,0.6066293047201122,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267268700740492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01945179046,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44548152361074,260.44548152361074,-12.70451847638924,244.61095237250524,276.2800106747104,125083.78052448205,125071.91741857679,11.863105905278553,0.0,nan,276.2800106747104,3.1300106747104337,269.9461990142678,-3.2038009857321867,263.6123873538182,-9.537612646181799,257.27857569341023,-15.871424306589745,250.9447640329527,-22.205235967047287,244.61095237250524,-28.53904762749474,1.0,1.0,26022.012520719443,26022.012520719443,275.5074946488764,2.3574946488764112,275.5074946488764,275.5074946488764,77064.25908727785,77060.25330306707,4.005784210778074,0.0,8546.071908451686,8546.071908451686,0.8851194801652966,3949.452112271861,275.5074946488764,2.3574946488764112,1.0,0.002,0.16618601108196823,0.004729041993154937,0.000256620055810357,0.0017433799445151427,0.12831002790517848,0.12831002790517848,0.0,3.2549960990446714e-13,1.0,1.000602542731706,0.29803967368263784,0.09268421132685964,0.0,5.580587491484195e-05,71.70635402776442,0.0,1599950.9553191408,266.49067182425813,0.00021495936675819394,1.0,1284924.8244416222,2595.8392987613706,,,,,,,,,,,,,,,,,,,3.0,15270.054373405435,1563.8835905301553,0.3725249028589647,6.173730061729009,2.9465453426241437
2159.0,-30.298461238994044,4.806867956431795,35.053277561164364,24.40283194826918,4.8901624007467355,-26.779598875015182,-40.26986867012454,1.3713000367748114,-6.659186286523379,-6.659400970416104,40.106437029228815,41060.43392539718,25671.04311554691,25671.04311554691,66731.47704094408,77072.9185894756,77060.2756882261,25671.04311554691,102731.31880377301,102731.31880377301,102731.31880377301,130403.65091101541,126295.06668289208,4108.584228123335,0.0,90972.04150613482,54959.556948648606,40013.87173054023,27672.332107242397,67686.20383778262,20979.038375889406,1563.8668192256446,0.0,0.8777898103424294,2.7125826091797545,0.001494314320929203,1.0,1.0,-6.3615534040555985,332292.5547038147,1559127.6069733019,4.692032923707885,1559127.6069733019,4.692032923707885,0.7581232508552749,0.09268382460937544,3.9297964641265883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9297964641265883,1.285338356703484,1.2856292232101765,3.0574023124972043,6478.268621960837,15270.044368298957,6451.013503483722,0.0003255472144278135,23149.301073625375,2360.5717623883156,19282.5110637365,1966.2689158618387,0.8329629910816438,0.8329629910816437,35520.590367900935,35405.22815468563,1.0040745804769287,0.8,4286.958951210197,4273.035954225843,1.0040745804769287,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.783663721389,4632.441516551485,6.144655918511649,4.806867956431795,-3.8624062487147137,8.669274205146507,2.9464204129069396,3.5,0.841834403687697,0.6,0.00022628389105093562,1.000000042166821,0.00022628388150926372,199.1689719873212,0.0,1.3263224864257125e-08,0.037587979265304695,0.0014228702173475273,7.648116225929071e-05,0.0001498027287916449,0.0005886942339219204,0.09268382460573031,0.09268382460573031,0.09268382460573031,0.09273933590955996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492318.1631675766,594.1593681915613,0.0,0.09268382460573031,0.09268382460937544,0.09268382460937544,0.3725228191828619,0.3725228191828619,0.5,9.083016828031813,0.2994288151152773,0.2994288151152773,1.0800249583553523e-12,0.00021468389275014488,0.2978475663605309,1.0800249583553523e-12,27672.332107242397,20979.038375889406,0.7581232508552749,0.9858948095371599,0.606629292193768,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672655685892171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01189506895,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44554862492413,260.44554862492413,-12.704451375075848,244.61095556714372,276.2801416827009,125083.60380791567,125072.38511337915,11.218694536506812,0.0,nan,276.2801416827009,3.1301416827009234,269.946304459581,-3.2036955404190053,263.6124672364755,-9.537532763524496,257.2786300133868,-15.87136998661316,250.94479279025708,-22.205207209742895,244.61095556714372,-28.539044432856258,1.0,1.0,26022.012520719443,26022.012520719443,275.50763943290843,2.3576394329084565,275.50763943290843,275.50763943290843,77064.10162191323,77060.2756882261,3.8259336871269625,0.0,8546.071908451686,8546.071908451686,0.885119899724309,3949.4454464472215,275.50763943290843,2.3576394329084565,1.0,0.002,0.16613024129377776,0.0047293004778606335,0.0002565340124740334,0.0017434659874706192,0.1282670062370167,0.1282670062370167,0.0,-5.534721986277802e-14,1.0,1.0006021553138604,0.29784756635945087,0.09268382460937544,0.0,5.5769786310991465e-05,71.65995584317383,0.0,1599951.1215677988,266.4908137134766,0.00021468389167011992,1.0,1284924.339562166,2595.8436656183335,,,,,,,,,,,,,,,,,,,3.0,15270.044368298957,1563.8668192256446,0.3725228191828619,6.173730061729009,2.9464204129069396
2160.0,-30.29846066575687,4.8075240366731835,35.05327296335164,24.402991134580247,4.8902888362378665,-26.779585715592646,-40.26985920555887,1.3714138861964533,-6.659029158892849,-6.659242685435642,40.10642243086867,41060.302872219734,25671.27037191459,25671.27037191459,66731.57324413433,77072.86970033275,77060.16496605072,25671.27037191459,102731.43533796532,102731.43533796532,102731.43533796532,130403.43168345251,126294.12236437274,4109.30931907977,0.0,90972.01019067269,54959.44336304487,40013.963141808694,27671.99634548719,67685.95948729588,20978.810142900056,1563.8464075726085,0.0,0.8777907280082653,2.712598645291898,0.001494314320929203,1.0,1.0,-6.3622022827521505,332294.633647962,1559126.976129171,4.692001670363819,1559126.976129171,4.692001670363819,0.7581242018457164,0.09268341266945658,3.929787377082971,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929787377082971,1.2853378236681365,1.2856286900419405,3.0573965106449785,6478.256328532174,15270.034411508066,6451.017309981685,0.0003255500603091047,23149.346634168283,2360.5764082707433,19282.52244161364,1966.2700760824177,0.8329618432147352,0.8329618432147352,35520.5246592096,35405.22815468563,1.0040722587104987,0.8,4286.951020867273,4273.035954225843,1.0040722587104987,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.6777489796905,4632.441516551485,6.144866098919252,4.8075240366731835,-3.862193234262929,8.669717270936113,2.9462959183802973,3.5,0.8417988338229421,0.6,0.00022628388150926372,0.99999994019097,0.00022628389504308398,199.16897151719425,0.0,1.9004049825577914e-09,0.005385747720568781,0.0014228721177525097,7.648124436403462e-05,0.0001498026371452291,0.0005886925125070619,0.09268341266677418,0.09268341266677418,0.09268341266677418,0.09273877066825556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492310.0706903655,594.1620079395295,0.0,0.09268341266677418,0.09268341266945658,0.09268341266945658,0.37252074736660334,0.37252074736660334,0.5,9.084677568580538,0.2988936378456515,0.2988936378456515,2.5011104298755527e-12,0.00021352654277961847,0.29704040268347853,2.5011104298755527e-12,27671.99634548719,20978.810142900056,0.7581242018457164,0.9858997899949887,0.6066295459684874,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267262446908123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.979692837405,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4456150722523,260.4456150722523,-12.704384927747697,244.6109594293585,276.2802707151429,125083.70729037146,125072.59793699544,11.10935337602119,0.0,nan,276.2802707151429,3.130270715142899,269.9464084579705,-3.2035915420294714,263.61254620081183,-9.537453799188143,257.27868394370506,-15.871316056294916,250.94482168652502,-22.20517831347496,244.6109594293585,-28.539040570641475,1.0,1.0,26022.012520719443,26022.012520719443,275.5077847619746,2.357784761974642,275.5077847619746,275.5077847619746,77064.02191114468,77060.16496605072,3.856945093953982,0.0,8546.071908451686,8546.071908451686,0.8851204745387924,3949.436313968386,275.5077847619746,2.357784761974642,1.0,0.002,0.16607462260160483,0.004729561155727856,0.0002564482108963158,0.0017435517892394334,0.1282241054481579,0.1282241054481579,0.0,1.3574905088908906e-13,1.0,1.0006005254118095,0.2970404026809774,0.09268341266945658,0.0,5.561869052089151e-05,71.4657791584964,0.0,1599951.3044560053,266.4909708411071,0.00021352654027850804,1.0,1284923.7997009729,2595.8559665729845,,,,,,,,,,,,,,,,,,,3.0,15270.034411508066,1563.8464075726085,0.37252074736660334,6.173730061729009,2.9462959183802973
2161.0,-30.298460030550373,4.808178348128361,35.053268426826854,24.403203615825646,4.89047639786459,-26.779566387719456,-40.26984125431625,1.3715827549850652,-6.658864851320459,-6.659077834050405,40.10641500399907,41060.133835433386,25671.482625753157,25671.482625753157,66731.61646118654,77072.78244265665,77060.17588701747,25671.482625753157,102731.65851277062,102731.65851277062,102731.65851277062,130403.34525920452,126293.31146538058,4110.033793823938,0.0,90971.96328420198,54959.31467678676,40014.05400823913,27671.686746433905,67685.74075467304,20978.60114097932,1563.82708473364,0.0,0.8777916540407967,2.7126153380216684,0.001494314320929203,1.0,1.0,-6.36241771360352,332296.79884742637,1559126.6551891451,4.69197013211378,1559126.6551891451,4.69197013211378,0.7581251310487196,0.09268300742026461,3.9297779101996335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9297779101996335,1.285337033007384,1.285627899202265,3.0573910260757713,6478.244707388154,15270.024474283951,6451.020654168815,0.00032555273222307195,23149.390465065895,2360.5808777784355,19282.532437612765,1966.2710953906549,0.8329606978944651,0.8329606978944651,35520.45620385326,35405.22815468563,1.0040698398939,0.8,4286.942759030981,4273.035954225843,1.0040698398939,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.572279385271,4632.441516551485,6.145072043979264,4.808178348128361,-3.861975413204113,8.670153761332474,2.9461719491805027,3.5,0.8417634140515722,0.6,0.00022628388150926372,0.9999998739163506,0.0002262839100399649,199.1689709962446,0.0,0.0,0.0,0.0014228721177525097,7.648140009059907e-05,0.00014980248141866466,0.0005886904823721595,0.09268300740784506,0.09268300740784506,0.09268300740784506,0.09273829331247906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492302.02343266306,594.1646332717379,0.0,0.09268300740784506,0.09268300742026461,0.09268300742026461,0.3725186729723085,0.3725186729723085,0.5,9.086336145602239,0.29838705548826283,0.29838705548826283,9.777068044058979e-12,0.00021298272991998601,0.29666012044685885,9.777068044058979e-12,27671.686746433905,20978.60114097932,0.7581251310487196,0.9859036145154306,0.6066290089703803,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672593342217324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44568654704204,260.44568654704204,-12.704313452957933,244.61096440417458,276.28040868990945,125084.49067576995,125072.54077741578,11.949898354182995,0.0,nan,276.28040868990945,3.1304086899094727,269.94651983274525,-3.2034801672547246,263.61263097560976,-9.537369024390216,257.2787421184877,-15.871257881512292,250.94485326132548,-22.2051467386745,244.61096440417458,-28.539035595825396,1.0,1.0,26022.012520719443,26022.012520719443,275.507950891253,2.35795089125304,275.507950891253,275.507950891253,77064.0504356526,77060.17588701747,3.874548635139945,0.0,8546.071908451686,8546.071908451686,0.8851210733803713,3949.4267997506317,275.507950891253,2.35795089125304,1.0,0.002,0.16601907518178993,0.004729822686274757,0.00025636252277708507,0.0017436374770710675,0.12818126138854252,0.12818126138854252,0.0,-1.5184728474615383e-13,1.0,1.000599757937709,0.2966601204370818,0.09268300742026461,0.0,5.554741744582245e-05,71.37416745609883,0.0,1599951.4966506462,266.4911351486795,0.00021298272014291797,1.0,1284923.2374432676,2595.863005605468,,,,,,,,,,,,,,,,,,,3.0,15270.024474283951,1563.82708473364,0.3725186729723085,6.173730061729009,2.9461719491805027
