time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2162.0,-30.298458452437995,4.80883045340559,35.05326411481232,24.40334450164812,4.890584549987015,-26.7795541522127,-40.269828122667946,1.3716802497832155,-6.658724275699569,-6.658936890940226,40.10641241023197,41059.999161023625,25671.747367368745,25671.747367368745,66731.74652839237,77072.74710102157,77060.18152437282,25671.747367368745,102731.92889174157,102731.92889174157,102731.92889174157,130403.34623561536,126292.5876012256,4110.758634389758,0.0,90971.94032546545,54959.19238555226,40014.164377681314,27671.417343873796,67685.5817215551,20978.41953574906,1563.8102486204568,0.0,0.8777924314251454,2.7126296086053543,0.001494314320929203,1.0,1.0,-6.362534158106143,332298.65003930277,1559126.543103936,4.69194365646544,1559126.543103936,4.69194365646544,0.7581259490632306,0.09268262293639934,3.9297695095689225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9297695095689225,1.2853365765273186,1.2856274426189,3.0573855761471043,6478.233159643282,15270.014538320396,6451.023947384061,0.0003255553850996902,23149.434109036243,2360.5853282248518,19282.542281253518,1966.272099162662,0.8329595527230056,0.8329595527230056,35520.39545857841,35405.22815468563,1.0040676935079909,0.8,4286.935427719844,4273.035954225843,1.0040676935079909,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.467284360954,4632.441516551485,6.145289865817793,4.80883045340559,-3.861775914944484,8.670606368350073,2.9460485398639364,3.5,0.841728154246839,0.6,0.00022628388150926372,0.9999997092631412,0.00022628394729834776,199.16896970199292,0.0,0.0,0.0,0.0014228721177525097,7.64815140074935e-05,0.0001498023675017702,0.000588688776269695,0.09268262293277571,0.09268262293277571,0.09268262293277571,0.09273786489909287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492294.0059799012,594.1672491021895,0.0,0.09268262293277571,0.09268262293639934,0.09268262293639934,0.3725166057198772,0.3725166057198772,0.5,9.087993405109486,0.29793899697347115,0.29793899697347115,8.463985068374313e-11,0.00021261524068449944,0.29640273283411034,8.463985068374313e-11,27671.417343873796,20978.41953574906,0.7581259490632306,0.9859078526193861,0.6066284445915855,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672562299368468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44575500189353,260.44575500189353,-12.704244998106446,244.61096973027384,276.2805402735139,125084.34965950085,125072.90466616665,11.44499333418145,0.0,nan,276.2805402735139,3.1305402735139296,269.9466261648441,-3.203373835155901,263.61271205621193,-9.537287943788044,257.2787979475903,-15.871202052409672,250.94488383892732,-22.205116161072652,244.61096973027384,-28.53903026972614,1.0,1.0,26022.012520719443,26022.012520719443,275.508092494006,2.35809249400603,275.508092494006,275.508092494006,77063.92945704711,77060.18152437282,3.747932674290496,0.0,8546.071908451686,8546.071908451686,0.88512160477438,3949.418357116767,275.508092494006,2.35809249400603,1.0,0.002,0.16596357605553294,0.004730079833777308,0.0002562768965900906,0.0017437231035615144,0.12813844829504528,0.12813844829504528,0.0,1.5160485714038607e-13,1.0,1.0005992386240667,0.2964027327494705,0.09268262293639934,0.0,5.5499124541299506e-05,71.3120881016381,0.0,1599951.6612243766,266.4912757243004,0.00021261515604464876,1.0,1284922.7567287376,2595.8681744180903,,,,,,,,,,,,,,,,,,,3.0,15270.014538320396,1563.8102486204568,0.3725166057198772,6.173730061729009,2.9460485398639364
2163.0,-30.298455842994333,4.80948062739993,35.053259628682305,24.403498030174546,4.8907115026845815,-26.779539108411047,-40.26981460684908,1.371794768233565,-6.658570324047844,-6.658781829198757,40.10639876145486,41059.875406633735,25671.979122146753,25671.979122146753,66731.85452878049,77072.70325323835,77060.07548105481,25671.979122146753,102732.05460320157,102732.05460320157,102732.05460320157,130403.1434032169,126291.66297657983,4111.48042663708,0.0,90971.91875973926,54959.09091365711,40014.25316231349,27671.088800015343,67685.34196232884,20978.196276189425,1563.7902601609067,0.0,0.877793327895922,2.712645318057017,0.001494314320929203,1.0,1.0,-6.3631569320438075,332300.6866768352,1559125.9532942749,4.691913125086425,1559125.9532942749,4.691913125086425,0.7581268820971654,0.09268221682844682,3.929761923420211,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929761923420211,1.2853360403412826,1.2856269063115275,3.057380949480558,6478.223356292055,15270.004621267562,6451.026025812251,0.00032555758549999574,23149.47330971215,2360.5893255813303,19282.548493814465,1966.2727326675742,0.832958410579676,0.832958410579676,35520.34060283105,35405.22815468563,1.0040657552246335,0.8,4286.928807212281,4273.035954225843,1.0040657552246335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.36264916125,4632.441516551485,6.145499272681362,4.80948062739993,-3.8615659932378303,8.67104662063776,2.9459255555361143,3.5,0.8416930158674613,0.6,0.00022628388150926372,0.999999437005483,0.00022628400890592002,199.16896756191923,0.0,0.0,0.0,0.0014228721177525097,7.648163125722617e-05,0.00014980225025203756,0.0005886871790831229,0.092682216795573,0.092682216795573,0.092682216795573,0.09273731130301185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492285.9563676427,594.1698748623635,0.0,0.092682216795573,0.09268221682844682,0.09268221682844682,0.372514548980812,0.372514548980812,0.5,9.089646241327138,0.2974198549025573,0.2974198549025573,-1.057287590811029e-11,0.0002115051509008481,0.2956248971549371,-1.057287590811029e-11,27671.088800015343,20978.196276189425,0.7581268820971654,0.9859129405879485,0.6066287650505799,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672531361285198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4458227887955,260.4458227887955,-12.704177211204467,244.61097569281873,276.28066988477093,125084.49433972249,125073.16102328418,11.333316438310536,0.0,nan,276.28066988477093,3.1306698847709526,269.94673104635933,-3.203268953640645,263.61279220797974,-9.53720779202024,257.27885336962913,-15.871146630370845,250.944914531215,-22.205085468784972,244.61097569281873,-28.53902430718125,1.0,1.0,26022.012520719443,26022.012520719443,275.5082351473195,2.358235147319533,275.5082351473195,275.5082351473195,77063.86048752122,77060.07548105481,3.7850064664089587,0.0,8546.071908451686,8546.071908451686,0.8851220846469952,3949.410733037312,275.5082351473195,2.358235147319533,1.0,0.002,0.16590822253964554,0.004730338845506364,0.00025619150263004844,0.0017438084977061863,0.1280957513150242,0.1280957513150242,0.0,3.362345124546806e-13,1.0,1.000597667936027,0.29562489716551,0.09268221682844682,0.0,5.535351459781838e-05,71.12496129690825,0.0,1599951.840449033,266.49142967595213,0.000211505161473724,1.0,1284922.2278599716,2595.880063919147,,,,,,,,,,,,,,,,,,,3.0,15270.004621267562,1563.7902601609067,0.372514548980812,6.173730061729009,2.9459255555361143
2164.0,-30.298452478665364,4.810128823861012,35.05325507249,24.403655994124733,4.890843202225501,-26.779522910544163,-40.26980088148264,1.3719136342381726,-6.658419059743153,-6.658629656135025,40.10638776706037,41059.753017199895,25672.216425606188,25672.216425606188,66731.96944280609,77072.65640466067,77059.99927199296,25672.216425606188,102732.21569759914,102732.21569759914,102732.21569759914,130402.9907997473,126290.7899602609,4112.200839486412,0.0,90971.89545428095,54958.99206734904,40014.33709659101,27670.775102148164,67685.11219873917,20977.983489916252,1563.7710519360726,0.0,0.87779419849668,2.7126607325568477,0.001494314320929203,1.0,1.0,-6.363643172399804,332302.6853844598,1559125.4781898565,4.691883474808565,1559125.4781898565,4.691883474808565,0.758127786897002,0.092681815183909,3.9297542479623693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9297542479623693,1.2853354838000663,1.2856263496443683,3.0573763017450792,6478.213508298289,15269.994724928336,6451.028145531573,0.0003255597982081743,23149.51259393666,2360.593331457395,19282.55482979737,1966.2733787580235,0.8329572707655138,0.8329572707655138,35520.28510126421,35405.22815468563,1.0040637941225299,0.8,4286.922108761149,4273.035954225843,1.0040637941225299,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.258441231597,4632.441516551485,6.1457093897300625,4.810128823861012,-3.8613584757281054,8.671487299589117,2.94580307544675,3.5,0.8416580215562143,0.6,0.00022628388150926372,0.9999990859865898,0.00022628408833595497,199.16896480274417,0.0,0.0,0.0,0.0014228721177525097,7.648175032495529e-05,0.00014980213118430844,0.0005886855613753522,0.09268181517993158,0.09268181517993158,0.09268181517993158,0.09273679114586081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492277.9368230915,594.1724909273183,0.0,0.09268181517993158,0.092681815183909,0.092681815183909,0.3725124902898857,0.3725124902898857,0.5,9.091295520529304,0.29687790821736826,0.29687790821736826,1.0402345651527867e-11,0.00021059639186660206,0.2949864837352152,1.0402345651527867e-11,27670.775102148164,20977.983489916252,0.758127786897002,0.9859179851377888,0.6066290160920315,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672500514924627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44589052933424,260.44589052933424,-12.704109470665742,244.61098234965084,276.280798709018,125084.7023281854,125073.37676209003,11.325566095349188,0.0,nan,276.280798709018,3.130798709017995,269.94683543713325,-3.203164562866732,263.61287216525244,-9.537127834747537,257.2789088934151,-15.871091106584856,250.94494562153582,-22.205054378464155,244.61098234965084,-28.539017650349138,1.0,1.0,26022.012520719443,26022.012520719443,275.50837840294577,2.358378402945789,275.50837840294577,275.50837840294577,77063.80365762822,77059.99927199296,3.8043856352596777,0.0,8546.071908451686,8546.071908451686,0.885122570168832,3949.403019202181,275.50837840294577,2.358378402945789,1.0,0.002,0.16585298856358513,0.004730596852306868,0.0002561062916869381,0.0017438937083166146,0.12805314584346905,0.12805314584346905,0.0,3.552713678800501e-15,1.0,1.0005963788950931,0.29498648372481284,0.092681815183909,0.0,5.523397442350953e-05,70.97133280243379,0.0,1599952.016803997,266.4915809402568,0.0002105963814642564,1.0,1284921.7088427714,2595.890165623764,,,,,,,,,,,,,,,,,,,3.0,15269.994724928336,1563.7710519360726,0.3725124902898857,6.173730061729009,2.94580307544675
2165.0,-30.298450561754454,4.8107750975241865,35.0532505141447,24.403869138937466,4.8910261857507376,-26.77950288700309,-40.269779053609795,1.3720785110004654,-6.65826510216948,-6.658474958014527,40.106378592510644,41059.56204986931,25672.44716028196,25672.44716028196,66732.00921015127,77072.5686215289,77059.95764831238,25672.44716028196,102732.40480859435,102732.40480859435,102732.40480859435,130402.87208977801,126289.95207346407,4112.920016313951,0.0,90971.841885443,54958.835313787684,40014.45174628369,27670.467281183664,67684.91902746735,20977.775090960127,1563.7520628515372,0.0,0.8777950758924135,2.7126764004854143,0.001494314320929203,1.0,1.0,-6.364009786598388,332304.71726639324,1559125.0817271422,4.691853593150362,1559125.0817271422,4.691853593150362,0.7581286892551081,0.09268141507725083,3.929743700804737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929743700804737,1.2853347118331844,1.2856255775027936,3.05736993222568,6478.200012051004,15269.98484379896,6451.032832090494,0.0003255629590938491,23149.561093975084,2360.598277084946,19282.56883823561,1966.2748072211825,0.8329561307861729,0.8329561307861729,35520.208834276906,35405.22815468563,1.0040610992926648,0.8,4286.912904143755,4273.035954225843,1.0040610992926648,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.154645983587,4632.441516551485,6.145917337526994,4.8107750975241865,-3.861149264885428,8.671924362409614,2.945681082424843,3.5,0.841623166407098,0.6,0.00022628388150926372,0.9999988859848231,0.00022628413359322285,199.16896323063497,0.0,0.0,0.0,0.0014228721177525097,7.648193968238324e-05,0.00014980194182688048,0.0005886832372625012,0.09268141506819155,0.09268141506819155,0.09268141506819155,0.09273629335203178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492269.9402756374,594.1750995628897,0.0,0.09268141506819155,0.09268141507725083,0.09268141507725083,0.37251043307831844,0.37251043307831844,0.5,9.092941869538429,0.29633917196099446,0.29633917196099446,-1.2221335055073723e-11,0.00020985584507116073,0.2944651714161637,-1.2221335055073723e-11,27670.467281183664,20977.775090960127,0.7581286892551081,0.9859213864623319,0.6066279259816629,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267246976248016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4459627625461,260.4459627625461,-12.70403723745386,244.61098979073648,276.28093573435586,125085.38578388483,125073.30908698522,12.07669689962372,0.0,nan,276.28093573435586,3.1309357343558872,269.94694654562295,-3.2030534543770273,263.6129573568927,-9.53704264310727,257.2789681681986,-15.87103183180136,250.94497897946988,-22.205021020530097,244.61098979073648,-28.539010209263495,1.0,1.0,26022.012520719443,26022.012520719443,275.50852823056186,2.3585282305618875,275.50852823056186,275.50852823056186,77063.87625006892,77059.95764831238,3.9186017565371003,0.0,8546.071908451686,8546.071908451686,0.8851232373438078,3949.392419308761,275.50852823056186,2.3585282305618875,1.0,0.002,0.16579785222947957,0.0047308548963770364,0.00025602123279472744,0.001743978767344064,0.12801061639736372,0.12801061639736372,0.0,1.387913221850834e-13,1.0,1.0005953264360499,0.294465171428385,0.09268141507725083,0.0,5.513633139206847e-05,70.84584006005059,0.0,1599952.1965614841,266.4917348978305,0.00020985585729249578,1.0,1284921.1812130464,2595.898833875742,,,,,,,,,,,,,,,,,,,3.0,15269.98484379896,1563.7520628515372,0.37251043307831844,6.173730061729009,2.945681082424843
2166.0,-30.298446196228436,4.811419214273404,35.05324617073388,24.403995216731005,4.891126135954113,-26.779488962981624,-40.269769449345745,1.3721689028664756,-6.658123925185464,-6.658333413171863,40.10637567877336,41059.47301696827,25672.70599069702,25672.70599069702,66732.1790076653,77072.54539729035,77059.96465452733,25672.70599069702,102732.67064522435,102732.67064522435,102732.67064522435,130402.8674679754,126289.2281020465,4113.639365928895,0.0,90971.83358668082,54958.76120698752,40014.52486632589,27670.196822751048,67684.72168907693,20977.592742758738,1563.73516578938,0.0,0.8777958577555856,2.712690732229328,0.001494314320929203,1.0,1.0,-6.364127753106914,332306.57639590837,1559124.9558135702,4.691826965097545,1559124.9558135702,4.691826965097545,0.7581295094189752,0.0926810317643747,3.929737246542969,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929737246542969,1.2853342886112509,1.285625154185087,3.0573659174601833,6478.191505244674,15269.97493378512,6451.034004119106,0.00032556482291793505,23149.597003389907,2360.6019388261952,19282.572341507563,1966.2751644555035,0.8329549900451365,0.8329549900451365,35520.162163189736,35405.22815468563,1.0040594502097577,0.8,4286.907271437969,4273.035954225843,1.0040594502097577,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.051274682503,4632.441516551485,6.146131398075402,4.811419214273404,-3.8609502650997434,8.672369479373147,2.9455595896863356,3.5,0.8415884541960958,0.6,0.00022628388150926372,0.9999984305058451,0.0002262842366610505,199.16895965035198,0.0,0.0,0.0,0.0014228721177525097,7.648202299978887e-05,0.00014980185850947485,0.0005886819429860432,0.09268103176415175,0.09268103176415175,0.09268103176415175,0.0927358638381519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492261.98077819834,594.1776964039226,0.0,0.09268103176415175,0.0926810317643747,0.0926810317643747,0.3725083798254934,0.3725083798254934,0.5,9.0945868327624,0.29586105906753346,0.29586105906753346,2.1032064978498966e-11,0.00020948798641029498,0.29420566006496074,2.1032064978498966e-11,27670.196822751048,20977.592742758738,0.7581295094189752,0.9859267696218457,0.6066283792313283,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672439101354125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44603134569803,260.44603134569803,-12.703968654301946,244.6109975415874,276.28106514980703,125085.21497490318,125073.74853350215,11.466441401060958,0.0,nan,276.28106514980703,3.131065149807057,269.94705162815967,-3.202948371840307,263.6130381065031,-9.53696189349688,257.2790245848901,-15.870975415109854,250.94501106324066,-22.20498893675932,244.6109975415874,-28.53900245841257,1.0,1.0,26022.012520719443,26022.012520719443,275.50867059522153,2.358670595221554,275.50867059522153,275.50867059522153,77063.72829197267,77059.96465452733,3.7636374453431927,0.0,8546.071908451686,8546.071908451686,0.8851236456168765,3949.3859327756836,275.50867059522153,2.358670595221554,1.0,0.002,0.16574276458505705,0.0047311104365240575,0.00025593624212031415,0.0017440637582637473,0.12796812106015706,0.12796812106015706,0.0,3.840612723682302e-13,1.0,1.000594802821813,0.2942056600439287,0.0926810317643747,0.0,5.508764318944236e-05,70.78325296265018,0.0,1599952.3618397901,266.4918760748145,0.00020948796537823,1.0,1284920.6984446906,2595.904038015035,,,,,,,,,,,,,,,,,,,3.0,15269.97493378512,1563.73516578938,0.3725083798254934,6.173730061729009,2.9455595896863356
2167.0,-30.298441465916405,4.812061650041998,35.05324173542148,24.404198792204284,4.891301973157446,-26.77946712198336,-40.26974734207613,1.3723276292586641,-6.657958053732159,-6.658166711831116,40.106364339696974,41059.301569467956,25672.907708077164,25672.907708077164,66732.20927754512,77072.46579535939,77059.92964292056,25672.907708077164,102732.83735099772,102732.83735099772,102732.83735099772,130402.70706133496,126288.35098323386,4114.356078101107,0.0,90971.78747497241,54958.62324921625,40014.626917506845,27669.86971033724,67684.49662784408,20977.371231931724,1563.7149696055048,0.0,0.8777968087646475,2.7127076164254316,0.001494314320929203,1.0,1.0,-6.364546848721034,332308.76595498604,1559124.465815685,4.691794576453879,1559124.465815685,4.691794576453879,0.7581304665158849,0.09268062533367165,3.929727607044842,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929727607044842,1.2853335454422845,1.2856244108479447,3.0573601855949533,6478.179360110057,15269.9650728891,6451.037752393681,0.0003255676335196014,23149.642054550255,2360.606532766057,19282.583545351103,1966.276306929594,0.8329538530191205,0.8329538530191204,35520.09245947183,35405.22815468563,1.004056987289572,0.8,4286.89885893766,4273.035954225843,1.004056987289572,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.948264530275,4632.441516551485,6.146331264403212,4.812061650041998,-3.8607324334619952,8.672794083503993,2.9454385234015565,3.5,0.8415538638290162,0.6,0.00022628388150926372,0.9999979369670151,0.00022628434834133832,199.16895577089846,0.0,0.0,0.0,0.0014228721177525097,7.648221478162687e-05,0.00014980166672763686,0.0005886797453209254,0.0926806253278554,0.0926806253278554,0.0926806253278554,0.09273534378663394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492253.99696184177,594.1803007466877,0.0,0.0926806253278554,0.09268062533367165,0.09268062533367165,0.37250633669584415,0.37250633669584415,0.5,9.096228386745373,0.2953522730334157,0.2953522730334157,2.1714186004828662e-11,0.00020865809898396037,0.29361986311010924,2.1714186004828662e-11,27669.86971033724,20977.371231931724,0.7581304665158849,0.9859304951984054,0.6066278633233856,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267240854265277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44610387440923,260.44610387440923,-12.703896125590745,244.6110062987656,276.28120145004954,125085.84617886425,125073.72007686841,12.126101995813636,0.0,nan,276.28120145004954,3.1312014500495593,269.94716241979324,-3.202837580206733,263.6131233895244,-9.536876610475588,257.279084359292,-15.870915640707949,250.9450453290305,-22.20495467096947,244.6110062987656,-28.538993701234375,1.0,1.0,26022.012520719443,26022.012520719443,275.5088331997553,2.3588331997553382,275.5088331997553,275.5088331997553,77063.7355680524,77059.92964292056,3.8059251318481984,0.0,8546.071908451686,8546.071908451686,0.88512425537618,3949.3762450800664,275.5088331997553,2.3588331997553382,1.0,0.002,0.16568778663812786,0.0047313699234451155,0.00025585143400755486,0.0017441485660066466,0.12792571700377742,0.12792571700377742,0.0,1.4201313736084131e-14,1.0,1.0005936201333971,0.29361986308839505,0.09268062533367165,0.0,5.49779448725757e-05,70.64226806590116,0.0,1599952.55546125,266.4920419462678,0.00020865807726977437,1.0,1284920.1298744653,2595.913680567826,,,,,,,,,,,,,,,,,,,3.0,15269.9650728891,1563.7149696055048,0.37250633669584415,6.173730061729009,2.9454385234015565
2168.0,-30.29843568878766,4.812701938720415,35.05323745747005,24.40433450918647,4.891407210850712,-26.77945139883534,-40.269733721483476,1.372422920928242,-6.6578172115656,-6.658025380385917,40.106360010462964,41059.18898951701,25673.165359193987,25673.165359193987,66732.354348711,77072.43565058419,77059.9156606654,25673.165359193987,102733.08101985938,102733.08101985938,102733.08101985938,130402.67534701378,126287.60226848486,4115.073078528924,0.0,90971.76946638848,54958.52280543906,40014.718512166015,27669.59432715439,67684.31283932041,20977.18530208392,1563.6978479765621,0.0,0.8777975948600971,2.7127219282884183,0.001494314320929203,1.0,1.0,-6.364751505083007,332310.62229812075,1559124.2787348814,4.691767804329071,1559124.2787348814,4.691767804329071,0.7581312922068151,0.0926802423603434,3.9297199313316447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9297199313316447,1.285333099279898,1.2856239645845933,3.057355275090366,6478.16895534008,15269.955219446476,6451.040283226216,0.0003255699922997674,23149.682688852925,2360.610676311781,19282.591110178913,1966.2770783273509,0.8329527177261873,0.8329527177261872,35520.036955961565,35405.22815468563,1.0040550261222243,0.8,4286.892160251978,4273.035954225843,1.0040550261222243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.845734649266,4632.441516551485,6.1465438252173765,4.812701938720415,-3.8605340120690443,8.67323595078946,2.945318023548871,3.5,0.8415194352996774,0.6,0.00022628388150926372,0.9999973342085566,0.0002262844847365069,199.16895103292322,0.0,0.0,0.0,0.0014228721177525097,7.64823329412744e-05,0.00014980154856798934,0.0005886781311519731,0.09268024235404926,0.09268024235404926,0.09268024235404926,0.0927349006971623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492246.05584567436,594.1828914886971,0.0,0.09268024235404926,0.0926802423603434,0.0926802423603434,0.3725042955630784,0.3725042955630784,0.5,9.097868136294704,0.29488526163390816,0.29488526163390816,-4.217781679471955e-11,0.00020816882033614093,0.2932738753029298,-4.217781679471955e-11,27669.59432715439,20977.18530208392,0.7581312922068151,0.9859353157227242,0.6066278472382474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672378063795648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44617330833853,260.44617330833853,-12.703826691661448,244.61101541830124,276.2813311983729,125085.6966845767,125074.0880002806,11.608684296065524,0.0,nan,276.2813311983729,3.1313311983729477,269.9472680423566,-3.2027319576433797,263.6132048863276,-9.536795113672383,257.2791417303471,-15.8708582696529,250.94507857432555,-22.204921425674428,244.61101541830124,-28.53898458169874,1.0,1.0,26022.012520719443,26022.012520719443,275.5089728950974,2.358972895097395,275.5089728950974,275.5089728950974,77063.61341019439,77059.9156606654,3.6977495289902436,0.0,8546.071908451686,8546.071908451686,0.8851247409134747,3949.368530988303,275.5089728950974,2.358972895097395,1.0,0.002,0.16563287354765743,0.004731624698684319,0.0002557667126603581,0.001744233286892733,0.12788335633017905,0.12788335633017905,0.0,-4.469090028602629e-13,1.0,1.0005929218048666,0.2932738753451076,0.0926802423603434,0.0,5.491308812360842e-05,70.55890585323364,0.0,1599952.7201728064,266.4921827884344,0.00020816886251395772,1.0,1284919.647833441,2595.9199664200087,,,,,,,,,,,,,,,,,,,3.0,15269.955219446476,1563.6978479765621,0.3725042955630784,6.173730061729009,2.945318023548871
2169.0,-30.29842892921531,4.813340327243302,35.05323298756217,24.40448807263749,4.8915320862398834,-26.779432827646687,-40.26971587501464,1.3725359848267242,-6.657664359691296,-6.657871398948481,40.10634591479216,41059.06041017717,25673.393378369146,25673.393378369146,66732.45378854632,77072.3929559844,77059.80416726522,25673.393378369146,102733.19754563436,102733.19754563436,102733.19754563436,130402.46400944664,126286.6769273951,4115.787082051542,0.0,90971.7452950643,54958.412749871044,40014.813939103624,27669.266463812273,67684.08040291589,20976.9624184649,1563.6779257533708,0.0,0.8777984871222613,2.712737529087717,0.001494314320929203,1.0,1.0,-6.365397471520282,332312.6448056864,1559123.6696148189,4.691737416511753,1559123.6696148189,4.691737416511753,0.7581322203065983,0.09267983985547852,3.9297119782653067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9297119782653067,1.2853325699070706,1.2856234350919713,3.0573503467273255,6478.158512730185,15269.945387132757,6451.0428507667575,0.0003255723616339469,23149.723388944647,2360.614826566121,19282.598784729413,1966.2778609137079,0.8329515848097774,0.8329515848097773,35519.9794468724,35405.22815468563,1.0040529940903316,0.8,4286.885219514168,4273.035954225843,1.0040529940903316,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.743563035436,4632.441516551485,6.146748774710767,4.813340327243302,-3.860326270134262,8.673666597377565,2.9451979467169305,3.5,0.8414851276334087,0.6,0.00022628388150926372,0.9999966289470341,0.0002262846443267851,199.16894548922042,0.0,0.0,0.0,0.0014228721177525097,7.648248776096549e-05,0.00014980139374829823,0.0005886763313735252,0.09267983985588887,0.09267983985588887,0.09267983985588887,0.092734346784031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492238.0893764112,594.1854900034733,0.0,0.09267983985588887,0.09267983985547852,0.09267983985547852,0.3725022628292404,0.3725022628292404,0.5,9.099503345717652,0.2943470686565206,0.2943470686565206,7.44648787076585e-12,0.00020703925719089966,0.29247392742820466,7.44648787076585e-12,27669.266463812273,20976.9624184649,0.7581322203065983,0.9859401707357972,0.6066280307829713,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672347686895382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44624208473465,260.44624208473465,-12.703757915265328,244.6110251825318,276.2814589869333,125085.80841158124,125074.30966109481,11.498750486426493,0.0,nan,276.2814589869333,3.1314589869332963,269.9473722260548,-3.202627773945153,263.6132854651597,-9.536714534840257,257.2791987043075,-15.870801295692502,250.9451119434207,-22.20488805657928,244.6110251825318,-28.538974817468187,1.0,1.0,26022.012520719443,26022.012520719443,275.5091138303773,2.359113830377339,275.5091138303773,275.5091138303773,77063.5453917669,77059.80416726522,3.7412245016748784,0.0,8546.071908451686,8546.071908451686,0.8851252439949416,3949.360538156633,275.5091138303773,2.359113830377339,1.0,0.002,0.16557811020149624,0.004731881068981948,0.0002556822291386891,0.0017443177714994403,0.12784111456934455,0.12784111456934455,0.0,6.381293063406623e-13,1.0,1.0005913063950556,0.2924739274207582,0.09267983985547852,0.0,5.476334547957002e-05,70.36646982677327,0.0,1599952.8980758672,266.4923356403087,0.0002070392497444118,1.0,1284919.1226460799,2595.9321198173343,,,,,,,,,,,,,,,,,,,3.0,15269.945387132757,1563.6779257533708,0.3725022628292404,6.173730061729009,2.9451979467169305
2170.0,-30.29842140189904,4.813976768175163,35.053228436126474,24.40464600166308,4.891662018730698,-26.77941305985855,-40.26969788884742,1.3726536768512088,-6.657514249439771,-6.657720370955961,40.10633462213104,41058.934028008145,25673.627089272017,25673.627089272017,66732.56111728016,77072.34733020094,77059.7245909686,25673.627089272017,102733.35168024062,102733.35168024062,102733.35168024062,130402.30579101095,126285.80610797252,4116.499683038438,0.0,90971.71984391341,54958.30654235657,40014.90366839649,27668.95411077033,67683.85777916682,20976.75048285283,1563.658816788102,0.0,0.8777993525944943,2.7127528282146707,0.001494314320929203,1.0,1.0,-6.365898028099991,332314.62852940796,1559123.1816211257,4.691707941118072,1559123.1816211257,4.691707941118072,0.7581331191223988,0.09267944197680213,3.9297040130922247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9297040130922247,1.2853320188655069,1.2856228839257091,3.0573454604832473,6478.148159365317,15269.935574693229,6451.045365252468,0.0003255747084677761,23149.76383484138,2360.6189508997854,19282.606300695472,1966.2786273289526,0.832950454193158,0.8329504541931582,35519.92185021532,35405.22815468563,1.00405095896513,0.8,4286.87826820784,4273.035954225843,1.00405095896513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.641810047001,4632.441516551485,6.1469544808735,4.813976768175163,-3.860120979138277,8.67409774731344,2.945078363819202,3.5,0.8414509610912005,0.6,0.00022628388150926372,0.9999958435834085,0.00022628482204325247,199.16893931587106,0.0,0.0,0.0,0.0014228721177525097,7.648264379284579e-05,0.00014980123771641792,0.0005886745250203899,0.09267944196954485,0.09267944196954485,0.09267944196954485,0.09273382794413086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492230.15404110414,594.188078483184,0.0,0.09267944196954485,0.09267944197680213,0.09267944197680213,0.37250022750832,0.37250022750832,0.5,9.101134926182892,0.29378727041546426,0.29378727041546426,1.972466634470038e-11,0.0002061215162143526,0.29182234285599407,1.972466634470038e-11,27668.95411077033,20976.75048285283,0.7581331191223988,0.9859449993971905,0.6066281588436016,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26723174002359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4463108526788,260.4463108526788,-12.7036891473212,244.61103565282082,276.2815860525295,125085.9892579397,125074.49192079024,11.497337149449246,0.0,nan,276.2815860525295,3.131586052529542,269.94747597260135,-3.202524027398624,263.6133658926405,-9.536634107359475,257.2792558127127,-15.8707441872873,250.9451457327676,-22.204854267232378,244.61103565282082,-28.53896434717916,1.0,1.0,26022.012520719443,26022.012520719443,275.5092555469227,2.359255546922725,275.5092555469227,275.5092555469227,77063.48973185127,77059.7245909686,3.7651408826641273,0.0,8546.071908451686,8546.071908451686,0.8851257478420691,3949.3525331576857,275.5092555469227,2.359255546922725,1.0,0.002,0.16552346885578548,0.0047321364104444125,0.00025559793240382384,0.0017444020680688333,0.12779896620191192,0.12779896620191192,0.0,4.726570697333177e-13,1.0,1.0005899907021707,0.2918223428362694,0.09267944197680213,0.0,5.464134473388461e-05,70.20968058912631,0.0,1599953.0730607104,266.4924857505602,0.00020612149648968625,1.0,1284918.6075317678,2595.942372167749,,,,,,,,,,,,,,,,,,,3.0,15269.935574693229,1563.658816788102,0.37250022750832,6.173730061729009,2.945078363819202
2171.0,-30.298413223153016,4.8146112576804425,35.05322383838226,24.404808750282996,4.891794785446573,-26.779392422252602,-40.26967972805721,1.3727739847658231,-6.657364740856849,-6.657570018226292,40.10632418284665,41058.8037462821,25673.861260631526,25673.861260631526,66732.66500691362,77072.29831156436,77059.65647839986,25673.861260631526,102733.51773903139,102733.51773903139,102733.51773903139,130402.16399020224,126284.95314441802,4117.210845784223,0.0,90971.68984536699,54958.19528095239,40014.99396046066,27668.646251170856,67683.64021163151,20976.541730553618,1563.639938980786,0.0,0.8778002111258117,2.712768058084948,0.001494314320929203,1.0,1.0,-6.366348283660329,332316.60339238663,1559122.7305061547,4.691678702147791,1559122.7305061547,4.691678702147791,0.7581340098873088,0.09267904556630945,3.9296954777424693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9296954777424693,1.2853314555766673,1.2856223205093997,3.057340159764005,6478.136927777311,15269.925777859491,6451.048503324346,0.0003255772839525347,23149.806482620475,2360.6232997629645,19282.61568060231,1966.2795838132606,0.8329493248714012,0.8329493248714012,35519.8601305497,35405.22815468563,1.004048778158108,0.8,4286.870819298059,4273.035954225843,1.004048778158108,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.54046083313,4632.441516551485,6.14715971302003,4.8146112576804425,-3.8599164267293724,8.674527684409815,2.944959257379052,3.5,0.8414169306797292,0.6,0.00022628388150926372,0.9999949902535198,0.00022628501513982186,199.16893260826745,0.0,0.0,0.0,0.0014228721177525097,7.648280133989679e-05,0.00014980108016936694,0.0005886726273024984,0.09267904554701525,0.09267904554701525,0.09267904554701525,0.09273331969858212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492222.2390777329,594.1906603427807,0.0,0.09267904554701525,0.09267904556630945,0.09267904556630945,0.3724981932104303,0.3724981932104303,0.5,9.10276315046146,0.2932195559583306,0.2932195559583306,-9.606537787476555e-12,0.0002052773694458665,0.29122173456596556,-9.606537787476555e-12,27668.646251170856,20976.541730553618,0.7581340098873088,0.9859497036249173,0.6066281839732682,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672287206066808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4463799305764,260.4463799305764,-12.70362006942355,244.61104683907865,276.28171302206636,125086.18633069875,125074.63717073023,11.54915996849765,0.0,nan,276.28171302206636,3.1317130220663785,269.9475797854869,-3.202420214513097,263.61344654887665,-9.536553451123325,257.27931331227336,-15.870686687726618,250.9451800756766,-22.204819924323374,244.61104683907865,-28.538953160921324,1.0,1.0,26022.012520719443,26022.012520719443,275.50939792960844,2.3593979296084626,275.50939792960844,275.50939792960844,77063.44054939598,77059.65647839986,3.7840709961164976,0.0,8546.071908451686,8546.071908451686,0.8851262877562596,3949.3439551311817,275.50939792960844,2.3593979296084626,1.0,0.002,0.1654689399777998,0.004732391163831323,0.0002555138089327292,0.001744486190820494,0.1277569044663646,0.1277569044663646,0.0,-2.4677699120290164e-13,1.0,1.0005887779875555,0.2912217345755721,0.09267904556630945,0.0,5.4528876018612614e-05,70.06513948107512,0.0,1599953.247443559,266.4926352591431,0.00020527737905240429,1.0,1284918.094720299,2595.9519761242377,,,,,,,,,,,,,,,,,,,3.0,15269.925777859491,1563.639938980786,0.3724981932104303,6.173730061729009,2.944959257379052
2172.0,-30.298404339195233,4.81524379779143,35.05321921515435,24.40497128935533,4.891928287310349,-26.77937107650396,-40.26965772556139,1.3728950248984086,-6.6572155587627435,-6.657420037481451,40.1063142518408,41058.6627085394,25674.095187724866,25674.095187724866,66732.75789626426,77072.24970299496,77059.59557302821,25674.095187724866,102733.69076075309,102733.69076075309,102733.69076075309,130402.03194018736,126284.11131468703,4117.92062550032,0.0,90971.66100370669,54958.07401035444,40015.09665928027,27668.341179434272,67683.43783871454,20976.334953023994,1563.621204046187,0.0,0.8778010656860099,2.712783249775969,0.001494314320929203,1.0,1.0,-6.36676772239241,332318.57337919425,1559122.301354621,4.691649598457967,1559122.301354621,4.691649598457967,0.7581348956552404,0.09267865020396356,3.9296871503243493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9296871503243493,1.2853308888600379,1.285621753664525,3.0573350289664285,6478.126056232925,15269.915994326971,6451.051395178234,0.0003255797663663785,23149.848200052784,2360.6275537571732,19282.62432454711,1966.280465250326,0.8329481972371268,0.8329481972371267,35519.79991442532,35405.22815468563,1.0040466504782315,0.8,4286.863551849779,4273.035954225843,1.0040466504782315,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.439511666709,4632.441516551485,6.147364307804616,4.81524379779143,-3.859712385372936,8.674956183164365,2.9448406229934365,3.5,0.8413830351409819,0.6,0.00022628388150926372,0.9999940633462191,0.0002262852248862996,199.1689253223018,0.0,0.0,0.0,0.0014228721177525097,7.64829922146113e-05,0.0001498008892946524,0.000588670629768356,0.0926786502002609,0.0926786502002609,0.0926786502002609,0.09273281818794046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492214.3419843247,594.1932363815985,0.0,0.0926786502002609,0.09267865020396356,0.09267865020396356,0.37249616099469185,0.37249616099469185,0.5,9.104388190410832,0.29265163626382673,0.29265163626382673,7.673861546209082e-12,0.00020447871872875112,0.2906523150890621,7.673861546209082e-12,27668.341179434272,20976.334953023994,0.7581348956552404,0.9859540240152148,0.6066279140013494,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672257104569231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.446449393044,260.446449393044,-12.703550606955957,244.61105873964243,276.2818400464395,125086.39636085804,125074.78290901771,11.613451840334946,0.0,nan,276.2818400464395,3.1318400464395495,269.94768378509553,-3.2023162149044424,263.6135275237244,-9.536472476275605,257.27937126236026,-15.87062873763972,250.94521500100194,-22.204784998998036,244.61105873964243,-28.538941260357547,1.0,1.0,26022.012520719443,26022.012520719443,275.5095407836438,2.3595407836438085,275.5095407836438,275.5095407836438,77063.39191880716,77059.59557302821,3.7963457789446693,0.0,8546.071908451686,8546.071908451686,0.8851268145172898,3949.335586075971,275.5095407836438,2.3595407836438085,1.0,0.002,0.16541451773685634,0.0047326454109170215,0.0002554298498814322,0.0017445701501609147,0.1277149249407161,0.1277149249407161,0.0,4.234676845293883e-14,1.0,1.000587628276467,0.2906523150813882,0.09267865020396356,0.0,5.4422239439109024e-05,69.92809237117855,0.0,1599953.4215074242,266.49278444123723,0.00020447871105488957,1.0,1284917.5831769737,2595.9611839980857,,,,,,,,,,,,,,,,,,,3.0,15269.915994326971,1563.621204046187,0.37249616099469185,6.173730061729009,2.9448406229934365
2173.0,-30.298394844305488,4.815874396335879,35.05321457477767,24.40513368872928,4.892062275630815,-26.779349132327468,-40.2696393552236,1.3730165637161516,-6.657066417412068,-6.657270118414783,40.10630451049101,41058.5405269552,25674.32817572725,25674.32817572725,66732.86870268245,77072.20140716613,77059.53814852926,25674.32817572725,102733.86632425651,102733.86632425651,102733.86632425651,130401.90361297847,126283.27457803048,4118.629034947977,0.0,90971.63293503679,54957.97205507607,40015.17875551191,27668.03728872195,67683.21604423385,20976.12901342499,1563.6025281845848,0.0,0.8778019191808736,2.712798435013631,0.001494314320929203,1.0,1.0,-6.36717335802831,332320.5425648555,1559121.8803989813,4.691620531086199,1559121.8803989813,4.691620531086199,0.7581357793664418,0.09267825547086499,3.9296789667435057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9296789667435057,1.2853303198090398,1.285621184484753,3.0573300156237924,6478.115433561464,15269.90622519482,6451.05411934263,0.000325582184625233,23149.889267016708,2360.6317414220666,19282.632467256786,1966.2812955756335,0.832947071359435,0.8329470713594351,35519.74073837317,35405.22815468563,1.0040445595492031,0.8,4286.856409927196,4273.035954225843,1.0040445595492031,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.338960321156,4632.441516551485,6.14756810202803,4.815874396335879,-3.8595086198548527,8.675383016190732,2.9447224580230515,3.5,0.8413492737208719,0.6,0.00022628388150926372,0.9999930726983818,0.00022628544905682117,199.16891753529544,0.0,0.0,0.0,0.0014228721177525097,7.648315158018579e-05,0.00014980072992907794,0.000588668777605122,0.0926782554662684,0.0926782554662684,0.0926782554662684,0.09273231983399431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492206.46084817644,594.1958072080126,0.0,0.0926782554662684,0.09267825547086499,0.09267825547086499,0.37249413151820754,0.37249413151820754,0.5,9.106010122448426,0.29208621263717305,0.29208621263717305,1.0743406164692715e-11,0.00020370100270383773,0.2900967603864615,1.0743406164692715e-11,27668.03728872195,20976.12901342499,0.7581357793664418,0.9859588920696335,0.6066280966927119,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267222709564591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4465192698788,260.4465192698788,-12.703480730121157,244.61107133455369,276.2819672051904,125086.6130203682,125074.93028594549,11.682734422720332,0.0,nan,276.2819672051904,3.131967205190449,269.94778803108994,-3.202211968910035,263.6136088569395,-9.536391143060484,257.2794296828184,-15.870570317181603,250.94525050868123,-22.20474949131875,244.61107133455369,-28.538928665446292,1.0,1.0,26022.012520719443,26022.012520719443,275.50968398330775,2.359683983307775,275.50968398330775,275.50968398330775,77063.34361982913,77059.53814852926,3.8054712998709874,0.0,8546.071908451686,8546.071908451686,0.8851273321795388,3949.327361577223,275.50968398330775,2.359683983307775,1.0,0.002,0.16536019954016912,0.004732899214251384,0.00025534605140924556,0.0017446539489576842,0.12767302570462277,0.12767302570462277,0.0,3.669295770003522e-13,1.0,1.0005865065707764,0.2900967603757181,0.09267825547086499,0.0,5.4318195699998745e-05,69.79437696667166,0.0,1599953.5955529732,266.4929335825879,0.00020370099196043157,1.0,1284917.0718436304,2595.970217321576,,,,,,,,,,,,,,,,,,,3.0,15269.90622519482,1563.6025281845848,0.37249413151820754,6.173730061729009,2.9447224580230515
2174.0,-30.298385345995865,4.816503263092523,35.05321004468788,24.405350780021422,4.892250082865773,-26.77932180311813,-40.26961267283184,1.3731865400024765,-6.656905946847928,-6.657109223304691,40.10629841252454,41058.36157066811,25674.53598952697,25674.53598952697,66732.89756019508,77072.11334830895,77059.56586438126,25674.53598952697,102734.10185390823,102734.10185390823,102734.10185390823,130401.84185623638,126282.5051491109,4119.336707125479,0.0,90971.57856941571,54957.82679183178,40015.27975287103,27667.74000232815,67683.01975519917,20975.928530320052,1563.5839015564325,0.0,0.8778028185226918,2.7128147266772715,0.001494314320929203,1.0,1.0,-6.367316376912811,332322.6559305203,1559121.616885494,4.691589902349192,1559121.616885494,4.691589902349192,0.7581366793440663,0.09267786133065625,3.9296685810038268,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9296685810038268,1.2853295239721663,1.285620388467785,3.057323828413766,6478.102323605863,15269.896468597804,6451.058594332878,0.0003255852493721281,23149.93661531049,2360.636569604349,19282.645843302103,1966.2826595526612,0.8329459455430773,0.8329459455430773,35519.665638319166,35405.22815468563,1.004041905962101,0.8,4286.847346146291,4273.035954225843,1.004041905962101,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.238806060287,4632.441516551485,6.147765293562656,4.816503263092523,-3.859296733209405,8.675799996301928,2.9446047615802793,3.5,0.8413156461657941,0.6,0.00022628388150926372,0.9999920816947951,0.00022628567330828847,199.168909745485,0.0,0.0,0.0,0.0014228721177525097,7.648338305468547e-05,0.00014980049845457824,0.0005886663121956685,0.09267786132812163,0.09267786132812163,0.09267786132812163,0.09273186705055951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492198.60589015984,594.1983696584016,0.0,0.09267786132812163,0.09267786133065625,0.09267786133065625,0.3724921050570479,0.3724921050570479,0.5,9.107630294194628,0.29156910594588226,0.29156910594588226,-1.91562321560923e-11,0.00020327645677298278,0.2897928463918902,-1.91562321560923e-11,27667.74000232815,20975.928530320052,0.7581366793440663,0.985962177833664,0.6066272119531746,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672197178924633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44659437870627,260.44659437870627,-12.703405621293712,244.6110849874427,276.28210376995753,125087.3535922563,125074.79611990064,12.557472355650686,0.0,nan,276.28210376995753,3.1321037699575527,269.9479000134811,-3.202099986518874,263.613696256961,-9.536303743038957,257.27949250045185,-15.870507499548125,250.94528874394345,-22.204711256056527,244.6110849874427,-28.538915012557283,1.0,1.0,26022.012520719443,26022.012520719443,275.5098481215279,2.359848121527932,275.5098481215279,275.5098481215279,77063.38225281259,77059.56586438126,3.816388431325322,0.0,8546.071908451686,8546.071908451686,0.8851279891417391,3949.316923908846,275.5098481215279,2.359848121527932,1.0,0.002,0.16530593832933116,0.004733154702464178,0.0002552623466361304,0.001744737653310361,0.1276311733180652,0.1276311733180652,0.0,-5.3508412978242603e-14,1.0,1.0005858933123652,0.2897928464110464,0.09267786133065625,0.0,5.426120876821833e-05,69.72112370823052,0.0,1599953.7834067603,266.49309405315205,0.00020327647592921494,1.0,1284916.5230736127,2595.976245784932,,,,,,,,,,,,,,,,,,,3.0,15269.896468597804,1563.5839015564325,0.3724921050570479,6.173730061729009,2.9446047615802793
