time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2175.0,-30.298374882563838,4.817129983259014,35.053205745745885,24.40548607790845,4.892355427403125,-26.779301851545945,-40.26959465174002,1.3732823966071364,-6.656768127183341,-6.656971070035433,40.10629602321881,41058.25175499766,25674.793580678404,25674.793580678404,66733.04533567607,77072.08497130689,77059.5755754805,25674.793580678404,102734.36915615891,102734.36915615891,102734.36915615891,130401.84649518934,126281.80180002445,4120.044695164886,0.0,90971.56121302478,54957.727997592076,40015.370239369666,27667.47733903043,67682.84757840009,20975.751504622167,1563.567469419801,0.0,0.8778035798725181,2.7128287152409114,0.001494314320929203,1.0,1.0,-6.367417310244775,332324.470589741,1559121.5136362817,4.691563973214112,1559121.5136362817,4.691563973214112,0.7581374784404986,0.09267748602592978,3.929661101793939,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929661101793939,1.2853290751675222,1.2856199395615784,3.0573190770478527,6478.092256031641,15269.886712385798,6451.060935198483,0.00032558752386970273,23149.97625914742,2360.6406121506757,19282.652840306047,1966.2833730484977,0.8329448213877434,0.8329448213877434,35519.611555573094,35405.22815468563,1.004039995001928,0.8,4286.840818931794,4273.035954225843,1.004039995001928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.139100001852,4632.441516551485,6.147973754194878,4.817129983259014,-3.8591022901540883,8.676232273413103,2.944487593712427,3.5,0.841282169632122,0.6,0.00022628388150926372,0.9999909899966432,0.00022628592034616566,199.16890116415328,0.0,0.0,0.0,0.0014228721177525097,7.648353939123256e-05,0.00014980034211803118,0.0005886645774566514,0.09267748601673674,0.09267748601673674,0.09267748601673674,0.09273145109951193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492190.7748203627,594.2009244832407,0.0,0.09267748601673674,0.09267748602592978,0.09267748602592978,0.3724900869849298,0.3724900869849298,0.5,9.109249245167925,0.29111586332186334,0.29111586332186334,-1.48929757415317e-11,0.0002029428520700094,0.28955375979063547,-1.48929757415317e-11,27667.47733903043,20975.751504622167,0.7581374784404986,0.9859668693515913,0.6066271326341292,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672167344452339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44666635938285,260.44666635938285,-12.703333640617132,244.6110989229802,276.2822337957798,125087.19127430733,125075.15679911444,12.034475192882537,0.0,nan,276.2822337957798,3.1322337957798254,269.94800682122985,-3.201993178770124,263.6137798466627,-9.536220153337297,257.27955287210506,-15.87044712789492,250.9453258975396,-22.204674102460388,244.6110989229802,-28.538901077019773,1.0,1.0,26022.012520719443,26022.012520719443,275.50998741112033,2.3599874111203576,275.50998741112033,275.50998741112033,77063.26281775172,77059.5755754805,3.6872422712185653,0.0,8546.071908451686,8546.071908451686,0.8851284622477966,3949.3094073029088,275.50998741112033,2.3599874111203576,1.0,0.002,0.1652517219819966,0.004733406020618715,0.00025517869916669866,0.0017448213000213265,0.12758934958334933,0.12758934958334933,0.0,-8.119750531665471e-13,1.0,1.0005854109193586,0.28955375980552844,0.09267748602592978,0.0,5.421634457384147e-05,69.6634514166117,0.0,1599953.9447882904,266.49323187281664,0.00020294286696298514,1.0,1284916.0518694064,2595.9811478941447,,,,,,,,,,,,,,,,,,,3.0,15269.886712385798,1563.567469419801,0.3724900869849298,6.173730061729009,2.944487593712427
2176.0,-30.298363443574402,4.817754842326587,35.05320126385885,24.405639327038102,4.892479878150776,-26.77927911139592,-40.26957243969662,1.3733955461743899,-6.656616369869596,-6.656818225753727,40.10628214561314,41058.12455735838,25675.016912800227,25675.016912800227,66733.1414701586,77072.04394486034,77059.4691985447,25675.016912800227,102734.48611134493,102734.48611134493,102734.48611134493,130401.63935010222,126280.88977139138,4120.749578710854,0.0,90971.53691706095,54957.61753035726,40015.46598522632,27667.153238757295,67682.61922398361,20975.531206784835,1563.5477621851624,0.0,0.8778044650725041,2.712844200868,0.001494314320929203,1.0,1.0,-6.368044072563066,332326.47822791425,1559120.913940051,4.691533826175546,1559120.913940051,4.691533826175546,0.758138397028916,0.09267708810424258,3.9296532121164267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9296532121164267,1.285328545396905,1.2856194096710765,3.0573141989178834,6478.0819198595955,15269.87697582502,6451.063473931763,0.00032558986880819584,23150.01655529436,2360.644721214111,19282.660428749714,1966.2841468544013,0.8329436993141074,0.8329436993141074,35519.55450468153,35405.22815468563,1.0040379791660674,0.8,4286.833933493581,4273.035954225843,1.0040379791660674,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.039733225178,4632.441516551485,6.148173521560648,4.817754842326587,-3.858896984670029,8.676651826996617,2.9443708264011392,3.5,0.8412488075431827,0.6,0.00022628388150926372,0.9999897965155576,0.00022628619041688717,199.16889178274255,0.0,0.0,0.0,0.0014228721177525097,7.64837320855223e-05,0.00014980014942374143,0.0005886626383585262,0.09267708810780785,0.09267708810780785,0.09267708810780785,0.0927309051544968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492182.90956000634,594.2034898790283,0.0,0.09267708810780785,0.09267708810424258,0.09267708810424258,0.37248807944830076,0.37248807944830076,0.5,9.110863758811725,0.2905920127891477,0.2905920127891477,1.206217348226346e-10,0.00020185588414278754,0.2887741531906727,1.206217348226346e-10,27667.153238757295,20975.531206784835,0.758138397028916,0.9859716162773949,0.6066273000086448,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672137611907097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4467376062749,260.4467376062749,-12.703262393725083,244.61111343198652,276.282361780559,125087.28049077983,125075.3686970326,11.91179374720935,0.0,nan,276.282361780559,3.1323617805589947,269.94811211085624,-3.201887889143734,263.61386244112526,-9.536137558874714,257.27961277141776,-15.870387228582217,250.94536310170457,-22.204636898295405,244.61111343198652,-28.538886568013453,1.0,1.0,26022.012520719443,26022.012520719443,275.51012780793644,2.3601278079364647,275.51012780793644,275.51012780793644,77063.1964742479,77059.4691985447,3.7272757032042136,0.0,8546.071908451686,8546.071908451686,0.8851289613182975,3949.301478177009,275.51012780793644,2.3601278079364647,1.0,0.002,0.16519765157435384,0.004733659310805328,0.00025509528470408523,0.0017449047162660526,0.1275476423520426,0.1275476423520426,0.0,9.701375987269945e-13,1.0,1.0005838365489812,0.28877415307005094,0.09267708810424258,0.0,5.407040751670424e-05,69.4759063617688,0.0,1599954.121464142,266.4933836301304,0.00020185576352105272,1.0,1284915.530557177,2595.9930322509645,,,,,,,,,,,,,,,,,,,3.0,15269.87697582502,1563.5477621851624,0.37248807944830076,6.173730061729009,2.9443708264011392
2177.0,-30.298351335148784,4.8183777963740715,35.05319670631571,24.40579655757176,4.892611378700479,-26.77925506380487,-40.26955001810563,1.3735151074406284,-6.656467164992591,-6.656668136704848,40.10627099865905,41058.0042551814,25675.245516180912,25675.245516180912,66733.24977136232,77072.00032345808,77059.39410891509,25675.245516180912,102734.639625096,102734.639625096,102734.639625096,130401.48391462823,126280.0308187245,4121.453095903741,0.0,90971.51424770322,54957.51817975881,40015.5511866049,27666.84428953224,67682.39547613714,20975.321608762395,1563.5288468546576,0.0,0.8778053248379522,2.7128594049696906,0.001494314320929203,1.0,1.0,-6.368529580246047,332328.44968150626,1559120.4322438245,4.691504545391884,1559120.4322438245,4.691504545391884,0.7581392872008325,0.09267669472071113,3.9296458034558612,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9296458034558612,1.2853279856069417,1.2856188497544352,3.0573097664253006,6478.0725279396975,15269.86725915669,6451.06535986014,0.00032559196916551766,23150.05443180142,2360.6485835429453,19282.66606591584,1966.2847216853709,0.8329425800151503,0.8329425800151503,35519.500932041265,35405.22815468563,1.0040360862314543,0.8,4286.827467843451,4273.035954225843,1.0040360862314543,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.940775992758,4632.441516551485,6.148373957740593,4.8183777963740715,-3.8586939751717626,8.677071771545833,2.9442545421919553,3.5,0.8412155834834157,0.6,0.00022628388150926372,0.9999885331908646,0.0002262864762930973,199.16888185231088,0.0,0.0,0.0,0.0014228721177525097,7.648392659813799e-05,0.00014979995491112575,0.0005886607641743826,0.09267669466745737,0.09267669466745737,0.09267669466745737,0.09273039385150213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492175.07464824384,594.2060454932142,0.0,0.09267669466745737,0.09267669472071113,0.09267669472071113,0.37248606953867414,0.37248606953867414,0.5,9.112474733233752,0.29004681389824327,0.29004681389824327,-2.1032064978498966e-12,0.0002009717122746224,0.2881385564588186,-2.1032064978498966e-12,27666.84428953224,20975.321608762395,0.7581392872008325,0.9859764758901084,0.6066275279759751,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672107967743922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4468089545508,260.4468089545508,-12.70319104544916,244.61112858991248,276.28248931918273,125087.47751029549,125075.54876672574,11.928743569737227,0.0,nan,276.28248931918273,3.1324893191827528,269.94821717333787,-3.201782826662111,263.61394502746555,-9.53605497253443,257.279672881632,-15.870327118367982,250.9454007357743,-22.204599264225664,244.61112858991248,-28.538871410087495,1.0,1.0,26022.012520719443,26022.012520719443,275.5102691105358,2.3602691105357962,275.5102691105358,275.5102691105358,77063.14766563426,77059.39410891509,3.7535567191662267,0.0,8546.071908451686,8546.071908451686,0.8851294299613763,3949.2940324731408,275.5102691105358,2.3602691105357962,1.0,0.002,0.16514370017326038,0.004733911613247758,0.00025501205251385675,0.0017449879468269026,0.12750602625692836,0.12750602625692836,0.0,-6.592408910433001e-13,1.0,1.0005825531098078,0.2881385564609218,0.09267669472071113,0.0,5.3951398821704305e-05,69.32296262279354,0.0,1599954.2954314582,266.4935328350074,0.0002009717143778289,1.0,1284915.0186427669,2596.0030725859824,,,,,,,,,,,,,,,,,,,3.0,15269.86725915669,1563.5288468546576,0.37248606953867414,6.173730061729009,2.9442545421919553
2178.0,-30.298338578818374,4.818998832610728,35.053192117254945,24.405958991870307,4.89274360626751,-26.77923036029097,-40.269527526665456,1.3736353879694303,-6.656319020271326,-6.656519196887117,40.10626097376915,41057.87467921936,25675.475652617395,25675.475652617395,66733.35033183676,77071.95291346015,77059.33279313035,25675.475652617395,102734.80844574774,102734.80844574774,102734.80844574774,130401.34973163655,126279.19445777062,4122.15527386593,0.0,90971.48394587549,54957.40571254052,40015.64248148329,27666.54128588881,67682.1837673721,20975.116210865075,1563.510242738579,0.0,0.8778061740572699,2.712874491651099,0.001494314320929203,1.0,1.0,-6.368953516242982,332330.4060505418,1559119.999037201,4.691475623810617,1559119.999037201,4.691475623810617,0.7581401662795969,0.0926763034002613,3.929637299456432,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929637299456432,1.2853274224498585,1.285618286469912,3.057304489751311,6478.061347300696,15269.857556280696,6451.068507140873,0.00032559453460002854,23150.096818975922,2360.652905831851,19282.67547334857,1966.2856809765383,0.832941461287658,0.832941461287658,35519.439438889734,35405.22815468563,1.0040339134345329,0.8,4286.820046271521,4273.035954225843,1.0040339134345329,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.842214408724,4632.441516551485,6.148574187986387,4.818998832610728,-3.858492059090083,8.67749089170081,2.9441387247334907,3.5,0.8411824927809973,0.6,0.00022628388150926372,0.9999872022693117,0.00022628677746650006,199.1688713905168,0.0,0.0,0.0,0.0014228721177525097,7.648412171717233e-05,0.00014979975979209138,0.0005886587235286162,0.09267630339226009,0.09267630339226009,0.09267630339226009,0.09272989586483812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492167.2606563735,594.2085943224836,0.0,0.09267630339226009,0.0926763034002613,0.0926763034002613,0.372484060814774,0.372484060814774,0.5,9.11408250724365,0.2894964976040342,0.2894964976040342,1.0345502232667059e-11,0.00020017661580595814,0.2875656806441498,1.0345502232667059e-11,27666.54128588881,20975.116210865075,0.7581401662795969,0.9859810457830891,0.6066275110202981,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267207841404568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44688051077907,260.44688051077907,-12.70311948922091,244.6111443972821,276.28261662427377,125087.6488520979,125075.68534331732,11.963508780539305,0.0,nan,276.28261662427377,3.132616624273794,269.94832217887836,-3.2016778211216206,263.61402773348306,-9.535972266516922,257.2797332880764,-15.870266711923591,250.9454388426808,-22.204561157319176,244.6111443972821,-28.538855602717888,1.0,1.0,26022.012520719443,26022.012520719443,275.51041087562044,2.3604108756204596,275.51041087562044,275.51041087562044,77063.09998246601,77059.33279313035,3.7671893356600776,0.0,8546.071908451686,8546.071908451686,0.8851299678911569,3949.285485953714,275.51041087562044,2.3604108756204596,1.0,0.002,0.16508985605313897,0.0047341632734164505,0.0002549289853322061,0.0017450710144830044,0.12746449266610305,0.12746449266610305,0.0,-1.847896835549534e-13,1.0,1.0005813963779708,0.2875656806338043,0.0926763034002613,0.0,5.3844118425117424e-05,69.18508907743951,0.0,1599954.46828016,266.49368097972865,0.0002001766054604559,1.0,1284914.5106471977,2596.0123105686434,,,,,,,,,,,,,,,,,,,3.0,15269.857556280696,1563.510242738579,0.372484060814774,6.173730061729009,2.9441387247334907
2179.0,-30.29832510205083,4.819617957285939,35.05318750464715,24.406121670641028,4.892874396988613,-26.779205152187636,-40.26950489552689,1.3737544471109198,-6.656171001437599,-6.656370402205651,40.10625111610675,41057.744179639616,25675.705040089768,25675.705040089768,66733.44921972939,77071.90550239939,77059.27446823413,25675.705040089768,102734.9795083239,102734.9795083239,102734.9795083239,130401.21891878021,126278.362849429,4122.856069351206,0.0,90971.45161693204,54957.29029411502,40015.73480313003,27666.239410456314,67681.97421358633,20974.91160812837,1563.4916970870975,0.0,0.877807021842832,2.7128895634528116,0.001494314320929203,1.0,1.0,-6.369364819767441,332332.3605220868,1559119.5730546978,4.691446751093861,1559119.5730546978,4.691446751093861,0.7581410432023157,0.09267591268347715,3.9296284633086755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9296284633086755,1.2853268650118337,1.2856177289057413,3.057298941053797,6478.04959027649,15269.84786678801,6451.07206512929,0.00032559725019844514,23150.14064722438,2360.657375069405,19282.686108414047,1966.2867654514077,0.8329403437436987,0.8329403437436987,35519.375543916896,35405.22815468563,1.0040316557727347,0.8,4286.812334825205,4273.035954225843,1.0040316557727347,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.744042505971,4632.441516551485,6.148773674518881,4.819617957285939,-3.858290479331304,8.677908436617242,2.944023366992172,3.5,0.8411495334263348,0.6,0.00022628388150926372,0.9999857961835997,0.00022628709564962408,199.16886033787497,0.0,0.0,0.0,0.0014228721177525097,7.64843180485894e-05,0.00014979956346067433,0.00058865662836628,0.09267591267736143,0.09267591267736143,0.09267591267736143,0.09272940067218971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492159.46263245906,594.2111379352622,0.0,0.09267591267736143,0.09267591268347715,0.09267591268347715,0.37248205460135875,0.37248205460135875,0.5,9.115687148445472,0.28894427824144486,0.28894427824144486,1.4154011296341196e-11,0.00019940076805369245,0.28700558243821206,1.4154011296341196e-11,27666.239410456314,20974.91160812837,0.7581410432023157,0.9859855595987248,0.6066274611031924,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672048951418382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4469521719802,260.4469521719802,-12.703047828019805,244.61116084739086,276.28274349656834,125087.793347589,125075.81228221432,11.981065374676977,0.0,nan,276.28274349656834,3.1327434965683665,269.9484269667344,-3.2015730332655608,263.6141104369018,-9.53588956309818,257.27979390705923,-15.870206092940748,250.94547737722624,-22.204522622773737,244.61116084739086,-28.538839152609114,1.0,1.0,26022.012520719443,26022.012520719443,275.51055284554116,2.3605528455411786,275.51055284554116,275.51055284554116,77063.04775297159,77059.27446823413,3.7732847374572884,0.0,8546.071908451686,8546.071908451686,0.8851305268311408,3949.276605625219,275.51055284554116,2.3605528455411786,1.0,0.002,0.16503611682479769,0.00473441447217404,0.00025484607999598274,0.0017451539205436636,0.12742303999799137,0.12742303999799137,0.0,5.39646452524245e-13,1.0,1.000580265455224,0.28700558242405805,0.09267591268347715,0.0,5.373922755331305e-05,69.05028600151508,0.0,1599954.6410081484,266.4938289985624,0.00019940075389968115,1.0,1284914.0031462566,2596.021386467744,,,,,,,,,,,,,,,,,,,3.0,15269.84786678801,1563.4916970870975,0.37248205460135875,6.173730061729009,2.944023366992172
2180.0,-30.298311689267543,4.820235386983922,35.053182986746975,24.40633299937474,4.893062330831258,-26.77917428724699,-40.26947395233435,1.373924928865876,-6.6560112996218095,-6.656210257346681,40.106244624051754,41057.57869342054,25675.9084365619,25675.9084365619,66733.48712998244,77071.8230942236,77059.29856117534,25675.9084365619,102735.20699773723,102735.20699773723,102735.20699773723,130401.14968843997,126277.59363590671,4123.556052533251,0.0,90971.40661625077,54957.162215665834,40015.827111761035,27665.94269070274,67681.76980246378,20974.711442027397,1563.4731230263835,0.0,0.8778079185712259,2.712905779852532,0.001494314320929203,1.0,1.0,-6.369525210811787,332334.46409238444,1559119.2925124245,4.691416211588006,1559119.2925124245,4.691416211588006,0.7581419392253725,0.09267552187724677,3.929619551172475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929619551172475,1.285326066812625,1.2856169305259035,3.0572939059091966,6478.038921409283,15269.838192153293,6451.07486693508,0.00032559968366227597,23150.181698660308,2360.6615611508832,19282.694483199048,1966.2876194418122,0.8329392284776291,0.8329392284776291,35519.31109943571,35405.22815468563,1.0040293786956649,0.8,4286.804557059053,4273.035954225843,1.0040293786956649,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.646259186993,4632.441516551485,6.148966373784989,4.820235386983922,-3.8580804911260396,8.678315878109961,2.9439084676568785,3.5,0.8411167050448224,0.6,0.00022628388150926372,0.9999843967757404,0.00022628741232250533,199.16884933770945,0.0,0.0,0.0,0.0014228721177525097,7.648458649014023e-05,0.0001497992950191235,0.0005886542384590012,0.09267552187510544,0.09267552187510544,0.09267552187510544,0.09272894807455165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492151.6898978546,594.2136734488639,0.0,0.09267552187510544,0.09267552187724677,0.09267552187724677,0.3724800511390084,0.3724800511390084,0.5,9.117289934570369,0.2884342749200641,0.2884342749200641,1.7678303265711293e-11,0.00019895772487643626,0.2866850465348989,1.7678303265711293e-11,27665.94269070274,20974.711442027397,0.7581419392253725,0.9859890975775457,0.6066268481638603,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672019579564724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44702910812896,260.44702910812896,-12.702970891871018,244.61117833182516,276.28287988443225,125088.57093605377,125075.70795399013,12.86298206366405,0.0,nan,276.28287988443225,3.1328798844322705,269.94853957390836,-3.2014604260916144,263.61419926338783,-9.535800736612146,257.27985895287117,-15.870141047128811,250.9455186423491,-22.204481357650877,244.61117833182516,-28.53882166817482,1.0,1.0,26022.012520719443,26022.012520719443,275.5107158095832,2.360715809583212,275.5107158095832,275.5107158095832,77063.09112560611,77059.29856117534,3.7925644307688344,0.0,8546.071908451686,8546.071908451686,0.8851310905776463,3949.267648928337,275.5107158095832,2.360715809583212,1.0,0.002,0.1649824376875492,0.004734667407481092,0.00025476327333954466,0.0017452367266386827,0.1273816366697723,0.1273816366697723,0.0,-2.1772514346984906e-14,1.0,1.0005796185889648,0.2866850465172206,0.09267552187724677,0.0,5.367913529552455e-05,68.97304329770705,0.0,1599954.8279306346,266.49398870037817,0.000198957707198133,1.0,1284913.456932262,2596.027613781736,,,,,,,,,,,,,,,,,,,3.0,15269.838192153293,1563.4731230263835,0.3724800511390084,6.173730061729009,2.9439084676568785
2181.0,-30.298297376113013,4.820850698497967,35.05317870336704,24.406473466102057,4.893167021245522,-26.779150936376325,-40.26945163551716,1.3740205815703268,-6.655874663483019,-6.65607330417391,40.1062423564515,41057.452954145694,25676.16261895405,25676.16261895405,66733.61557309974,77071.79185454274,77059.31063005608,25676.16261895405,102735.47324901013,102735.47324901013,102735.47324901013,130401.1564144453,126276.89999336496,4124.256421080337,0.0,90971.37993877793,54957.0410386238,40015.93211128237,27665.683165435174,67681.61527671754,20974.536556061466,1563.4568764536075,0.0,0.8778086728939273,2.712919647086463,0.001494314320929203,1.0,1.0,-6.369617891929579,332336.26303812396,1559119.1945221124,4.69139052196437,1559119.1945221124,4.69139052196437,0.758142729772404,0.0926751507823442,3.929610749105418,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929610749105418,1.2853256189650593,1.2856164825769918,3.0572881230435054,6478.026668210808,15269.828516685982,6451.078779578758,0.00032560252859615386,23150.226764696148,2360.666156607623,19282.706178352837,1966.2888120156056,0.8329381121984845,0.8329381121984845,35519.24745084601,35405.22815468563,1.004027129741586,0.8,4286.79687534857,4273.035954225843,1.004027129741586,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.548917363275,4632.441516551485,6.149170594597589,4.820850698497967,-3.8578882842650852,8.678738982763052,2.9437940888779135,3.5,0.8410840253936895,0.6,0.00022628388150926372,0.999982903430983,0.00022628775025340366,199.1688375991279,0.0,0.0,0.0,0.0014228721177525097,7.648478009581693e-05,0.0001497991014134468,0.0005886521591206132,0.09267515077460882,0.09267515077460882,0.09267515077460882,0.09272853816740347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492143.9432819691,594.2162006353393,0.0,0.09267515077460882,0.0926751507823442,0.0926751507823442,0.37247805552098007,0.37247805552098007,0.5,9.118891555191443,0.287988768213836,0.287988768213836,1.1368683772161603e-13,0.00019864069088271208,0.28645541224432236,1.1368683772161603e-13,27665.683165435174,20974.536556061466,0.758142729772404,0.9859932464711151,0.6066263753647358,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671990288208994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4471028743937,260.4471028743937,-12.702897125606285,244.61119606127124,276.2830096875103,125088.34700479633,125076.01399687429,12.333007922048353,0.0,nan,276.2830096875103,3.1330096875103095,269.94864696227285,-3.201353037727131,263.6142842370071,-9.53571576299288,257.2799215117762,-15.870078488223783,250.94555878652434,-22.204441213475633,244.61119606127124,-28.538803938728734,1.0,1.0,26022.012520719443,26022.012520719443,275.5108541749698,2.360854174969802,275.5108541749698,275.5108541749698,77062.97433100008,77059.31063005608,3.663700944001903,0.0,8546.071908451686,8546.071908451686,0.8851316473614071,3949.258802850945,275.5108541749698,2.360854174969802,1.0,0.002,0.16492880164346052,0.004734916100682433,0.0002546805210419162,0.0017453194783128717,0.1273402605209581,0.1273402605209581,0.0,-6.452121822930756e-13,1.0,1.0005791552702572,0.2864554122442087,0.0926751507823442,0.0,5.36360416202246e-05,68.91764660029799,0.0,1599954.9879441066,266.49412533651696,0.00019864069076902524,1.0,1284912.989818979,2596.032381328529,,,,,,,,,,,,,,,,,,,3.0,15269.828516685982,1563.4568764536075,0.37247805552098007,6.173730061729009,2.9437940888779135
2182.0,-30.298282616546338,4.821464367660555,35.053174349177795,24.406671279016905,4.89334018675626,-26.779120336231784,-40.26942446418104,1.3741779064057367,-6.6557133795813,-6.6559112593630925,40.10623174616537,41057.31105491357,25676.359700811514,25676.359700811514,66733.67075572508,77071.71966897821,77059.282092315,25676.359700811514,102735.64179312652,102735.64179312652,102735.64179312652,130401.00864055596,126276.05439141142,4124.954249144534,0.0,90971.33974886531,54956.931134658764,40016.00957134061,27665.366847429435,67681.37641877004,20974.322413565013,1563.4373234082327,0.0,0.8778095956795149,2.7129360601407,0.001494314320929203,1.0,1.0,-6.37000730249531,332338.391584855,1559118.736017645,4.691359095115438,1559118.736017645,4.691359095115438,0.758143657708767,0.09267475684860577,3.929602106477577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929602106477577,1.285324882368221,1.285615745813465,3.0572831510405796,6478.016133133232,15269.818859703202,6451.081495931479,0.00032560492789835733,23150.267453009474,2360.6703056609012,19282.7142977129,1966.2896399599151,0.8329369989721738,0.8329369989721738,35519.1849551488,35405.22815468563,1.0040249215246968,0.8,4286.789332779998,4273.035954225843,1.0040249215246968,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.451905997589,4632.441516551485,6.149360662957266,4.821464367660555,-3.8576773014048342,8.67914166906539,2.943680100162957,3.5,0.8410514571894163,0.6,0.00022628388150926372,0.9999813635128997,0.00022628809872449657,199.16882549443386,0.0,0.0,0.0,0.0014228721177525097,7.64850158166423e-05,0.0001497988656926214,0.0005886499381736768,0.0926747568392894,0.0926747568392894,0.0926747568392894,0.09272803695339789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492136.17181903956,594.2187355001511,0.0,0.0926747568392894,0.09267475684860577,0.09267475684860577,0.3724760704944662,0.3724760704944662,0.5,9.120489958737195,0.28751296053405895,0.28751296053405895,7.73070496506989e-12,0.00019787978180829668,0.28590395686779857,7.73070496506989e-12,27665.366847429435,20974.322413565013,0.758143657708767,0.9859975415218929,0.6066264196649399,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267196109742765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4471803126993,260.4471803126993,-12.702819687300689,244.61121469078446,276.2831459346125,125088.94189613932,125075.99495654461,12.946939594706636,0.0,nan,276.2831459346125,3.1331459346125143,269.94875968585563,-3.201240314144343,263.61437343707644,-9.53562656292354,257.2799871883139,-15.870012811686081,250.94560093955278,-22.2043990604472,244.61121469078446,-28.538785309215513,1.0,1.0,26022.012520719443,26022.012520719443,275.5110128804989,2.361012880498947,275.5110128804989,275.5110128804989,77062.9891434378,77059.282092315,3.707051122793928,0.0,8546.071908451686,8546.071908451686,0.8851321940594782,3949.250117009965,275.5110128804989,2.361012880498947,1.0,0.002,0.1648752688705108,0.004735168764727399,0.00025459794128761856,0.0017454020586870037,0.12729897064380927,0.12729897064380927,0.0,-2.5377703410933705e-14,1.0,1.000578041857848,0.28590395686006786,0.09267475684860577,0.0,5.3532771029245416e-05,68.78492328917726,0.0,1599955.176270864,266.4942866204187,0.00019787977407759172,1.0,1284912.4371237846,2596.041531780092,,,,,,,,,,,,,,,,,,,3.0,15269.818859703202,1563.4373234082327,0.3724760704944662,6.173730061729009,2.943680100162957
2183.0,-30.298267040948126,4.822075959146267,35.053170138157626,24.40680650705474,4.893443608167941,-26.779095976018844,-40.26940200766546,1.3742725433760778,-6.6555755966916195,-6.655772985797267,40.106227169640775,41057.20047331112,25676.609022482717,25676.609022482717,66733.80949579383,77071.69281768706,77059.26571570238,25676.609022482717,102735.8747381851,102735.8747381851,102735.8747381851,130400.97155524822,126275.31932134418,4125.652233904033,0.0,90971.32010486542,54956.82776103225,40016.102604259075,27665.09681706313,67681.1994213222,20974.140039194677,1563.4205478479414,0.0,0.8778103659975374,2.7129500634453487,0.001494314320929203,1.0,1.0,-6.370225287415963,332340.20789178216,1559118.538251357,4.691332860810639,1559118.538251357,4.691332860810639,0.7581444654933707,0.09267438419328133,3.9295943351207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9295943351207,1.2853244392771541,1.2856153026221284,3.0572781587586095,6478.005555086795,15269.809212140652,6451.0842469153,0.00032560733867730696,23150.30823711506,2360.6744644822707,19282.722520587635,1966.2904784597836,0.8329358867746378,0.8329358867746378,35519.12875967467,35405.22815468563,1.004022935920107,0.8,4286.782550581608,4273.035954225843,1.004022935920107,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.355344267232,4632.441516551485,6.14956258938218,4.822075959146267,-3.8574845232200428,8.679560482366309,2.943566641524501,3.5,0.8410190404355717,0.6,0.00022628388150926372,0.99997973845811,0.00022628846646250618,199.1688127204933,0.0,0.0,0.0,0.0014228721177525097,7.648521063526117e-05,0.00014979867087400254,0.0005886480084750905,0.09267438417818495,0.09267438417818495,0.09267438417818495,0.09272760198865428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492128.43863950117,594.2212581588641,0.0,0.09267438417818495,0.09267438419328133,0.09267438419328133,0.37247408782254193,0.37247408782254193,0.5,9.122086492668647,0.2870696955044423,0.2870696955044423,1.1254996934439987e-11,0.00019738910566502454,0.2855476983813219,1.1254996934439987e-11,27665.09681706313,20974.140039194677,0.7581444654933707,0.9860021699729229,0.6066263722326485,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671931984646103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4472544892307,260.4472544892307,-12.702745510769262,244.6112335636489,276.28327541481184,125088.73409002114,125076.33248922073,12.401600800439379,0.0,nan,276.28327541481184,3.1332754148118624,269.9488670445879,-3.2011329554120493,263.614458674341,-9.535541325658983,257.2800503041086,-15.869949695891364,250.94564193388587,-22.20435806611411,244.6112335636489,-28.538766436351068,1.0,1.0,26022.012520719443,26022.012520719443,275.5111492377911,2.3611492377910963,275.5111492377911,275.5111492377911,77062.87559196286,77059.26571570238,3.609876260481542,0.0,8546.071908451686,8546.071908451686,0.8851326856442643,3949.242306796303,275.5111492377911,2.3611492377910963,1.0,0.002,0.16482180286751558,0.00473541698329026,0.0002545154521579505,0.0017454845475662587,0.12725772607897523,0.12725772607897523,0.0,-2.7579067501948273e-13,1.0,1.0005773227079984,0.2855476983700669,0.09267438419328133,0.0,5.3466000959863746e-05,68.69910438108973,0.0,1599955.337382974,266.49442440330836,0.0001973890944100276,1.0,1284911.9655061031,2596.0479061519577,,,,,,,,,,,,,,,,,,,3.0,15269.809212140652,1563.4205478479414,0.37247408782254193,6.173730061729009,2.943566641524501
2184.0,-30.29825108124983,4.822685904205871,35.053165837502895,24.407004739064746,4.893613863094936,-26.779064586785854,-40.26937473155556,1.3744273687417476,-6.6554154059306825,-6.655611994656558,40.10621616072728,41057.05574016354,25676.80659315556,25676.80659315556,66733.86233331909,77071.62051756277,77059.22901868931,25676.80659315556,102736.03561184487,102736.03561184487,102736.03561184487,130400.81575421219,126274.46798162143,4126.347772590751,0.0,90971.27577013194,54956.710993170294,40016.18308551293,27664.780142367326,67680.96322788026,20973.925559494714,1563.4010055062238,0.0,0.8778112845572041,2.712966370510354,0.001494314320929203,1.0,1.0,-6.370646210867733,332342.3226181987,1559118.0625211783,4.69130157795859,1559118.0625211783,4.69130157795859,0.7581453910553267,0.09267399202533233,3.9295850122853424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9295850122853424,1.2853237143841885,1.2856145775651227,3.0572726296955053,6477.993839665546,15269.799581417918,6451.087803747871,0.00032561004544750974,23150.351878308255,2360.678914645496,19282.733152198212,1966.2915625823512,0.8329347758323286,0.8329347758323286,35519.061345272115,35405.22815468563,1.0040205539081921,0.8,4286.77441437741,4273.035954225843,1.0040205539081921,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.259118094979,4632.441516551485,6.149751636222033,4.822685904205871,-3.857274761676776,8.679960665882646,2.9434535789021252,3.5,0.8409867368291787,0.6,0.00022628388150926372,0.9999780733318132,0.00022628884326964446,199.16879963154423,0.0,0.0,0.0,0.0014228721177525097,7.648544726626845e-05,0.00014979843424299527,0.0005886456820650857,0.09267399201796347,0.09267399201796347,0.09267399201796347,0.09272709731209736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492120.6906290888,594.2237853227533,0.0,0.09267399201796347,0.09267399202533233,0.09267399202533233,0.3724721128772455,0.3724721128772455,0.5,9.123679651581448,0.2865904515507509,0.2865904515507509,5.81508174946066e-11,0.00019658872588479426,0.2849657837888344,5.81508174946066e-11,27664.780142367326,20973.925559494714,0.7581453910553267,0.9860063916145475,0.6066263507793966,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671902970515627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4473321077336,260.4473321077336,-12.70266789226639,244.61125330953388,276.28341090593557,125089.27347986061,125076.29641689695,12.977062963667121,0.0,nan,276.28341090593557,3.133410905935591,269.94897938665383,-3.201020613346145,263.6145478673672,-9.53545213263277,257.28011634809224,-15.869883651907742,250.94568482881888,-22.204315171181094,244.61125330953388,-28.5387466904661,1.0,1.0,26022.012520719443,26022.012520719443,275.5113059349107,2.3613059349107175,275.5113059349107,275.5113059349107,77062.88929551645,77059.22901868931,3.6602768271404784,0.0,8546.071908451686,8546.071908451686,0.8851332753691301,3949.232937346769,275.5113059349107,2.3613059349107175,1.0,0.002,0.16476844582978717,0.004735668731157943,0.00025443314311517974,0.0017455668568445238,0.12721657155758986,0.12721657155758986,0.0,-4.029675898520324e-14,1.0,1.0005761477404278,0.2849657837306836,0.09267399202533233,0.0,5.33570358054049e-05,68.55906445182347,0.0,1599955.5243689476,266.4945845940693,0.00019658866773397676,1.0,1284911.4164036573,2596.057424529854,,,,,,,,,,,,,,,,,,,3.0,15269.799581417918,1563.4010055062238,0.3724721128772455,6.173730061729009,2.9434535789021252
2185.0,-30.298234672747107,4.82329393402266,35.053161751350345,24.407175625115656,4.8937569721561935,-26.77903550823816,-40.26934403283519,1.3745578077036018,-6.655269393825563,-6.655465704199768,40.106213749901684,41056.90993784895,25677.03642224439,25677.03642224439,66733.94636009334,77071.56819926017,77059.2681449122,25677.03642224439,102736.30456715659,102736.30456715659,102736.30456715659,130400.81755823843,126273.77373461827,4127.0438236201535,0.0,90971.24427015126,54956.586008962404,40016.28695687651,27664.512991081843,67680.79994795835,20973.74576569552,1563.384174339547,0.0,0.877812090245141,2.71298118266054,0.001494314320929203,1.0,1.0,-6.370702781412774,332344.2442494133,1559117.9583418644,4.6912741391477155,1559117.9583418644,4.6912741391477155,0.7581462132536649,0.0926736204549761,3.929576750229035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929576750229035,1.2853231036690953,1.2856139667118274,3.0572676543443658,6477.983297493508,15269.789958909174,6451.090541548617,0.0003256124477564737,23150.392536511474,2360.6830606283975,19282.741335667855,1966.2923970640184,0.8329336664705024,0.8329336664705024,35519.00160144764,35405.22815468563,1.0040184429284513,0.8,4286.767203930724,4273.035954225843,1.0040184429284513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.163335272971,4632.441516551485,6.1499477649933985,4.82329393402266,-3.8570763100236687,8.680370244046328,2.9433410389270165,3.5,0.8409545825505761,0.6,0.00022628388150926372,0.9999763613834494,0.00022628923067361716,199.16878617452127,0.0,0.0,0.0,0.0014228721177525097,7.648571359058072e-05,0.000149798167918683,0.0005886433978801617,0.09267362044094012,0.09267362044094012,0.09267362044094012,0.0927266904067504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492112.98941408086,594.2262976307294,0.0,0.09267362044094012,0.0926736204549761,0.0926736204549761,0.37247013960481656,0.37247013960481656,0.5,9.125271750202147,0.2861718233028796,0.2861718233028796,2.086153472191654e-11,0.00019631037417866537,0.28476292278696747,2.086153472191654e-11,27664.512991081843,20973.74576569552,0.7581462132536649,0.9860100118705294,0.6066256600013408,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267187403457675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44741011536246,260.44741011536246,-12.702589884637518,244.61127360043548,276.2835466302936,125089.49335272914,125076.45122844908,13.042124280057553,0.0,nan,276.2835466302936,3.1335466302936084,269.94909202432103,-3.2009079756789447,263.6146374183457,-9.535362581654283,257.2801828123692,-15.869817187630758,250.94572820640974,-22.204271793590237,244.61127360043548,-28.538726399564496,1.0,1.0,26022.012520719443,26022.012520719443,275.5114568036373,2.3614568036373385,275.5114568036373,275.5114568036373,77062.84274259656,77059.2681449122,3.574597684360924,0.0,8546.071908451686,8546.071908451686,0.8851337979932109,3949.22463398018,275.5114568036373,2.3614568036373385,1.0,0.002,0.16471512687484874,0.0047359177443527505,0.0002543508851455603,0.0017456491146054447,0.12717544257278013,0.12717544257278013,0.0,-2.48995268847807e-13,1.0,1.0005757385481218,0.28476292276610593,0.0926736204549761,0.0,5.331895268176242e-05,68.51010440734781,0.0,1599955.6954474407,266.4947306061744,0.00019631035331713065,1.0,1284910.917441585,2596.0619851520946,,,,,,,,,,,,,,,,,,,3.0,15269.789958909174,1563.384174339547,0.37247013960481656,6.173730061729009,2.9433410389270165
2186.0,-30.29821699507624,4.823899968347886,35.05315763492244,24.407306068483763,4.893856370973883,-26.77900965847416,-40.269321331847436,1.3746490343921216,-6.655128848825711,-6.655324347035596,40.1062047038732,41056.81065724307,25677.275881666803,25677.275881666803,66734.08653890988,77071.54556685679,77059.19911981364,25677.275881666803,102736.47500148044,102736.47500148044,102736.47500148044,130400.69618708557,126272.95808729989,4127.738099785677,0.0,90971.22773985323,54956.49283031979,40016.372121703826,27664.221185605133,67680.59330730895,20973.547916536445,1563.3662891402541,0.0,0.8778128944017078,2.712995502523175,0.001494314320929203,1.0,1.0,-6.371153390066922,332346.10108632396,1559117.5674344837,4.691246752521754,1559117.5674344837,4.691246752521754,0.7581470584630039,0.09267324359057956,3.9295693502822706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9295693502822706,1.2853226765461725,1.2856135394922485,3.057262913030936,6477.973251219291,15269.780345923471,6451.0929360710015,0.0003256147215841978,23150.431925401328,2360.687077177357,19282.748493055504,1966.2931269144412,0.8329325584590027,0.8329325584590027,35518.94809160937,35405.22815468563,1.0040165522202402,0.8,4286.76074586013,4273.035954225843,1.0040165522202402,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.06792446613,4632.441516551485,6.150145661390693,4.823899968347886,-3.8568818467056465,8.680781815053532,2.943228937762091,3.5,0.8409225536463117,0.6,0.00022628388150926372,0.9999745170224925,0.00022628964804327498,199.16877167662383,0.0,0.0,0.0,0.0014228721177525097,7.648591053174977e-05,0.00014979797097751396,0.000588641515487712,0.09267324358305205,0.09267324358305205,0.09267324358305205,0.09272620398549572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492105.27195417765,594.2288148952211,0.0,0.09267324358305205,0.09267324359057956,0.09267324359057956,0.37246817725406317,0.37246817725406317,0.5,9.126860563143644,0.28572031915183516,0.28572031915183516,-3.200284481863491e-11,0.00019549820990505395,0.2841709569686941,-3.200284481863491e-11,27664.221185605133,20973.547916536445,0.7581470584630039,0.9860150935128273,0.6066260452360613,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671845189581465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4474845831035,260.4474845831035,-12.70251541689646,244.61129415912842,276.2836750070797,125089.25234737319,125076.80205828397,12.450289089218742,0.0,nan,276.2836750070797,3.1336750070797166,269.9491988374935,-3.2008011625064796,263.61472266789224,-9.53527733210774,257.2802464983046,-15.869753501695357,250.94577032872257,-22.204229671277403,244.61129415912842,-28.538705840871557,1.0,1.0,26022.012520719443,26022.012520719443,275.5115900839798,2.36159008397982,275.5115900839798,275.5115900839798,77062.72845902047,77059.19911981364,3.5293392068269895,0.0,8546.071908451686,8546.071908451686,0.8851342660835951,3949.217197033682,275.5115900839798,2.36159008397982,1.0,0.002,0.16466191876488934,0.004736165433174141,0.0002542687957156926,0.0017457312046081767,0.1271343978578463,0.1271343978578463,0.0,3.2386940351791793e-13,1.0,1.0005745431736217,0.28417095700069694,0.09267324359057956,0.0,5.320810885162325e-05,68.36765430632019,0.0,1599955.859344329,266.49487115117427,0.00019549824190789877,1.0,1284910.4353054725,2596.071359398213,,,,,,,,,,,,,,,,,,,3.0,15269.780345923471,1563.3662891402541,0.37246817725406317,6.173730061729009,2.943228937762091
2187.0,-30.298200574224815,4.824504242449446,35.05315332090656,24.407499096728884,4.894024715967931,-26.77897804520445,-40.269294020812936,1.3748021869516465,-6.65497641628599,-6.6551708475946425,40.10619076861404,41056.67655330624,25677.487107712856,25677.487107712856,66734.16366101909,77071.47709572657,77059.0998059052,25677.487107712856,102736.58691361806,102736.58691361806,102736.58691361806,130400.48606892732,126272.05632560069,4128.429743326629,0.0,90971.18932343392,54956.388781029644,40016.44504711586,27663.89915530926,67680.34420242513,20973.32907560938,1563.346677619845,0.0,0.8778137833289944,2.7130110549498876,0.001494314320929203,1.0,1.0,-6.371779389650328,332348.11743233184,1559116.965247534,4.691216478952916,1559116.965247534,4.691216478952916,0.7581479732073191,0.0926728532521002,3.9295608830956783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9295608830956783,1.2853219594872543,1.285612822271063,3.057258031025374,6477.962906835331,15269.770758910387,6451.095552192909,0.0003256170737354816,23150.472032327314,2360.6911669456254,19282.756312818958,1966.2939243083988,0.8329314532287947,0.8329314532287947,35518.886864416454,35405.22815468563,1.004014388829107,0.8,4286.753356386586,4273.035954225843,1.004014388829107,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.972862370027,4632.441516551485,6.150336290601993,4.824504242449446,-3.8566784161541476,8.681182658603595,2.943117248006905,3.5,0.8408906422876872,0.6,0.00022628388150926372,0.9999728037923131,0.00022629003574007318,199.16875820947712,0.0,0.0,0.0,0.0014228721177525097,7.648614746774725e-05,0.00014979773404151647,0.000588639316065913,0.09267285325120801,0.09267285325120801,0.09267285325120801,0.09272566624128362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492097.5522003207,594.231332651285,0.0,0.09267285325120801,0.0926728532521002,0.0926728532521002,0.3724662168921448,0.3724662168921448,0.5,9.128444952965959,0.2851988070273137,0.2851988070273137,2.887645678129047e-11,0.0001944313086710281,0.28339145794433307,2.887645678129047e-11,27663.89915530926,20973.32907560938,0.7581479732073191,0.986019862154127,0.6066262965582716,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671816439335961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4475623081525,260.4475623081525,-12.702437691847479,244.61131534661146,276.28380926969436,125089.79510356292,125076.80022441917,12.994879143737984,0.0,nan,276.28380926969436,3.133809269694382,269.9493104850809,-3.200689514919077,263.6148117004552,-9.535188299544757,257.2803129158415,-15.8696870841585,250.94581413123143,-22.204185868768548,244.61131534661146,-28.538684653388515,1.0,1.0,26022.012520719443,26022.012520719443,275.51173196241996,2.361731962419981,275.51173196241996,275.51173196241996,77062.78783845004,77059.0998059052,3.688032544829184,0.0,8546.071908451686,8546.071908451686,0.8851348016830312,3949.2086875111568,275.51173196241996,2.361731962419981,1.0,0.002,0.16460885656552357,0.004736414639444645,0.0002541869378903757,0.0017458130620775817,0.12709346894518786,0.12709346894518786,0.0,-3.20425110056366e-14,1.0,1.0005729689489038,0.2833914579154566,0.0926728532521002,0.0,5.3062196851139435e-05,68.1801426734744,0.0,1599956.0368382463,266.495023583714,0.0001944312797945713,1.0,1284909.9117540652,2596.08325396422,,,,,,,,,,,,,,,,,,,3.0,15269.770758910387,1563.346677619845,0.3724662168921448,6.173730061729009,2.943117248006905
