time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2188.0,-30.2981834869593,4.825106521989364,35.05314915553384,24.40766153102743,4.894155032741058,-26.778949634989907,-40.26926719872279,1.3749211807689423,-6.6548364327243235,-6.655030418271398,40.106186430392746,41056.54327037267,25677.726455149896,25677.726455149896,66734.26972552256,77071.43093594899,77059.0971679042,25677.726455149896,102736.8236230541,102736.8236230541,102736.8236230541,130400.45289746225,126271.33132164936,4129.1215758128965,0.0,90971.15667937802,54956.2690137907,40016.54185065258,27663.62927440816,67680.17112506073,20973.14692267399,1563.3298613564887,0.0,0.877814564450293,2.7130252761851086,0.001494314320929203,1.0,1.0,-6.371965421488881,332349.9620981651,1559116.777779266,4.691189876888732,1559116.777779266,4.691189876888732,0.7581487849852158,0.09267248305915254,3.92955206092484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92955206092484,1.2853214023598147,1.2856122650175479,3.057252492419632,6477.951171194378,15269.761147308274,6451.099132147444,0.00032561978636857423,23150.515699737924,2360.695619782283,19282.767013542634,1966.295015478541,0.8329303443448098,0.8329303443448098,35518.82307026386,35405.22815468563,1.0040121347384527,0.8,4286.745657108207,4273.035954225843,1.0040121347384527,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.878206577699,4632.441516551485,6.150533065777473,4.825106521989364,-3.8564851052090074,8.68159162719837,2.9430060373081224,3.5,0.8408588678023207,0.6,0.00022628388150926372,0.9999710210367853,0.00022629043917157633,199.16874419578966,0.0,0.0,0.0,0.0014228721177525097,7.64863801625839e-05,0.00014979750134667984,0.0005886370801382372,0.09267248305512374,0.09267248305512374,0.09267248305512374,0.09272523739170521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492089.8874567531,594.2338329212805,0.0,0.09267248305512374,0.09267248305915254,0.09267248305915254,0.3724642539271766,0.3724642539271766,0.5,9.130027583334522,0.2847210518829115,0.2847210518829115,-2.631850293255411e-11,0.00019398554707095172,0.28306499678251384,-2.631850293255411e-11,27663.62927440816,20973.14692267399,0.7581487849852158,0.986023950829109,0.6066258785680018,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671787772678367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44763930174116,260.44763930174116,-12.702360698258815,244.6113368179592,276.2839417855238,125089.85558463466,125076.98299853086,12.872586103806185,0.0,nan,276.2839417855238,3.1339417855238025,269.9494207920135,-3.200579207986493,263.6148997984928,-9.535100201507191,257.2803788049828,-15.869621195017203,250.94585781147504,-22.20414218852494,244.6113368179592,-28.53866318204078,1.0,1.0,26022.012520719443,26022.012520719443,275.5118720830633,2.3618720830633038,275.5118720830633,275.5118720830633,77062.74141150445,77059.0971679042,3.6442436002544127,0.0,8546.071908451686,8546.071908451686,0.8851353597371108,3949.1998212294643,275.5118720830633,2.3618720830633038,1.0,0.002,0.16455585556196375,0.004736661301879552,0.00025410516769025715,0.0017458948323569557,0.12705258384512857,0.12705258384512857,0.0,4.7212667803053776e-14,1.0,1.0005723099943182,0.28306499680883235,0.09267248305915254,0.0,5.30010014576926e-05,68.10148671987197,0.0,1599956.2005974199,266.49516356727565,0.00019398557338945466,1.0,1284909.4327818155,2596.089284793098,,,,,,,,,,,,,,,,,,,3.0,15269.761147308274,1563.3298613564887,0.3724642539271766,6.173730061729009,2.9430060373081224
2189.0,-30.298164224264074,4.825706892640831,35.05314491751142,24.40778739927339,4.894249586081595,-26.778922843223768,-40.26924058618022,1.375008205138771,-6.654692919165257,-6.654886039843603,40.10617600302929,41056.4359064013,25677.955522441633,25677.955522441633,66734.39142884294,77071.41221218888,77059.02167121782,25677.955522441633,102736.97719365946,102736.97719365946,102736.97719365946,130400.30720119155,126270.49588218445,4129.811319007104,0.0,90971.14202761861,54956.16572221617,40016.640339336045,27663.330007532095,67679.97034686814,20972.943873225435,1563.3115529235786,0.0,0.8778153903152659,2.7130399027668455,0.001494314320929203,1.0,1.0,-6.372455209490909,332351.8586477841,1559116.327180685,4.691161751055488,1559116.327180685,4.691161751055488,0.7581496467531197,0.09267210324240155,3.9295448053278568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9295448053278568,1.2853209949132005,1.2856118574787303,3.0572478165994825,6477.9412636925645,15269.75154960402,6451.101436541296,0.00032562202464959966,23150.554716738632,2360.699598409103,19282.773901530065,1966.295717857787,0.8329292380881037,0.8329292380881037,35518.77060416918,35405.22815468563,1.0040102809120361,0.8,4286.739325006406,4273.035954225843,1.0040102809120361,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.78389444045,4632.441516551485,6.15072688112956,4.825706892640831,-3.856289062148887,8.681995954789718,2.9428952320400796,3.5,0.8408272091543084,0.6,0.00022628388150926372,0.999969011317548,0.0002262908939659186,199.16872839798106,0.0,0.0,0.0,0.0014228721177525097,7.648661104013948e-05,0.00014979727046912425,0.0005886350860242392,0.0926721032443867,0.0926721032443867,0.0926721032443867,0.09272473860571938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492082.2104772096,594.2363368670505,0.0,0.0926721032443867,0.09267210324240155,0.09267210324240155,0.37246229899706357,0.37246229899706357,0.5,9.131606645604467,0.284210580815909,0.284210580815909,-5.718447937397286e-11,0.00019312067837518043,0.2824308303527232,-5.718447937397286e-11,27663.330007532095,20972.943873225435,0.7581496467531197,0.9860286741678669,0.6066260918257208,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671759200724855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4477126434075,260.4477126434075,-12.702287356592478,244.6113585721987,276.28406671461516,125089.58694877113,125077.32492881308,12.262019958017246,0.0,nan,276.28406671461516,3.1340667146151873,269.9495250861371,-3.2004749138628767,263.6149834576338,-9.53501654236618,257.28044182917154,-15.86955817082844,250.9459002006885,-22.20409979931148,244.6113585721987,-28.53864142780128,1.0,1.0,26022.012520719443,26022.012520719443,275.51200762741064,2.3620076274106623,275.51200762741064,275.51200762741064,77062.60525631144,77059.02167121782,3.5835850936127827,0.0,8546.071908451686,8546.071908451686,0.8851358186960464,3949.192529354496,275.51200762741064,2.3620076274106623,1.0,0.002,0.16450297329491664,0.0047369081630656154,0.00025402358285485035,0.001745976417730738,0.12701179142742516,0.12701179142742516,0.0,5.855884353811458e-13,1.0,1.00057102935134,0.2824308304099077,0.09267210324240155,0.0,5.2882266467553155e-05,67.94889696957961,0.0,1599956.3679044936,266.4953070808347,0.0001931207355596598,1.0,1284908.940339591,2596.0992307494284,,,,,,,,,,,,,,,,,,,3.0,15269.75154960402,1563.3115529235786,0.37246229899706357,6.173730061729009,2.9428952320400796
2190.0,-30.298143952401297,4.826305496535428,35.0531404386856,24.40793520016598,4.894370239719745,-26.778892533196043,-40.269213484693296,1.375118820519356,-6.654542505521874,-6.654734467991776,40.10616057750244,41056.33087418479,25678.167533706594,25678.167533706594,66734.49840789138,77071.37791840755,77058.89906712402,25678.167533706594,102737.06660083061,102737.06660083061,102737.06660083061,130400.07122316868,126269.57287571141,4130.498347457271,0.0,90971.12186212385,54956.07481792016,40016.7189380041,27663.004622338063,67679.72356034216,20972.722458473123,1563.2918349652182,0.0,0.8778162744216617,2.7130552614679724,0.001494314320929203,1.0,1.0,-6.373155053825087,332353.84970010543,1559115.6605946727,4.691131641777333,1559115.6605946727,4.691131641777333,0.7581505604614441,0.09267171190704036,3.929537590903689,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929537590903689,1.28532047701425,1.2856113394625814,3.0572434355296774,6477.931980731361,15269.741996050449,6451.103324214547,0.00032562410224913163,23150.592088165497,2360.703409234091,19282.779543911736,1966.296293220594,0.8329281372362406,0.8329281372362406,35518.71843578087,35405.22815468563,1.0040084376053953,0.8,4286.73302883461,4273.035954225843,1.0040084376053953,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.6899451425825,4632.441516551485,6.150916085057806,4.826305496535428,-3.8560877866212784,8.682393283156706,2.9427848547232545,3.5,0.8407956727780727,0.6,0.00022628388150926372,0.9999668963143544,0.00022629137258772618,199.1687117725321,0.0,0.0,0.0,0.0014228721177525097,7.64868461602017e-05,0.00014979703534906202,0.0005886330814100679,0.09267171190007308,0.09267171190007308,0.09267171190007308,0.09272418737691375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492074.532488853,594.23884087991,0.0,0.09267171190007308,0.09267171190704036,0.09267171190704036,0.37246034483324436,0.37246034483324436,0.5,9.133180909359227,0.2836293087567583,0.2836293087567583,-1.3073986337985843e-11,0.00019196246989849897,0.28157941416668564,-1.3073986337985843e-11,27663.004622338063,20972.722458473123,0.7581505604614441,0.9860338502770623,0.6066267519189794,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267173071941032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4477854616296,260.4477854616296,-12.702214538370356,244.6113809694766,276.2841899537791,125089.67032925166,125077.49582310767,12.17450614398762,0.0,nan,276.2841899537791,3.134189953779128,269.9496281569249,-3.200371843075061,263.61506636003486,-9.534933639965118,257.2805045632142,-15.869495436785769,250.94594276634808,-22.204057233651895,244.6113809694766,-28.538619030523364,1.0,1.0,26022.012520719443,26022.012520719443,275.51214485301136,2.3621448530113867,275.51214485301136,275.51214485301136,77062.54047184842,77058.89906712402,3.641404724403401,0.0,8546.071908451686,8546.071908451686,0.8851362750504229,3949.1852788582073,275.51214485301136,2.3621448530113867,1.0,0.002,0.16445025038759487,0.004737155616494279,0.00025394224780433033,0.001746057751832641,0.12697112390216517,0.12697112390216517,0.0,-3.630286175837494e-13,1.0,1.0005693097888133,0.2815794141797596,0.09267171190704036,0.0,5.272290547700108e-05,67.74410535149242,0.0,1599956.5428963809,266.4954574944781,0.0001919624829724853,1.0,1284908.4233615298,2596.1120018919287,,,,,,,,,,,,,,,,,,,3.0,15269.741996050449,1563.2918349652182,0.37246034483324436,6.173730061729009,2.9427848547232545
2191.0,-30.298122964615384,4.82690226404751,35.0531358667802,24.408092710096412,4.894496184250703,-26.778861049730704,-40.26918240180237,1.375234269490208,-6.654395928765837,-6.654587006448964,40.106148933607614,41056.19956824775,25678.387899696067,25678.387899696067,66734.58746794381,77071.336546026,77058.81919381616,25678.387899696067,102737.20709351223,102737.20709351223,102737.20709351223,130399.90669973934,126268.72264197696,4131.18405776238,0.0,90971.0919848501,54955.95500756219,40016.81886365324,27662.699606227114,67679.51846988036,20972.51542172939,1563.273187830682,0.0,0.8778171217067567,2.713070200547196,0.001494314320929203,1.0,1.0,-6.373659802799466,332355.7867679236,1559115.157425692,4.6911027865279395,1559115.157425692,4.6911027865279395,0.7581514356974868,0.09267132682885586,3.9295291214942547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9295291214942547,1.2853199364849732,1.2856107988109853,3.057238131885302,6477.92074294535,15269.732463355958,6451.106592956788,0.00032562668828896443,23150.634381927463,2360.7077219975695,19282.789314401038,1966.2972895332289,0.8329270376043839,0.8329270376043839,35518.657192415325,35405.22815468563,1.0040062736463193,0.8,4286.725637409203,4273.035954225843,1.0040062736463193,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.596392488061,4632.441516551485,6.151106714388678,4.82690226404751,-3.8558898224599107,8.68279208650742,2.9426749450525262,3.5,0.8407642700150075,0.6,0.00022628388150926372,0.999964706622581,0.0002262918681135719,199.16869455994012,0.0,0.0,0.0,0.0014228721177525097,7.648711582192078e-05,0.00014979676568734296,0.0005886307530740655,0.09267132682128927,0.09267132682128927,0.09267132682128927,0.09272368141751192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492066.8903586669,594.2413333673302,0.0,0.09267132682128927,0.09267132682885586,0.09267132682885586,0.37245838646835255,0.37245838646835255,0.5,9.134751546612799,0.2830353419646485,0.2830353419646485,1.7053025658242404e-12,0.000191077683155072,0.28092720364952584,1.7053025658242404e-12,27662.699606227114,20972.51542172939,0.7581514356974868,0.9860381541816513,0.6066266500775878,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267170232199135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44785839766183,260.44785839766183,-12.702141602338145,244.61140406463124,276.2843127306911,125089.78362561691,125077.58942347342,12.194202143489335,0.0,nan,276.2843127306911,3.1343127306911356,269.9497309974819,-3.200269002518098,263.6151492642469,-9.534850735753082,257.280567531068,-15.869432468931961,250.9459857978518,-22.204014202148187,244.61140406463124,-28.538595935368733,1.0,1.0,26022.012520719443,26022.012520719443,275.5122829683529,2.362282968352929,275.5122829683529,275.5122829683529,77062.48881535158,77058.81919381616,3.669621535416809,0.0,8546.071908451686,8546.071908451686,0.8851368107897566,3949.176767101726,275.5122829683529,2.362282968352929,1.0,0.002,0.16439764959096514,0.00473740184282112,0.00025386109912220586,0.0017461389004730713,0.12693054956110292,0.12693054956110292,0.0,-4.0472313000972093e-13,1.0,1.0005679926864486,0.28092720364782053,0.09267132682885586,0.0,5.260079462776488e-05,67.58717763668012,0.0,1599956.7137717318,266.49560407123414,0.00019107768144976944,1.0,1284907.9204024954,2596.1222172841826,,,,,,,,,,,,,,,,,,,3.0,15269.732463355958,1563.273187830682,0.37245838646835255,6.173730061729009,2.9426749450525262
2192.0,-30.2981019485107,4.82749738646479,35.05313135720238,24.40830477224665,4.8946768545847075,-26.77882406820646,-40.269150550570316,1.375398974212667,-6.65423895476323,-6.654429540332709,40.10614158851467,41056.04448049373,25678.5853102612,25678.5853102612,66734.62979075493,77071.25558958143,77058.83146571982,25678.5853102612,102737.41677598102,102737.41677598102,102737.41677598102,130399.8214899012,126267.95256362161,4131.868926279585,0.0,90971.03714128783,54955.82603193229,40016.90123261727,27662.404713920165,67679.30594653744,20972.316313863914,1563.2547803195316,0.0,0.8778180070426022,2.71308614728289,0.001494314320929203,1.0,1.0,-6.373865976893853,332357.8552669324,1559114.840021307,4.691072635455262,1559114.840021307,4.691072635455262,0.758152320116635,0.09267094314312183,3.929518676937063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929518676937063,1.2853191653422513,1.2856100274937572,3.0572318400704166,6477.907411344604,15269.722945679523,6451.111337366369,0.00032562981865737585,23150.681958889912,2360.712573497567,19282.803495758773,1966.2987356292695,0.8329259384237765,0.8329259384237765,35518.58166647143,35405.22815468563,1.0040036050311696,0.8,4286.716522227898,4273.035954225843,1.0040036050311696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.503216109912,4632.441516551485,6.151291298845918,4.82749738646479,-3.8556844615330594,8.683181847997849,2.9425654790795632,3.5,0.8407329940227324,0.6,0.00022628388150926372,0.9999625139814369,0.0002262923643090329,199.16867732412615,0.0,0.0,0.0,0.0014228721177525097,7.648739215034682e-05,0.0001497964893589169,0.000588628102675468,0.09267094313389024,0.09267094313389024,0.09267094313389024,0.0927232281150796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492059.2791633542,594.2438159611928,0.0,0.09267094313389024,0.09267094314312183,0.09267094314312183,0.372456428555906,0.372456428555906,0.5,9.136320095352554,0.28248380902834924,0.28248380902834924,5.098854671814479e-11,0.0001905855694985803,0.280563563438875,5.098854671814479e-11,27662.404713920165,20972.316313863914,0.758152320116635,0.9860418758352997,0.6066262634685634,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671674011770202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4479364077176,260.4479364077176,-12.7020635922824,244.6114282331753,276.28444458226096,125090.44277333502,125077.4002412063,13.042532128727625,0.0,nan,276.28444458226096,3.1344445822609828,269.9498413124405,-3.200158687559451,263.61523804261253,-9.534761957387445,257.2806347728177,-15.8693652271823,250.94603150299818,-22.203968497001796,244.6114282331753,-28.538571766824674,1.0,1.0,26022.012520719443,26022.012520719443,275.51244187043926,2.3624418704392838,275.51244187043926,275.51244187043926,77062.52733013836,77058.83146571982,3.6958644185360754,0.0,8546.071908451686,8546.071908451686,0.885137471468396,3949.1662703217485,275.51244187043926,2.3624418704392838,1.0,0.002,0.1643451169413126,0.004737649540771793,0.0002537800608373486,0.0017462199387502787,0.1268900304186743,0.1268900304186743,0.0,-4.1237282685790966e-13,1.0,1.0005672586727614,0.28056356338788646,0.09267094314312183,0.0,5.2532647337614296e-05,67.49958642941895,0.0,1599956.8974166538,266.49576104523675,0.00019058551851003358,1.0,1284907.3833194785,2596.128949922356,,,,,,,,,,,,,,,,,,,3.0,15269.722945679523,1563.2547803195316,0.372456428555906,6.173730061729009,2.9425654790795632
2193.0,-30.298080077459016,4.828090459935483,35.053127046148234,24.40843399325388,4.8947805221398095,-26.778794017527197,-40.26911967722697,1.375494462287084,-6.654104016443682,-6.654294233033417,40.10613829875525,41055.94141683789,25678.831184323946,25678.831184323946,66734.77260116184,77071.23529298784,77058.83284164568,25678.831184323946,102737.66402596963,102737.66402596963,102737.66402596963,130399.80949684905,126267.25547607528,4132.554020773771,0.0,90971.02728482972,54955.733408992186,40016.993195375035,27662.14547087942,67679.13866625445,20972.141441022854,1563.2386019894661,0.0,0.8778187562512961,2.713099849307694,0.001494314320929203,1.0,1.0,-6.374003570741252,332359.63269050716,1559114.6978602603,4.691047120370679,1559114.6978602603,4.691047120370679,0.7581531036014799,0.09267057805400769,3.929512495456174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929512495456174,1.2853187182702868,1.285609580320622,3.0572280941681935,6477.89947422729,15269.71342927,6451.11229894125,0.0003256315479680811,23150.71586870446,2360.7160313363343,19282.80636997044,1966.299028717293,0.8329248425547511,0.8329248425547511,35518.536967364715,35405.22815468563,1.0040020256445812,0.8,4286.711127519262,4273.035954225843,1.0040020256445812,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.410462538822,4632.441516551485,6.151486878151031,4.828090459935483,-3.8554960963586633,8.683586556294147,2.9424565114488557,3.5,0.8407018604139588,0.6,0.00022628388150926372,0.9999602321479206,0.00022629288069106967,199.16865938715273,0.0,0.0,0.0,0.0014228721177525097,7.648765999588657e-05,0.00014979622151337714,0.0005886261242089364,0.09267057803670926,0.09267057803670926,0.09267057803670926,0.09272281592763373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492051.6944568376,594.246290100022,0.0,0.09267057803670926,0.09267057805400769,0.09267057805400769,0.3724544772279636,0.3724544772279636,0.5,9.137887231913336,0.2819960491590905,0.2819960491590905,-5.184119800105691e-11,0.00019021658971496436,0.2802906622921455,-5.184119800105691e-11,27662.14547087942,20972.141441022854,0.7581531036014799,0.9860464231120085,0.6066262400190507,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671645779671628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4480116467348,260.4480116467348,-12.701988353265165,244.61145272759924,276.2845705658712,125090.30508376205,125077.72584407812,12.57923968395495,0.0,nan,276.2845705658712,3.134570565871229,269.94994699821365,-3.20005300178633,263.6153234305633,-9.53467656943667,257.2806998629095,-15.869300137090477,250.94607629525186,-22.20392370474812,244.61145272759924,-28.538547272400734,1.0,1.0,26022.012520719443,26022.012520719443,275.51257733873956,2.362577338739584,275.51257733873956,275.51257733873956,77062.4183089615,77058.83284164568,3.585467315817368,0.0,8546.071908451686,8546.071908451686,0.8851378624826719,3949.160057933455,275.51257733873956,2.362577338739584,1.0,0.002,0.16429263547120032,0.004737893141913693,0.00025369908998524134,0.0017463009098407267,0.12684954499262066,0.12684954499262066,0.0,-1.7403179591868323e-13,1.0,1.0005667078930192,0.2802906623439867,0.09267057805400769,0.0,5.248146842500081e-05,67.43380204632665,0.0,1599957.0553588478,266.4958959835563,0.00019021664155616236,1.0,1284906.9218155285,2596.134238732099,,,,,,,,,,,,,,,,,,,3.0,15269.71342927,1563.2386019894661,0.3724544772279636,6.173730061729009,2.9424565114488557
2194.0,-30.298057850212732,4.828681937929437,35.053122659809155,24.40863187601792,4.894949624760249,-26.77875710271868,-40.269087825994916,1.3756488772182727,-6.653945556596511,-6.6541350254100005,40.10612750386651,41055.80225828915,25679.02264104064,25679.02264104064,66734.82489932979,77071.16510113917,77058.80194793556,25679.02264104064,102737.82458897619,102737.82458897619,102737.82458897619,130399.65865886203,126266.42201406632,4133.236644795707,0.0,90970.98191802257,54955.6190749832,40017.069825599305,27661.83406988584,67678.90389548514,20971.930567788255,1563.219366585479,0.0,0.8778196642284355,2.713115975845061,0.001494314320929203,1.0,1.0,-6.374398112634992,332361.724085388,1559114.2313788284,4.691016198298068,1559114.2313788284,4.691016198298068,0.7581540151966795,0.09267019163529161,3.929503113845002,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929503113845002,1.2853179953054115,1.285608857192143,3.057222514737523,6477.887652083213,15269.70393068845,6451.115993787842,0.00032563428692938606,23150.7595954054,2360.7204902189233,19282.817414114164,1966.3001549065343,0.8329237463958251,0.8329237463958251,35518.469127665376,35405.22815468563,1.0039996286152724,0.8,4286.702939986248,4273.035954225843,1.0039996286152724,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.318025756484,4632.441516551485,6.1516689630725985,4.828681937929437,-3.855289850975095,8.683971788904532,2.942347917589956,3.5,0.8406708335971302,0.6,0.00022628388150926372,0.9999579131579485,0.00022629340548407763,199.16864115805885,0.0,0.0,0.0,0.0014228721177525097,7.648793632613043e-05,0.0001497959451831333,0.0005886236330384775,0.09267019163485074,0.09267019163485074,0.09267019163485074,0.09272232202908737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492044.0889938892,594.2487706243186,0.0,0.09267019163485074,0.09267019163529161,0.09267019163529161,0.3724525351764154,0.3724525351764154,0.5,9.139451144378139,0.28148641398860264,0.28148641398860264,4.604316927725449e-12,0.0001894688135166689,0.27973691277503576,4.604316927725449e-12,27661.83406988584,20971.930567788255,0.7581540151966795,0.986050616339572,0.6066262881811829,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671617644853257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4480905995577,260.4480905995577,-12.701909400442275,244.61147814504508,276.2847030540714,125090.83893451486,125077.63878286966,13.200151645202501,0.0,nan,276.2847030540714,3.1347030540713945,269.95005807226374,-3.1999419277362335,263.615413090461,-9.534586909538973,257.28076810865633,-15.869231891343645,250.9461231268486,-22.203876873151387,244.61147814504508,-28.538521854954894,1.0,1.0,26022.012520719443,26022.012520719443,275.5127329314027,2.362732931402718,275.5127329314027,275.5127329314027,77062.43381773349,77058.80194793556,3.6318697979295393,0.0,8546.071908451686,8546.071908451686,0.8851384559234303,3949.150629414227,275.5127329314027,2.362732931402718,1.0,0.002,0.16424025769691966,0.004738140502986382,0.00025361829166358125,0.0017463817085482671,0.12680914583179062,0.12680914583179062,0.0,2.1184833401410863e-13,1.0,1.0005655897673928,0.27973691277043145,0.09267019163529161,0.0,5.2377772839552307e-05,67.30053442844259,0.0,1599957.240383637,266.49605444340347,0.00018946880891235196,1.0,1284906.3787916843,2596.1433810272056,,,,,,,,,,,,,,,,,,,3.0,15269.70393068845,1563.219366585479,0.3724525351764154,6.173730061729009,2.942347917589956
2195.0,-30.298034687614955,4.829271400274716,35.05311840029858,24.40876696435737,4.895050382992228,-26.77872618052626,-40.269056882802374,1.3757418760554643,-6.653809824056054,-6.653998791186454,40.106122391440394,41055.68311470273,25679.264519174056,25679.264519174056,66734.94763387679,77071.1405718639,77058.78084956807,25679.264519174056,102738.04536874212,102738.04536874212,102738.04536874212,130399.61215522958,126265.6928169218,4133.919338307777,0.0,90970.95917311529,54955.50171655423,40017.17495173451,27661.566786487452,67678.74173822196,20971.749953802617,1563.2027861624656,0.0,0.8778204254333315,2.7131297735810094,0.001494314320929203,1.0,1.0,-6.374634035194049,332363.51370275434,1559114.010455676,4.690990274732901,1559114.010455676,4.690990274732901,0.7581548115360992,0.0926698254877169,3.929494954493373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929494954493373,1.285317559888761,1.2856084216769597,3.0572172022869233,6477.876395637868,15269.694439971703,6451.119295615653,0.0003256368792246338,23150.801878264305,2360.7248018705986,19282.82728349845,1966.301161303651,0.8329226514439917,0.8329226514439918,35518.410126263785,35405.22815468563,1.0039975438768798,0.8,4286.695819142138,4273.035954225843,1.0039975438768798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.226019316112,4632.441516551485,6.151862501058637,4.829271400274716,-3.8551012045818394,8.684372604856556,2.9422398308846907,3.5,0.8406399516813402,0.6,0.00022628388150926372,0.9999554965880211,0.00022629395236225405,199.16862216186456,0.0,0.0,0.0,0.0014228721177525097,7.648820477942193e-05,0.0001497956767298418,0.0005886213559148337,0.09266982548029475,0.09266982548029475,0.09266982548029475,0.09272189050643735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492036.52055843227,594.2512393362983,0.0,0.09266982548029475,0.0926698254877169,0.0926698254877169,0.37245059512288775,0.37245059512288775,0.5,9.141013094408443,0.28101261653267784,0.28101261653267784,-1.318767317570746e-11,0.0001889671303842988,0.27936475599238975,-1.318767317570746e-11,27661.566786487452,20971.749953802617,0.7581548115360992,0.9860547923896735,0.6066259812202788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671589585802185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44816646285557,260.44816646285557,-12.70183353714441,244.61150385792908,276.2848290677831,125090.59672822627,125077.91311614824,12.683612078046814,0.0,nan,276.2848290677831,3.13482906778313,269.95016402581405,-3.1998359741859304,263.6154989838475,-9.53450101615249,257.2808339418643,-15.869166058135704,250.94616889989504,-22.203831100104935,244.61150385792908,-28.538496142070898,1.0,1.0,26022.012520719443,26022.012520719443,275.51286669684674,2.3628666968467655,275.51286669684674,275.51286669684674,77062.32336208737,77058.78084956807,3.5425125192996347,0.0,8546.071908451686,8546.071908451686,0.8851389720490678,3949.14242926584,275.51286669684674,2.3628666968467655,1.0,0.002,0.1641879496603584,0.004738383542769112,0.00025353758901488317,0.0017464624105442614,0.12676879450744158,0.12676879450744158,0.0,-4.4085568529084185e-13,1.0,1.0005648384405896,0.2793647560055774,0.0926698254877169,0.0,5.230803458705769e-05,67.21090299717237,0.0,1599957.3990687048,266.4961901759439,0.00018896714357197197,1.0,1284905.9141251317,2596.1499282565283,,,,,,,,,,,,,,,,,,,3.0,15269.694439971703,1563.2027861624656,0.37245059512288775,6.173730061729009,2.9422398308846907
2196.0,-30.298010655057432,4.82985909229089,35.053113933254,24.408914416003995,4.895171025006597,-26.778692487053277,-40.26902545066548,1.3758528571665443,-6.653662102779947,-6.653849987068938,40.10610788306485,41055.57705199355,25679.476958938714,25679.476958938714,66735.05401093226,77071.1076581019,77058.66731130621,25679.476958938714,102738.14427024493,102738.14427024493,102738.14427024493,130399.39311242088,126264.79407729789,4134.599035122985,0.0,90970.93937495266,54955.408769492344,40017.25622828925,27661.248842175948,67678.5050704652,20971.533683624722,1563.1834943546319,0.0,0.8778212909384405,2.713144851514112,0.001494314320929203,1.0,1.0,-6.3752898749327755,332365.46845247207,1559113.3835044736,4.690960799158428,1559113.3835044736,4.690960799158428,0.7581557074042437,0.09266944006681026,3.9294878753961258,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9294878753961258,1.2853170402802456,1.285607901950859,3.0572129305461906,6477.86734433185,15269.684968734073,6451.121060307174,0.00032563889946261686,23150.838546812418,2360.7285410219006,19282.8325582795,1966.3016991816269,0.8329215600242051,0.8329215600242051,35518.35893631137,35405.22815468563,1.003995735146666,0.8,4286.68964105719,4273.035954225843,1.003995735146666,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.13433307597,4632.441516551485,6.152048523080281,4.82985909229089,-3.854903286908626,8.684762379199515,2.9421321219220657,3.5,0.8406091776920188,0.6,0.00022628388150926372,0.999952989261254,0.00022629451978181285,199.1686024521995,0.0,0.0,0.0,0.0014228721177525097,7.648847747553139e-05,0.00014979540403373235,0.0005886192239406152,0.0926694400576862,0.0926694400576862,0.0926694400576862,0.09272135291269394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492028.9286874778,594.2537152141499,0.0,0.0926694400576862,0.09266944006681026,0.09266944006681026,0.37244866209533667,0.37244866209533667,0.5,9.142570478724316,0.2804680859404698,0.2804680859404698,7.79891706770286e-11,0.00018788428900506915,0.2785601121361765,7.79891706770286e-11,27661.248842175948,20971.533683624722,0.7581557074042437,0.9860598123650834,0.6066265354006783,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671561622450174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44824168505585,260.44824168505585,-12.70175831494413,244.61153014356356,276.2849532265506,125090.6611646002,125078.0847369401,12.57642766008663,0.0,nan,276.2849532265506,3.1349532265506355,269.95026860994983,-3.1997313900501467,263.61558399336593,-9.534416006634046,257.2808993767497,-15.86910062325029,250.94621476015533,-22.20378523984465,244.61153014356356,-28.53846985643642,1.0,1.0,26022.012520719443,26022.012520719443,275.5130022155317,2.363002215531708,275.5130022155317,275.5130022155317,77062.26523008605,77058.66731130621,3.5979187798366183,0.0,8546.071908451686,8546.071908451686,0.8851394198422973,3949.1353147731065,275.5130022155317,2.363002215531708,1.0,0.002,0.16413579223671315,0.004738628159680836,0.0002534571254395732,0.0017465428738358212,0.12672856271978658,0.12672856271978658,0.0,-7.246057052989752e-13,1.0,1.0005632133243172,0.2785601120581873,0.09266944006681026,0.0,5.2157421418504844e-05,67.01735277414342,0.0,1599957.5710041875,266.49633789722003,0.00018788421101589847,1.0,1284905.4065845066,2596.1620758749177,,,,,,,,,,,,,,,,,,,3.0,15269.684968734073,1563.1834943546319,0.37244866209533667,6.173730061729009,2.9421321219220657
2197.0,-30.297985895640274,4.830444969467471,35.05310937350823,24.40907157668846,4.895297165193359,-26.778657589559774,-40.2689939137548,1.3759688593446724,-6.6535169712281,-6.653703984444151,40.106096273823546,41055.460563910194,25679.69474043014,25679.69474043014,66735.15530434033,77071.06772257447,77058.58767239541,25679.69474043014,102738.28241282556,102738.28241282556,102738.28241282556,130399.229087608,126263.95175363583,4135.277333972159,0.0,90970.910179129,54955.30302138017,40017.34128638759,27660.94667478244,67678.28796117003,20971.328564431682,1563.1650247074303,0.0,0.8778221301171848,2.713159643095323,0.001494314320929203,1.0,1.0,-6.3757927368540095,332367.38640643953,1559112.881833626,4.690932220187951,1559112.881833626,4.690932220187951,0.7581565739957317,0.09266905915149412,3.929479591964578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929479591964578,1.2853164971637716,1.2856073587114802,3.0572077777228546,6477.856426117523,15269.675515696721,6451.12414302614,0.00032564140520160935,23150.879919355248,2360.7327598471697,19282.841772732783,1966.3026387943676,0.8329204695416955,0.8329204695416955,35518.299037624056,35405.22815468563,1.0039936187054885,0.8,4286.682411920199,4273.035954225843,1.0039936187054885,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.043027187599,4632.441516551485,6.152235272412293,4.830444969467471,-3.8547076955586896,8.68515266502616,2.9420248613474027,3.5,0.8405785318135436,0.6,0.00022628388150926372,0.9999504061080055,0.00022629510436422847,199.16858214642386,0.0,0.0,0.0,0.0014228721177525097,7.648875108153124e-05,0.00014979513042773248,0.0005886169079914469,0.09266905910960595,0.09266905910960595,0.09266905910960595,0.09272085150568005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492021.3683364716,594.2561809388096,0.0,0.09266905910960595,0.09266905915149412,0.09266905915149412,0.3724467256371594,0.3724467256371594,0.5,9.144124249458851,0.27990370603055226,0.27990370603055226,-6.207301339600235e-11,0.00018701321607750288,0.2779112475901684,-6.207301339600235e-11,27660.94667478244,20971.328564431682,0.7581565739957317,0.9860644722961842,0.6066267602316638,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671533743158805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4483169486538,260.4483169486538,-12.701683051346151,244.611557073352,276.2850768239581,125090.76127251475,125078.17792674243,12.583345772310683,0.0,nan,276.2850768239581,3.1350768239581157,269.9503728738241,-3.1996271261758693,263.61566892372286,-9.534331076277113,257.2809649735974,-15.869035026402571,250.94626102346854,-22.20373897653144,244.611557073352,-28.538442926647974,1.0,1.0,26022.012520719443,26022.012520719443,275.5131388993827,2.3631388993827045,275.5131388993827,275.5131388993827,77062.21997710933,77058.58767239541,3.6323047139158007,0.0,8546.071908451686,8546.071908451686,0.8851399438163643,3949.1269899244007,275.5131388993827,2.3631388993827045,1.0,0.002,0.16408375629633024,0.004738871779781778,0.0002533768479506446,0.0017466231513792359,0.1266884239753223,0.1266884239753223,0.0,-6.701197756420196e-13,1.0,1.0005619029406534,0.2779112476522414,0.09266905915149412,0.0,5.203593825720802e-05,66.86123249027085,0.0,1599957.7402002395,266.4964830287719,0.00018701327815051627,1.0,1284904.9085995723,2596.1722303711476,,,,,,,,,,,,,,,,,,,3.0,15269.675515696721,1563.1650247074303,0.3724467256371594,6.173730061729009,2.9420248613474027
2198.0,-30.297960606525987,4.831029029973239,35.053104761140546,24.409228038880997,4.895426659344715,-26.77862187995207,-40.26896223714573,1.3760879328406015,-6.653372322496466,-6.6535585461392,40.10608563552555,41055.35462765486,25679.912740476342,25679.912740476342,66735.2673681312,77071.02860324572,77058.52159912998,25679.912740476342,102738.43433960632,102738.43433960632,102738.43433960632,130399.08375060046,126263.12953160355,4135.954218996902,0.0,90970.88594268452,54955.211967369345,40017.41552812797,27660.649410994138,67678.06493912211,20971.12693122014,1563.146803018277,0.0,0.8778229625128167,2.7131743765571406,0.001494314320929203,1.0,1.0,-6.376236895427041,332369.29695801093,1559112.4221195814,4.690903872256733,1559112.4221195814,4.690903872256733,0.7581574322287912,0.0926686795942822,3.929472164267162,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929472164267162,1.2853159396680163,1.285606801089566,3.0572033248744304,6477.846991066039,15269.666078021877,6451.126192973752,0.0003256435262564599,23150.917512517964,2360.736593282922,19282.84790016338,1966.3032636183998,0.8329193816934868,0.8329193816934868,35518.2453268521,35405.22815468563,1.003991720906904,0.8,4286.675929599038,4273.035954225843,1.003991720906904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.952087725607,4632.441516551485,6.152421542162303,4.831029029973239,-3.854512747818291,8.68554177779153,2.9419180327828225,3.5,0.8405480093665207,0.6,0.00022628388150926372,0.9999477676988138,0.00022629570145449925,199.16856140623548,0.0,0.0,0.0,0.0014228721177525097,7.648902590042809e-05,0.00014979485560883565,0.0005886147154653384,0.09266867958684971,0.09266867958684971,0.09266867958684971,0.09272036209094289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492013.8286329734,594.2586399617784,0.0,0.09266867958684971,0.0926686795942822,0.0926686795942822,0.37244478952247334,0.37244478952247334,0.5,9.145674723945094,0.2793344882639417,0.2793344882639417,-4.177991286269389e-11,0.0001862236427427888,0.2773216507121674,-4.177991286269389e-11,27660.649410994138,20971.12693122014,0.7581574322287912,0.9860693775473786,0.6066271939746658,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671505950038884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4483925991528,260.4483925991528,-12.701607400847195,244.61158465215863,276.2852005461466,125090.92754250565,125078.27950766573,12.648034839905868,0.0,nan,276.2852005461466,3.1352005461466206,269.95047736734216,-3.1995226326578177,263.61575418855904,-9.53424581144094,257.28103100975744,-15.868968990242536,250.94630783095283,-22.203692169047144,244.61158465215863,-28.53841534784135,1.0,1.0,26022.012520719443,26022.012520719443,275.51327660626833,2.3632766062683572,275.51327660626833,275.51327660626833,77062.18077548263,77058.52159912998,3.659176352652139,0.0,8546.071908451686,8546.071908451686,0.8851404136602357,3949.119525088498,275.51327660626833,2.3632766062683572,1.0,0.002,0.16403183075653588,0.004739114841562816,0.00025329674059989404,0.0017467032589936246,0.12664837029994702,0.12664837029994702,0.0,-4.0648127225262343e-13,1.0,1.0005607122988127,0.2773216507539473,0.0926686795942822,0.0,5.1925537920644404e-05,66.71935279766933,0.0,1599957.9089449116,266.4966276775035,0.00018622368452270166,1.0,1284904.412538464,2596.1816335764365,,,,,,,,,,,,,,,,,,,3.0,15269.666078021877,1563.146803018277,0.37244478952247334,6.173730061729009,2.9419180327828225
2199.0,-30.297934641842538,4.831611274462238,35.0531001200299,24.40938471062111,4.895555032791374,-26.778585674402013,-40.26892668390644,1.3762060655062458,-6.653228067403461,-6.653413550129749,40.10607558130398,41055.233103310915,25680.13066284265,25680.13066284265,66735.36376615356,77070.9895342296,77058.46361829453,25680.13066284265,102738.59428113718,102738.59428113718,102738.59428113718,130398.94960240654,126262.3198373928,4136.6297650137385,0.0,90970.86014240822,54955.10371210334,40017.507144783194,27660.355321269366,67677.86246605255,20970.92754635364,1563.1287442641856,0.0,0.8778237902658305,2.7131890646709724,0.001494314320929203,1.0,1.0,-6.3766463466694745,332371.20170851867,1559111.9876470722,4.6908756824677456,1559111.9876470722,4.6908756824677456,0.7581582847646247,0.09266830117682798,3.9294644811338775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9294644811338775,1.2853153865776563,1.285606247874044,3.0571986628096486,6477.837112710199,15269.656651783946,6451.128559288034,0.0003256457628347371,23150.9562127809,2360.740539611478,19282.85497323512,1966.3039848709927,0.8329182948646274,0.8329182948646274,35518.18976896445,35405.22815468563,1.003989757843702,0.8,4286.66922435058,4273.035954225843,1.003989757843702,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.86151166078,4632.441516551485,6.152607265741435,4.831611274462238,-3.85431835309892,8.685929627561158,2.941811632651175,3.5,0.8405176093289072,0.6,0.00022628388150926372,0.9999450588154141,0.0002262963144968496,199.16854011200178,0.0,0.0,0.0,0.0014228721177525097,7.648933435315593e-05,0.0001497945471561078,0.0005886123525174593,0.09266830117595307,0.09266830117595307,0.09266830117595307,0.09271988028808117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492006.30675310624,594.2610931852108,0.0,0.09266830117595307,0.09266830117682798,0.09266830117682798,0.3724428549892178,0.3724428549892178,0.5,9.147222098850829,0.278768385858541,0.278768385858541,2.1543655748246238e-11,0.0001854827262945946,0.27676720346028105,2.1543655748246238e-11,27660.355321269366,20970.92754635364,0.7581582847646247,0.9860737519543891,0.6066272132029046,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671478243176548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4484685257567,260.4484685257567,-12.701531474243268,244.61161286847118,276.2853241830424,125091.07003191595,125078.3758354032,12.694196512754537,0.0,nan,276.2853241830424,3.135324183042428,269.9505819201219,-3.1994180798780576,263.6158396572199,-9.53416034278007,257.2810973943024,-15.868902605697599,250.94635513138252,-22.20364486861746,244.61161286847118,-28.538387131528793,1.0,1.0,26022.012520719443,26022.012520719443,275.51341481777655,2.3634148177765724,275.51341481777655,275.51341481777655,77062.13693935207,77058.46361829453,3.6733210575475823,0.0,8546.071908451686,8546.071908451686,0.8851408996617172,3949.111803539547,275.51341481777655,2.3634148177765724,1.0,0.002,0.16398000904538648,0.004739357395414897,0.0002532167933028013,0.0017467832073146182,0.12660839665140064,0.12660839665140064,0.0,6.174193101227132e-13,1.0,1.0005595926697393,0.2767672034387374,0.09266830117682798,0.0,5.182171064219809e-05,66.58591904086543,0.0,1599958.0772962982,266.4967719325965,0.00018548270475093886,1.0,1284903.9179853885,2596.1905897850093,,,,,,,,,,,,,,,,,,,3.0,15269.656651783946,1563.1287442641856,0.3724428549892178,6.173730061729009,2.941811632651175
2200.0,-30.297910283209845,4.832191785641383,35.05309549043244,24.40959649337458,4.895734969617067,-26.778545757925908,-40.26889060679821,1.3763704443324787,-6.653079662862467,-6.653264517434145,40.10606663126052,41055.07370137658,25680.338658389806,25680.338658389806,66735.41235976639,77070.90953288204,77058.43432384156,25680.338658389806,102738.77298223137,102738.77298223137,102738.77298223137,130398.83589319917,126261.5317720273,4137.304121171861,0.0,90970.80447802642,54954.96864651815,40017.59536834252,27660.062910967794,67677.65827931032,20970.729622154035,1563.1106692093388,0.0,0.8778246357740844,2.7132041600013626,0.001494314320929203,1.0,1.0,-6.376968266154563,332373.15949527745,1559111.6008880648,4.690846888044875,1559111.6008880648,4.690846888044875,0.7581591440935842,0.09266792269021887,3.929453990191054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929453990191054,1.285314616966219,1.2856054780884472,3.057192331217633,6477.823696826488,15269.647239922888,6451.133413284562,0.00032564891866258117,23151.00385578082,2360.745397845423,19282.869482155573,1966.3054643691346,0.8329172074903625,0.8329172074903625,35518.11390735037,35405.22815468563,1.0039870773768866,0.8,4286.660068657441,4273.035954225843,1.0039870773768866,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.771296599302,4632.441516551485,6.152790086824734,4.832191785641383,-3.8541211052973465,8.68631289093873,2.941705658121979,3.5,0.840487330891994,0.6,0.00022628388150926372,0.9999425174977481,0.00022629688962073094,199.16852013493127,0.0,0.0,0.0,0.0014228721177525097,7.648964735203994e-05,0.0001497942341572238,0.0005886095511167162,0.09266792268416772,0.09266792268416772,0.09266792268416772,0.09271941329698741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491998.8030756811,594.2635405113615,0.0,0.09266792268416772,0.09266792269021887,0.09266792269021887,0.3724409227945441,0.3724409227945441,0.5,9.14876681732254,0.27821984871616223,0.27821984871616223,1.745092959026806e-11,0.00018485457167116692,0.27629625127957524,1.745092959026806e-11,27660.062910967794,20970.729622154035,0.7581591440935842,0.9860774450017875,0.6066266881152934,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671450622540048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4485492198378,260.4485492198378,-12.70145078016219,244.61164179773644,276.28545664193933,125091.68757163013,125078.19629884312,13.491272786974646,0.0,nan,276.28545664193933,3.1354566419393564,269.9506936730934,-3.1993063269065942,263.61593070426323,-9.534069295736742,257.2811677354197,-15.868832264580305,250.94640476657457,-22.203595233425403,244.61164179773644,-28.538358202263538,1.0,1.0,26022.012520719443,26022.012520719443,275.5135604226455,2.3635604226455484,275.5135604226455,275.5135604226455,77062.2202985571,77058.43432384156,3.785974715545308,0.0,8546.071908451686,8546.071908451686,0.8851415632727248,3949.1012601420093,275.5135604226455,2.3635604226455484,1.0,0.002,0.16392827554515277,0.004739600285860529,0.00025313698427146674,0.0017468630156894267,0.12656849213573337,0.12656849213573337,0.0,-3.910673868068315e-14,1.0,1.000558641758348,0.2762962512621243,0.09266792269021887,0.0,5.173349773333816e-05,66.47254763139959,0.0,1599958.2506811367,266.4969203371375,0.00018485455422023733,1.0,1284903.4096637792,2596.198553965812,,,,,,,,,,,,,,,,,,,3.0,15269.647239922888,1563.1106692093388,0.3724409227945441,6.173730061729009,2.941705658121979
