time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2201.0,-30.29788367859752,4.832770320399406,35.053091085238435,24.40972152343022,4.895830399875726,-26.778512270743843,-40.26885924451051,1.3764589920845944,-6.652944544987804,-6.653129109436085,40.10606384832063,41054.98114736827,25680.575829632067,25680.575829632067,66735.55697700033,77070.89370054929,77058.45073445691,25680.575829632067,102739.02656408898,102739.02656408898,102739.02656408898,130398.83441162494,126260.85564380744,4137.978767817493,0.0,90970.79187981169,54954.87932687785,40017.680614370925,27659.807847535947,67677.48846190688,20970.557710503323,1563.0946966756148,0.0,0.8778253835607255,2.7132178716665614,0.001494314320929203,1.0,1.0,-6.377050841313633,332374.9383077166,1559111.4806284066,4.690821421634873,1559111.4806284066,4.690821421634873,0.7581599202024634,0.09266756115941444,3.929447219996939,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929447219996939,1.2853142023915345,1.285605063419946,3.0571880499613,6477.814625358055,15269.637796752768,6451.13520542091,0.0003256509450619884,23151.0405374226,2360.7491383319075,19282.874838971045,1966.3060106122934,0.8329161191610873,0.8329161191610873,35518.06495101847,35405.22815468563,1.0039853475723335,0.8,4286.654160146825,4273.035954225843,1.0039853475723335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.681461220196,4632.441516551485,6.1529793464698725,4.832770320399406,-3.8539344089284584,8.686704729327865,2.941600131118458,3.5,0.8404571803195594,0.6,0.00022628388150926372,0.9999397418666793,0.00022629751777525996,199.1684983158862,0.0,0.0,0.0,0.0014228721177525097,7.6489919446902e-05,0.00014979396206236172,0.0005886074677982742,0.09266756115362693,0.09266756115362693,0.09266756115362693,0.09271901340365021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491991.3348504754,594.2659765638108,0.0,0.09266756115362693,0.09266756115941444,0.09266756115941444,0.37243899468573877,0.37243899468573877,0.5,9.150310385305186,0.27774237010891056,0.27774237010891056,4.189359970041551e-11,0.00018456444826142615,0.27607826812243275,4.189359970041551e-11,27659.807847535947,20970.557710503323,0.7581599202024634,0.9860820561413605,0.6066268426978726,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671423084205218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4486263363388,260.4486263363388,-12.701373663661172,244.61167093002612,276.28558174264987,125091.41760985104,125078.52447231484,12.893137536204087,0.0,nan,276.28558174264987,3.13558174264989,269.9507995801252,-3.199200419874785,263.6160174176014,-9.53398258239855,257.28123525508016,-15.868764744919815,250.94645309255023,-22.20354690744975,244.61167093002612,-28.538329069973855,1.0,1.0,26022.012520719443,26022.012520719443,275.51369775089603,2.3636977508960513,275.51369775089603,275.51369775089603,77062.0818213772,77058.45073445691,3.6310869202861795,0.0,8546.071908451686,8546.071908451686,0.8851419915253418,3949.0944560969238,275.51369775089603,2.3636977508960513,1.0,0.002,0.16387658295264051,0.004739840619550625,0.00025305723127961823,0.0017469427688683575,0.1265286156398091,0.1265286156398091,0.0,1.479758156286426e-13,1.0,1.0005582019172685,0.27607826808053915,0.09266756115941444,0.0,5.169259126452787e-05,66.41996289587946,0.0,1599958.4089441507,266.4970554550122,0.00018456440636782645,1.0,1284902.9478129046,2596.2031557656283,,,,,,,,,,,,,,,,,,,3.0,15269.637796752768,1563.0946966756148,0.37243899468573877,6.173730061729009,2.941600131118458
2202.0,-30.2978560587806,4.833347169819493,35.05308647620958,24.409874074067943,4.895950965548812,-26.77847535634889,-40.26882362142203,1.3765702632374073,-6.652795079809778,-6.652978606516384,40.10604915538162,41054.85962455012,25680.778070674165,25680.778070674165,66735.63769522429,77070.85794885871,77058.34574690428,25680.778070674165,102739.12381757844,102739.12381757844,102739.12381757844,130398.6135524206,126259.96329293892,4138.650259481679,0.0,90970.76358837832,54954.76526454489,40017.775915370476,27659.489734842162,67677.26565021263,20970.341376932734,1563.0753650859338,0.0,0.877826258987047,2.7132331213526646,0.001494314320929203,1.0,1.0,-6.3776804318112,332376.9154251372,1559110.8457018477,4.69079160839921,1559110.8457018477,4.69079160839921,0.7581608185098503,0.09266717609422967,3.9294389514902135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9294389514902135,1.285313681427779,1.2856045423382987,3.0571828560365373,6477.803620054737,15269.628399389061,6451.138375795969,0.0003256534752976804,23151.08205304431,2360.7533717471624,19282.88431543426,1966.3069769426115,0.8329150348676083,0.8329150348676083,35518.00516013099,35405.22815468563,1.0039832349444922,0.8,4286.646944020134,4273.035954225843,1.0039832349444922,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.591940645831,4632.441516551485,6.153159780805086,4.833347169819493,-3.8537365135570045,8.687083683376498,2.941494975413197,3.5,0.840427135832342,0.6,0.00022628388150926372,0.9999368603291934,0.00022629816990121543,199.16847566425398,0.0,0.0,0.0,0.0014228721177525097,7.649022850896622e-05,0.0001497936530002975,0.0005886050147853779,0.09266717607893776,0.09266717607893776,0.09266717607893776,0.09271848028760327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491983.83041269286,594.2684238258556,0.0,0.09266717607893776,0.09266717609422967,0.09266717609422967,0.37243707667562465,0.37243707667562465,0.5,9.151849511748987,0.27719888824879035,0.27719888824879035,-1.1141310096718371e-11,0.00018352670662125092,0.275298174705199,-1.1141310096718371e-11,27659.489734842162,20970.341376932734,0.7581608185098503,0.9860864952810724,0.60662704425354,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267139563970405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4487029030726,260.4487029030726,-12.701297096927362,244.61170063228235,276.2857051738597,125091.43878834734,125078.63756794015,12.80122040718517,0.0,nan,276.2857051738597,3.1357051738597193,269.950904265539,-3.1990957344609683,263.6161033572154,-9.533896642784555,257.2813024489336,-15.868697551066361,250.94650154060545,-22.203498459394524,244.61170063228235,-28.538299367717627,1.0,1.0,26022.012520719443,26022.012520719443,275.5138359689258,2.363835968925798,275.5138359689258,275.5138359689258,77062.01529959463,77058.34574690428,3.6695526903495193,0.0,8546.071908451686,8546.071908451686,0.8851425145544415,3949.0861462476646,275.5138359689258,2.363835968925798,1.0,0.002,0.16382503638195114,0.004740082991272849,0.000252977711572313,0.0017470222884134674,0.12648885578615648,0.12648885578615648,0.0,-1.4219528332581888e-14,1.0,1.0005566263693781,0.2752981747163403,0.09266717609422967,0.0,5.154656940419773e-05,66.23231251633918,0.0,1599958.5829902184,266.4972049201902,0.00018352671776256102,1.0,1284902.4344759886,2596.2150202261496,,,,,,,,,,,,,,,,,,,3.0,15269.628399389061,1563.0753650859338,0.37243707667562465,6.173730061729009,2.941494975413197
2203.0,-30.297827819476655,4.8339222670150885,35.05308180150763,24.4100303267129,4.896080350911868,-26.778437002491607,-40.268787753861375,1.376689533867811,-6.652649280596279,-6.652832017539079,40.10603804196972,41054.749316996415,25680.988337465235,25680.988337465235,66735.73765446164,77070.81990631614,77058.2804897315,25680.988337465235,102739.26882719673,102739.26882719673,102739.26882719673,130398.4600790823,126259.13950977911,4139.320569303189,0.0,90970.73950284737,54954.668913294605,40017.85621061418,27659.19125188557,67677.04746249976,20970.13889578282,1563.0570657052012,0.0,0.8778270994359396,2.713247971622956,0.001494314320929203,1.0,1.0,-6.378129142559942,332378.8411362722,1559110.3654576414,4.690762986379211,1559110.3654576414,4.690762986379211,0.7581616795955034,0.09266679718097912,3.9294316038500656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9294316038500656,1.285313123011498,1.2856039837956506,3.057178467643261,6477.794321575977,15269.619023250107,6451.140359454506,0.00032565556297361065,23151.11921370868,2360.757161080357,19282.890244722374,1966.3075815617335,0.8329139540391733,0.8329139540391733,35517.95202815511,35405.22815468563,1.0039813576007757,0.8,4286.640531553526,4273.035954225843,1.0039813576007757,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.5028068409865,4632.441516551485,6.153341575659253,4.8339222670150885,-3.853541766229017,8.687464033244105,2.941390275522256,3.5,0.8403972215777874,0.6,0.00022628388150926372,0.99993391417073,0.00022629883665554695,199.1684525045718,0.0,0.0,0.0,0.0014228721177525097,7.649053969321081e-05,0.0001497933418160529,0.0005886026913783139,0.09266679717765207,0.09266679717765207,0.09266679717765207,0.09271799104301917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491976.35932202765,594.2708603730129,0.0,0.09266679717765207,0.09266679718097912,0.09266679718097912,0.37243515555770224,0.37243515555770224,0.5,9.153385328410687,0.2766464643422637,0.2766464643422637,3.3367086871294305e-11,0.00018273694280424024,0.27470287497914114,3.3367086871294305e-11,27659.19125188557,20970.13889578282,0.7581616795955034,0.986091151382458,0.6066273700806036,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671368275227426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4487798780911,260.4487798780911,-12.701220121908875,244.61173098805216,276.285828768131,125091.59851403965,125078.72903110893,12.869482930726466,0.0,nan,276.285828768131,3.1358287681310344,269.9510092121105,-3.1989907878894996,263.61618965609335,-9.533810343906623,257.28137010009044,-15.868629899909536,250.94655054406917,-22.20344945593081,244.61173098805216,-28.53826901194782,1.0,1.0,26022.012520719443,26022.012520719443,275.5139749219771,2.3639749219771033,275.5139749219771,275.5139749219771,77061.97213677516,77058.2804897315,3.6916470436553936,0.0,8546.071908451686,8546.071908451686,0.88514297933345,3949.078761869316,275.5139749219771,2.3639749219771033,1.0,0.002,0.16377360127711896,0.004740324213052052,0.00025289836190802757,0.0017471016383272407,0.12644918095401378,0.12644918095401378,0.0,2.352684019824025e-13,1.0,1.0005554241815904,0.27470287494577406,0.09266679718097912,0.0,5.143510377970887e-05,66.08906434714103,0.0,1599958.7530841422,266.4973507194037,0.00018273690943715337,1.0,1284901.9344880402,2596.224511808566,,,,,,,,,,,,,,,,,,,3.0,15269.619023250107,1563.0570657052012,0.37243515555770224,6.173730061729009,2.941390275522256
2204.0,-30.297800770917704,4.8344955880889176,35.053077111028095,24.41018692860382,4.896207919669108,-26.77839990185755,-40.268755867704726,1.3768070508586154,-6.652505093979869,-6.6526871327576105,40.10602823725598,41054.645333424756,25681.201472234126,25681.201472234126,66735.84680565889,77070.78091600403,77058.22976210648,25681.201472234126,102739.4312343406,102739.4312343406,102739.4312343406,130398.331151843,126258.3414584697,4139.989693373292,0.0,90970.71252469617,54954.57694310291,40017.928423992504,27658.899917502393,67676.8283414949,20969.941446594243,1563.0391478643708,0.0,0.8778279256057065,2.7132626482170883,0.001494314320929203,1.0,1.0,-6.37851156300826,332380.7444673317,1559109.9417671894,4.690734850677933,1559109.9417671894,4.690734850677933,0.7581625266782424,0.09266642109654988,3.9294237767569453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9294237767569453,1.2853125728061023,1.2856034334657458,3.057173686691793,6477.784191313514,15269.609660442202,6451.142932797631,0.0003256578671303326,23151.158463182262,2360.761163412813,19282.89793661718,1966.308365916718,0.8329128741994984,0.8329128741994984,35517.89542915528,35405.22815468563,1.0039793577554113,0.8,4286.633700653858,4273.035954225843,1.0039793577554113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.414040252873,4632.441516551485,6.153523524035029,4.8344955880889176,-3.853348513857461,8.687844101946379,2.9412860084592927,3.5,0.8403674309883693,0.6,0.00022628388150926372,0.9999310922494453,0.00022629947529705815,199.16843032145115,0.0,0.0,0.0,0.0014228721177525097,7.649081633607806e-05,0.00014979306517318565,0.0005886004318848184,0.0926664210819787,0.0926664210819787,0.0926664210819787,0.09271751697487637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491968.90879793884,594.2732902621525,0.0,0.0926664210819787,0.09266642109654988,0.09266642109654988,0.3724332358274768,0.3724332358274768,0.5,9.154918204117388,0.27609968350213876,0.27609968350213876,5.684341886080801e-13,0.00018203877772293708,0.27417556974933177,5.684341886080801e-13,27658.899917502393,20969.941446594243,0.7581625266782424,0.9860959569339177,0.6066277977192498,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267134099394763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4488569137742,260.4488569137742,-12.701143086225784,244.61176165632511,276.2859521712316,125091.71169127368,125078.83206638847,12.879624885207852,0.0,nan,276.2859521712316,3.1359521712316223,269.9511140682306,-3.1988859317693823,263.6162759652706,-9.533724034729403,257.28143786228435,-15.868562137715628,250.94659975930293,-22.20340024069705,244.61176165632511,-28.538238343674863,1.0,1.0,26022.012520719443,26022.012520719443,275.51411387097596,2.3641138709759844,275.51411387097596,275.51411387097596,77061.92344619204,77058.22976210648,3.693684085563291,0.0,8546.071908451686,8546.071908451686,0.8851434744403626,3949.07089564073,275.51411387097596,2.3641138709759844,1.0,0.002,0.1637222649217964,0.004740564721674182,0.00025281916379960555,0.001747180835591417,0.12640958189980278,0.12640958189980278,0.0,-6.089777120077411e-13,1.0,1.0005543593678092,0.27417556974876334,0.09266642109654988,0.0,5.133635340207347e-05,65.96215442672327,0.0,1599958.9214146726,266.4974949060201,0.0001820387771545029,1.0,1284901.4403126473,2596.2331267220147,,,,,,,,,,,,,,,,,,,3.0,15269.609660442202,1563.0391478643708,0.3724332358274768,6.173730061729009,2.9412860084592927
2205.0,-30.297771211480153,4.835067147817378,35.053072400058575,24.410348454862856,4.896337886436952,-26.778360301695173,-40.26871608858926,1.3769269768040149,-6.652360555689654,-6.652541893427302,40.106018264944915,41054.51247289853,25681.41283362799,25681.41283362799,66735.92530652652,77070.73947579748,77058.17869194849,25681.41283362799,102739.59152557648,102739.59152557648,102739.59152557648,130398.19933353545,126257.54185956273,4140.657473972718,0.0,90970.68077609022,54954.45377379201,40018.03000255356,27658.60780795896,67676.63781051252,20969.743456052274,1563.0211857079203,0.0,0.8778287543408047,2.7132773608088296,0.001494314320929203,1.0,1.0,-6.378896836464207,332382.6524651141,1559109.510832897,4.69070662764669,1559109.510832897,4.69070662764669,0.7581633754544248,0.0926660449026077,3.9294153059215993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9294153059215993,1.2853120113226546,1.2856028718552368,3.0571684317164527,6477.773056651348,15269.600274721017,6451.146199311713,0.0003256604313307002,23151.20029155434,2360.76542871973,19282.90770044637,1966.3093615502103,0.8329117910781005,0.8329117910781005,35517.83417512396,35405.22815468563,1.003977193432011,0.8,4286.626307941205,4273.035954225843,1.003977193432011,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.325632273383,4632.441516551485,6.153704526439808,4.835067147817378,-3.8531552011844634,8.688222349001842,2.941182164094923,3.5,0.8403377611699779,0.6,0.00022628388150926372,0.9999280083831102,0.0002263001732246366,199.16840607910922,0.0,0.0,0.0,0.0014228721177525097,7.649116145919969e-05,0.00014979272005006405,0.0005885978068803509,0.09266604489344932,0.09266604489344932,0.09266604489344932,0.09271704176646348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491961.4718306884,594.2757157069235,0.0,0.09266604489344932,0.0926660449026077,0.0926660449026077,0.37243131893224757,0.37243131893224757,0.5,9.156448109670805,0.275556028211156,0.275556028211156,3.808509063674137e-12,0.0001813377376720382,0.2736450569631188,3.808509063674137e-12,27658.60780795896,20969.743456052274,0.7581633754544248,0.9860998930440384,0.6066275424001834,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671313796997603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4489344453429,260.4489344453429,-12.701065554657077,244.61179303579027,276.2860758549064,125091.84035721661,125078.87782322608,12.96253399052978,0.0,nan,276.2860758549064,3.136075854906437,269.95121929105795,-3.1987807089420244,263.61636272724934,-9.533637272750639,257.2815061634365,-15.86849383656346,250.9466495996171,-22.203350400382874,244.61179303579027,-28.538206964209706,1.0,1.0,26022.012520719443,26022.012520719443,275.51425313444287,2.3642531344428903,275.51425313444287,275.51425313444287,77061.88178948859,77058.17869194849,3.7030975400994066,0.0,8546.071908451686,8546.071908451686,0.8851440102673476,3949.062382451207,275.51425313444287,2.3642531344428903,1.0,0.002,0.16367102791663415,0.004740804881671442,0.0002527401192442473,0.0017472598803544986,0.12637005962212364,0.12637005962212364,0.0,-4.012541167386363e-13,1.0,1.0005532880692316,0.2736450569593103,0.0926660449026077,0.0,5.1237003389213874e-05,65.83447407005069,0.0,1599959.0901537414,266.4976394443103,0.00018133773386352914,1.0,1284900.944927427,2596.2417869543733,,,,,,,,,,,,,,,,,,,3.0,15269.600274721017,1563.0211857079203,0.37243131893224757,6.173730061729009,2.941182164094923
2206.0,-30.297741005100395,4.8356369461937705,35.05306768399271,24.41050977157431,4.89646818975559,-26.778320085573053,-40.26867994163183,1.3770472705175778,-6.652216420263926,-6.65239708804465,40.10600869591576,41054.39838230092,25681.624195847875,25681.624195847875,66736.0225781488,77070.69817664046,77058.13280700165,25681.624195847875,102739.75700284952,102739.75700284952,102739.75700284952,130398.0750786651,126256.75104813882,4141.324030526282,0.0,90970.64948047971,54954.34968728277,40018.110881329936,27658.318075815587,67676.42895714552,20969.547141379593,1563.0033483533978,0.0,0.8778295791690356,2.7132920291221345,0.001494314320929203,1.0,1.0,-6.379259983618454,332384.55477064906,1559109.0973255502,4.6906785376996885,1559109.0973255502,4.6906785376996885,0.7581642196715985,0.09266566984980695,3.9294069581730295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9294069581730295,1.2853114481178398,1.2856023085229713,3.0571632765950234,6477.762133567638,15269.590940202717,6451.149342158908,0.0003256629423551201,23151.241510188687,2360.7696318507024,19282.917094626955,1966.3103194900355,0.8329107139304252,0.8329107139304253,35517.773811127925,35405.22815468563,1.0039750605576445,0.8,4286.619022646381,4273.035954225843,1.0039750605576445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.237584192494,4632.441516551485,6.153885006002402,4.8356369461937705,-3.852962423684359,8.68859936987813,2.9410787439264903,3.5,0.8403082125504258,0.6,0.00022628388150926372,0.9999248570334182,0.00022630088642921012,199.16838130620184,0.0,0.0,0.0,0.0014228721177525097,7.649147507101124e-05,0.00014979240643825248,0.0005885953241399518,0.0926656698469283,0.0926656698469283,0.0926656698469283,0.09271657202292691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491954.0505560655,594.2781360389557,0.0,0.0926656698469283,0.09266566984980695,0.09266566984980695,0.3724294047269343,0.3724294047269343,0.5,9.157975175347344,0.2750196716779101,0.2750196716779101,6.252776074688882e-13,0.00018066778073944079,0.27313710442621186,6.252776074688882e-13,27658.318075815587,20969.547141379593,0.7581642196715985,0.986104373509539,0.6066277286630717,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671286683675695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4490124720881,260.4490124720881,-12.700987527911877,244.6118251119542,276.2861998322357,125091.97177296889,125078.92645730566,13.045315663227612,0.0,nan,276.2861998322357,3.136199832235718,269.95132488815455,-3.198675111845432,263.6164499441092,-9.533550055890771,257.2815750000597,-15.86842499994026,250.94670005601517,-22.203299943984803,244.6118251119542,-28.538174888045774,1.0,1.0,26022.012520719443,26022.012520719443,275.51439257069836,2.364392570698385,275.51439257069836,275.51439257069836,77061.84053194967,77058.13280700165,3.7077249480207684,0.0,8546.071908451686,8546.071908451686,0.8851445383082307,3949.053992963895,275.51439257069836,2.364392570698385,1.0,0.002,0.16361988604292016,0.004741044570270054,0.0002526612213182112,0.0017473387787754365,0.1263306106591056,0.1263306106591056,0.0,9.364774580800095e-14,1.0,1.0005522623484244,0.2731371044255866,0.09266566984980695,0.0,5.1141872477215045e-05,65.71221501208015,0.0,1599959.25846372,266.49778357973605,0.00018066778011416318,1.0,1284900.45102194,2596.250158216844,,,,,,,,,,,,,,,,,,,3.0,15269.590940202717,1563.0033483533978,0.3724294047269343,6.173730061729009,2.9410787439264903
2207.0,-30.297712521340184,4.836205059200685,35.053063008854835,24.410720471665286,4.896651789180946,-26.77827609028864,-40.26863946402443,1.3772153581222741,-6.6520684515592166,-6.652248570077807,40.1060004448968,41054.248675047056,25681.826439087185,25681.826439087185,66736.07511413423,77070.620385939,77058.11735748034,25681.826439087185,102739.94379656753,102739.94379656753,102739.94379656753,130397.97490000937,126255.98533284436,4141.989567165021,0.0,90970.59960466555,54954.22789374533,40018.19078991135,27658.031103441837,67676.22189335318,20969.353046464286,1562.9855534172002,0.0,0.8778304191711677,2.7133070717548686,0.001494314320929203,1.0,1.0,-6.379528675245297,332386.5058570632,1559108.7407745034,4.690649931032308,1559108.7407745034,4.690649931032308,0.7581650685125886,0.09266529545781017,3.929397530702788,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929397530702788,1.2853106611469656,1.2856015213740088,3.057157813657543,6477.750558258651,15269.581619630142,6451.152949029473,0.0003256656232423082,23151.284362006278,2360.7740015200175,19282.927875804446,1966.3114188641837,0.832909637939992,0.832909637939992,35517.70563944918,35405.22815468563,1.0039726518112084,0.8,4286.61079504697,4273.035954225843,1.0039726518112084,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.149893524369,4632.441516551485,6.15406278095561,4.836205059200685,-3.852767028242773,8.688972087443458,2.9409757450163974,3.5,0.8402787842903993,0.6,0.00022628388150926372,0.9999218854097699,0.00022630155896281054,199.16835794605782,0.0,0.0,0.0,0.0014228721177525097,7.649182625704894e-05,0.0001497920552522148,0.0005885925320269484,0.09266529545140742,0.09266529545140742,0.09266529545140742,0.09271611917664288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491946.64706043835,594.2805506230197,0.0,0.09266529545140742,0.09266529545781017,0.09266529545781017,0.37242749370559614,0.37242749370559614,0.5,9.159499886504996,0.2745057975544114,0.2745057975544114,-1.4949819160392508e-11,0.00018011851858545924,0.27271989483250536,-1.4949819160392508e-11,27658.031103441837,20969.353046464286,0.7581650685125886,0.9861081669023949,0.6066273726057275,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671259653981535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44909559242075,260.44909559242075,-12.70090440757923,244.61185794508694,276.28633323976555,125092.64877111501,125078.75185238155,13.896918733471017,0.0,nan,276.28633323976555,3.1363332397655768,269.9514381808101,-3.1985618191898766,263.61654312188296,-9.533456878117022,257.28164806295246,-15.868351937047521,250.94675300402642,-22.203246995973558,244.61185794508694,-28.53814205491304,1.0,1.0,26022.012520719443,26022.012520719443,275.5145392808731,2.364539280873146,275.5145392808731,275.5145392808731,77061.93123769648,77058.11735748034,3.813880216141115,0.0,8546.071908451686,8546.071908451686,0.8851451346472103,3949.044518356302,275.5145392808731,2.364539280873146,1.0,0.002,0.16356882232857686,0.004741284582905637,0.00025258244596465377,0.0017474175536760818,0.1262912229823269,0.1262912229823269,0.0,-3.592647013217487e-13,1.0,1.0005514199935066,0.2727198948474552,0.09266529545781017,0.0,5.1063711720283676e-05,65.61176035296224,0.0,1599959.4314470312,266.49793154844076,0.0001801185335352784,1.0,1284899.9444531123,2596.257441835366,,,,,,,,,,,,,,,,,,,3.0,15269.581619630142,1562.9855534172002,0.37242749370559614,6.173730061729009,2.9409757450163974
2208.0,-30.297682287618585,4.836771378300832,35.053058679866275,24.410886328574293,4.896786835999527,-26.77823537524964,-40.26859951028598,1.3773399236612358,-6.651926152141641,-6.652106290037785,40.10600108438694,41054.11777469295,25682.041708148892,25682.041708148892,66736.15948284185,77070.57592928161,77058.20781642183,25682.041708148892,102740.24952457071,102740.24952457071,102740.24952457071,130398.03625762621,126255.38023556408,4142.656022062134,0.0,90970.56656407677,54954.108409609114,40018.28683829739,27657.786733055505,67676.0735713529,20969.18922832548,1562.9699311251436,0.0,0.8778311912710197,2.713321475460285,0.001494314320929203,1.0,1.0,-6.379372103515038,332388.37500504125,1559108.7684094037,4.690623636839757,1559108.7684094037,4.690623636839757,0.7581658442417565,0.09266493888168355,3.929389055756527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929389055756527,1.2853100779430657,1.2856009380381326,3.057152607131883,6477.739526255544,15269.572265554636,6451.1561586326325,0.0003256681618437653,23151.325886350078,2360.778235824678,19282.937469523076,1966.3123971512266,0.8329085584205013,0.8329085584205013,35517.64435560927,35405.22815468563,1.003970486437457,0.8,4286.6033987367355,4273.035954225843,1.003970486437457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.062577299806,4632.441516551485,6.154243132574001,4.836771378300832,-3.8525765562796854,8.689347934580518,2.9408731873504728,3.5,0.8402494821001351,0.6,0.00022628388150926372,0.9999187312284191,0.00022630227281698152,199.16833315073882,0.0,0.0,0.0,0.0014228721177525097,7.64921728994326e-05,0.0001497917086098311,0.000588589900454541,0.09266493887976408,0.09266493887976408,0.09266493887976408,0.09271576619515276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491939.28612722515,594.2829517496046,0.0,0.09266493887976408,0.09266493888168355,0.09266493888168355,0.37242558778724105,0.37242558778724105,0.5,9.161024705973745,0.27409982256421017,0.27409982256421017,4.746425474877469e-11,0.00018013789616588838,0.2727341865227686,4.746425474877469e-11,27657.786733055505,20969.18922832548,0.7581658442417565,0.9861115747573612,0.6066267678991213,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671232704310047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44917862546635,260.44917862546635,-12.700821374533632,244.61189125844675,276.28646599249316,125092.74420873597,125078.86188295242,13.88232578355062,0.0,nan,276.28646599249316,3.1364659924931857,269.95155104567203,-3.1984489543279437,263.6166360988707,-9.533363901129292,257.28172115205757,-15.868278847942406,250.9468062052576,-22.20319379474239,244.61189125844675,-28.53810874155323,1.0,1.0,26022.012520719443,26022.012520719443,275.51469214576923,2.3646921457692542,275.51469214576923,275.51469214576923,77061.85711562574,77058.20781642183,3.6492992039129604,0.0,8546.071908451686,8546.071908451686,0.8851456707336457,3949.0360010353097,275.51469214576923,2.3646921457692542,1.0,0.002,0.16351775608135194,0.004741523516029032,0.0002525036634168823,0.0017474963365188192,0.12625183170844115,0.12625183170844115,0.0,-6.429839299881834e-14,1.0,1.0005514494968513,0.27273418647530434,0.09266493888168355,0.0,5.106624549293474e-05,65.61499121520878,0.0,1599959.5985827541,266.49807384785834,0.00018013784870163363,1.0,1284899.4591601007,2596.259223483423,,,,,,,,,,,,,,,,,,,3.0,15269.572265554636,1562.9699311251436,0.37242558778724105,6.173730061729009,2.9408731873504728
2209.0,-30.297651126760876,4.8373360512901655,35.053054430051795,24.41105651613327,4.8969270885864375,-26.77819330523001,-40.26856311885638,1.3774692670884021,-6.6517767661028415,-6.651956452367008,40.105994711386806,41054.005403998926,25682.239241527946,25682.239241527946,66736.24464552687,77070.52857250975,77058.22095160418,25682.239241527946,102740.46019313212,102740.46019313212,102740.46019313212,130397.9661724249,126254.64513135493,4143.321041069974,0.0,90970.5324407587,54954.00927237765,40018.35907597895,27657.50597929277,67675.86505527172,20968.999709167005,1562.9523967392201,0.0,0.8778320312780425,2.7133366505375074,0.001494314320929203,1.0,1.0,-6.379565835028814,332390.3434461594,1559108.4930127396,4.69059503007278,1559108.4930127396,4.69059503007278,0.758166688090623,0.09266457143642133,3.929380616899187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929380616899187,1.285309472370112,1.2856003323281402,3.0571474818849698,6477.728666472347,15269.562947486147,6451.159264821425,0.0003256706569615898,23151.366922694997,2360.7824203673017,19282.94675412924,1966.3133439175704,0.8329074831096218,0.8329074831096218,35517.583332708484,35405.22815468563,1.0039683302845315,0.8,4286.596033919089,4273.035954225843,1.0039683302845315,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.975605266162,4632.441516551485,6.154418733988711,4.8373360512901655,-3.8523805568955534,8.68971660818572,2.940771035377685,3.5,0.8402202958221957,0.6,0.00022628388150926372,0.999915480333338,0.00022630300856411217,199.16830759506223,0.0,0.0,0.0,0.0014228721177525097,7.649248863615419e-05,0.00014979139287310954,0.0005885873957339276,0.09266457142575966,0.09266457142575966,0.09266457142575966,0.09271533330667694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491931.9007330918,594.285360494732,0.0,0.09266457142575966,0.09266457143642133,0.09266457143642133,0.37242369682422055,0.37242369682422055,0.5,9.16254756237361,0.27370358565269726,0.27370358565269726,2.2396307031158358e-11,0.000179686264175416,0.27239061733820336,2.2396307031158358e-11,27657.50597929277,20968.999709167005,0.758166688090623,0.9861158714561321,0.6066269765516793,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671205839809256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44926214463516,260.44926214463516,-12.700737855364821,244.61192517218456,276.28659911709144,125092.90393439394,125078.9403335307,13.963600863259089,0.0,nan,276.28659911709144,3.136599117091464,269.951664328105,-3.198335671894995,263.6167295391341,-9.533270460865879,257.28179475013263,-15.868205249867344,250.94685996116303,-22.20314003883695,244.61192517218456,-28.53807482781542,1.0,1.0,26022.012520719443,26022.012520719443,275.5148435204248,2.364843520424813,275.5148435204248,275.5148435204248,77061.80384894538,77058.22095160418,3.5828973411989864,0.0,8546.071908451686,8546.071908451686,0.8851462045370722,3949.027519983683,275.5148435204248,2.364843520424813,1.0,0.002,0.16346675422007645,0.0047417635074783705,0.000252424984165831,0.0017475750157514727,0.1262124920829155,0.1262124920829155,0.0,-8.269643650415937e-14,1.0,1.0005507559409614,0.27239061731580705,0.09266457143642133,0.0,5.100185956940548e-05,65.53223571132145,0.0,1599959.773369051,266.49822323389714,0.00017968624177910897,1.0,1284898.9480891852,2596.2656011012123,,,,,,,,,,,,,,,,,,,3.0,15269.562947486147,1562.9523967392201,0.37242369682422055,6.173730061729009,2.940771035377685
2210.0,-30.297619556157994,4.837899040228861,35.05305026656319,24.411226633843057,4.897067317488001,-26.77815086878996,-40.268522885721154,1.3775986301413818,-6.651629698333863,-6.651808932415301,40.10598870314693,41053.87928294504,25682.441327676057,25682.441327676057,66736.3206106211,77070.48131611483,77058.23151038248,25682.441327676057,102740.67283805854,102740.67283805854,102740.67283805854,130397.90189013927,126253.9165520813,4143.985338057973,0.0,90970.49829457616,54953.89626149098,40018.44670342797,27657.229052080736,67675.67575550871,20968.812786746144,1562.9351017512713,0.0,0.877832857270437,2.7133515910483537,0.001494314320929203,1.0,1.0,-6.379762724854174,332392.2814479811,1559108.2333792956,4.690566900613466,1559108.2333792956,4.690566900613466,0.7581675209494133,0.09266420711183766,3.9293721916106907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9293721916106907,1.285308866705843,1.285599726526812,3.057142367407297,6477.717829507878,15269.553648999075,6451.162364410797,0.00032567314682348204,23151.407873451255,2360.7865961823104,19282.956019009296,1966.3142886724108,0.8329064100296862,0.8329064100296862,35517.5224079003,35405.22815468563,1.0039661775984854,0.8,4286.588680940181,4273.035954225843,1.0039661775984854,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.88901285266,4632.441516551485,6.154594873856731,4.837899040228861,-3.8521864858824753,8.690085526111336,2.940669330693302,3.5,0.8401912373409434,0.6,0.00022628388150926372,0.9999121867027155,0.00022630375398808927,199.16828170335165,0.0,0.0,0.0,0.0014228721177525097,7.649283770541012e-05,0.0001497910438038536,0.0005885847620752012,0.09266420708937739,0.09266420708937739,0.09266420708937739,0.09271490511159987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491924.5263811039,594.2877656424553,0.0,0.09266420708937739,0.09266420711183766,0.09266420711183766,0.3724218125123188,0.3724218125123188,0.5,9.164068503103964,0.27331855610970024,0.27331855610970024,-3.183231456205249e-12,0.00017923408142905828,0.2720462075611181,-3.183231456205249e-12,27657.229052080736,20968.812786746144,0.7581675209494133,0.9861197522684338,0.6066268097751991,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26711790534675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4493460966405,260.4493460966405,-12.700653903359466,244.6119596477037,276.2867325455839,125093.05809505102,125079.02212874343,14.035966307617478,0.0,nan,276.2867325455839,3.136732545583925,269.95177796600206,-3.198222033997922,263.6168233864345,-9.533176613565502,257.2818688068405,-15.868131193159456,250.94691422727828,-22.203085772721693,244.6119596477037,-28.538040352296264,1.0,1.0,26022.012520719443,26022.012520719443,275.51499227588897,2.3649922758889943,275.51499227588897,275.51499227588897,77061.75968435654,77058.23151038248,3.528173974060337,0.0,8546.071908451686,8546.071908451686,0.885146737482008,3949.019052568744,275.51499227588897,2.3649922758889943,1.0,0.002,0.16341581690104126,0.004742002824485461,0.00025234640333118754,0.0017476535966278958,0.12617320166559376,0.12617320166559376,0.0,-4.091692262786495e-14,1.0,1.000550060673591,0.2720462075643013,0.09266420711183766,0.0,5.0937317381276646e-05,65.44927989176185,0.0,1599959.9454318131,266.4983703016661,0.00017923408461228973,1.0,1284898.4449232,2596.271957412334,,,,,,,,,,,,,,,,,,,3.0,15269.553648999075,1562.9351017512713,0.3724218125123188,6.173730061729009,2.940669330693302
2211.0,-30.297588353681636,4.8384601787039285,35.05304608553098,24.41135599454867,4.897165506399099,-26.778112967702516,-40.26848712293429,1.377690120415485,-6.651492323725677,-6.651670839189813,40.10597986981054,41053.78256580448,25682.66338356941,25682.66338356941,66736.44594937388,77070.4633077712,77058.17387777635,25682.66338356941,102740.83726134576,102740.83726134576,102740.83726134576,130397.78522106969,126253.13689348874,4144.648327580938,0.0,90970.4812980957,54953.80055611113,40018.534157760645,27656.947959723926,67675.48211748457,20968.622257220803,1562.9178369778867,0.0,0.8778336427269102,2.71336558079479,0.001494314320929203,1.0,1.0,-6.3801726429462065,332394.09561730427,1559107.8516644882,4.690540151650401,1559107.8516644882,4.690540151650401,0.7581683375821817,0.09266384448242511,3.9293649988561303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9293649988561303,1.2853084383583038,1.2855992980823396,3.057137790112871,6477.708130770251,15269.544359759262,6451.164670299046,0.00032567534139137084,23151.445926906243,2360.790476554812,19282.962911463583,1966.3149915071492,0.832905338713779,0.832905338713779,35517.47039575066,35405.22815468563,1.003964339828493,0.8,4286.582403624737,4273.035954225843,1.003964339828493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.802787994394,4632.441516551485,6.154775264592234,4.8384601787039285,-3.851999768215812,8.690459946919741,2.9405680591086254,3.5,0.8401623026024644,0.6,0.00022628388150926372,0.999908931488713,0.00022630449072233138,199.16825611355597,0.0,0.0,0.0,0.0014228721177525097,7.649314799042878e-05,0.00014979073351883493,0.0005885824654418958,0.09266384447975852,0.09266384447975852,0.09266384447975852,0.09271444192814919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491917.1529379694,594.2901703404099,0.0,0.09266384447975852,0.09266384448242511,0.09266384448242511,0.37241993502288884,0.37241993502288884,0.5,9.165586427225644,0.27290435255667944,0.27290435255667944,4.774847184307873e-12,0.00017851546414249242,0.2714981962436127,4.774847184307873e-12,27656.947959723926,20968.622257220803,0.7581683375821817,0.9861244258817319,0.6066271163688964,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267115234708388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44942654749474,260.44942654749474,-12.700573452505239,244.61199413708218,276.28685895791153,125092.77452201971,125079.32391371515,13.450608304562666,0.0,nan,276.28685895791153,3.1368589579115564,269.951885993748,-3.1981140062519557,263.6169130295839,-9.533086970416093,257.281940065398,-15.868059934602002,250.94696710124512,-22.203032898754856,244.61199413708218,-28.5380058629178,1.0,1.0,26022.012520719443,26022.012520719443,275.5151236253605,2.365123625360525,275.5151236253605,275.5151236253605,77061.65128137314,77058.17387777635,3.4774035967857344,0.0,8546.071908451686,8546.071908451686,0.8851471924623769,3949.011823850411,275.5151236253605,2.365123625360525,1.0,0.002,0.16336498219945444,0.004742240060097286,0.000252267976026591,0.0017477320242182226,0.1261339880132955,0.1261339880132955,0.0,2.448137179089649e-13,1.0,1.000548953962466,0.27149819623883786,0.09266384448242511,0.0,5.083470063097335e-05,65.31740384504474,0.0,1599960.1057314342,266.4985076762743,0.00017851545936764524,1.0,1284897.9739097182,2596.2807395533123,,,,,,,,,,,,,,,,,,,3.0,15269.544359759262,1562.9178369778867,0.37241993502288884,6.173730061729009,2.9405680591086254
2212.0,-30.297554877937696,4.83901962773071,35.05304168867251,24.41150320172312,4.897283483016047,-26.778071041811593,-40.26844695964826,1.3777996470633609,-6.651347136939876,-6.651524602453051,40.105965279071604,41053.67489489483,25682.866117569196,25682.866117569196,66736.54101246403,77070.43349245704,77058.0616961162,25682.866117569196,102740.9278136854,102740.9278136854,102740.9278136854,130397.56384284885,126252.25518118638,4145.30866166247,0.0,90970.45864809354,54953.70005121614,40018.62066319711,27656.63602916344,67675.25669236055,20968.41004045594,1562.8989124246414,0.0,0.8778344944879832,2.7133803994057364,0.001494314320929203,1.0,1.0,-6.380828933815508,332396.0167790769,1559107.2211555366,4.69051114469816,1559107.2211555366,4.69051114469816,0.7581692154586377,0.09266346915639005,3.929357590339834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929357590339834,1.2853079255667943,1.2855987851747877,3.0571332457994984,6477.698501915517,15269.535064197,6451.166924073099,0.00032567751757883674,23151.483812962382,2360.7943398573807,19282.969648145052,1966.3156784574808,0.8329042666953652,0.8329042666953652,35517.41682336776,35405.22815468563,1.003962446930741,0.8,4286.575938005669,4273.035954225843,1.003962446930741,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.716885573433,4632.441516551485,6.154950556641887,4.83901962773071,-3.8518071040535165,8.690826731784226,2.940467167615652,3.5,0.8401334764616148,0.6,0.00022628388150926372,0.9999054391276292,0.00022630528113406988,199.1682286594138,0.0,0.0,0.0,0.0014228721177525097,7.64934964564376e-05,0.00014979038505282612,0.0005885799864672487,0.09266346915411691,0.09266346915411691,0.09266346915411691,0.09271391559659946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491909.7735121397,594.2925766914971,0.0,0.09266346915411691,0.09266346915639005,0.09266346915639005,0.37241805992344434,0.37241805992344434,0.5,9.167099820873586,0.27240952787650485,0.27240952787650485,4.212097337585874e-11,0.0001774655131612235,0.27069566863752925,4.212097337585874e-11,27656.63602916344,20968.41004045594,0.7581692154586377,0.9861291153402824,0.6066275460397201,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267112572855182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.449506139319,260.449506139319,-12.700493860680979,244.61202921036744,276.2869830682761,125092.76719582266,125079.46020938198,13.306986440674217,0.0,nan,276.2869830682761,3.136983068276095,269.9519922966943,-3.1980077033056773,263.61700152512805,-9.532998474871931,257.28201075350677,-15.86798924649321,250.94701998194134,-22.20298001805864,244.61202921036744,-28.53797078963254,1.0,1.0,26022.012520719443,26022.012520719443,275.51525673540453,2.3652567354045573,275.51525673540453,275.51525673540453,77061.59606247747,77058.0616961162,3.534366361272987,0.0,8546.071908451686,8546.071908451686,0.8851476610906919,3949.004378291533,275.51525673540453,2.3652567354045573,1.0,0.002,0.16331429771089712,0.004742478097067041,0.0002521897848543286,0.0017478102152398603,0.1260948924271643,0.1260948924271643,0.0,9.418897953250571e-14,1.0,1.0005473330004595,0.2706956685954083,0.09266346915639005,0.0,5.0684487583851215e-05,65.1243701242188,0.0,1599960.2747325625,266.4986528630601,0.00017746547104025012,1.0,1284897.4751195537,2596.2928289931615,,,,,,,,,,,,,,,,,,,3.0,15269.535064197,1562.8989124246414,0.37241805992344434,6.173730061729009,2.940467167615652
2213.0,-30.29752074457346,4.83957734225236,35.053037192097165,24.411660013161622,4.897407075234626,-26.778027962568416,-40.26840665666384,1.377914293289032,-6.651204560178144,-6.65138118495094,40.10595360766849,41053.55696178878,25683.074258704746,25683.074258704746,66736.63122049352,77070.3965249555,77057.98389367231,25683.074258704746,102741.05815237705,102741.05815237705,102741.05815237705,130397.39794318085,126251.43033426514,4145.967608915714,0.0,90970.42668212006,54953.587119188145,40018.7106254799,27656.3397908038,67675.0504162837,20968.20891728518,1562.8808055966563,0.0,0.8778353197521237,2.713394929896447,0.001494314320929203,1.0,1.0,-6.381329838989473,332397.9009108949,1559106.7168007898,4.690483040140304,1559106.7168007898,4.690483040140304,0.758170064292364,0.09266309830048605,3.929349016399366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929349016399366,1.2853073888064328,1.2855982482929595,3.0571278517649025,6477.687072603475,15269.525815215948,6451.170462749043,0.0003256801629665011,23151.5261949116,2360.7986616134563,19282.980225484254,1966.3167570459082,0.8329031988276608,0.8329031988276608,35517.35482355698,35405.22815468563,1.0039602562636782,0.8,4286.568455285336,4273.035954225843,1.0039602562636782,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.631344334586,4632.441516551485,6.155126618980152,4.83957734225236,-3.8516167714111855,8.691194113663546,2.9403667017032373,3.5,0.8401047719152107,0.6,0.00022628388150926372,0.9999018781737861,0.00022630608707581093,199.16820066595164,0.0,0.0,0.0,0.0014228721177525097,7.649384613597727e-05,0.00014979003537328645,0.0005885773281604494,0.0926630982765785,0.0926630982765785,0.0926630982765785,0.09271342511758636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491902.42557899107,594.2949729009893,0.0,0.0926630982765785,0.09266309830048605,0.09266309830048605,0.3724161811153778,0.3724161811153778,0.5,9.168609626226338,0.27188582727967514,0.27188582727967514,-1.2164491636212915e-11,0.00017662477279145605,0.27005134596146263,-1.2164491636212915e-11,27656.3397908038,20968.20891728518,0.758170064292364,0.9861334540570305,0.6066276524252229,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671099190232613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44958559858514,260.44958559858514,-12.700414401414832,244.61206492601502,276.28710627116294,125092.80112014175,125079.51629477476,13.28482536697293,0.0,nan,276.28710627116294,3.1371062711629634,269.95209800212575,-3.197901997874226,263.6170897331204,-9.532910266879583,257.28208146405063,-15.867918535949343,250.9470731950361,-22.20292680496388,244.61206492601502,-28.537935073984954,1.0,1.0,26022.012520719443,26022.012520719443,275.51539104902304,2.36539104902306,275.51539104902304,275.51539104902304,77061.55376944764,77057.98389367231,3.569875775327091,0.0,8546.071908451686,8546.071908451686,0.8851482034381434,3948.995761481363,275.51539104902304,2.36539104902306,1.0,0.002,0.16326373385080206,0.004742715136248448,0.0002521117784497193,0.0017478882215033803,0.12605588922485964,0.12605588922485964,0.0,-4.690041757737795e-14,1.0,1.0005460316902344,0.2700513459736271,0.09266309830048605,0.0,5.056385887458136e-05,64.96934986571083,0.0,1599960.4409666848,266.49879543982183,0.0001766247849559477,1.0,1284896.985945255,2596.3028939621017,,,,,,,,,,,,,,,,,,,3.0,15269.525815215948,1562.8808055966563,0.3724161811153778,6.173730061729009,2.9403667017032373
