time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2214.0,-30.297486398950376,4.840133512477434,35.053032752682626,24.411860899440967,4.897583428792225,-26.77797941616994,-40.26836174363268,1.378076446059379,-6.651051652220929,-6.65122781636942,40.10594626402349,41053.42281233806,25683.259573325977,25683.259573325977,66736.68238566404,77070.32801405268,77057.99848564382,25683.259573325977,102741.2580589698,102741.2580589698,102741.2580589698,130397.31196324632,126250.68622638141,4146.625736864916,0.0,90970.38442626178,54953.47922473495,40018.783557252034,27656.053904276512,67674.83746152854,20968.01588203342,1562.862950857674,0.0,0.8778361826602745,2.7134104628861553,0.001494314320929203,1.0,1.0,-6.381530338796381,332399.91578386864,1559106.3994591173,4.690453653643136,1559106.3994591173,4.690453653643136,0.7581709218028062,0.09266272876463956,3.9293405838619653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9293405838619653,1.2853066296266924,1.2855974889414201,3.057123096768911,6477.676997337552,15269.51658052508,6451.173058858546,0.00032568245718972856,23151.56512517203,2360.80263139523,19282.987985429292,1966.3175483400848,0.83290213344857,0.8329021334485699,35517.293846232555,35405.22815468563,1.0039581017255157,0.8,4286.561095968273,4273.035954225843,1.0039581017255157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.546150321942,4632.441516551485,6.155296705668391,4.840133512477434,-3.85141907384617,8.691552586323603,2.9402666449634864,3.5,0.8400761842752819,0.6,0.00022628388150926372,0.999898295089894,0.00022630689803198443,199.16817249841966,0.0,0.0,0.0,0.0014228721177525097,7.649423581526428e-05,0.00014978964569399946,0.0005885745338677367,0.09266272876122257,0.09266272876122257,0.09266272876122257,0.09271298781014051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491895.10845419706,594.2973592619257,0.0,0.09266272876122257,0.09266272876463956,0.09266272876463956,0.37241430233322903,0.37241430233322903,0.5,9.170117397460597,0.27139248171573627,0.27139248171573627,-2.0463630789890885e-11,0.0001761641485131804,0.26969747757306095,-2.0463630789890885e-11,27656.053904276512,20968.01588203342,0.7581709218028062,0.9861373132015601,0.606627579056631,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267107273426294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4496697651908,260.4496697651908,-12.7003302348092,244.6121016835436,276.2872378468438,125093.43089920578,125079.35905363703,14.071845568754375,0.0,nan,276.2872378468438,3.1372378468438455,269.9522106141757,-3.197789385824251,263.61718338153264,-9.532816618467336,257.28215614884977,-15.867843851150212,250.94712891619935,-22.20287108380063,244.6121016835436,-28.537898316456364,1.0,1.0,26022.012520719443,26022.012520719443,275.5155461250523,2.365546125052333,275.5155461250523,275.5155461250523,77061.59495763335,77057.99848564382,3.5964719895273447,0.0,8546.071908451686,8546.071908451686,0.8851487368409076,3948.987286781275,275.5155461250523,2.365546125052333,1.0,0.002,0.16321323630103782,0.00474295364706912,0.00025203387954664117,0.0017479661202575273,0.1260169397733206,0.1260169397733206,0.0,-1.9583163216041477e-13,1.0,1.0005453173192427,0.2696974775935246,0.09266272876463956,0.0,5.049754797991836e-05,64.88412078092486,0.0,1599960.6198744755,266.49894834777905,0.0001761641689768112,1.0,1284896.4628288029,2596.3094501643977,,,,,,,,,,,,,,,,,,,3.0,15269.51658052508,1562.862950857674,0.37241430233322903,6.173730061729009,2.9402666449634864
2215.0,-30.2974513959084,4.840687742427803,35.05302849768725,24.411989736277633,4.897683009841979,-26.777937955304367,-40.26832542205227,1.378169569400237,-6.650920385413315,-6.6510961924917105,40.10594270751618,41053.343976471435,25683.492406648977,25683.492406648977,66736.83638312042,77070.31176287636,77057.99975585687,25683.492406648977,102741.49216250585,102741.49216250585,102741.49216250585,130397.29436667367,126250.0103102293,4147.284056444359,0.0,90970.36992099062,54953.40213522688,40018.85309529304,27655.802204167816,67674.65529946085,20967.846057341056,1562.8472457619316,0.0,0.877836912738055,2.7134237931528276,0.001494314320929203,1.0,1.0,-6.381673397622137,332401.64499476174,1559106.2457719792,4.69042879073763,1559106.2457719792,4.69042879073763,0.7581716813906463,0.09266237714439327,3.9293338677306995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9293338677306995,1.2853061936348318,1.2855970528508964,3.0571189084669284,6477.668122828234,15269.507351224243,6451.174815606428,0.0003256844397514921,23151.60100496336,2360.8062901157236,19282.993236466275,1966.3180837968393,0.8329010694479526,0.8329010694479525,35517.245280557305,35405.22815468563,1.00395638573418,0.8,4286.555234605776,4273.035954225843,1.00395638573418,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.461349945437,4632.441516551485,6.155477607236516,4.840687742427803,-3.8512380517464404,8.691925794174242,2.9401670518851377,3.5,0.8400477291100393,0.6,0.00022628388150926372,0.9998946434354681,0.00022630772451364553,199.16814379173346,0.0,0.0,0.0,0.0014228721177525097,7.64945509538214e-05,0.00014978933055544234,0.0005885722895762085,0.09266237713433793,0.09266237713433793,0.09266237713433793,0.09271258872089345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491887.8165724399,594.2997375630342,0.0,0.09266237713433793,0.09266237714439327,0.09266237714439327,0.37241242977433237,0.37241242977433237,0.5,9.171623744718646,0.2709507630469261,0.2709507630469261,-1.7053025658242404e-12,0.00017580707839215393,0.26942279486956977,-1.7053025658242404e-12,27655.802204167816,20967.846057341056,0.7581716813906463,0.9861422431752245,0.6066280470112494,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671046351619377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4497508637056,260.4497508637056,-12.70024913629436,244.6121387091568,276.287363018259,125093.19013511825,125079.63124700848,13.558888109758055,0.0,nan,276.287363018259,3.137363018259009,269.9523181564323,-3.1976818435676932,263.61727329462565,-9.53272670537433,257.2822284327863,-15.867771567213651,250.94718357097375,-22.202816429026228,244.6121387091568,-28.537861290843182,1.0,1.0,26022.012520719443,26022.012520719443,275.51567789756126,2.3656778975612838,275.51567789756126,275.51567789756126,77061.48996646205,77057.99975585687,3.4902106051740702,0.0,8546.071908451686,8546.071908451686,0.8851491616717359,3948.980537069353,275.51567789756126,2.3656778975612838,1.0,0.002,0.16316279025390543,0.004743188127386878,0.00025195604887260357,0.0017480439508887422,0.1259780244363018,0.1259780244363018,0.0,-2.3865414852664024e-13,1.0,1.0005447628567132,0.2694227948712751,0.09266237714439327,0.0,5.0446045457781986e-05,64.817922724699,0.0,1599960.7735157188,266.49907961458666,0.0001758070800974565,1.0,1284896.0138797155,2596.3147126725185,,,,,,,,,,,,,,,,,,,3.0,15269.507351224243,1562.8472457619316,0.37241242977433237,6.173730061729009,2.9401670518851377
2216.0,-30.297417652317915,4.841240366628932,35.05302408406315,24.41218695547434,4.897849700201007,-26.777890917066376,-40.268280753493286,1.378322964944398,-6.650772240277547,-6.650947145517724,40.105929619532695,41053.19670795374,25683.685095599056,25683.685095599056,66736.8818035528,77070.24521919624,77057.92084285172,25683.685095599056,102741.60593845077,102741.60593845077,102741.60593845077,130397.10114985326,126249.16160525745,4147.939544595808,0.0,90970.32211440302,54953.27360314058,40018.94279029161,27655.495211402485,67674.4380016941,20967.637552939672,1562.8284918949978,0.0,0.877837774039603,2.7134388945637866,0.001494314320929203,1.0,1.0,-6.382218793372203,332403.6031096396,1559105.6802022292,4.690399459021434,1559105.6802022292,4.690399459021434,0.7581725582080563,0.09266200411757426,3.9293243215618494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9293243215618494,1.2853054754566826,1.2855963345102266,3.057113189505179,6477.656005034543,15269.498136238552,6451.178853235441,0.00032568726508559634,23151.64508442603,2360.8107849699977,19283.005305209594,1966.3193144661627,0.8329000049409514,0.8329000049409514,35517.17625029124,35405.22815468563,1.0039539466598995,0.8,4286.546903383971,4273.035954225843,1.0039539466598995,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.376839316605,4632.441516551485,6.155648467218939,4.841240366628932,-3.8510440643380326,8.692284430966964,2.9400678004409615,3.5,0.8400193715545604,0.6,0.00022628388150926372,0.9998911231855778,0.00022630852126013511,199.16811611795615,0.0,0.0,0.0,0.0014228721177525097,7.649493851528956e-05,0.00014978894299397418,0.0005885693368072641,0.09266200410357259,0.09266200410357259,0.09266200410357259,0.0927120831338746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491880.49774688797,594.3021241679382,0.0,0.09266200410357259,0.09266200411757426,0.09266200411757426,0.3724105658656952,0.3724105658656952,0.5,9.173126116698265,0.2704521750469553,0.2704521750469553,-3.871036824421026e-11,0.00017490524015784104,0.2687283521455015,-3.871036824421026e-11,27655.495211402485,20967.637552939672,0.7581725582080563,0.9861460807680762,0.6066278187182885,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671020061084988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4498354382934,260.4498354382934,-12.700164561706572,244.6121763466388,276.2874945299518,125093.64932906181,125079.50927287083,14.140056190983683,0.0,nan,276.2874945299518,3.137494529951823,269.9524308932835,-3.1975691067164576,263.6173672566327,-9.532632743367287,257.28230361995537,-15.867696380044606,250.94723998329854,-22.202760016701433,244.6121763466388,-28.537823653361187,1.0,1.0,26022.012520719443,26022.012520719443,275.51581771070175,2.3658177107017764,275.51581771070175,275.51581771070175,77061.5559782964,77057.92084285172,3.6351354446815094,0.0,8546.071908451686,8546.071908451686,0.885149765517206,3948.9709431696588,275.51581771070175,2.3658177107017764,1.0,0.002,0.1631124742064642,0.004743425126328211,0.0002518784279153527,0.0017481215725308383,0.12593921395767635,0.12593921395767635,0.0,4.461908273412085e-13,1.0,1.0005433602803513,0.26872835218421187,0.09266200411757426,0.0,5.031604587474827e-05,64.65086119914089,0.0,1599960.946200926,266.49922775972243,0.00017490527886820928,1.0,1284895.5055028822,2596.3254849496393,,,,,,,,,,,,,,,,,,,3.0,15269.498136238552,1562.8284918949978,0.3724105658656952,6.173730061729009,2.9400678004409615
2217.0,-30.29738170918642,4.841791105830504,35.05301981440296,24.412311845831596,4.897941531554237,-26.777849385124792,-40.26824066005645,1.3784092075763956,-6.650639109133806,-6.6508135991828015,40.105924947050504,41053.09990871791,25683.91129668784,25683.91129668784,66737.01120540575,77070.23213592166,77057.91409421174,25683.91129668784,102741.82539089958,102741.82539089958,102741.82539089958,130397.06295046357,126248.46772875362,4148.59522170995,0.0,90970.30519783712,54953.172970964275,40019.035807636494,27655.237559563986,67674.27336720048,20967.463556761653,1562.8124594427368,0.0,0.877838518833757,2.7134524203341406,0.001494314320929203,1.0,1.0,-6.382405726861862,332405.3575917813,1559105.478289883,4.690374095006559,1559105.478289883,4.690374095006559,0.758173330154978,0.0926616508881958,3.9293169985183547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9293169985183547,1.2853050716801573,1.2855959306423286,3.0571084523784937,6477.645967631537,15269.488897188618,6451.181420499017,0.00032568954928821874,23151.683926784146,2360.81474578823,19283.01297893222,1966.3200969681004,0.8328989390108135,0.8328989390108135,35517.12329586881,35405.22815468563,1.0039520756007003,0.8,4286.540512346184,4273.035954225843,1.0039520756007003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.292701622616,4632.441516551485,6.155826815961233,4.841791105830504,-3.850862029310439,8.692653135140944,2.9399689883123483,3.5,0.8399911395178138,0.6,0.00022628388150926372,0.9998873734865455,0.00022630936994456265,199.16808664030077,0.0,0.0,0.0,0.0014228721177525097,7.649528638279746e-05,0.00014978859512646627,0.0005885668730146074,0.09266165088451016,0.09266165088451016,0.09266165088451016,0.09271167283720497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491873.227977924,594.304495174582,0.0,0.09266165088451016,0.0926616508881958,0.0926616508881958,0.3724087003642489,0.3724087003642489,0.5,9.17462677549419,0.2699948362098894,0.2699948362098894,-5.0818016461562365e-11,0.00017449004900527143,0.26840787232094954,-5.0818016461562365e-11,27655.237559563986,20967.463556761653,0.758173330154978,0.9861503919412751,0.6066278641214788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670993846790495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4499162515429,260.4499162515429,-12.700083748457075,244.612214184127,276.28761831896287,125093.30040744219,125079.78921020417,13.511197238028538,0.0,nan,276.28761831896287,3.1376183189628932,269.95253749199316,-3.197462508006822,263.6174566650383,-9.532543334961701,257.28237583804776,-15.867624161952222,250.9472950110885,-22.202704988911478,244.612214184127,-28.53778581587298,1.0,1.0,26022.012520719443,26022.012520719443,275.51595046735923,2.365950467359255,275.51595046735923,275.51595046735923,77061.42519151044,77057.91409421174,3.511097298702225,0.0,8546.071908451686,8546.071908451686,0.8851502287381225,3948.9635835109466,275.51595046735923,2.365950467359255,1.0,0.002,0.1630622182255199,0.004743659151445814,0.00025180089164914075,0.0017481991083628475,0.12590044582457038,0.12590044582457038,0.0,1.198824026160672e-14,1.0,1.0005427132800815,0.26840787237176755,0.0926616508881958,0.0,5.0255979759167384e-05,64.57365962525175,0.0,1599961.101948173,266.49936089086617,0.0001744900998232879,1.0,1284895.0499959684,2596.331349079787,,,,,,,,,,,,,,,,,,,3.0,15269.488897188618,1562.8124594427368,0.3724087003642489,6.173730061729009,2.9399689883123483
2218.0,-30.29734654607869,4.842340224052668,35.05301531659442,24.412458773609274,4.898059083329035,-26.77780598312134,-40.26820028722284,1.3785185205361474,-6.650492947405553,-6.65066639495805,40.10590982344557,41052.99785247889,25684.105814355185,25684.105814355185,66737.10366683407,77070.20258239954,77057.80275483646,25684.105814355185,102741.90856919164,102741.90856919164,102741.90856919164,130396.83280490704,126247.58501103641,4149.247793870624,0.0,90970.28191541176,54953.077186140676,40019.11636585676,27654.924235715396,67674.04060157215,20967.250355803568,1562.7934530372115,0.0,0.8778393778656359,2.7134673371738143,0.001494314320929203,1.0,1.0,-6.383064459783043,332407.2915156055,1559104.8247554472,4.690344840652365,1559104.8247554472,4.690344840652365,0.7581742107514102,0.09266127636710159,3.929309573196162,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929309573196162,1.2853045598917925,1.2855954187381482,3.0571038925801086,6477.63630596592,15269.479703327608,6451.183746128532,0.00032569173747852993,23151.721751822955,2360.8186028687633,19283.019930394472,1966.3208058199766,0.8328978784861275,0.8328978784861275,35517.06960182809,35405.22815468563,1.0039501784089924,0.8,4286.534032044306,4273.035954225843,1.0039501784089924,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.208862868126,4632.441516551485,6.155997136897652,4.842340224052668,-3.850669874494174,8.693010098546843,2.9398705285825377,3.5,0.8399630081664393,0.6,0.00022628388150926372,0.999883705176688,0.00022631020021401132,199.16805780236638,0.0,0.0,0.0,0.0014228721177525097,7.649563667594668e-05,0.00014978824483331704,0.0005885643843758032,0.09266127636321479,0.09266127636321479,0.09266127636321479,0.09271114569724803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491865.92972451606,594.3068749420573,0.0,0.09266127636321479,0.09266127636710159,0.09266127636710159,0.37240684230205634,0.37240684230205634,0.5,9.17612285570215,0.2694628199508884,0.2694628199508884,9.038103598868474e-12,0.00017344755246995192,0.2676019351749801,9.038103598868474e-12,27654.924235715396,20967.250355803568,0.7581742107514102,0.9861551500928656,0.6066284425689394,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670967721981778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4499962546487,260.4499962546487,-12.700003745351296,244.61225228435816,276.28774022494053,125093.28911834104,125079.91336998543,13.375748355596857,0.0,nan,276.28774022494053,3.1377402249405577,269.9526426368255,-3.19735736317449,263.6175450487257,-9.532454951274303,257.28244746057794,-15.867552539422036,250.94734987246412,-22.20265012753586,244.61225228435816,-28.537747715641814,1.0,1.0,26022.012520719443,26022.012520719443,275.5160846434494,2.366084643449426,275.5160846434494,275.5160846434494,77061.36503055601,77057.80275483646,3.5622757195524173,0.0,8546.071908451686,8546.071908451686,0.8851506984285585,3948.9561210621428,275.5160846434494,2.366084643449426,1.0,0.002,0.1630121130947255,0.004743894946202026,0.0002517235953446296,0.0017482764046570843,0.12586179767231478,0.12586179767231478,0.0,1.7139067942650854e-15,1.0,1.0005410853900985,0.267601935165942,0.09266127636710159,0.0,5.0105129691134556e-05,64.37980796212922,0.0,1599961.2721029867,266.4995070525944,0.00017344754343184832,1.0,1284894.5479033533,2596.3434961229195,,,,,,,,,,,,,,,,,,,3.0,15269.479703327608,1562.7934530372115,0.37240684230205634,6.173730061729009,2.9398705285825377
2219.0,-30.297308937964104,4.84288765290133,35.053010733221015,24.412610136810713,4.8981818691398455,-26.77775985724355,-40.26815953021867,1.3786327885020684,-6.650350551813972,-6.6505232056936245,40.10589835847431,41052.90450763119,25684.308539188572,25684.308539188572,66737.21304681976,77070.17105100697,77057.73224146338,25684.308539188572,102742.04078065195,102742.04078065195,102742.04078065195,130396.67174901499,126246.77261401941,4149.899134995574,0.0,90970.2579833938,54952.991440344886,40019.185047832136,27654.63096836304,67673.81601619517,20967.051308487287,1562.7755015711655,0.0,0.8778402010706072,2.7134818443096242,0.001494314320929203,1.0,1.0,-6.383536494065936,332409.1726996676,1559104.3293209996,4.690316806418738,1559104.3293209996,4.690316806418738,0.7581750533020543,0.0926609079507836,3.929302211873696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929302211873696,1.2853040249052008,1.2855948836304913,3.0570994377485956,6477.626866712509,15269.470495038226,6451.185908785438,0.00032569386739465095,23151.75903459318,2360.822404653289,19283.02639472069,1966.3214649978017,0.8328968164323127,0.8328968164323127,35517.0163705626,35405.22815468563,1.0039482975694034,0.8,4286.527607594495,4273.035954225843,1.0039482975694034,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.125388210184,4632.441516551485,6.156168894580367,4.84288765290133,-3.8504809425082818,8.693368595409611,2.9397724977559414,3.5,0.8399349993588404,0.6,0.00022628388150926372,0.9998797818132117,0.00022631108821793936,199.16802695924451,0.0,0.0,0.0,0.0014228721177525097,7.649599030384009e-05,0.00014978789120542363,0.0005885618922253676,0.09266090793356853,0.09266090793356853,0.09266090793356853,0.09271066334533036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491858.6657293942,594.3092437030652,0.0,0.09266090793356853,0.0926609079507836,0.0926609079507836,0.3724049801738949,0.3724049801738949,0.5,9.177615516167366,0.2689156200334537,0.2689156200334537,-3.751665644813329e-12,0.00017265387964471302,0.2669867116276805,-3.751665644813329e-12,27654.63096836304,20967.051308487287,0.7581750533020543,0.9861600390740302,0.6066290764186658,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670941674134137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45007629300017,260.45007629300017,-12.699923706999812,244.6122910694609,276.2878615165414,125093.36044879616,125079.97880749157,13.381641304625061,0.0,nan,276.2878615165414,3.1378615165414203,269.9527474271243,-3.1972525728756978,263.6176333377239,-9.532366662276104,257.2825192482821,-15.867480751717892,250.94740515886832,-22.202594841131656,244.6122910694609,-28.537708930539083,1.0,1.0,26022.012520719443,26022.012520719443,275.51621958174496,2.3662195817449856,275.51621958174496,275.51621958174496,77061.31861145515,77057.73224146338,3.5863699917681515,0.0,8546.071908451686,8546.071908451686,0.8851511640705335,3948.948722933065,275.51621958174496,2.3662195817449856,1.0,0.002,0.16296212314878478,0.004744129553153511,0.000251646474786997,0.0017483535242281002,0.1258232373934985,0.1258232373934985,0.0,-9.84902697592771e-13,1.0,1.0005398428431858,0.26698671163143217,0.0926609079507836,0.0,4.998994370889018e-05,64.23178170654428,0.0,1599961.4381896234,266.499649448186,0.00017265388339637866,1.0,1284894.059505039,2596.353193819358,,,,,,,,,,,,,,,,,,,3.0,15269.470495038226,1562.7755015711655,0.3724049801738949,6.173730061729009,2.9397724977559414
2220.0,-30.29727079146116,4.843433388179368,35.05300610205103,24.41277124397459,4.898309508742836,-26.777712761439883,-40.268114826735086,1.3787514788819621,-6.650208729608551,-6.6503806628797175,40.10588781230635,41052.78324508663,25684.51176760469,25684.51176760469,66737.29501269132,77070.13215627456,77057.67422971094,25684.51176760469,102742.18599731564,102742.18599731564,102742.18599731564,130396.528332883,126245.9791919432,4150.549140939794,0.0,90970.22359161681,54952.8746810623,40019.276567282795,27654.34233556736,67673.61890285015,20966.85555102395,1562.7577867522957,0.0,0.877841017244924,2.713496285105602,0.001494314320929203,1.0,1.0,-6.383953852714569,332411.0454002625,1559103.8735909532,4.69028901164703,1559103.8735909532,4.69028901164703,0.7581758877721578,0.09266054096487839,3.929293493689557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929293493689557,1.2853034692139582,1.2855943278134982,3.057093976485227,6477.615294950764,15269.461336902585,6451.189590774819,0.0003256965528551907,23151.801650275025,2360.82675024346,19283.03740043335,1966.322587268165,0.8328957586851251,0.8328957586851251,35516.95332752019,35405.22815468563,1.0039460700476572,0.8,4286.5199989671555,4273.035954225843,1.0039460700476572,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.042257793845,4632.441516551485,6.156340271871199,4.843433388179368,-3.850292699034743,8.693726087214111,2.939674872498709,3.5,0.8399071064282025,0.6,0.00022628388150926372,0.9998758023008104,0.00022631198893758878,199.16799567459006,0.0,0.0,0.0,0.0014228721177525097,7.649637817507561e-05,0.0001497875033341881,0.0005885590622870282,0.09266054096026476,0.09266054096026476,0.09266054096026476,0.09271019201088244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491851.4213184664,594.3116061085509,0.0,0.09266054096026476,0.09266054096487839,0.09266054096487839,0.3724031185825764,0.3724031185825764,0.5,9.17910504757297,0.26836611507013686,0.26836611507013686,6.900791049702093e-11,0.00017193327119002788,0.26642681016517145,6.900791049702093e-11,27654.34233556736,20966.85555102395,0.7581758877721578,0.9861641226619935,0.6066290514775122,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670915706491286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4501568503801,260.4501568503801,-12.69984314961988,244.61233055202246,276.28798314873944,125093.44436302487,125079.97594349306,13.468419531812536,0.0,nan,276.28798314873944,3.1379831487394654,269.9528526293917,-3.1971473706082634,263.61772211005575,-9.532277889944226,257.28259159070853,-15.867408409291443,250.94746107136274,-22.20253892863724,244.61233055202246,-28.53766944797752,1.0,1.0,26022.012520719443,26022.012520719443,275.5163553364399,2.3663553364399377,275.5163553364399,275.5163553364399,77061.28425901198,77057.67422971094,3.610029301038594,0.0,8546.071908451686,8546.071908451686,0.8851517155408891,3948.9399611580047,275.5163553364399,2.3663553364399377,1.0,0.002,0.16291223804426253,0.004744363614723107,0.00025156951574647384,0.0017484304841127874,0.12578475787323692,0.12578475787323692,0.0,-1.4073898296773635e-13,1.0,1.0005387120751839,0.26642681009616354,0.09266054096487839,0.0,4.988510322391262e-05,64.09704853636072,0.0,1599961.6037066514,266.4997912703914,0.00017193320218211738,1.0,1284893.5733109908,2596.362188261718,,,,,,,,,,,,,,,,,,,3.0,15269.461336902585,1562.7577867522957,0.3724031185825764,6.173730061729009,2.939674872498709
2221.0,-30.297233997845147,4.843977425247557,35.053001454414535,24.412926763203018,4.898437916231375,-26.77766680645376,-40.268070332799084,1.3788707249581797,-6.650067535839071,-6.650238807769287,40.105878074765485,41052.67256183352,25684.715552813414,25684.715552813414,66737.38811464694,77070.09688977309,77057.62659549028,25684.715552813414,102742.3421483037,102742.3421483037,102742.3421483037,130396.40015708527,126245.20222406759,4151.197933017685,0.0,90970.19882823761,54952.77450076476,40019.36036385872,27654.05800878158,67673.4183726403,20966.662841821148,1562.7402944494693,0.0,0.8778418265834618,2.7135106555384154,0.001494314320929203,1.0,1.0,-6.384326784505106,332412.909072112,1559103.4528035382,4.690261449699939,1559103.4528035382,4.690261449699939,0.7581767144324048,0.092660175613868,3.929286234788824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929286234788824,1.2853029109215095,1.2855937693947104,3.057089656765569,6477.606141983161,15269.452190806262,6451.191582690032,0.0003256986105727994,23151.838118285297,2360.830468945593,19283.04335440122,1966.323194403922,0.8328947039056692,0.8328947039056692,35516.900836844885,35405.22815468563,1.0039442153771228,0.8,4286.513663898734,4273.035954225843,1.0039442153771228,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.959468157035,4632.441516551485,6.156511286568095,4.843977425247557,-3.8501051785480027,8.69408260379556,2.9395776487290863,3.5,0.8398793282083103,0.6,0.00022628388150926372,0.99987196394021,0.00022631285771584548,199.16796549947253,0.0,0.0,0.0,0.0014228721177525097,7.649676422997017e-05,0.00014978711727929356,0.0005885564580742274,0.0926601756101393,0.0926601756101393,0.0926601756101393,0.09270973073904065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491844.19473738404,594.3139627253861,0.0,0.0926601756101393,0.092660175613868,0.092660175613868,0.37240125866103285,0.37240125866103285,0.5,9.180591702659568,0.2678238039339931,0.2678238039339931,-1.5575096767861396e-11,0.00017127193024180087,0.2659120232642067,-1.5575096767861396e-11,27654.05800878158,20966.662841821148,0.7581767144324048,0.9861684206221244,0.6066292134938275,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670889819251678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45023777925394,260.45023777925394,-12.699762220746038,244.61237037854136,276.2881051799653,125093.5699338508,125080.03940575862,13.530528092201749,0.0,nan,276.2881051799653,3.1381051799653505,269.9529582196937,-3.1970417803062787,263.61781125939353,-9.532188740606443,257.28266429910434,-15.867335700895637,250.9475173388255,-22.202482661174486,244.61237037854136,-28.53762962145862,1.0,1.0,26022.012520719443,26022.012520719443,275.5164916177357,2.3664916177357327,275.5164916177357,275.5164916177357,77061.24911651989,77057.62659549028,3.6225210296106525,0.0,8546.071908451686,8546.071908451686,0.8851521747038489,3948.932665962768,275.5164916177357,2.3664916177357327,1.0,0.002,0.16286244934397873,0.004744597153401402,0.0002514927051733549,0.0017485072953152296,0.12574635258667743,0.12574635258667743,0.0,4.885844333279987e-13,1.0,1.0005376724614716,0.2659120232797818,0.092660175613868,0.0,4.9788699678149e-05,63.97315614979019,0.0,1599961.768570112,266.4999324641609,0.00017127194581689764,1.0,1284893.089462756,2596.370606984618,,,,,,,,,,,,,,,,,,,3.0,15269.452190806262,1562.7402944494693,0.37240125866103285,6.173730061729009,2.9395776487290863
2222.0,-30.297194458154333,4.844519767174202,35.05299679586225,24.413083015847974,4.898562562987873,-26.777618756071114,-40.268029261473544,1.378986861094805,-6.649926613613275,-6.650097236608679,40.1058684644543,41052.57767412571,25684.9189698532,25684.9189698532,66737.4966439789,77070.06228964242,77057.58076185819,25684.9189698532,102742.49973171139,102742.49973171139,102742.49973171139,130396.27448791772,126244.42900645996,4151.8454814577535,0.0,90970.16907914316,54952.684464377395,40019.42734973974,27653.774756206338,67673.20210594608,20966.470880131368,1562.7228613970624,0.0,0.8778426338864262,2.7135249971298063,0.001494314320929203,1.0,1.0,-6.384691374257272,332414.76902278786,1559103.0375143506,4.690233957106371,1559103.0375143506,4.690233957106371,0.7581775386893922,0.09265981091114768,3.9292781047451126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9292781047451126,1.2853023671898032,1.28559322553996,3.0570846246367087,6477.595479505945,15269.443018878654,6451.194620363672,0.00032570105938950044,23151.878450467757,2360.8345816836286,19283.05243421101,1966.3241202868473,0.8328936451297505,0.8328936451297505,35516.84204672397,35405.22815468563,1.0039421381269895,0.8,4286.506568553964,4273.035954225843,1.0039421381269895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.87701571791,4632.441516551485,6.156681722179974,4.844519767174202,-3.8499180771223203,8.694437844296523,2.9394808222249558,3.5,0.8398516634928445,0.6,0.00022628388150926372,0.9998678391230337,0.00022631379133839657,199.16793307225905,0.0,0.0,0.0,0.0014228721177525097,7.649712058993324e-05,0.00014978676091933048,0.0005885538400610162,0.09265981090235015,0.09265981090235015,0.09265981090235015,0.09270927176989567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491836.9824634932,594.316314668941,0.0,0.09265981090235015,0.09265981091114768,0.09265981091114768,0.3723994013928332,0.3723994013928332,0.5,9.182075527449705,0.2672888266017708,0.2672888266017708,-1.4267698134062812e-11,0.00017062299542658366,0.2654058623514288,-1.4267698134062812e-11,27653.774756206338,20966.470880131368,0.7581775386893922,0.9861731758975689,0.6066297499836887,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670864012634757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45031891983507,260.45031891983507,-12.699681080164908,244.6124109266042,276.2882269130688,125093.6312882933,125080.06536628031,13.565922012960153,0.0,nan,276.2882269130688,3.13822691306882,269.95306371578783,-3.1969362842121427,263.61790051848476,-9.532099481515218,257.28273732117043,-15.867262678829547,250.9475741238946,-22.202425876105366,244.6124109266042,-28.537589073395765,1.0,1.0,26022.012520719443,26022.012520719443,275.51662782577364,2.366627825773662,275.51662782577364,275.51662782577364,77061.20450580597,77057.58076185819,3.623743947784533,0.0,8546.071908451686,8546.071908451686,0.8851526889709356,3948.924495268838,275.51662782577364,2.366627825773662,1.0,0.002,0.16281275543261928,0.004744830242587487,0.0002514160407823317,0.0017485839585366437,0.12570802039116585,0.12570802039116585,0.0,-6.810246810928788e-13,1.0,1.0005366502719433,0.2654058623656965,0.09265981091114768,0.0,4.9693909450925064e-05,63.85133684566665,0.0,1599961.933131968,266.5000733863867,0.0001706230096942818,1.0,1284892.6065823555,2596.3789136565,,,,,,,,,,,,,,,,,,,3.0,15269.443018878654,1562.7228613970624,0.3723994013928332,6.173730061729009,2.9394808222249558
2223.0,-30.297154662152735,4.845060438152282,35.05299211317176,24.413243668992095,4.898691870911944,-26.777570008892088,-40.267980576585956,1.379107217744121,-6.64978483846312,-6.649954796459577,40.10585845072388,41052.45165469229,25685.119483598566,25685.119483598566,66737.57113829086,77070.02428861693,77057.53274762894,25685.119483598566,102742.6522312275,102742.6522312275,102742.6522312275,130396.1415671176,126243.64988360615,4152.49168351144,0.0,90970.13728157763,54952.564648019696,40019.5251483977,27653.48933589008,67673.01448428778,20966.27740676108,1562.7053056146528,0.0,0.8778434474548032,2.713539426972571,0.001494314320929203,1.0,1.0,-6.385068613297165,332416.6403984807,1559102.60479242,4.690206251177629,1559102.60479242,4.690206251177629,0.7581783677313372,0.0926594454892986,3.9292698650947155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9292698650947155,1.2853018036987842,1.2855926619214253,3.057079554223948,6477.584735909738,15269.433903190531,6451.197742047859,0.0003257035312225993,23151.918907301824,2360.838707132591,19283.06176513395,1966.3250717761875,0.8328925927194879,0.8328925927194879,35516.78246398837,35405.22815468563,1.003940032872025,0.8,4286.499377548998,4273.035954225843,1.003940032872025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.794898867778,4632.441516551485,6.156850973323135,4.845060438152282,-3.8497305177515884,8.69479095590387,2.939384391081573,3.5,0.8398241117375923,0.6,0.00022628388150926372,0.9998636875858126,0.00022631473101661478,199.16790043485108,0.0,0.0,0.0,0.0014228721177525097,7.649754301180982e-05,0.00014978633849745392,0.0005885509460609222,0.09265944549114957,0.09265944549114957,0.09265944549114957,0.09270880918457754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491829.7823222155,594.3186626223272,0.0,0.09265944549114957,0.0926594454892986,0.0926594454892986,0.3723975469351123,0.3723975469351123,0.5,9.18355644001243,0.2667565940912482,0.2667565940912482,-7.844391802791506e-12,0.0001699579964338227,0.264886183162389,-7.844391802791506e-12,27653.48933589008,20966.27740676108,0.7581783677313372,0.9861770108347382,0.6066295696672975,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267083828649434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45040068065936,260.45040068065936,-12.69959931934062,244.6124521516773,276.28834920964647,125093.73896036872,125080.06933802598,13.669622342752602,0.0,nan,276.28834920964647,3.138349209646492,269.95316979806023,-3.196830201939747,263.61799038647257,-9.532009613527407,257.28281097483654,-15.86718902516344,250.94763156326283,-22.202368436737146,244.6124521516773,-28.537547848322674,1.0,1.0,26022.012520719443,26022.012520719443,275.5167646476423,2.3667646476422988,275.5167646476423,275.5167646476423,77061.17158457405,77057.53274762894,3.6388369451160543,0.0,8546.071908451686,8546.071908451686,0.8851532101710309,3948.916214420189,275.5167646476423,2.3667646476422988,1.0,0.002,0.16276315884129894,0.004745063086088082,0.00025133952707734173,0.001748660473673198,0.12566976353867088,0.12566976353867088,0.0,7.505398212648284e-13,1.0,1.0005356007648676,0.2648861831702334,0.0926594454892986,0.0,4.9596591367246666e-05,63.72626946321506,0.0,1599962.0986722293,266.50021516153686,0.0001699580042782145,1.0,1284892.1207375466,2596.387402201049,,,,,,,,,,,,,,,,,,,3.0,15269.433903190531,1562.7053056146528,0.3723975469351123,6.173730061729009,2.939384391081573
2224.0,-30.297116222419483,4.845599431548379,35.052987433293644,24.413404217362427,4.898821392686339,-26.777522460912266,-40.26793957510961,1.3792276313192833,-6.649643792233576,-6.649813134917078,40.105849166504996,41052.351767622866,25685.320793408777,25685.320793408777,66737.67256103165,77069.98567850282,77057.49340118187,25685.320793408777,102742.81419459064,102742.81419459064,102742.81419459064,130396.02221042741,126242.88544986985,4153.136760557567,0.0,90970.10555959334,54952.47164926687,40019.59323369608,27653.208015836775,67672.80124953286,20966.08682644747,1562.6879650140406,0.0,0.8778442539958689,2.713553777398841,0.001494314320929203,1.0,1.0,-6.385408772566791,332418.5015538459,1559102.203594727,4.690178784595057,1559102.203594727,4.690178784595057,0.7581791889910334,0.09265908185282526,3.9292616438375054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9292616438375054,1.2853012399417425,1.2855920980368079,3.057074498749883,6477.574023966834,15269.424793955157,6451.200844589996,0.0003257059950478753,23151.95927516488,2360.8428235090355,19283.07103884002,1966.326017431031,0.8328915410422727,0.8328915410422728,35516.723014233066,35405.22815468563,1.003937932316574,0.8,4286.492202593346,4273.035954225843,1.003937932316574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.713121428925,4632.441516551485,6.15701992101769,4.845599431548379,-3.849543745813485,8.695143177361864,2.939288359771917,3.5,0.8397966742205477,0.6,0.00022628388150926372,0.999859677552785,0.0002263156386735254,199.16786890975305,0.0,0.0,0.0,0.0014228721177525097,7.649789876906572e-05,0.00014978598274019802,0.0005885483167655667,0.0926590818465873,0.0926590818465873,0.0926590818465873,0.09270835589768033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491822.5987347218,594.321005199608,0.0,0.0926590818465873,0.09265908185282526,0.09265908185282526,0.3723956949324109,0.3723956949324109,0.5,9.185034661056596,0.2662347272269585,0.2662347272269585,5.661604518536478e-11,0.0001693426834776801,0.26440436235026255,5.661604518536478e-11,27653.208015836775,20966.08682644747,0.7581791889910334,0.9861816169681957,0.6066300051072032,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670812639682203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45048284511637,260.45048284511637,-12.699517154883608,244.61249369834695,276.28847199189244,125093.83468752845,125080.09758356024,13.737103968232223,0.0,nan,276.28847199189244,3.138471991892459,269.9532763331893,-3.1967236668106693,263.61808067448226,-9.53191932551772,257.28288501573587,-15.867114984264106,250.9476893570515,-22.202310642948476,244.61249369834695,-28.537506301653025,1.0,1.0,26022.012520719443,26022.012520719443,275.5169017051459,2.366901705145949,275.5169017051459,275.5169017051459,77061.13773246178,77057.49340118187,3.644331279909238,0.0,8546.071908451686,8546.071908451686,0.885153730207484,3948.907952056693,275.5169017051459,2.366901705145949,1.0,0.002,0.16271365248632658,0.004745295410369759,0.00025126315226921844,0.0017487368474119833,0.1256315761346092,0.1256315761346092,0.0,-3.1879837311676873e-13,1.0,1.0005346277502023,0.2644043622936465,0.09265908185282526,0.0,4.950635341621627e-05,63.61029950998607,0.0,1599962.2634269625,266.5003562077664,0.00016934262686163493,1.0,1284891.6375478772,2596.3954048291353,,,,,,,,,,,,,,,,,,,3.0,15269.424793955157,1562.6879650140406,0.3723956949324109,6.173730061729009,2.939288359771917
2225.0,-30.29707600918439,4.846136947175048,35.052982876249615,24.413609504140936,4.899000825288457,-26.777468325753222,-40.267886280175276,1.379393141864151,-6.649491946939634,-6.649660979338944,40.105843351690844,41052.20344243834,25685.498125153084,25685.498125153084,66737.70156759143,77069.91587687802,77057.53508645888,25685.498125153084,102743.03321161197,102743.03321161197,102743.03321161197,130395.96602590187,126242.1847684001,4153.781257501772,0.0,90970.05974069021,54952.3473062777,40019.68048268057,27652.932814289903,67672.61329697046,20965.901324094535,1562.670661750058,0.0,0.8778451044092724,2.7135691863100107,0.001494314320929203,1.0,1.0,-6.3855000479961745,332420.5005877032,1559101.9523201871,4.690149823984294,1559101.9523201871,4.690149823984294,0.7581800261439255,0.09265871889782695,3.929252880732165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929252880732165,1.2853004650487296,1.2855913229684401,3.0570695238822583,6477.563482819305,15269.415658875741,6451.203814817189,0.00032570841360417507,23151.999248197822,2360.8468996240126,19283.079917047864,1966.3269227562791,0.8328904864900115,0.8328904864900115,35516.65964622498,35405.22815468563,1.0039356933173285,0.8,4286.484554746093,4273.035954225843,1.0039356933173285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.631679338961,4632.441516551485,6.1571826324857195,4.846136947175048,-3.849349188468909,8.695486135643957,2.9391927235099935,3.5,0.8397693495742838,0.6,0.00022628388150926372,0.9998554825266024,0.00022631658821077992,199.16783593018584,0.0,0.0,0.0,0.0014228721177525097,7.649836119517876e-05,0.00014978552031408497,0.0005885451871860846,0.09265871888963369,0.09265871888963369,0.09265871888963369,0.09270794560994897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491815.4388270466,594.3233402121264,0.0,0.09265871888963369,0.09265871889782695,0.09265871889782695,0.372393846241931,0.372393846241931,0.5,9.186511462830557,0.26576473957629787,0.26576473957629787,-4.490630090003833e-12,0.00016903239929888514,0.264160931342758,-4.490630090003833e-12,27652.932814289903,20965.901324094535,0.7581800261439255,0.9861847845999929,0.6066294981440615,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670787072512393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4505700383792,260.4505700383792,-12.699429961620751,244.61253626819862,276.28860380856435,125094.47088787703,125079.89301493544,14.577872941604067,0.0,nan,276.28860380856435,3.138603808564369,269.9533903004963,-3.1966096995036537,263.6181767924353,-9.531823207564685,257.2829632843176,-15.867036715682389,250.947749776263,-22.202250223736968,244.61253626819862,-28.537463731801353,1.0,1.0,26022.012520719443,26022.012520719443,275.517058738436,2.3670587384360147,275.517058738436,275.517058738436,77061.182791921,77057.53508645888,3.647705462120939,0.0,8546.071908451686,8546.071908451686,0.8851542845183985,3948.8991451358256,275.517058738436,2.3670587384360147,1.0,0.002,0.16266419178643124,0.004745529392885635,0.0002511868533312749,0.0017488131466791696,0.12559342666563747,0.12559342666563747,0.0,1.0444336367987361e-14,1.0,1.0005341364944622,0.2641609313472486,0.09265871889782695,0.0,4.946069848832002e-05,63.551612205633496,0.0,1599962.441297792,266.50050805306034,0.00016903240378951523,1.0,1284891.1185643892,2596.40055898965,,,,,,,,,,,,,,,,,,,3.0,15269.415658875741,1562.670661750058,0.372393846241931,6.173730061729009,2.9391927235099935
2226.0,-30.29703488053749,4.846672589334645,35.05297854665216,24.413743195496522,4.899100369548659,-26.77742135557088,-40.267845418397314,1.3794868445812845,-6.649361744127873,-6.649530525064795,40.10584080163663,41052.11889647394,25685.72294154445,25685.72294154445,66737.84183801839,77069.89772586104,77057.55563417068,25685.72294154445,102743.27857571513,102743.27857571513,102743.27857571513,130395.96802124378,126241.5418966667,4154.426124577075,0.0,90970.03705912219,54952.25822973205,40019.75425487793,27652.689445528653,67672.44370040658,20965.73734398754,1562.6553947930956,0.0,0.8778458242315145,2.713582397384532,0.001494314320929203,1.0,1.0,-6.385567108890655,332422.21451627923,1559101.8421251425,4.6901253106500524,1559101.8421251425,4.6901253106500524,0.7581807688285318,0.09265837360637205,3.9292450786248287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9292450786248287,1.285300026348511,1.2855908841689456,3.0570644970635112,6477.552831593583,15269.406560606803,6451.206879956052,0.0003257108620190555,23152.0394474758,2360.850998809563,19283.089078953046,1966.3278570106047,0.8328894360559421,0.8328894360559422,35516.603227388274,35405.22815468563,1.0039336998559056,0.8,4286.477745590205,4273.035954225843,1.0039336998559056,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.550621561536,4632.441516551485,6.157356166021909,4.846672589334645,-3.8491712638472713,8.695843853181916,2.9390975397766193,3.5,0.8397421542218912,0.6,0.00022628388150926372,0.9998511920247201,0.00022631755936704343,199.16780219988487,0.0,0.0,0.0,0.0014228721177525097,7.649871574381832e-05,0.00014978516576544541,0.0005885426254348806,0.09265837360114876,0.09265837360114876,0.09265837360114876,0.09270756723860073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491808.2995502122,594.3256686443384,0.0,0.09265837360114876,0.09265837360637205,0.09265837360637205,0.37239200593914906,0.37239200593914906,0.5,9.187987271415064,0.26535712409332746,0.26535712409332746,1.2164491636212915e-11,0.000168780936917301,0.26396341617413555,1.2164491636212915e-11,27652.689445528653,20965.73734398754,0.7581807688285318,0.9861893289013504,0.606629769100939,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670761575506209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4506541667569,260.4506541667569,-12.699345833243058,244.6125791070576,276.2887292264624,125094.17390962967,125080.10845375912,14.065455870541596,0.0,nan,276.2887292264624,3.1387292264624307,269.9534992025806,-3.1965007974193895,263.61826917872617,-9.531730821273811,257.28303915479074,-15.866960845209235,250.94780913092413,-22.20219086907585,244.6125791070576,-28.53742089294238,1.0,1.0,26022.012520719443,26022.012520719443,275.5171915970559,2.367191597055921,275.5171915970559,275.5171915970559,77061.07565218837,77057.55563417068,3.520018017690745,0.0,8546.071908451686,8546.071908451686,0.8851547780411383,3948.8913040179527,275.5171915970559,2.367191597055921,1.0,0.002,0.16261476815424808,0.004745759408668103,0.00025111060039360514,0.0017488893992695428,0.12555530019680256,0.12555530019680256,0.0,-3.3685207401212836e-13,1.0,1.0005337379275023,0.26396341616197105,0.09265837360637205,0.0,4.942363072080434e-05,63.50396216864774,0.0,1599962.59383717,266.5006382558721,0.00016878092475280937,1.0,1284890.6736007244,2596.4048374936965,,,,,,,,,,,,,,,,,,,3.0,15269.406560606803,1562.6553947930956,0.37239200593914906,6.173730061729009,2.9390975397766193
