time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2227.0,-30.29699298071256,4.84720663483709,35.05297404338125,24.41388921523469,4.899220125382684,-26.77737167013663,-40.267796558886744,1.3795988148218967,-6.649217902438465,-6.649385765755202,40.105827130346505,41052.017318717626,25685.914540789996,25685.914540789996,66737.93185950762,77069.87119802124,77057.4638513254,25685.914540789996,102743.3783921154,102743.3783921154,102743.3783921154,130395.76496783046,126240.69690533467,4155.068062495788,0.0,90970.01778110361,54952.16390185994,40019.83764360408,27652.386575715067,67672.22421931915,20965.531453143594,1562.6369544234035,0.0,0.8778466643660746,2.7135970655986568,0.001494314320929203,1.0,1.0,-6.386143437630039,332424.11639429536,1559101.2513503989,4.690096700147698,1559101.2513503989,4.690096700147698,0.7581816273158855,0.0926580064050538,3.9292384362722363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9292384362722363,1.2852995021232403,1.2855903598250449,3.0570605759835447,6477.54452329565,15269.397482017057,6451.208312039626,0.0003257127026770889,23152.073679552283,2360.8544895099026,19283.093359546685,1966.3282935096781,0.8328883894567661,0.8328883894567661,35516.55519498781,35405.22815468563,1.0039320027152385,0.8,4286.471948588325,4273.035954225843,1.0039320027152385,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.469844358544,4632.441516551485,6.157521329209027,4.84720663483709,-3.8489827346027736,8.696189369439864,2.9390026867400563,3.5,0.8397150533543017,0.6,0.00022628388150926372,0.9998468210946847,0.00022631854873681178,199.1677678371395,0.0,0.0,0.0,0.0014228721177525097,7.649913968901483e-05,0.0001497847418202489,0.0005885399647272354,0.09265800639137338,0.09265800639137338,0.09265800639137338,0.09270706307517425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491801.12626902986,594.3280076046817,0.0,0.09265800639137338,0.0926580064050538,0.0926580064050538,0.37239017571892913,0.37239017571892913,0.5,9.18945897235574,0.264881621964264,0.264881621964264,-5.229594535194337e-12,0.00016786331673301902,0.263242328125159,-5.229594535194337e-12,27652.386575715067,20965.531453143594,0.7581816273158855,0.9861938576633217,0.6066302355553144,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670736167432928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45073769504097,260.45073769504097,-12.699262304959007,244.61262248296998,276.28885290712213,125094.18898537477,125080.22386061093,13.965124763842866,0.0,nan,276.28885290712213,3.138852907122157,269.95360682227636,-3.196393177723621,263.6183607374768,-9.531639262523186,257.2831146526103,-15.866885347389655,250.9478685677902,-22.202131432209768,244.61262248296998,-28.537377517029995,1.0,1.0,26022.012520719443,26022.012520719443,275.51732561659566,2.3673256165956786,275.51732561659566,275.51732561659566,77061.02390538043,77057.4638513254,3.560054055022192,0.0,8546.071908451686,8546.071908451686,0.8851551982033995,3948.8846284535975,275.51732561659566,2.3673256165956786,1.0,0.002,0.16256547950356384,0.004745991376243673,0.00025103456322978217,0.0017489654368852098,0.1255172816148911,0.1255172816148911,0.0,1.1499178345641958e-13,1.0,1.0005322814222746,0.2632423281303886,0.0926580064050538,0.0,4.9288649978219365e-05,63.33050233478544,0.0,1599962.761442957,266.5007820975615,0.00016786332196261355,1.0,1284890.1798440649,2596.415887528241,,,,,,,,,,,,,,,,,,,3.0,15269.397482017057,1562.6369544234035,0.37239017571892913,6.173730061729009,2.9390026867400563
2228.0,-30.296950442414992,4.847739032325749,35.052969477886144,24.41404511863368,4.899344686668269,-26.777320929546864,-40.267751331534214,1.3797151739398883,-6.649076982776478,-6.6492441201861405,40.1058163279845,41051.91851035,25686.11230235036,25686.11230235036,66738.03081270037,77069.83749088236,77057.4041367735,25686.11230235036,102743.51643912386,102743.51643912386,102743.51643912386,130395.61603692283,126239.90722345228,4155.708813470549,0.0,90969.98808624494,54952.06910626437,40019.909977756186,27652.099597798966,67672.00957555516,20965.336777306366,1562.619349129072,0.0,0.8778474765961373,2.713611416099395,0.001494314320929203,1.0,1.0,-6.3865736978362975,332425.977371923,1559100.7845494645,4.690069039956886,1559100.7845494645,4.690069039956886,0.758182455663336,0.09265764407283293,3.929230413722137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929230413722137,1.2852989573504596,1.2855898149289846,3.057055629938368,6477.53404321943,15269.388420247533,6451.211274732839,0.0003257151078978869,23152.113393133797,2360.858539168197,19283.10221523496,1966.3291965385695,0.832887343276132,0.832887343276132,35516.497182035695,35405.22815468563,1.00392995293004,0.8,4286.464947039595,4273.035954225843,1.00392995293004,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.389416195678,4632.441516551485,6.1576874608307826,4.847739032325749,-3.8487967456227445,8.696535777948494,2.938908244782185,3.5,0.8396880699377671,0.6,0.00022628388150926372,0.9998423835811843,0.000226319553186745,199.1677329507842,0.0,0.0,0.0,0.0014228721177525097,7.64995321205647e-05,0.00014978434938869904,0.0005885372211176591,0.09265764407151604,0.09265764407151604,0.09265764407151604,0.09270659464076472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491793.9822763736,594.3303371414077,0.0,0.09265764407151604,0.09265764407283293,0.09265764407283293,0.37238834308433333,0.37238834308433333,0.5,9.190927490301831,0.2643879696404383,0.2643879696404383,1.7053025658242404e-13,0.0001671374096758882,0.2626704223498564,1.7053025658242404e-13,27652.099597798966,20965.336777306366,0.758182455663336,0.9861984479445374,0.6066306995732987,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670710835161483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.450821227237,260.450821227237,-12.699178772762991,244.61266645225675,276.28897600222507,125094.22542335077,125080.25964485452,13.965778496263232,0.0,nan,276.28897600222507,3.1389760022250925,269.9537140922218,-3.19628590777819,263.6184521822345,-9.5315478177655,257.2831902722337,-15.866809727766281,250.94792836225042,-22.202071637749555,244.61266645225675,-28.53733354774323,1.0,1.0,26022.012520719443,26022.012520719443,275.5174602747964,2.3674602747964286,275.5174602747964,275.5174602747964,77060.98500494768,77057.4041367735,3.5808681741764303,0.0,8546.071908451686,8546.071908451686,0.88515570566995,3948.8765657907475,275.5174602747964,2.3674602747964286,1.0,0.002,0.1625162979356395,0.004746222349901307,0.00025095868977374666,0.0017490413105603867,0.12547934488687332,0.12547934488687332,0.0,3.341333286444037e-13,1.0,1.000531126353726,0.26267042234968585,0.09265764407283293,0.0,4.9181567363280756e-05,63.192889173006854,0.0,1599962.9258903475,266.5009230172235,0.00016713740950535794,1.0,1284889.6967075318,2596.425021647044,,,,,,,,,,,,,,,,,,,3.0,15269.388420247533,1562.619349129072,0.37238834308433333,6.173730061729009,2.938908244782185
2229.0,-30.296907286482277,4.848269775280535,35.05296488177903,24.414200777560495,4.899469963987847,-26.777269561437006,-40.26770222755147,1.379832239135952,-6.648936774747767,-6.649103244945137,40.105806313575755,41051.808579015866,25686.31084654355,25686.31084654355,66738.11942555942,77069.80414218771,77057.35444373835,25686.31084654355,102743.6652902819,102743.6652902819,102743.6652902819,130395.4821258132,126239.13380880088,4156.3483170123245,0.0,90969.95950087509,54951.96393846706,40019.99506934226,27651.816835531292,67671.81190487355,20965.145081055045,1562.6019637330883,0.0,0.8778482816208165,2.7136256878963625,0.001494314320929203,1.0,1.0,-6.386959617958553,332427.8282371692,1559100.3517988166,4.690041625174903,1559100.3517988166,4.690041625174903,0.7581832761931149,0.0926572832853216,3.9292225923963358,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9292225923963358,1.2852984092724118,1.285589266726909,3.057050848308923,6477.523911520415,15269.379372665404,6451.213999997915,0.0003257174231327564,23152.15220357235,2360.8624967315395,19283.11036123465,1966.3300271993646,0.8328862989359274,0.8328862989359274,35516.440624161136,35405.22815468563,1.003927954558243,0.8,4286.458121103312,4273.035954225843,1.003927954558243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.309321626153,4632.441516551485,6.157853294017991,4.848269775280535,-3.8486115356355577,8.696881310916092,2.9388141957493255,3.5,0.8396611987855216,0.6,0.00022628388150926372,0.9998378816588801,0.00022632057222499416,199.16769755790867,0.0,0.0,0.0,0.0014228721177525097,7.649995819121172e-05,0.00014978392331805202,0.0005885343754790503,0.09265728327303514,0.09265728327303514,0.09265728327303514,0.09270613579071922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491786.8563329571,594.3326608175198,0.0,0.09265728327303514,0.0926572832853216,0.0926572832853216,0.3723865117036444,0.3723865117036444,0.5,9.192393065540031,0.26388796879666643,0.26388796879666643,2.6545876607997343e-11,0.00016647019737092705,0.26214362698658533,2.6545876607997343e-11,27651.816835531292,20965.145081055045,0.7581832761931149,0.9862026380994995,0.6066308470759214,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267068558112738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4509048838785,260.4509048838785,-12.699095116121498,244.61271102021223,276.2890987475506,125094.27869165009,125080.29210781025,13.986583839846261,0.0,nan,276.2890987475506,3.1390987475506336,269.9538212020798,-3.196178797920197,263.6185436566057,-9.531456343394268,257.28326611113795,-15.86673388886203,250.94798856568468,-22.202011434315295,244.61271102021223,-28.537288979787746,1.0,1.0,26022.012520719443,26022.012520719443,275.5175953353151,2.367595335315116,275.5175953353151,275.5175953353151,77060.94668167051,77057.35444373835,3.592237932156422,0.0,8546.071908451686,8546.071908451686,0.8851562004078902,3948.8687053583176,275.5175953353151,2.367595335315116,1.0,0.002,0.16246721501338687,0.004746452775129235,0.00025088296820598995,0.0017491170315631435,0.12544148410299497,0.12544148410299497,0.0,-2.3086654116211136e-13,1.0,1.0005300624327296,0.26214362696003946,0.0926572832853216,0.0,4.908292088777776e-05,63.06611574820741,0.0,1599963.0895854158,266.5010632252522,0.00016647017082505045,1.0,1284889.2161980448,2596.4335788795092,,,,,,,,,,,,,,,,,,,3.0,15269.379372665404,1562.6019637330883,0.3723865117036444,6.173730061729009,2.9388141957493255
2230.0,-30.29686369748655,4.848798871991705,35.05296026454412,24.414361325930827,4.899597745036316,-26.77721755325269,-40.26765305371953,1.3799516010019357,-6.648796526492845,-6.648962350979571,40.10579651165155,41051.69308737552,25686.508395916597,25686.508395916597,66738.20148329211,77069.76725286375,77057.30876949232,25686.508395916597,102743.81716540891,102743.81716540891,102743.81716540891,130395.35240988823,126238.36585079033,4156.986559097906,0.0,90969.92585900734,54951.851694306955,40020.08240522265,27651.53524447932,67671.61764970198,20964.954221984335,1562.5846348178688,0.0,0.8778490859315009,2.71363996136021,0.001494314320929203,1.0,1.0,-6.387329519743048,332429.6793559737,1559099.9282294791,4.690014234739724,1559099.9282294791,4.690014234739724,0.7581840949019287,0.0926569229970781,3.9292141114565746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9292141114565746,1.285297850442253,1.2855887077702894,3.057045579049702,6477.51274659242,15269.370338874509,6451.217456191199,0.0003257200071517824,23152.193613924603,2360.8667194122972,19283.12069202766,1966.3310806470774,0.8328852554355828,0.8328852554355828,35516.37929643507,35405.22815468563,1.0039257876531344,0.8,4286.450719496484,4273.035954225843,1.0039257876531344,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.229556648487,4632.441516551485,6.1580184084990215,4.848798871991705,-3.848426508248362,8.697225380240067,2.9387205349278953,3.5,0.8396344385508272,0.6,0.00022628388150926372,0.9998333345826786,0.00022632160149342546,199.16766180988398,0.0,0.0,0.0,0.0014228721177525097,7.650038487013206e-05,0.00014978349663913166,0.0005885314286577845,0.09265692297647188,0.09265692297647188,0.09265692297647188,0.09270568026128506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491779.74524052656,594.3349796477737,0.0,0.09265692297647188,0.0926569229970781,0.0926569229970781,0.3723846825099833,0.3723846825099833,0.5,9.193855783171596,0.26338580268628675,0.26338580268628675,1.1027623258996755e-11,0.00016582448671442762,0.26163283123651127,1.1027623258996755e-11,27651.53524447932,20964.954221984335,0.7581840949019287,0.9862066816365815,0.6066308817956313,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670660405639296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45098890931416,260.45098890931416,-12.699011090685815,244.61275617556103,276.289221643076,125094.33874591909,125080.29050277712,14.048243141955162,0.0,nan,276.289221643076,3.1392216430760413,269.9539285495583,-3.19607145044165,263.6186354560728,-9.531364543927168,257.28334236255216,-15.866657637447815,250.9480492690646,-22.20195073093538,244.61275617556103,-28.537243824438946,1.0,1.0,26022.012520719443,26022.012520719443,275.5177308848082,2.367730884808225,275.5177308848082,275.5177308848082,77060.91443512365,77057.30876949232,3.6056656313303392,0.0,8546.071908451686,8546.071908451686,0.8851567368695269,3948.8601820138574,275.5177308848082,2.367730884808225,1.0,0.002,0.16241822774510267,0.0047466828059157026,0.00025080739431361846,0.0017491926051574887,0.1254036971568092,0.1254036971568092,0.0,-5.288929016966648e-13,1.0,1.000529030838054,0.26163283122548364,0.0926569229970781,0.0,4.898726666175557e-05,62.94318712272102,0.0,1599963.2533581466,266.50120347350713,0.00016582447568680436,1.0,1284888.7356244528,2596.441935624505,,,,,,,,,,,,,,,,,,,3.0,15269.370338874509,1562.5846348178688,0.3723846825099833,6.173730061729009,2.9387205349278953
2231.0,-30.296819615281553,4.84932632341905,35.05295564329272,24.41452176952737,4.899726074225074,-26.777165046370612,-40.267603810038395,1.3800715053483086,-6.648656619021438,-6.648821831407281,40.10578716119563,41051.58085984983,25686.7058296383,25686.7058296383,66738.28668948813,77069.73065074056,77057.26916860555,25686.7058296383,102743.97499824385,102743.97499824385,102743.97499824385,130395.23114225638,126237.60750738035,4157.623634876025,0.0,90969.89307224475,54951.743281488954,40020.16643417311,27651.256144012525,67671.42257818564,20964.765125235965,1562.5674344475935,0.0,0.8778498864763672,2.7136541965346876,0.001494314320929203,1.0,1.0,-6.387674139653598,332431.5255639696,1559099.5241697605,4.689986972579542,1559099.5241697605,4.689986972579542,0.7581849090705985,0.09265656383569838,3.9292057847703483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9292057847703483,1.2852972890727905,1.2855881462737915,3.057040435839451,6477.501848747066,15269.36131519784,6451.220729968256,0.0003257225221528153,23152.234333168606,2360.870871619626,19283.130477566367,1966.3320784943246,0.8328842132502416,0.8328842132502416,35516.319084127856,35405.22815468563,1.003923660160259,0.8,4286.443452508895,4273.035954225843,1.003923660160259,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.150121056696,4632.441516551485,6.158183015271331,4.84932632341905,-3.848241960672967,8.697568284092018,2.9386272620612326,3.5,0.8396077891603522,0.6,0.00022628388150926372,0.9998287360790177,0.00022632264241241034,199.16762565738355,0.0,0.0,0.0,0.0014228721177525097,7.650081215733616e-05,0.00014978306935192756,0.000588528502558252,0.09265656383415848,0.09265656383415848,0.09265656383415848,0.09270523064071128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491772.64945742715,594.3372934945779,0.0,0.09265656383415848,0.09265656383569838,0.09265656383569838,0.3723828558165398,0.3723828558165398,0.5,9.195315787937977,0.2628871783635418,0.2628871783635418,-9.663381206337363e-13,0.00016521238586619802,0.2611476917537061,-9.663381206337363e-13,27651.256144012525,20964.765125235965,0.7581849090705985,0.9862107836196381,0.6066309720683055,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670635308303382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45107333114504,260.45107333114504,-12.698926668854938,244.61280190166744,276.289344760631,125094.40621352832,125080.29169367407,14.114519854253217,0.0,nan,276.289344760631,3.1393447606310474,269.9540361888235,-3.195963811176455,263.6187276170476,-9.531272382952352,257.2834190452402,-15.866580954759797,250.94811047346045,-22.20188952653953,244.61280190166744,-28.53719809833254,1.0,1.0,26022.012520719443,26022.012520719443,275.5178667705689,2.3678667705689236,275.5178667705689,275.5178667705689,77060.88282230216,77057.26916860555,3.6136536966077983,0.0,8546.071908451686,8546.071908451686,0.8851572635736749,3948.8518136942002,275.5178667705689,2.3678667705689236,1.0,0.002,0.16236933133381548,0.004746912395302612,0.0002507319604868118,0.0017492680396952026,0.1253659802434059,0.1253659802434059,0.0,1.820145596742595e-13,1.0,1.0005280510820755,0.26114769175467245,0.09265656383569838,0.0,4.8896410668222024e-05,62.82642384416435,0.0,1599963.4167783177,266.50134338097854,0.00016521238683253614,1.0,1284888.2563274833,2596.4499651842707,,,,,,,,,,,,,,,,,,,3.0,15269.36131519784,1562.5674344475935,0.3723828558165398,6.173730061729009,2.9386272620612326
2232.0,-30.296777146743064,4.849852201386967,35.05295106318786,24.414726986456685,4.899903539372022,-26.77710907813343,-40.267554042488314,1.3802354707532576,-6.648513102783625,-6.648677815287147,40.105779106116096,41051.45171645364,25686.89464377155,25686.89464377155,66738.34636022519,77069.66099259669,77057.2590120961,25686.89464377155,102744.15365586765,102744.15365586765,102744.15365586765,130395.13351972144,126236.87377401548,4158.259745705954,0.0,90969.8443959235,54951.63511974432,40020.232529087974,27650.97986385379,67671.21239294176,20964.578278322475,1562.5502845205272,0.0,0.8778507011033041,2.713668784297568,0.001494314320929203,1.0,1.0,-6.3879270072486065,332433.41771873785,1559099.176087613,4.6899592308939315,1559099.176087613,4.6899592308939315,0.7581857272887467,0.09265620539669424,3.929196645219814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929196645219814,1.2852965214185827,1.285587378445867,3.0570351508328653,6477.490650452294,15269.352302854764,6451.224219769257,0.00032572511555766924,23152.275798309987,2360.87509988732,19283.140908815094,1966.3331421856694,0.8328831721252508,0.8328831721252508,35516.2529937704,35405.22815468563,1.003921324978157,0.8,4286.435476102913,4273.035954225843,1.003921324978157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.071012773161,4632.441516551485,6.158345078544579,4.849852201386967,-3.8480549485619204,8.697907149948888,2.9385343746951347,3.5,0.8395812499128956,0.6,0.00022628388150926372,0.9998243059290667,0.00022632364523184298,199.16759082828858,0.0,0.0,0.0,0.0014228721177525097,7.650124399239032e-05,0.0001497826375168734,0.0005885254368434745,0.09265620539772108,0.09265620539772108,0.09265620539772108,0.0927047975335193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491765.57078549126,594.3396018120764,0.0,0.09265620539772108,0.09265620539669424,0.09265620539669424,0.3723810321764428,0.3723810321764428,0.5,9.19677355306229,0.2624076338264558,0.2624076338264558,-7.298694981727749e-11,0.00016471250353333744,0.26075080803855144,-7.298694981727749e-11,27650.97986385379,20964.578278322475,0.7581857272887467,0.9862147285421788,0.6066309478553895,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670610289073527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4511623975392,260.4511623975392,-12.698837602460799,244.61284826273933,276.289476532346,125094.983287255,125080.09224437938,14.891042875594277,0.0,nan,276.289476532346,3.139476532346009,269.9541508784124,-3.195849121587571,263.6188252245049,-9.53117477549506,257.28349957057156,-15.866500429428413,250.94817391666086,-22.201826083339114,244.61284826273933,-28.537151737260643,1.0,1.0,26022.012520719443,26022.012520719443,275.5180095982472,2.3680095982472267,275.5180095982472,275.5180095982472,77060.97197718162,77057.2590120961,3.712965085520409,0.0,8546.071908451686,8546.071908451686,0.8851578416953058,3948.8426284459133,275.5180095982472,2.3680095982472267,1.0,0.002,0.1623205092721095,0.0047471422886552804,0.0002506566432277569,0.001749343357207648,0.12532832161387844,0.12532832161387844,0.0,4.3540475044845373e-13,1.0,1.0005272496806776,0.2607508081115384,0.09265620539669424,0.0,4.882206036701699e-05,62.73086803274798,0.0,1599963.5845959978,266.50148689721635,0.00016471257652028726,1.0,1284887.7651039783,2596.4569347815,,,,,,,,,,,,,,,,,,,3.0,15269.352302854764,1562.5502845205272,0.3723810321764428,6.173730061729009,2.9385343746951347
2233.0,-30.296732431194968,4.850376266759993,35.0529467215696,24.41485096877443,4.899995914652133,-26.777059596629964,-40.26750898975877,1.3803230801848292,-6.6483826819730325,-6.648547185949551,40.105776828592404,41051.374360459195,25687.11215586431,25687.11215586431,66738.48651632351,77069.65121774797,77057.2895606189,25687.11215586431,102744.4017164832,102744.4017164832,102744.4017164832,130395.14072139031,126236.24446345608,4158.8962579342315,0.0,90969.82916132706,54951.55230442418,40020.30761878097,27650.73900490711,67671.04662368807,20964.416077385355,1562.5351394684876,0.0,0.8778514208089487,2.7136820129179293,0.001494314320929203,1.0,1.0,-6.3879623584625165,332435.1340002066,1559099.0776703958,4.689934721729584,1559099.0776703958,4.689934721729584,0.7581864656009681,0.09265586345946564,3.9291897815341432,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291897815341432,1.2852961112486008,1.2855869681830652,3.057030786249818,6477.4814024245525,15269.343259653975,6451.226327428339,0.0003257272014227616,23152.312364461075,2360.8788285970313,19283.147208749135,1966.3337846001577,0.8328821287997509,0.8328821287997509,35516.2033607362,35405.22815468563,1.0039195712862359,0.8,4286.429485921499,4273.035954225843,1.0039195712862359,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.992247928131,4632.441516551485,6.158513521242805,4.850376266759993,-3.84787829110484,8.698254557864832,2.938441891754488,3.5,0.839554826215568,0.6,0.00022628388150926372,0.9998196414028451,0.0002263247011148583,199.16755415639992,0.0,0.0,0.0,0.0014228721177525097,7.650163491869899e-05,0.00014978224659056475,0.0005885228727588742,0.09265586346021082,0.09265586346021082,0.09265586346021082,0.09270442690783814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491758.5242731296,594.3418999139783,0.0,0.09265586346021082,0.09265586345946564,0.09265586345946564,0.3723792134612549,0.3723792134612549,0.5,9.198230457579347,0.2619956616418335,0.2619956616418335,-2.1884716261411086e-11,0.00016450397652079118,0.2605848274870368,-2.1884716261411086e-11,27650.73900490711,20964.416077385355,0.7581864656009681,0.9862192155450108,0.606631290760756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670585344542218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45124773284783,260.45124773284783,-12.698752267152145,244.61289475789738,276.2896007078061,125094.62225854788,125080.35501757571,14.26724097216072,0.0,nan,276.2896007078061,3.139600707806096,269.95425951781255,-3.195740482187432,263.6189183278301,-9.531081672169876,257.28357713785596,-15.86642286214402,250.94823594788488,-22.201764052115095,244.61289475789738,-28.537105242102598,1.0,1.0,26022.012520719443,26022.012520719443,275.5181438021537,2.3681438021537247,275.5181438021537,275.5181438021537,77060.83943349968,77057.2895606189,3.5498728807870066,0.0,8546.071908451686,8546.071908451686,0.8851582758571184,3948.835730441814,275.5181438021537,2.3681438021537247,1.0,0.002,0.16227171837897647,0.004747369700758391,0.0002505813671654053,0.0017494186332820095,0.12529068358270262,0.12529068358270262,0.0,4.4741467475351016e-13,1.0,1.000526914821716,0.26058482750892153,0.09265586345946564,0.0,4.87908926190278e-05,62.69079923525627,0.0,1599963.737450689,266.50161731802694,0.00016450399840550745,1.0,1284887.3195406082,2596.460820201101,,,,,,,,,,,,,,,,,,,3.0,15269.343259653975,1562.5351394684876,0.3723792134612549,6.173730061729009,2.938441891754488
2234.0,-30.29668686431295,4.850898811349311,35.05294218626656,24.415002157352887,4.900115243076951,-26.777006653564627,-40.26745967622844,1.3804350325555892,-6.648237786072173,-6.648401368366154,40.10576255568817,41051.27204905115,25687.294650160922,25687.294650160922,66738.56669921207,77069.6217965186,77057.19755407846,25687.294650160922,102744.49220423939,102744.49220423939,102744.49220423939,130394.92684251645,126235.39711984637,4159.529722670086,0.0,90969.80087276062,54951.451126189575,40020.38860730116,27650.43463827706,67670.82324557821,20964.209126932517,1562.5166113496148,0.0,0.8778522689665456,2.7136967887657066,0.001494314320929203,1.0,1.0,-6.3885501787664225,332437.04984136694,1559098.4608984096,4.689905838240303,1559098.4608984096,4.689905838240303,0.7581873269330579,0.09265549792220767,3.9291818674584778,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291818674584778,1.285295587110187,1.2855864439260412,3.0570258754974104,6477.470997129476,15269.334262883898,6451.229268734826,0.0003257295894189055,23152.351797755506,2360.8828496739975,19283.15600051106,1966.3346811103752,0.8328810899625522,0.8328810899625522,35516.14613204673,35405.22815468563,1.0039175492165748,0.8,4286.422579024961,4273.035954225843,1.0039175492165748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.913762861216,4632.441516551485,6.158673161475203,4.850898811349311,-3.8476903421601722,8.698589153509484,2.9383497384776627,3.5,0.8395284967079036,0.6,0.00022628388150926372,0.9998148880934113,0.00022632577710537385,199.1675167863335,0.0,0.0,0.0,0.0014228721177525097,7.650206281844971e-05,0.00014978181869081402,0.0005885200060748997,0.09265549791885178,0.09265549791885178,0.09265549791885178,0.09270392197636959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491751.43988481635,594.3442097634593,0.0,0.09265549791885178,0.09265549792220767,0.09265549792220767,0.37237740517891915,0.37237740517891915,0.5,9.19968317950218,0.2615138440140754,0.2615138440140754,1.8133050616597757e-11,0.0001635822939647369,0.25985118959971487,1.8133050616597757e-11,27650.43463827706,20964.209126932517,0.7581873269330579,0.9862236559028849,0.6066317813228842,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670560486052012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45133254313225,260.45133254313225,-12.698667456867724,244.61294175484576,276.28972333143287,125094.58856502104,125080.40910386016,14.179461160915265,0.0,nan,276.28972333143287,3.13972333143289,269.95436701608855,-3.1956329839114233,263.6190107007944,-9.5309892992056,257.2836543854683,-15.866345614531667,250.9482980701638,-22.20170192983619,244.61294175484576,-28.537058245154213,1.0,1.0,26022.012520719443,26022.012520719443,275.5182788537921,2.3682788537921056,275.5182788537921,275.5182788537921,77060.78420547827,77057.19755407846,3.5866513998043956,0.0,8546.071908451686,8546.071908451686,0.8851587764611001,3948.82777679577,275.5182788537921,2.3682788537921056,1.0,0.002,0.16222306481168322,0.004747599207522182,0.00025050631093688844,0.001749493689083973,0.1252531554684442,0.1252531554684442,0.0,2.0861350841228088e-14,1.0,1.0005254329172777,0.2598511895815818,0.09265549792220767,0.0,4.8653566301758616e-05,62.514326192769836,0.0,1599963.906286508,266.5017622139278,0.00016358227583168627,1.0,1284886.8221713526,2596.472043899001,,,,,,,,,,,,,,,,,,,3.0,15269.334262883898,1562.5166113496148,0.37237740517891915,6.173730061729009,2.9383497384776627
2235.0,-30.29664074417046,4.851419758525023,35.05293760241102,24.41515743210914,4.900241145885858,-26.776952555161984,-40.267406416218705,1.3805529569919366,-6.648097054410414,-6.648259958755583,40.105752083880745,41051.15969857523,25687.48633982938,25687.48633982938,66738.64603840461,77069.5896357093,77057.14674928943,25687.48633982938,102744.63308911881,102744.63308911881,102744.63308911881,130394.78427131988,126234.62209284962,4160.162178470254,0.0,90969.77349399909,54951.3435573176,40020.477707423874,27650.15118220106,67670.62888962493,20964.016922149924,1562.499187873958,0.0,0.8778530786174751,2.7137111151558426,0.001494314320929203,1.0,1.0,-6.388949745222703,332438.90777517733,1559098.008382578,4.689878266105269,1559098.008382578,4.689878266105269,0.7581881481951849,0.09265513922451142,3.9291743125969143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291743125969143,1.2852950350122287,1.2855858917031455,3.057021310721496,6477.461324917071,15269.325284659395,6451.231705068961,0.0003257317876835957,23152.389346115397,2360.886678541133,19283.163282876827,1966.3354237050194,0.8328800537432322,0.8328800537432322,35516.09150090407,35405.22815468563,1.0039156189271758,0.8,4286.415985624807,4273.035954225843,1.0039156189271758,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.835629984488,4632.441516551485,6.158834492340069,4.851419758525023,-3.847505897911291,8.698925656436314,2.938257999873374,3.5,0.8395022856781068,0.6,0.00022628388150926372,0.9998100770954306,0.0002263268661650679,199.16747896254435,0.0,0.0,0.0,0.0014228721177525097,7.6502524964788e-05,0.00014978135654447573,0.0005885170586404738,0.09265513922249645,0.09265513922249645,0.09265513922249645,0.09270346315016492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491744.38842937554,594.3465090475003,0.0,0.09265513922249645,0.09265513922451142,0.09265513922451142,0.3723755940016534,0.3723755940016534,0.5,9.201132898406804,0.2610217948869149,0.2610217948869149,-1.7848833522293717e-11,0.00016290434518850816,0.25931021353289907,-1.7848833522293717e-11,27650.15118220106,20964.016922149924,0.7581881481951849,0.9862276608550447,0.6066318633676697,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670535699760563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4514175718023,260.4514175718023,-12.698582428197653,244.61298931766672,276.2898458259492,125094.64985212544,125080.43387637819,14.215975747268077,0.0,nan,276.2898458259492,3.1398458259492372,269.95447452426765,-3.1955254757323246,263.6191032226247,-9.53089677737529,257.2837319209778,-15.866268079022177,250.94836061932776,-22.20163938067222,244.61298931766672,-28.53701068233326,1.0,1.0,26022.012520719443,26022.012520719443,275.5184143185908,2.368414318590851,275.5184143185908,275.5184143185908,77060.74688244886,77057.14674928943,3.6001331594306976,0.0,8546.071908451686,8546.071908451686,0.8851592543428789,3948.820184159899,275.5184143185908,2.368414318590851,1.0,0.002,0.162174512541425,0.00474782751982972,0.0002504314088200034,0.0017495685916136979,0.1252157044100017,0.1252157044100017,0.0,4.337012519950445e-13,1.0,1.000524340314427,0.2593102135507479,0.09265513922451142,0.0,4.855226973467723e-05,62.38414815017375,0.0,1599964.0705795547,266.50190294558956,0.00016290436303734168,1.0,1284886.3398371148,2596.480787522296,,,,,,,,,,,,,,,,,,,3.0,15269.325284659395,1562.499187873958,0.3723755940016534,6.173730061729009,2.938257999873374
2236.0,-30.296593915665778,4.851939089683446,35.05293300722201,24.415313021186762,4.900365155228487,-26.776898008532577,-40.26735682329161,1.380669248293871,-6.64795764949622,-6.648119940797074,40.10574258910191,41051.06050673354,25687.68026217324,25687.68026217324,66738.74076890678,77069.55739123744,77057.10662334264,25687.68026217324,102744.78688551587,102744.78688551587,102744.78688551587,130394.66001914107,126233.8665046882,4160.79351445287,0.0,90969.74342335672,54951.246539637075,40020.552093021826,27649.8731336252,67670.42522664703,20963.828518070113,1562.4820553520667,0.0,0.8778538769601358,2.7137252998543917,0.001494314320929203,1.0,1.0,-6.389299951868907,332440.7474333977,1559097.5980865664,4.689851079097701,1559097.5980865664,4.689851079097701,0.7581889586529733,0.09265478280189154,3.9291663111224593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291663111224593,1.285294490560735,1.2855853471284449,3.057016380275841,6477.4508778943655,15269.31631903744,6451.234690566209,0.000325734187579285,23152.42884116276,2360.8907059151456,19283.17220672789,1966.3363336845805,0.8328790183967347,0.8328790183967347,35516.03364016609,35405.22815468563,1.0039135745268666,0.8,4286.409002446711,4273.035954225843,1.0039135745268666,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.7578274637435,4632.441516551485,6.158995876726324,4.851939089683446,-3.8473226949939,8.699261784677347,2.9381666502902957,3.5,0.8394761857972274,0.6,0.00022628388150926372,0.9998051922305746,0.00022632797195663916,199.1674405578319,0.0,0.0,0.0,0.0014228721177525097,7.650295529353587e-05,0.00014978092621572786,0.0005885141693355567,0.09265478280195705,0.09265478280195705,0.09265478280195705,0.0927030155400355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491737.35493669135,594.3488025090275,0.0,0.09265478280195705,0.09265478280189154,0.09265478280189154,0.3723737846191615,0.3723737846191615,0.5,9.202579881940768,0.26053061629761487,0.26053061629761487,8.981260180007666e-12,0.0001622913008532123,0.2588199889281668,8.981260180007666e-12,27649.8731336252,20963.828518070113,0.7581889586529733,0.9862320289163282,0.6066322232975802,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670510989302162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4515026714443,260.4515026714443,-12.698497328555675,244.61303744861323,276.2899678942884,125094.67534711628,125080.4475089664,14.227838149882983,0.0,nan,276.2899678942884,3.139967894288418,269.9545818051313,-3.1954181948686937,263.61919571601425,-9.53080428398573,257.28380962687186,-15.86619037312812,250.94842353774706,-22.201576462252916,244.61303744861323,-28.53696255138675,1.0,1.0,26022.012520719443,26022.012520719443,275.51854964129905,2.3685496412990688,275.51854964129905,275.51854964129905,77060.70485461809,77057.10662334264,3.598231275449507,0.0,8546.071908451686,8546.071908451686,0.8851597604749333,3948.8121426780717,275.51854964129905,2.3685496412990688,1.0,0.002,0.1621260520769499,0.004748055204482107,0.00025035664771148793,0.0017496433528671946,0.12517832385574396,0.12517832385574396,0.0,5.786825012232821e-13,1.0,1.0005233502585504,0.25881998891918556,0.09265478280189154,0.0,4.84604644523964e-05,62.266165652908036,0.0,1599964.2334067654,266.50204235050376,0.00016229129187195213,1.0,1284885.862249076,2596.4888747492273,,,,,,,,,,,,,,,,,,,3.0,15269.31631903744,1562.4820553520667,0.3723737846191615,6.173730061729009,2.9381666502902957
2237.0,-30.296546652354927,4.85245681982548,35.052928395325885,24.41547318538653,4.900493316368073,-26.77684265545351,-40.267307160515315,1.3807893195715115,-6.647817846208454,-6.647979520117996,40.10573291654394,41050.95995851512,25687.872383905706,25687.872383905706,66738.83234242082,77069.521909148,77057.06601992411,25687.872383905706,102744.93840382982,102744.93840382982,102744.93840382982,130394.5326545689,126233.10905615067,4161.423598418227,0.0,90969.71070441115,54951.14875419245,40020.62438913188,27649.594250739083,67670.21863987096,20963.639532598954,1562.464874649156,0.0,0.8778546781682046,2.7137395254358023,0.001494314320929203,1.0,1.0,-6.389654102926386,332442.59238995647,1559097.1801097575,4.689823794542338,1559097.1801097575,4.689823794542338,0.7581897709778721,0.09265442627975537,3.9291580611883097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291580611883097,1.2852939284126714,1.2855847848531696,3.0570112986068416,6477.440110447539,15269.307369143678,6451.237908210413,0.00032573667121866894,23152.469126400796,2360.894813866182,19283.18182448174,1966.3373144225338,0.8328779845987614,0.8328779845987614,35515.97398272691,35405.22815468563,1.0039114666443731,0.8,4286.401802425814,4273.035954225843,1.0039114666443731,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.680348263799,4632.441516551485,6.159156357930725,4.85245681982548,-3.8471393768041082,8.699596196629589,2.9380756814539617,3.5,0.8394501947011319,0.6,0.00022628388150926372,0.9998002620354928,0.00022632908802061374,199.16740179654388,0.0,0.0,0.0,0.0014228721177525097,7.65033862306227e-05,0.00014978049527864104,0.00058851124043285,0.09265442627582286,0.09265442627582286,0.09265442627582286,0.09270256675885305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491730.33397621184,594.3510918621636,0.0,0.09265442627582286,0.09265442627975537,0.09265442627975537,0.3723719780759825,0.3723719780759825,0.5,9.204024096456978,0.2600386134243422,0.2600386134243422,-3.495870259939693e-11,0.0001616739095311459,0.2583254171915996,-3.495870259939693e-11,27649.594250739083,20963.639532598954,0.7581897709778721,0.98623639296325,0.6066325893962473,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267048635555868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4515882460941,260.4515882460941,-12.698411753905873,244.61308615724636,276.29009033494816,125094.73991890889,125080.4326625338,14.307256375079678,0.0,nan,276.29009033494816,3.1400903349481837,269.9546894993879,-3.195310500612095,263.61928866386125,-9.530711336138722,257.283887828333,-15.866112171666998,250.9484869927881,-22.201513007211872,244.61308615724636,-28.53691384275362,1.0,1.0,26022.012520719443,26022.012520719443,275.5186853108575,2.368685310857529,275.5186853108575,275.5186853108575,77060.67410088259,77057.06601992411,3.608080958481878,0.0,8546.071908451686,8546.071908451686,0.8851602823230906,3948.8038514942514,275.5186853108575,2.368685310857529,1.0,0.002,0.1620776842293147,0.004748282571972871,0.0002502820297868647,0.0017497179701437878,0.12514101489343235,0.12514101489343235,0.0,-6.934730567564884e-14,1.0,1.0005223514152521,0.25832541722655833,0.09265442627975537,0.0,4.836784643133785e-05,62.14713890070864,0.0,1599964.3966954031,266.5021821537915,0.0001616739444898485,1.0,1284885.3832872554,2596.4970222752613,,,,,,,,,,,,,,,,,,,3.0,15269.307369143678,1562.464874649156,0.3723719780759825,6.173730061729009,2.9380756814539617
2238.0,-30.296498890897407,4.852972942243932,35.05292379068933,24.415627831500046,4.900621765850519,-26.776786825215574,-40.267253656033404,1.380909700224141,-6.647678764008276,-6.647839863879704,40.105723902264174,41050.86033195588,25688.06531077876,25688.06531077876,66738.92564273464,77069.49081908163,77057.03309547369,25688.06531077876,102745.09840625245,102745.09840625245,102745.09840625245,130394.41745698235,126232.3648502344,4162.052606747953,0.0,90969.68721413921,54951.05672723245,40020.700541007514,27649.319050729904,67670.01959173742,20963.453143071405,1562.4478884983766,0.0,0.8778554726994477,2.713753673124522,0.001494314320929203,1.0,1.0,-6.389975284392108,332444.42731287325,1559096.7905763125,4.6897967373927445,1559096.7905763125,4.6897967373927445,0.7581905762166681,0.09265407147634677,3.9291512019407375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291512019407375,1.2852933648166738,1.2855842211296324,3.0570073023765802,6477.4316429151495,15269.298429521483,6451.239518609267,0.00032573855796993426,23152.503565962612,2360.8983257241375,19283.186638071686,1966.3378052721048,0.8328769535930723,0.8328769535930725,35515.9243816883,35405.22815468563,1.0039097140863993,0.8,4286.395816105929,4273.035954225843,1.0039097140863993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.603193956949,4632.441516551485,6.159316558333774,4.852972942243932,-3.8469568268405525,8.699929769084484,2.937985095196281,3.5,0.8394243129132232,0.6,0.00022628388150926372,0.9997952799036888,0.00022633021585285126,199.16736262673427,0.0,0.0,0.0,0.0014228721177525097,7.65038505057201e-05,0.0001497800310035436,0.0005885083888442943,0.09265407147157727,0.09265407147157727,0.09265407147157727,0.09270212614314877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491723.3286576492,594.3533761341088,0.0,0.09265407147157727,0.09265407147634677,0.09265407147634677,0.3723701742111564,0.3723701742111564,0.5,9.205465736465289,0.25955312167354805,0.25955312167354805,8.793676897767e-11,0.00016109987143408944,0.25786457948760244,8.793676897767e-11,27649.319050729904,20963.453143071405,0.7581905762166681,0.986240672684592,0.6066329015363288,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670461797818005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45167428087876,260.45167428087876,-12.698325719121215,244.61313542719634,276.2902131345618,125094.84677488454,125080.46258548107,14.384189403459585,0.0,nan,276.2902131345618,3.1402131345618045,269.95479759308614,-3.195202406913836,263.61938205161533,-9.530617948384645,257.2839665101443,-15.866033489855681,250.94855096866905,-22.201449031330924,244.61313542719634,-28.536864572803637,1.0,1.0,26022.012520719443,26022.012520719443,275.5188211145129,2.3688211145129117,275.5188211145129,275.5188211145129,77060.64320708532,77057.03309547369,3.6101116116333287,0.0,8546.071908451686,8546.071908451686,0.8851607162034721,3948.796957950441,275.5188211145129,2.3688211145129117,1.0,0.002,0.16202940269093796,0.004748509447328881,0.00025020754470616457,0.001749792455147535,0.1251037723530823,0.1251037723530823,0.0,-1.46300506431718e-13,1.0,1.0005214207337954,0.25786457939966567,0.09265407147634677,0.0,4.828153739354368e-05,62.03621868043383,0.0,1599964.5591985593,266.5023212359917,0.00016109978349732046,1.0,1284884.906931929,2596.5047357354592,,,,,,,,,,,,,,,,,,,3.0,15269.298429521483,1562.4478884983766,0.3723701742111564,6.173730061729009,2.937985095196281
2239.0,-30.296450529659477,4.853487457708997,35.05291919384997,24.41578321103009,4.9007460044186475,-26.776730876259283,-40.2672000817023,1.3810263510994023,-6.647540056765536,-6.6477005843458254,40.105714918071,41050.75227229457,25688.258145406424,25688.258145406424,66739.01041770099,77069.4591635459,77057.00009665592,25688.258145406424,102745.25824206234,102745.25824206234,102745.25824206234,130394.30272594522,126231.62223337995,4162.680492565271,0.0,90969.65762435993,54950.9507334284,40020.785434368365,27649.044483882888,67669.82991825126,20963.26718001367,1562.4309424256412,0.0,0.8778562650595201,2.7137677826818054,0.001494314320929203,1.0,1.0,-6.390296074084972,332446.25729134824,1559096.402345876,4.689769754211791,1559096.402345876,4.689769754211791,0.7581913795333335,0.09265371744890054,3.929143315532737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929143315532737,1.285292818683153,1.285583674872524,3.0570024654446772,6477.421394036864,15269.28950145427,6451.242383195213,0.00032574090768837724,23152.54250582756,2360.9022964852998,19283.195200510774,1966.338678397901,0.8328759226187421,0.8328759226187421,35515.86735295878,35405.22815468563,1.0039076990859084,0.8,4286.38893334244,4273.035954225843,1.0039076990859084,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.5263605591135,4632.441516551485,6.159476268593247,4.853487457708997,-3.8467747540866513,8.700262211795648,2.9378948868255566,3.5,0.8393985390930162,0.6,0.00022628388150926372,0.9997902352343875,0.00022633135785349464,199.16732296505248,0.0,0.0,0.0,0.0014228721177525097,7.650431538953092e-05,0.0001497795661197328,0.0005885053810227418,0.0926537174347526,0.0926537174347526,0.0926537174347526,0.09270168636204852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491716.3359258595,594.3556562902868,0.0,0.0926537174347526,0.09265371744890054,0.09265371744890054,0.37236837377820364,0.37236837377820364,0.5,9.206904804577343,0.259072851611279,0.259072851611279,-1.0459189070388675e-11,0.0001605275803058248,0.2574045102608693,-1.0459189070388675e-11,27649.044483882888,20963.26718001367,0.7581913795333335,0.9862446898170907,0.6066330050169486,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670437316397711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45176036387096,260.45176036387096,-12.698239636129017,244.6131852217135,276.29033550603276,125094.86939551357,125080.47714712974,14.392248383796508,0.0,nan,276.29033550603276,3.140335506032784,269.95490544916305,-3.1950945508369273,263.6194753923164,-9.53052460768356,257.2840453354294,-15.865954664570552,250.9486152785705,-22.20138472142949,244.6131852217135,-28.53681477828647,1.0,1.0,26022.012520719443,26022.012520719443,275.51895653276193,2.368956532761956,275.51895653276193,275.51895653276193,77060.60173478343,77057.00009665592,3.601638127511251,0.0,8546.071908451686,8546.071908451686,0.8851612150565347,3948.789032110401,275.51895653276193,2.368956532761956,1.0,0.002,0.16198120731763396,0.00474873589840564,0.00025013319244619585,0.0017498668076028426,0.12506659622309793,0.12506659622309793,0.0,4.9038464261519366e-14,1.0,1.000520491600025,0.2574045102713285,0.09265371744890054,0.0,4.819537244909353e-05,61.92548374762568,0.0,1599964.7212639395,266.50245994323444,0.00016052759076501388,1.0,1284884.431861889,2596.5124344802116,,,,,,,,,,,,,,,,,,,3.0,15269.28950145427,1562.4309424256412,0.37236837377820364,6.173730061729009,2.9378948868255566
