time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2240.0,-30.296401688269096,4.854000388015551,35.05291458602463,24.415943200606876,4.9008742527794205,-26.776674094186575,-40.26715020937843,1.381146658800237,-6.647400608909095,-6.64756053742552,40.10570540728359,41050.657946808744,25688.44836419793,25688.44836419793,66739.10631100668,77069.42427440325,77056.96264521903,25688.44836419793,102745.41100941696,102745.41100941696,102745.41100941696,130394.17832542452,126230.87119932966,4163.307126094859,0.0,90969.62519212124,54950.85886493476,40020.851474651645,27648.767316007565,67669.61879065921,20963.07938659446,1562.4138555249037,0.0,0.877857063602699,2.7137819703667043,0.001494314320929203,1.0,1.0,-6.390638611038014,332448.09736255114,1559095.9913589244,4.689742560501566,1559095.9913589244,4.689742560501566,0.7581921879916017,0.09265336274026097,3.92913514569981,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92913514569981,1.2852922554296724,1.2855831114915817,3.056997448713563,6477.4107641856235,15269.280586994708,6451.2455213389985,0.0003257433567989726,23152.5823925099,2360.9063637949657,19283.204580632555,1966.3396349041268,0.8328748929048567,0.8328748929048567,35515.808274683535,35405.22815468563,1.0039056116695133,0.8,4286.381803220495,4273.035954225843,1.0039056116695133,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.449845997716,4632.441516551485,6.159634886593959,4.854000388015551,-3.846592289030924,8.700592677046476,2.937805053894591,3.5,0.8393728725413118,0.6,0.00022628388150926372,0.9997851405071723,0.00022633251119783012,199.1672829096074,0.0,0.0,0.0,0.0014228721177525097,7.650474815203613e-05,0.0001497791333572276,0.0005885024569663418,0.09265336273544496,0.09265336273544496,0.09265336273544496,0.09270124153565978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491709.35372406547,594.3579329740255,0.0,0.09265336273544496,0.09265336274026097,0.09265336274026097,0.3723665767630764,0.3723665767630764,0.5,9.208341168385777,0.25859184088847087,0.25859184088847087,5.303490979713388e-11,0.00015992851643886752,0.25692192638751976,5.303490979713388e-11,27648.767316007565,20963.07938659446,0.7581921879916017,0.986249183957558,0.6066335037855302,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670412911260707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4518468944866,260.4518468944866,-12.69815310551337,244.61323556481,276.29045822416765,125094.92892478789,125080.46183977046,14.467085017439334,0.0,nan,276.29045822416765,3.1404582241676735,269.95501369228975,-3.1949863077102236,263.61956916043323,-9.530430839566748,257.28412462854334,-15.865875371456639,250.94868009667573,-22.201319903324247,244.61323556481,-28.53676443518998,1.0,1.0,26022.012520719443,26022.012520719443,275.5190921973839,2.3690921973839068,275.5190921973839,275.5190921973839,77060.57151655987,77056.96264521903,3.6088713408389594,0.0,8546.071908451686,8546.071908451686,0.8851617318374073,3948.780821428309,275.5190921973839,2.3690921973839068,1.0,0.002,0.161933102319408,0.004748962106846804,0.00025005898009617126,0.0017499410197264053,0.12502949004808564,0.12502949004808564,0.0,-1.7742361399508688e-13,1.0,1.0005195169669097,0.25692192633448485,0.09265336274026097,0.0,4.8104997190335215e-05,61.809339005419915,0.0,1599964.88416033,266.5025993910909,0.00015992846340395772,1.0,1284883.9541734355,2596.5204267308127,,,,,,,,,,,,,,,,,,,3.0,15269.280586994708,1562.4138555249037,0.3723665767630764,6.173730061729009,2.937805053894591
2241.0,-30.296352378055463,4.854511726158381,35.05290998964504,24.416103085409873,4.901002689661361,-26.77661687132714,-40.26709649534894,1.381267182986122,-6.647261896011059,-6.64742126513222,40.105696522012295,41050.55059357439,25688.639424064415,25688.639424064415,66739.19001763882,77069.3895887218,77056.93230045366,25688.639424064415,102745.57172451807,102745.57172451807,102745.57172451807,130394.06543053089,126230.13272148251,4163.9327090483675,0.0,90969.59308112727,54950.75408618943,40020.9322165976,27648.493706012814,67669.42592261042,20962.894098356843,1562.396957515508,0.0,0.8778578555370816,2.7137960791434326,0.001494314320929203,1.0,1.0,-6.390950715420786,332449.9272624962,1559095.6074021116,4.689715591879432,1559095.6074021116,4.689715591879432,0.7581929895080675,0.09265300978096457,3.9291270404137726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291270404137726,1.2852916911631527,1.285582547097371,3.0569924846071506,6477.400245839812,15269.27168376624,6451.248586686802,0.0003257457773339612,23152.621980771422,2360.9104006741777,19283.213743162272,1966.3405692221374,0.8328738645315098,0.8328738645315097,35515.74966314005,35405.22815468563,1.0039035407450385,0.8,4286.374729428129,4273.035954225843,1.0039035407450385,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.373653603352,4632.441516551485,6.159793236241198,4.854511726158381,-3.8464105977097764,8.700922323868157,2.9377156002999163,3.5,0.8393473143714046,0.6,0.00022628388150926372,0.9997799969046288,0.00022633367561848653,199.16724246969073,0.0,0.0,0.0,0.0014228721177525097,7.65052142531203e-05,0.00014977866725614342,0.0005884994115932501,0.09265300976615258,0.09265300976615258,0.09265300976615258,0.0927008045117775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491702.38674775686,594.3602047109847,0.0,0.09265300976615258,0.09265300978096457,0.09265300978096457,0.37236478261038997,0.37236478261038997,0.5,9.209775010986439,0.25811703861728574,0.25811703861728574,9.663381206337363e-12,0.00015936912114966617,0.25647054971142325,9.663381206337363e-12,27648.493706012814,20962.894098356843,0.7581929895080675,0.986253231909556,0.6066336463460104,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670388581372622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4519338510806,260.4519338510806,-12.698066148919395,244.61328643943588,276.2905812627285,125094.98770401176,125080.4493976164,14.538306395347284,0.0,nan,276.2905812627285,3.1405812627285172,269.95512229806553,-3.1948777019344448,263.61966333341894,-9.530336666581036,257.2842043687449,-15.865795631255082,250.94874540408975,-22.20125459591023,244.61328643943588,-28.536713560564095,1.0,1.0,26022.012520719443,26022.012520719443,275.51922791895055,2.369227918950571,275.51922791895055,275.51922791895055,77060.54164310974,77056.93230045366,3.6093426560837543,0.0,8546.071908451686,8546.071908451686,0.8851622445352071,3948.7726756158413,275.51922791895055,2.369227918950571,1.0,0.002,0.16188508186002215,0.004749187828285374,0.00024998489785160835,0.0017500151021667958,0.12499244892580418,0.12499244892580418,0.0,1.840411503750694e-14,1.0,1.000518605390726,0.25647054970175986,0.09265300978096457,0.0,4.802045848685971e-05,61.700693769877454,0.0,1599965.046250098,266.5027381039889,0.00015936911148628496,1.0,1284883.4791271556,2596.528016474001,,,,,,,,,,,,,,,,,,,3.0,15269.27168376624,1562.396957515508,0.37236478261038997,6.173730061729009,2.9377156002999163
2242.0,-30.296302515519002,4.855021475059314,35.05290540570504,24.416257941070967,4.901129081452364,-26.776559355830813,-40.26704271147025,1.3813859219387536,-6.647123432242836,-6.647282245790427,40.10568768820864,41050.45372662753,25688.83013288412,25688.83013288412,66739.28385951165,77069.35887707944,77056.90251410348,25688.83013288412,102745.7326469876,102745.7326469876,102745.7326469876,130393.95335590614,126229.39615998835,4164.557195917785,0.0,90969.5667886808,54950.66163891839,40021.00572195822,27648.220708918536,67669.22643087676,20962.709230170603,1562.380095588488,0.0,0.8778586458939466,2.713810162320666,0.001494314320929203,1.0,1.0,-6.3912608013665135,332451.7538473308,1559095.2256696725,4.689688677009186,1559095.2256696725,4.689688677009186,0.7581937894256112,0.09265265758100986,3.9291197466258034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291197466258034,1.2852911352551688,1.2855819910635875,3.056988131989065,6477.391023164389,15269.262791557909,6451.250749129035,0.00032574786179151156,23152.65826825523,2360.914100967734,19283.220206846818,1966.3412283345301,0.8328728383334788,0.8328728383334788,35515.69691974071,35405.22815468563,1.0039016771607125,0.8,4286.3683638585935,4273.035954225843,1.0039016771607125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.297779337485,4632.441516551485,6.1599510375887805,4.855021475059314,-3.8462292872914894,8.701250762350803,2.9376265212863624,3.5,0.839321863224675,0.6,0.00022628388150926372,0.9997747957177074,0.00022633485308741106,199.16720157682397,0.0,0.0,0.0,0.0014228721177525097,7.650568096294817e-05,0.00014977820054631554,0.0005884964853806081,0.09265265757698683,0.09265265757698683,0.09265265757698683,0.09270036857636901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491695.43217146315,594.3624723943391,0.0,0.09265265757698683,0.09265265758100986,0.09265265758100986,0.3723629920285163,0.3723629920285163,0.5,9.211206341736089,0.25764746811591976,0.25764746811591976,6.366462912410498e-12,0.0001588135476140451,0.2560214444239364,6.366462912410498e-12,27648.220708918536,20962.709230170603,0.7581937894256112,0.9862575261989283,0.6066340032505032,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670364327065191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4520210205168,260.4520210205168,-12.697978979483196,244.61333782577938,276.2907042152549,125095.04526680721,125080.47137756478,14.573889242414564,0.0,nan,276.2907042152549,3.140704215254914,269.95523093736006,-3.1947690626399208,263.61975765947165,-9.530242340528332,257.2842843815638,-15.865715618436184,250.94881110367103,-22.201188896328944,244.61333782577938,-28.536662174220595,1.0,1.0,26022.012520719443,26022.012520719443,275.5193634529074,2.3693634529074075,275.5193634529074,275.5193634529074,77060.50629346444,77056.90251410348,3.60377936095756,0.0,8546.071908451686,8546.071908451686,0.8851627059017552,3948.7653453589323,275.5193634529074,2.3693634529074075,1.0,0.002,0.16183714551464642,0.0047494131552532695,0.00024991094532478866,0.0017500890549572246,0.12495547266239433,0.12495547266239433,0.0,2.8201312812781154e-13,1.0,1.000517698399503,0.2560214444175699,0.09265265758100986,0.0,4.7936344919134605e-05,61.5925949056899,0.0,1599965.2080524315,266.50287656775714,0.00015881354124758218,1.0,1284883.0049431694,2596.5355743322684,,,,,,,,,,,,,,,,,,,3.0,15269.262791557909,1562.380095588488,0.3723629920285163,6.173730061729009,2.9376265212863624
2243.0,-30.2962521079414,4.855529645545927,35.052900823800826,24.41641279673206,4.901255229472224,-26.77650137422451,-40.266988857742376,1.3815044958384486,-6.646984806700971,-6.647143049491792,40.10567857907146,41050.358314165525,25689.019542584956,25689.019542584956,66739.37785675048,77069.32831540413,77056.86994794401,25689.019542584956,102745.88949052896,102745.88949052896,102745.88949052896,130393.83613698746,126228.65561729338,4165.180519694082,0.0,90969.54019234166,54950.57019143138,40021.0777787892,27647.946646458502,67669.0244252477,20962.523599807824,1562.3631799448954,0.0,0.8778594382604346,2.7138242636741357,0.001494314320929203,1.0,1.0,-6.391583794966266,332453.58276525413,1559094.8320388736,4.689661693734107,1559094.8320388736,4.689661693734107,0.7581945910074652,0.09265230546223094,3.9291124124524455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291124124524455,1.2852905801204042,1.2855814358031983,3.056983746106948,6477.381730006474,15269.25391205812,6451.252967072526,0.0003257499649852004,23152.694716504928,2360.9178176548494,19283.226836428337,1966.3419043637061,0.8328718135207756,0.8328718135207756,35515.6438842837,35405.22815468563,1.0038998032578006,0.8,4286.361963040792,4273.035954225843,1.0038998032578006,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.222221702171,4632.441516551485,6.160108065440073,4.855529645545927,-3.8460480308243885,8.701577676370315,2.9375378150817415,3.5,0.8392965185947833,0.6,0.00022628388150926372,0.9997695377069256,0.00022633604343283865,199.16716023697947,0.0,0.0,0.0,0.0014228721177525097,7.650614828153023e-05,0.0001497777332277335,0.0005884935507340787,0.09265230545440542,0.09265230545440542,0.09265230545440542,0.09269993027555101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491688.48877464817,594.3647364060503,0.0,0.09265230545440542,0.09265230546223094,0.09265230546223094,0.37236120503096,0.37236120503096,0.5,9.212635085611035,0.25717931004794536,0.25717931004794536,1.3358203432289883e-11,0.00015824279080334236,0.2555592545255081,1.3358203432289883e-11,27647.946646458502,20962.523599807824,0.7581945910074652,0.986261859449087,0.6066344041875887,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670340148199262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4521083914763,260.4521083914763,-12.697891608523662,244.6133897227187,276.29082706023394,125095.097794194,125080.4902127796,14.60758141439381,0.0,nan,276.29082706023394,3.14082706023396,269.95533959272365,-3.1946604072763307,263.6198521252278,-9.530147874772183,257.28436465773336,-15.865635342266614,250.9488771902205,-22.20112280977949,244.6133897227187,-28.536610277281284,1.0,1.0,26022.012520719443,26022.012520719443,275.5194988385478,2.369498838547827,275.5194988385478,275.5194988385478,77060.47089221595,77056.86994794401,3.6009442719368963,0.0,8546.071908451686,8546.071908451686,0.8851631698227281,3948.7579745147077,275.5194988385478,2.369498838547827,1.0,0.002,0.16178929572845577,0.004749638150209036,0.0002498371265123929,0.0017501628730467727,0.12491856325619644,0.12491856325619644,0.0,-4.4083443492826113e-13,1.0,1.0005167649630906,0.2555592545121499,0.09265230546223094,0.0,4.784978467210403e-05,61.48135239687392,0.0,1599965.3700227968,266.503015193299,0.00015824277744513893,1.0,1284882.5301551872,2596.5432991139596,,,,,,,,,,,,,,,,,,,3.0,15269.25391205812,1562.3631799448954,0.37236120503096,6.173730061729009,2.9375378150817415
2244.0,-30.296201163677033,4.856036242421831,35.05289624332009,24.416573030781024,4.9013812315612775,-26.776442924135836,-40.266934934165306,1.381622992180104,-6.646846319761039,-6.647003992856738,40.10566945637223,41050.25098238097,25689.208376016188,25689.208376016188,66739.45935839716,77069.29377018719,77056.83738912187,25689.208376016188,102746.04576513806,102746.04576513806,102746.04576513806,130393.71864031334,126227.91593620843,4165.802704104901,0.0,90969.5046825441,54950.46189536979,40021.15865241589,27647.67287517528,67668.83152759117,20962.338164031637,1562.3462825833503,0.0,0.8778602299140306,2.713838350930196,0.001494314320929203,1.0,1.0,-6.391906893802286,332455.40985600854,1559094.4378218974,4.689634734766881,1559094.4378218974,4.689634734766881,0.7581953916582116,0.0926519538800409,3.9291037611199577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291037611199577,1.2852900253492268,1.2855808809064786,3.05697833456101,6477.370263589999,15269.245045139409,6451.256714309843,0.00032575263293910966,23152.73665784128,2360.9220944809167,19283.238037171443,1966.3430465216402,0.8328707885441555,0.8328707885441555,35515.58132405551,35405.22815468563,1.0038975928168483,0.8,4286.354412684014,4273.035954225843,1.0038975928168483,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.146981234929,4632.441516551485,6.160264492262261,4.856036242421831,-3.8458670662690575,8.701903308690888,2.9374494823036352,3.5,0.8392712806581815,0.6,0.00022628388150926372,0.9997642237446964,0.00022633724645766923,199.1671184570093,0.0,0.0,0.0,0.0014228721177525097,7.650661620887603e-05,0.0001497772653003877,0.000588490416422015,0.09265195387097876,0.09265195387097876,0.09265195387097876,0.0926994924912789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491681.5578160356,594.3669963486119,0.0,0.09265195387097876,0.0926519538800409,0.0926519538800409,0.3723594212929894,0.3723594212929894,0.5,9.21406124446135,0.25671240370394344,0.25671240370394344,2.0122570276726037e-11,0.0001576730957140171,0.255097099054467,2.0122570276726037e-11,27647.67287517528,20962.338164031637,0.7581953916582116,0.9862658753193474,0.6066345473342953,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26703160442607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.452195962823,260.452195962823,-12.69780403717698,244.61344212878163,276.2909497968655,125095.10586822558,125080.46478074645,14.64108747913484,0.0,nan,276.2909497968655,3.1409497968655273,269.9554482632347,-3.194551736765277,263.6199467296394,-9.530053270360554,257.2844451960238,-15.865554803976181,250.94894366239305,-22.20105633760693,244.61344212878163,-28.53655787121835,1.0,1.0,26022.012520719443,26022.012520719443,275.51963408538313,2.3696340853831543,275.51963408538313,275.51963408538313,77060.43619508612,77056.83738912187,3.598805964255007,0.0,8546.071908451686,8546.071908451686,0.8851637170600305,3948.7492799255574,275.51963408538313,2.3696340853831543,1.0,0.002,0.16174153249646994,0.004749862763415837,0.00024976344124433985,0.0017502365587850424,0.12488172062216993,0.12488172062216993,0.0,2.9382312555226164e-14,1.0,1.000515831591518,0.2550970990343444,0.0926519538800409,0.0,4.776323116701254e-05,61.3701186555859,0.0,1599965.5318316426,266.50315368023894,0.00015767307559144683,1.0,1284882.0558432173,2596.551021674319,,,,,,,,,,,,,,,,,,,3.0,15269.245045139409,1562.3462825833503,0.3723594212929894,6.173730061729009,2.9374494823036352
2245.0,-30.296149785528414,4.856541272755278,35.05289166554275,24.416732775885635,4.901509320367948,-26.776383874944347,-40.266877168882615,1.381743409884708,-6.64670784172813,-6.6468649504498085,40.10566037339715,41050.135325067335,25689.39636094014,25689.39636094014,66739.53168600748,77069.25976382737,77056.80595936856,25689.39636094014,102746.2023203087,102746.2023203087,102746.2023203087,130393.60185894513,126227.17810025117,4166.423758693956,0.0,90969.47226351761,54950.34782515595,40021.249375957406,27647.399538636433,67668.64891459384,20962.153033795796,1562.329407385037,0.0,0.8778610213337793,2.713852436731188,0.001494314320929203,1.0,1.0,-6.392226495579791,332457.236767471,1559094.0453234,4.68960778379407,1559094.0453234,4.68960778379407,0.7581961914538038,0.09265160284779811,3.9290956465752545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290956465752545,1.2852894615831838,1.2855803170128577,3.0569733620436783,6477.3597274224585,15269.236190652573,6451.259815463379,0.0003257550597554595,23152.776222897497,2360.926128993846,19283.24730672689,1966.343991753238,0.8328697656420252,0.8328697656420252,35515.52264546632,35405.22815468563,1.0038955195267574,0.8,4286.347330799941,4273.035954225843,1.0038955195267574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.072056940711,4632.441516551485,6.160420254173412,4.856541272755278,-3.845686297598103,8.702227570353381,2.937361521770443,3.5,0.8392461490772695,0.6,0.00022628388150926372,0.9997588645551337,0.00022633845973444214,199.16707632122356,0.0,0.0,0.0,0.0014228721177525097,7.650711747595147e-05,0.00014977676403331227,0.0005884872315214164,0.09265160284319975,0.09265160284319975,0.09265160284319975,0.09269905593629289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491674.6394627019,594.3692521702382,0.0,0.09265160284319975,0.09265160284779811,0.09265160284779811,0.3723576407973855,0.3723576407973855,0.5,9.215484837106365,0.25624715547166943,0.25624715547166943,7.73070496506989e-12,0.000157108721680288,0.2546384548700189,7.73070496506989e-12,27647.399538636433,20962.153033795796,0.7581961914538038,0.9862696057407764,0.6066344752483186,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670292015021114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45228392728876,260.45228392728876,-12.697716072711216,244.61349504532376,276.29107280925746,125095.15301374375,125080.44620143107,14.706812312679798,0.0,nan,276.29107280925746,3.14107280925748,269.9555572564563,-3.194442743543675,263.6200417037031,-9.529958296296854,257.2845261508917,-15.865473849108298,250.9490105980999,-22.200989401900074,244.61349504532376,-28.536504954676218,1.0,1.0,26022.012520719443,26022.012520719443,275.5197694501059,2.3697694501059345,275.5197694501059,275.5197694501059,77060.406948306,77056.80595936856,3.600988937439979,0.0,8546.071908451686,8546.071908451686,0.8851642303428114,3948.7411248081307,275.5197694501059,2.3697694501059345,1.0,0.002,0.16169385516071713,0.004750087014678162,0.00024968988856907486,0.001750310111282693,0.12484494428453743,0.12484494428453743,0.0,-1.4823212102221817e-13,1.0,1.0005149053115694,0.2546384548622882,0.09265160284779811,0.0,4.767733464995034e-05,61.25972915052185,0.0,1599965.6936373627,266.50329215827185,0.00015710871394958303,1.0,1284881.5815794698,2596.5587000688192,,,,,,,,,,,,,,,,,,,3.0,15269.236190652573,1562.329407385037,0.3723576407973855,6.173730061729009,2.937361521770443
2246.0,-30.29609846651733,4.8570449301647125,35.05288721992925,24.416942533012502,4.901687617177346,-26.776319858166318,-40.2668186701834,1.3819090088484238,-6.64655885204013,-6.646715705472886,40.10565503202311,41049.997641251466,25689.56111120827,25689.56111120827,66739.55875245974,77069.18947277058,77056.85836494449,25689.56111120827,102746.41947615276,102746.41947615276,102746.41947615276,130393.55321576462,126226.50886345825,4167.0443523063705,0.0,90969.41702811791,54950.22519668601,40021.32425714655,27647.133739611865,67668.45799675841,20961.973983576405,1562.312644119608,0.0,0.8778618539959229,2.713867551556107,0.001494314320929203,1.0,1.0,-6.392285191895951,332459.1977417609,1559093.8145081492,4.689579428388027,1559093.8145081492,4.689579428388027,0.7581970044707675,0.09265125308287003,3.929085727773294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929085727773294,1.2852886862904187,1.2855795415446474,3.056967488847477,6477.347282824472,15269.227346556027,6451.264259172491,0.0003257579824797986,23152.82061297055,2360.9306555215644,19283.260589270798,1966.3453461957752,0.8328687425007747,0.8328687425007747,35515.45091974493,35405.22815468563,1.0038929852436187,0.8,4286.338674265235,4273.035954225843,1.0038929852436187,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.997448413122,4632.441516551485,6.1605699833184175,4.8570449301647125,-3.8454979489140726,8.702542879078784,2.937273932991736,3.5,0.8392211237119246,0.6,0.00022628388150926372,0.9997535115650705,0.00022633967162068397,199.1670342339549,0.0,0.0,0.0,0.0014228721177525097,7.650762511045459e-05,0.00014977625639880915,0.0005884837513758745,0.0926512530790723,0.0926512530790723,0.0926512530790723,0.09269866551524013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491667.74513854407,594.3715003283831,0.0,0.0926512530790723,0.09265125308287003,0.09265125308287003,0.3723558635949856,0.3723558635949856,0.5,9.216907210482967,0.2558296671674043,0.2558296671674043,-1.7621459846850485e-12,0.0001568534327702764,0.2544305135769491,-1.7621459846850485e-12,27647.133739611865,20961.973983576405,0.7581970044707675,0.9862727883596346,0.6066341521069968,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26702680601447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4523767723875,260.4523767723875,-12.697623227612496,244.61354882575145,276.2912047190287,125095.69649374385,125080.17368800392,15.522805739901113,0.0,nan,276.2912047190287,3.1412047190287353,269.95567354035734,-3.194326459642639,263.62014236174264,-9.52985763825734,257.2846111830528,-15.865388816947188,250.94908000439239,-22.20091999560759,244.61354882575145,-28.536451174248526,1.0,1.0,26022.012520719443,26022.012520719443,275.5199248272072,2.369924827207228,275.5199248272072,275.5199248272072,77060.45710732635,77056.85836494449,3.598742381858756,0.0,8546.071908451686,8546.071908451686,0.8851648577530384,3948.73115641216,275.5199248272072,2.369924827207228,1.0,0.002,0.16164621683419725,0.004750312899863044,0.0002496164013211142,0.0017503835987559171,0.12480820066055709,0.12480820066055709,0.0,7.703126331248811e-14,1.0,1.0005144857048196,0.25443051357871127,0.09265125308287003,0.0,4.763832539522324e-05,61.2095826266359,0.0,1599965.8682268679,266.50344114795985,0.0001568534345324224,1.0,1284881.072515061,2596.5633701012666,,,,,,,,,,,,,,,,,,,3.0,15269.227346556027,1562.312644119608,0.3723558635949856,6.173730061729009,2.937273932991736
2247.0,-30.29604652016403,4.857546816778137,35.05288301201975,24.417069483920955,4.901788950939832,-26.77626297306212,-40.2667649910785,1.3820054039801442,-6.6464316058253985,-6.646588261645317,40.10565300086582,41049.926545200986,25689.773606996332,25689.773606996332,66739.70015219731,77069.17970488776,77056.88989095134,25689.773606996332,102746.66349794767,102746.66349794767,102746.66349794767,130393.56347485055,126225.89805406649,4167.665420784069,0.0,90969.40677324447,54950.15361411935,40021.39239902791,27646.899976902896,67668.2923759308,20961.81659955603,1562.297928795801,0.0,0.8778625553655168,2.7138804582502876,0.001494314320929203,1.0,1.0,-6.3923188719506925,332460.8722717337,1559093.7267362692,4.689555544033943,1559093.7267362692,4.689555544033943,0.7581977226042775,0.09265092119660086,3.9290800771937975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290800771937975,1.285288234993048,1.2855790901451498,3.056964165874474,6477.340241843425,15269.218502987365,6451.264915737322,0.00032575950206659875,23152.85130004682,2360.9337847324846,19283.262551787015,1966.3455463167356,0.8328677233696923,0.8328677233696923,35515.410058756584,35405.22815468563,1.0038915415039011,0.8,4286.333742776824,4273.035954225843,1.0038915415039011,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.923203192724,4632.441516551485,6.160730631040596,4.857546816778137,-3.8453262976533518,8.702873114431489,2.937186771764841,3.5,0.8391962205042403,0.6,0.00022628388150926372,0.9997480931696079,0.00022634089832754953,199.16699163221432,0.0,0.0,0.0,0.0014228721177525097,7.650809092467616e-05,0.00014977579058458756,0.0005884810748318534,0.09265092119766107,0.09265092119766107,0.09265092119766107,0.09269830730882545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491660.87067619944,594.3737421609152,0.0,0.09265092119766107,0.09265092119660086,0.09265092119660086,0.3723540950619252,0.3723540950619252,0.5,9.218328794915534,0.25547136380117763,0.25547136380117763,1.1880274541908875e-11,0.0001566558199215251,0.25426938969462753,1.1880274541908875e-11,27646.899976902896,20961.81659955603,0.7581977226042775,0.9862772919024659,0.6066345862128212,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670244170447134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45246667112195,260.45246667112195,-12.697533328878023,244.6136027216811,276.2913306205615,125095.44581268851,125080.41561204685,15.030200641648106,0.0,nan,276.2913306205615,3.1413306205615186,269.9557850407798,-3.194214959220176,263.62023946103017,-9.52976053896981,257.28469388123364,-15.865306118766341,250.9491483014454,-22.200851698554573,244.6136027216811,-28.536397278318873,1.0,1.0,26022.012520719443,26022.012520719443,275.52005595998185,2.370055959981869,275.52005595998185,275.52005595998185,77060.36278334036,77056.88989095134,3.472892389021581,0.0,8546.071908451686,8546.071908451686,0.8851652151782824,3948.7254775797664,275.52005595998185,2.370055959981869,1.0,0.002,0.16159860876153806,0.004750534827435867,0.0002495429495728515,0.0017504570508841957,0.12477147478642575,0.12477147478642575,0.0,4.570471605347404e-13,1.0,1.0005141606187602,0.25426938968274726,0.09265092119660086,0.0,4.760807224525798e-05,61.170690231508985,0.0,1599966.017365701,266.5035683941746,0.00015665580804125057,1.0,1284880.637812465,2596.5671514492906,,,,,,,,,,,,,,,,,,,3.0,15269.218502987365,1562.297928795801,0.3723540950619252,6.173730061729009,2.937186771764841
2248.0,-30.295993658340485,4.858047193154599,35.05287865110929,24.41721532903614,4.9019043525151575,-26.77620385724985,-40.26671099765224,1.3821145515023932,-6.6462915381791845,-6.646447368159439,40.10564016949939,41049.84030355778,25689.954835657285,25689.954835657285,66739.79513921507,77069.15634062991,77056.81085047347,25689.954835657285,102746.76568613076,102746.76568613076,102746.76568613076,130393.37443809098,126225.09071101801,4168.283727072961,0.0,90969.38221141457,54950.0661746501,40021.46226307164,27646.60875196022,67668.07101503186,20961.618716160458,1562.2801574687314,0.0,0.8778633711537183,2.7138947351040295,0.001494314320929203,1.0,1.0,-6.392851430927294,332462.7235294897,1559093.1722582784,4.689527763313247,1559093.1722582784,4.689527763313247,0.7581985517364485,0.09265056841595326,3.929072757394522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929072757394522,1.2852877239926264,1.2855785790290912,3.056959686185459,6477.33074991995,15269.209673697093,6451.267296997384,0.0003257616585722845,23152.88818213153,2360.9375456584594,19283.269669532696,1966.3462721248027,0.8328667040518405,0.8328667040518405,35515.35712713573,35405.22815468563,1.0038896712736096,0.8,4286.327354490945,4273.035954225843,1.0038896712736096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.849217102644,4632.441516551485,6.1608834032391115,4.858047193154599,-3.8451446791317627,8.70319187228636,2.9370999157768316,3.5,0.8391714045076661,0.6,0.00022628388150926372,0.9997425793162202,0.00022634214665942498,199.16694827970585,0.0,0.0,0.0,0.0014228721177525097,7.650855946914749e-05,0.00014977532204011625,0.0005884781375578121,0.09265056841352948,0.09265056841352948,0.09265056841352948,0.0926978266479122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491653.9624580286,594.3759944562419,0.0,0.09265056841352948,0.09265056841595326,0.09265056841595326,0.372352336911988,0.372352336911988,0.5,9.2197465422723,0.2550451500194413,0.2550451500194413,4.263256414560601e-11,0.00015582998025820416,0.25359593723214857,4.263256414560601e-11,27646.60875196022,20961.618716160458,0.7581985517364485,0.9862819220070485,0.6066352962010535,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670220364799905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45255552130584,260.45255552130584,-12.697444478694138,244.61365699813996,276.29145404446547,125095.34737908484,125080.49248624986,14.854892834958678,0.0,nan,276.29145404446547,3.1414540444654904,269.9558946352105,-3.1941053647894933,263.62033522594317,-9.529664774056812,257.28477581667715,-15.865224183322823,250.94921640739872,-22.200783592601255,244.61365699813996,-28.53634300186002,1.0,1.0,26022.012520719443,26022.012520719443,275.5201876047183,2.3701876047182964,275.5201876047183,275.5201876047183,77060.30916409862,77056.81085047347,3.498313625153969,0.0,8546.071908451686,8546.071908451686,0.8851656781892593,3948.7181211814946,275.5201876047183,2.3701876047182964,1.0,0.002,0.16155112675514016,0.0047507585919415295,0.00024946969935094325,0.0017505303007298518,0.12473484967547162,0.12473484967547162,0.0,8.079474589361979e-14,1.0,1.000512800237997,0.253595937189516,0.09265056841595326,0.0,4.7482005709303016e-05,61.00868696153352,0.0,1599966.1806644313,266.5037084618208,0.00015582993762564001,1.0,1284880.1572335488,2596.5775540165937,,,,,,,,,,,,,,,,,,,3.0,15269.209673697093,1562.2801574687314,0.372352336911988,6.173730061729009,2.9370999157768316
2249.0,-30.295940898113805,4.858546221329485,35.05287433357091,24.417420441191666,4.902077813394666,-26.776139026967268,-40.26665239417923,1.382275942188464,-6.646142493296566,-6.646297913688395,40.1056326993901,41049.70940655345,25690.116619382057,25690.116619382057,66739.8260259355,77069.08980648106,77056.83390750687,25690.116619382057,102746.95052688892,102746.95052688892,102746.95052688892,130393.28470525685,126224.38334547708,4168.901359779774,0.0,90969.3287876512,54949.94838748799,40021.53377795913,27646.33417836794,67667.86795632707,20961.43334924019,1562.2629744989702,0.0,0.8778642130662261,2.7139098733528506,0.001494314320929203,1.0,1.0,-6.393036758782216,332464.6872809168,1559092.8494564341,4.689499092994123,1559092.8494564341,4.689499092994123,0.7581993769590474,0.09265021880372995,3.929062989520781,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929062989520781,1.2852869684039918,1.2855778232694701,3.0569538835359893,6477.318454802023,15269.200864478285,6451.271652581739,0.0003257645436595514,23152.932144451705,2360.9420285675237,19283.282688665808,1966.347599706914,0.8328656849316942,0.8328656849316942,35515.28649273785,35405.22815468563,1.0038871755530758,0.8,4286.318829667424,4273.035954225843,1.0038871755530758,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.775554594317,4632.441516551485,6.161031039446794,4.858546221329485,-3.8449567112305987,8.703502932560085,2.937013440678361,3.5,0.8391466973366745,0.6,0.00022628388150926372,0.9997370760927957,0.00022634339259841558,199.16690501053677,0.0,0.0,0.0,0.0014228721177525097,7.650906802171224e-05,0.0001497748134875515,0.0005884746764363164,0.0926502187933093,0.0926502187933093,0.0926502187933093,0.09269741306596062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491647.0894915387,594.3782355084303,0.0,0.0926502187933093,0.09265021880372995,0.09265021880372995,0.37235057691610335,0.37235057691610335,0.5,9.221162370632934,0.25463411653305457,0.25463411653305457,-3.97335497837048e-11,0.00015542039182037115,0.25326115490616985,-3.97335497837048e-11,27646.33417836794,20961.43334924019,0.7581993769590474,0.9862853381018222,0.60663518219677,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670196630843544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45264878244853,260.45264878244853,-12.697351217551443,244.6137120962013,276.2915854686906,125095.83409136937,125080.24172517132,15.59236619803619,0.0,nan,276.2915854686906,3.1415854686906073,269.9560107941949,-3.193989205805053,263.62043611971075,-9.529563880289231,257.2848614452029,-15.865138554797056,250.94928677069072,-22.200713229309258,244.6137120962013,-28.536287903798666,1.0,1.0,26022.012520719443,26022.012520719443,275.5203397571579,2.3703397571579217,275.5203397571579,275.5203397571579,77060.3564858811,77056.83390750687,3.5225783742353087,0.0,8546.071908451686,8546.071908451686,0.885166296051987,3948.708304468385,275.5203397571579,2.3703397571579217,1.0,0.002,0.1615037074768521,0.004750983602306757,0.00024939655033754277,0.00175060344968767,0.12469827516877138,0.12469827516877138,0.0,2.521290468071591e-14,1.0,1.0005121242961752,0.2532611549459034,0.09265021880372995,0.0,4.741927711378243e-05,60.928064060462106,0.0,1599966.3550980056,266.5038575067034,0.00015542043155392093,1.0,1284879.6474536164,2596.5838204934753,,,,,,,,,,,,,,,,,,,3.0,15269.200864478285,1562.2629744989702,0.37235057691610335,6.173730061729009,2.937013440678361
2250.0,-30.29588733699072,4.859043484092549,35.05287021304447,24.417548125516646,4.9021744456692735,-26.776081158764104,-40.266598540451355,1.382368267503961,-6.646016146007469,-6.6461712958935895,40.105629749995785,41049.63248720874,25690.328469027336,25690.328469027336,66739.96095623609,77069.07975390187,77056.85070929324,25690.328469027336,102747.17917832057,102747.17917832057,102747.17917832057,130393.2768774043,126223.75747580838,4169.5194015959205,0.0,90969.31181918926,54949.864552738254,40021.608073834446,27646.09769908374,67667.70577291818,20961.273942748736,1562.248152448238,0.0,0.8778649134329616,2.71392269752906,0.001494314320929203,1.0,1.0,-6.3931316190845,332466.3509791268,1559092.722004926,4.689475242872955,1559092.722004926,4.689475242872955,0.7582000964802871,0.09264988865163312,3.929056226928894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929056226928894,1.2852865361616093,1.285577390929273,3.0569496500466435,6477.309484546104,15269.192054986215,6451.273677676237,0.00032576656537505977,23152.967675979144,2360.9456517749836,19283.28874180878,1966.3482169557171,0.8328646682219879,0.832864668221988,35515.23759040561,35405.22815468563,1.0038854476909147,0.8,4286.3129276739965,4273.035954225843,1.0038854476909147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.702255174016,4632.441516551485,6.161190151442886,4.859043484092549,-3.8447862230903453,8.703829707182894,2.9369273928330424,3.5,0.8391221122380121,0.6,0.00022628388150926372,0.9997314893642558,0.00022634465745713484,199.16686108456412,0.0,0.0,0.0,0.0014228721177525097,7.650953535942257e-05,0.00014977434614984114,0.000588471827374237,0.09264988864815221,0.09264988864815221,0.09264988864815221,0.09269704557244982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491640.24385119264,594.380467860763,0.0,0.09264988864815221,0.09264988865163312,0.09264988865163312,0.3723488227283138,0.3723488227283138,0.5,9.222577078236563,0.2542692816754766,0.2542692816754766,-1.0516032489249483e-11,0.00015514988609766078,0.2530396768090668,-1.0516032489249483e-11,27646.09769908374,20961.273942748736,0.7582000964802871,0.9862896960066082,0.6066354994355008,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670172960891861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45273874097603,260.45273874097603,-12.697261259023946,244.6137673063688,276.2917101755741,125095.49577715613,125080.45557862948,15.04019852662383,0.0,nan,276.2917101755741,3.141710175574133,269.956121601739,-3.1938783982609493,263.6205330279103,-9.529466972089665,257.28494445406176,-15.865055545938219,250.9493558802019,-22.200644119798085,244.6137673063688,-28.536232693631177,1.0,1.0,26022.012520719443,26022.012520719443,275.5204683409772,2.3704683409771974,275.5204683409772,275.5204683409772,77060.2579478746,77056.85070929324,3.4072385813633446,0.0,8546.071908451686,8546.071908451686,0.8851667238167328,3948.7015080635383,275.5204683409772,2.3704683409771974,1.0,0.002,0.16145632973720092,0.004751204424422775,0.0002493234537297323,0.001750676546148078,0.12466172686486615,0.12466172686486615,0.0,-1.2218958483911635e-13,1.0,1.000511677232706,0.25303967681958284,0.09264988865163312,0.0,4.737773844430749e-05,60.87467140768391,0.0,1599966.5030765766,266.5039838539925,0.00015514989661369327,1.0,1284879.2155674982,2596.5883487884103,,,,,,,,,,,,,,,,,,,3.0,15269.192054986215,1562.248152448238,0.3723488227283138,6.173730061729009,2.9369273928330424
2251.0,-30.295833642582988,4.859539431178703,35.05286601586763,24.417743982654088,4.902339399920763,-26.77601633832338,-40.26653616512192,1.382522095637324,-6.645866348924983,-6.646020884761433,40.1056192968172,41049.495389773445,25690.486349933686,25690.486349933686,66739.98173970713,77069.02027742482,77056.834771574,25690.486349933686,102747.32112150767,102747.32112150767,102747.32112150767,130393.13023906114,126222.99514397688,4170.135095084266,0.0,90969.26355185139,54949.73866410584,40021.69431971727,27645.809117553472,67667.50343727075,20961.078562321498,1562.2302787271487,0.0,0.8778657719289948,2.713937935475597,0.001494314320929203,1.0,1.0,-6.393484307366009,332468.3273189978,1559092.2702951515,4.689446007887628,1559092.2702951515,4.689446007887628,0.7582009437015333,0.09264953721955778,3.9290469755880433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290469755880433,1.2852858159801634,1.2855766705848533,3.0569441650546327,6477.297862506214,15269.183263297444,6451.27756984139,0.00032576927627200067,23153.00990725274,2360.949958166422,19283.30037575089,1966.3494032876558,0.8328636515509953,0.8328636515509953,35515.17069115515,35405.22815468563,1.003883083946057,0.8,4286.304853643199,4273.035954225843,1.003883083946057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.629209726627,4632.441516551485,6.161335950449663,4.859539431178703,-3.844597898137127,8.70413732931583,2.9368416441354492,3.5,0.8390976126101284,0.6,0.00022628388150926372,0.9997258887671774,0.00022634592546993867,199.16681704930292,0.0,0.0,0.0,0.0014228721177525097,7.65100766501089e-05,0.00014977380485915482,0.000588468315004176,0.09264953721767745,0.09264953721767745,0.09264953721767745,0.0926965961375065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491633.3760874887,594.3827070452525,0.0,0.09264953721767745,0.09264953721955778,0.09264953721955778,0.372347077530902,0.372347077530902,0.5,9.223988845880463,0.2538681602853785,0.2538681602853785,1.7109869077103212e-11,0.00015453583642965896,0.2525365773954036,1.7109869077103212e-11,27645.809117553472,20961.078562321498,0.7582009437015333,0.9862929522969109,0.6066352873181914,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267014937473349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45283222055133,260.45283222055133,-12.697167779448648,244.61382325240118,276.2918411886943,125095.89098663298,125080.26210138996,15.628885243019058,0.0,nan,276.2918411886943,3.141841188694343,269.9562376014362,-3.193762398563763,263.620634014191,-9.529365985808965,257.2850304269305,-15.864969573069459,250.94942683965496,-22.200573160345016,244.61382325240118,-28.5361767475988,1.0,1.0,26022.012520719443,26022.012520719443,275.5206168871918,2.3706168871918294,275.5206168871918,275.5206168871918,77060.29281064012,77056.834771574,3.458039066128549,0.0,8546.071908451686,8546.071908451686,0.8851673090059926,3948.6922104659834,275.5206168871918,2.3706168871918294,1.0,0.002,0.16140904620266344,0.0047514290392746275,0.0002492505147375752,0.001750749485228073,0.12462525736878761,0.12462525736878761,0.0,-3.435186163303072e-14,1.0,1.0005106611399726,0.2525365773782937,0.09264953721955778,0.0,4.728353329568619e-05,60.75360491167752,0.0,1599966.6781012139,266.504133651075,0.00015453581931978988,1.0,1284878.7025232788,2596.596743068346,,,,,,,,,,,,,,,,,,,3.0,15269.183263297444,1562.2302787271487,0.372347077530902,6.173730061729009,2.9368416441354492
2252.0,-30.295779140495057,4.860033633258541,35.0528619595846,24.41787205114963,4.902433422411251,-26.775957884179487,-40.26648224154485,1.3826121662709978,-6.645739758484012,-6.645893927484145,40.10561496893751,41049.41541720483,25690.69575227191,25690.69575227191,66740.11116947673,77069.0100740064,77056.83341340272,25690.69575227191,102747.52916567464,102747.52916567464,102747.52916567464,130393.09600309296,126222.34490893269,4170.75109416027,0.0,90969.24285533723,54949.64819922788,40021.7718401215,27645.566837418315,67667.33867753981,20960.914991945774,1562.2151745416352,0.0,0.8778664793960606,2.7139507953875937,0.001494314320929203,1.0,1.0,-6.393658384129992,332469.9954906943,1559092.0832758523,4.689421916028181,1559092.0832758523,4.689421916028181,0.7582016717260847,0.09264920697905105,3.9290395982973356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290395982973356,1.2852853942943503,1.2855762488036144,3.056939428191716,6477.287825662102,15269.17447606418,6451.2803531025675,0.0003257715756954801,23153.04811251052,2360.9538540185,19283.308695104803,1966.3502516256626,0.8328626365478529,0.832862636547853,35515.11734370687,35405.22815468563,1.003881199026535,0.8,4286.298415171355,4273.035954225843,1.003881199026535,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.55653132774,4632.441516551485,6.161493568739563,4.860033633258541,-3.8444275124609657,8.704461145719506,2.93675632731326,3.5,0.8390732363752171,0.6,0.00022628388150926372,0.9997202039595954,0.0002263472125630955,199.16677235167595,0.0,0.0,0.0,0.0014228721177525097,7.651054459967002e-05,0.00014977333690959372,0.0005884653714869217,0.09264920691640618,0.09264920691640618,0.09264920691640618,0.09269621385362198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491626.5455410565,594.3849343836715,0.0,0.09264920691640618,0.09264920697905105,0.09264920697905105,0.37234533401905745,0.37234533401905745,0.5,9.225399053637762,0.25349556750694546,0.25349556750694546,-6.917844075360335e-11,0.00015416900015452484,0.25223554335417475,-6.917844075360335e-11,27645.566837418315,20960.914991945774,0.7582016717260847,0.9862972665072338,0.6066355825344433,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670125851036083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45292220607877,260.45292220607877,-12.69707779392121,244.61387929516803,276.29196511698615,125095.5044799522,125080.45976669043,15.044713261782078,0.0,nan,276.29196511698615,3.141965116986171,269.95634795261844,-3.1936520473815335,263.6207307882689,-9.529269211731105,257.28511362390384,-15.864886376096138,250.94949645952715,-22.200503540472823,244.61387929516803,-28.536120704831944,1.0,1.0,26022.012520719443,26022.012520719443,275.5207436855456,2.3707436855456194,275.5207436855456,275.5207436855456,77060.19318445107,77056.83341340272,3.3597710483445553,0.0,8546.071908451686,8546.071908451686,0.8851677756529207,3948.6847962888223,275.5207436855456,2.3707436855456194,1.0,0.002,0.16136181908391475,0.004751649293881182,0.0002491776508152838,0.001750822348899451,0.12458882540764188,0.12458882540764188,0.0,-2.8526530096439906e-13,1.0,1.000510053300019,0.2522355434233532,0.09264920697905105,0.0,4.722711759126332e-05,60.68109712314009,0.0,1599966.8262276475,266.50426024151596,0.0001541690693329656,1.0,1284878.2694789246,2596.6022755935714,,,,,,,,,,,,,,,,,,,3.0,15269.17447606418,1562.2151745416352,0.37234533401905745,6.173730061729009,2.93675632731326
