time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2253.0,-30.295723900274442,4.8605263425145155,35.052857695892975,24.41801772164183,4.90254851365172,-26.775896658900795,-40.266424127016194,1.382721272421745,-6.645600711187569,-6.645753965721652,40.105600870347246,41049.322167118495,25690.87489027029,25690.87489027029,66740.19705738878,77068.98749120987,77056.73547570093,25690.87489027029,102747.61036597122,102747.61036597122,102747.61036597122,130392.88227318926,126221.51809286971,4171.364180319552,0.0,90969.21805986283,54949.552736338934,40021.850359471,27645.27190721804,67667.12226668904,20960.714356268043,1562.1972539795684,0.0,0.8778672949274788,2.7139649793685607,0.001494314320929203,1.0,1.0,-6.394270236789737,332471.8345468331,1559091.4740387443,4.689394144210208,1559091.4740387443,4.689394144210208,0.7582025030036079,0.09264885664588894,3.9290322919513927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290322919513927,1.2852848834898774,1.2855757378835486,3.056934958484118,6477.278354888052,15269.165706801256,6451.282748274343,0.00032577372874901097,23153.08485659762,2360.9576008726344,19283.315854433527,1966.35098167402,0.8328616240068167,0.8328616240068166,35515.06450926216,35405.22815468563,1.0038793322336097,0.8,4286.292038613608,4273.035954225843,1.0038793322336097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.484107791499,4632.441516551485,6.161643557355657,4.8605263425145155,-3.8442474942856317,8.704773836800147,2.936671310659309,3.5,0.8390489459026597,0.6,0.00022628388150926372,0.9997144421971079,0.00022634851709449311,199.16672704872056,0.0,0.0,0.0,0.0014228721177525097,7.651104892133024e-05,0.0001497728325879335,0.0005884622956950205,0.09264885664278252,0.09264885664278252,0.09264885664278252,0.09269572108037094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491619.68833628856,594.3871699210888,0.0,0.09264885664278252,0.09264885664588894,0.09264885664588894,0.3723435976982165,0.3723435976982165,0.5,9.226804987034475,0.25304241153253315,0.25304241153253315,4.001776687800884e-11,0.0001532545340978686,0.2514837289319303,4.001776687800884e-11,27645.27190721804,20960.714356268043,0.7582025030036079,0.9863016901229068,0.6066361445863663,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267010241016302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4530113152775,260.4530113152775,-12.696988684722498,244.6139357361216,276.2920868944293,125095.4113118832,125080.51311192576,14.898199957471347,0.0,nan,276.2920868944293,3.142086894429326,269.9564566627579,-3.1935433372420903,263.6208264311148,-9.529173568885199,257.28519619946144,-15.864803800538539,250.94956596777962,-22.200434032220357,244.6139357361216,-28.536064263878387,1.0,1.0,26022.012520719443,26022.012520719443,275.5208721873411,2.370872187341149,275.5208721873411,275.5208721873411,77060.15012817588,77056.73547570093,3.414652474952163,0.0,8546.071908451686,8546.071908451686,0.8851682378121304,3948.6774534111496,275.5208721873411,2.370872187341149,1.0,0.002,0.16131473268525667,0.004751871249910892,0.0002491050108110512,0.0017508949892394543,0.12455250540552561,0.12455250540552561,0.0,5.050560664132675e-14,1.0,1.0005085345278857,0.2514837288919125,0.09264885664588894,0.0,4.708639792696777e-05,60.50026700521066,0.0,1599966.9882003772,266.5043992888124,0.00015325449408010172,1.0,1284877.792075923,2596.613650622744,,,,,,,,,,,,,,,,,,,3.0,15269.165706801256,1562.1972539795684,0.3723435976982165,6.173730061729009,2.936671310659309
2254.0,-30.29566813770191,4.861017508959541,35.05285334570256,24.41816768785941,4.902669095698227,-26.775834414403707,-40.26636587278915,1.3828353724897118,-6.645464515064589,-6.6456170557713685,40.10558984669193,41049.23129369828,25691.06002773019,25691.06002773019,66740.29132142846,77068.9619589288,77056.67312049272,25691.06002773019,102747.7331482229,102747.7331482229,102747.7331482229,130392.72675696596,126220.75071013153,4171.976046834428,0.0,90969.19258779152,54949.46192291513,40021.92296097377,27644.993608743058,67666.91656971682,20960.525474987528,1562.180201743332,0.0,0.8778680821081393,2.7139788517300674,0.001494314320929203,1.0,1.0,-6.394721694568261,332473.63350874244,1559090.997678889,4.689367337870094,1559090.997678889,4.689367337870094,0.7582033033409171,0.09264851122007504,3.929025073428681,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929025073428681,1.2852843493057156,1.2855752035785033,3.0569306127092113,6477.269146712503,15269.156954142325,6451.284967389162,0.00032577581418578687,23153.12091108822,2360.961277407496,19283.322487516223,1966.3516580602168,0.8328606135461109,0.8328606135461109,35515.01230987508,35405.22815468563,1.003877487879779,0.8,4286.28573870059,4273.035954225843,1.003877487879779,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.412001456689,4632.441516551485,6.161794521326838,4.861017508959541,-3.8440699631700466,8.705087472129588,2.9365866673402925,3.5,0.8390247620972264,0.6,0.00022628388150926372,0.9997086259876781,0.00022634983396857555,199.16668131740096,0.0,0.0,0.0,0.0014228721177525097,7.65115544583867e-05,0.00014977232705087702,0.0005884592282886566,0.09264851120831494,0.09264851120831494,0.09264851120831494,0.09269526618200755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491612.86182559596,594.3893955890966,0.0,0.09264851120831494,0.09264851122007504,0.09264851122007504,0.3723418576697751,0.3723418576697751,0.5,9.228207652096891,0.25256332080306265,0.25256332080306265,-9.379164112033322e-12,0.00015254070677883647,0.2508953612031064,-9.379164112033322e-12,27644.993608743058,20960.525474987528,0.7582033033409171,0.9863060813871478,0.6066366457145347,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670079040152302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45310025411845,260.45310025411845,-12.696899745881524,244.61399264299416,276.2922078652455,125095.39761297093,125080.52789227573,14.869720695232244,0.0,nan,276.2922078652455,3.1422078652454957,269.9565648207781,-3.193435179221865,263.6209217763523,-9.529078223647673,257.2852787318989,-15.86472126810105,250.94963568744163,-22.20036431255835,244.61399264299416,-28.536007357005815,1.0,1.0,26022.012520719443,26022.012520719443,275.5210018009325,2.371001800932504,275.5210018009325,275.5210018009325,77060.11943903402,77056.67312049272,3.4463185413042083,0.0,8546.071908451686,8546.071908451686,0.8851686944159873,3948.6701987958245,275.5210018009325,2.371001800932504,1.0,0.002,0.1612677562384252,0.004752092210977685,0.00024903253899361943,0.0017509674615531219,0.12451626949680972,0.12451626949680972,0.0,5.467414715409902e-13,1.0,1.0005073460461922,0.25089536121248557,0.09264851122007504,0.0,4.697624508878257e-05,60.3587121321032,0.0,1599967.147111084,266.5045354849354,0.00015254071615800058,1.0,1284877.3250826772,2596.622930446768,,,,,,,,,,,,,,,,,,,3.0,15269.156954142325,1562.180201743332,0.3723418576697751,6.173730061729009,2.9365866673402925
2255.0,-30.29561389262081,4.861507192542202,35.05284898530959,24.418367770873033,4.902839374359368,-26.77576856592421,-40.26630712961776,1.3829940476531786,-6.645325296965382,-6.645477284059307,40.10558085173153,41049.111697309505,25691.23796979182,25691.23796979182,66740.34966710133,77068.89936933383,77056.649250004,25691.23796979182,102747.88721979583,102747.88721979583,102747.88721979583,130392.60913959857,126220.0223050345,4172.5868345640765,0.0,90969.14330963948,54949.355637577435,40021.98630229115,27644.72191980274,67666.70822209389,20960.341527559696,1562.1633959353476,0.0,0.8778688771164174,2.7139930118148166,0.001494314320929203,1.0,1.0,-6.39503929751686,332475.47008215985,1559090.6089819001,4.689340265002482,1559090.6089819001,4.689340265002482,0.7582041008900573,0.09264816717684203,3.929015883618486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929015883618486,1.285283606434335,1.285574460539014,3.0569252295362714,6477.257740415006,15269.148213789185,6451.288732890071,0.0003257784708031893,23153.16252319654,2360.965520661647,19283.333742850427,1966.3528057848937,0.8328596028093772,0.8328596028093771,35514.94585546617,35405.22815468563,1.0038751398561852,0.8,4286.277718357454,4273.035954225843,1.0038751398561852,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.340197368555,4632.441516551485,6.161943318035462,4.861507192542202,-3.8438904401692904,8.705397632711492,2.936502379788733,3.5,0.839000679939638,0.6,0.00022628388150926372,0.9997029680923366,0.0002263511150127577,199.16663683060804,0.0,0.0,0.0,0.0014228721177525097,7.65120642416877e-05,0.00014977181726757603,0.0005884558489627116,0.09264816717391242,0.09264816717391242,0.09264816717391242,0.09269483654830703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491606.0576060156,594.3916140764154,0.0,0.09264816717391242,0.09264816717684203,0.09264816717684203,0.3723401179267114,0.3723401179267114,0.5,9.229607739665612,0.25208753545899754,0.25208753545899754,4.547473508864641e-13,0.00015198709394326215,0.2504379865424653,4.547473508864641e-13,27644.72191980274,20960.341527559696,0.7582041008900573,0.9863099805010155,0.6066367461319263,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670055743374389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4531934335276,260.4531934335276,-12.69680656647239,244.61405012076403,276.2923367462934,125095.87188678556,125080.29318748009,15.578699305437507,0.0,nan,276.2923367462934,3.142336746293438,269.9566794211734,-3.193320578826558,263.621022096088,-9.528977903911994,257.28536477097936,-15.864635229020621,250.9497074458675,-22.20029255413249,244.61405012076403,-28.535949879235943,1.0,1.0,26022.012520719443,26022.012520719443,275.52113877949125,2.3711387794912753,275.52113877949125,275.52113877949125,77060.21036952583,77056.649250004,3.5611195218225475,0.0,8546.071908451686,8546.071908451686,0.8851692757123978,3948.6609630365783,275.52113877949125,2.3711387794912753,1.0,0.002,0.1612208655495489,0.004752313314491222,0.00024896020102781375,0.001751039798614332,0.12448010051390687,0.12448010051390687,0.0,-3.5785437113577956e-13,1.0,1.0005064222962756,0.25043798654201055,0.09264816717684203,0.0,4.689059066059716e-05,60.248634344204106,0.0,1599967.309798374,266.5046747030346,0.0001519870934885148,1.0,1284876.8483275238,2596.630604207831,,,,,,,,,,,,,,,,,,,3.0,15269.148213789185,1562.1633959353476,0.3723401179267114,6.173730061729009,2.936502379788733
2256.0,-30.295559183960155,4.861995209820761,35.05284485238746,24.418527481053047,4.902966141219742,-26.775706651441002,-40.26624894523991,1.3831136087014115,-6.645196061166757,-6.64534786721414,40.10557869570334,41049.00538776753,25691.43792652737,25691.43792652737,66740.4433142949,77068.86629175518,77056.69065363964,25691.43792652737,102748.12858016702,102748.12858016702,102748.12858016702,130392.61621592919,126219.41816286542,4173.19805306377,0.0,90969.1092665901,54949.248362605795,40022.06767109367,27644.487635762172,67666.55530685584,20960.18385145084,1562.148615831651,0.0,0.8778695896645267,2.7140061185497952,0.001494314320929203,1.0,1.0,-6.395059889172899,332477.1706024704,1559090.5158154713,4.6893160002243075,1559090.5158154713,4.6893160002243075,0.7582048228788943,0.09264783927589651,3.92900756727308,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92900756727308,1.2852830466845357,1.285573900662546,3.0569200904098044,6477.246851222701,15269.139444894387,6451.292122105687,0.000325780992139644,23153.202865864427,2360.969634468899,19283.343873442707,1966.3538388178133,0.8328585891618827,0.8328585891618828,35514.88571732918,35405.22815468563,1.0038730150054198,0.8,4286.270460321425,4273.035954225843,1.0038730150054198,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.268708753285,4632.441516551485,6.162096933831294,4.861995209820761,-3.843718960347524,8.705714170168285,2.9364184635177684,3.5,0.8389767038622196,0.6,0.00022628388150926372,0.9996972618794929,0.00022635240701153464,199.16659196365026,0.0,0.0,0.0,0.0014228721177525097,7.651256917877821e-05,0.00014977131233048552,0.0005884526195068975,0.09264783927599642,0.09264783927599642,0.09264783927599642,0.09269448242096492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491599.2903321894,594.3938208419394,0.0,0.09264783927599642,0.09264783927589651,0.09264783927589651,0.37233838120784024,0.37233838120784024,0.5,9.231007039136404,0.25168066377233345,0.25168066377233345,6.588152245967649e-11,0.00015180604736997338,0.2502879780412286,6.588152245967649e-11,27644.487635762172,20960.18385145084,0.7582048228788943,0.986313593349607,0.6066365459512099,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670032516985321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4532861690008,260.4532861690008,-12.696713830999158,244.61410775013394,276.29246458786946,125095.82608788426,125080.32161042397,15.504477460279679,0.0,nan,276.29246458786946,3.1424645878694832,269.9567932203107,-3.1932067796892625,263.6211218527802,-9.528878147219757,257.28545048523137,-15.864549514768612,250.9497791176792,-22.200220882320764,244.61410775013394,-28.535892249866038,1.0,1.0,26022.012520719443,26022.012520719443,275.52127304109274,2.3712730410927634,275.52127304109274,275.52127304109274,77060.18200461492,77056.69065363964,3.491350975280511,0.0,8546.071908451686,8546.071908451686,0.8851698017580789,3948.652605109445,275.52127304109274,2.3712730410927634,1.0,0.002,0.16117400306570526,0.004752532484504397,0.00024888790128198404,0.0017511120989727707,0.12444395064099202,0.12444395064099202,0.0,2.5475455078805e-13,1.0,1.000506119663708,0.2502879779753471,0.09264783927589651,0.0,4.6862420373753466e-05,60.21241830808325,0.0,1599967.4612947525,266.5048039388332,0.00015180598148845093,1.0,1284876.4068918386,2596.6342736484044,,,,,,,,,,,,,,,,,,,3.0,15269.139444894387,1562.148615831651,0.37233838120784024,6.173730061729009,2.9364184635177684
2257.0,-30.29550239540862,4.862481656690833,35.05284068888279,24.418645700812363,4.903054282828772,-26.775646727559902,-40.26619104025883,1.383198614987159,-6.645062422069941,-6.645213880210818,40.10556954730151,41048.93095293153,25691.62637613157,25691.62637613157,66740.5573290631,77068.86420979147,77056.64746212366,25691.62637613157,102748.27383825523,102748.27383825523,102748.27383825523,130392.49348140584,126218.68604930668,4173.807432099162,0.0,90969.09775723399,54949.16450040235,40022.14806314626,27644.21964315061,67666.36770629688,20960.00220249275,1562.1321234263369,0.0,0.8778703537677973,2.714019690282216,0.001494314320929203,1.0,1.0,-6.395435966559148,332478.9311795542,1559090.120487804,4.6892899798388195,1559090.120487804,4.6892899798388195,0.758205602222018,0.092647500713421,3.9290014027758526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290014027758526,1.285282648710307,1.2855735025982575,3.0569162407337687,6477.23869422113,15269.130687094801,6451.293601893163,0.00032578280442052844,23153.23626328156,2360.9730400576714,19283.348296626504,1966.3542898570363,0.8328575788434265,0.8328575788434265,35514.8411398739,35405.22815468563,1.003871439958207,0.8,4286.2650802948265,4273.035954225843,1.003871439958207,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.1974863725345,4632.441516551485,6.162247401354189,4.862481656690833,-3.8435442402281756,8.706025896919009,2.9363348607177038,3.5,0.8389528173479154,0.6,0.00022628388150926372,0.9996913387674049,0.00022635374813616597,199.16654539098064,0.0,0.0,0.0,0.0014228721177525097,7.651307169425907e-05,0.00014977080981500466,0.0005884497218580288,0.09264750070750614,0.09264750070750614,0.09264750070750614,0.09269404800476386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491592.50312502973,594.3960337507874,0.0,0.09264750070750614,0.092647500713421,0.092647500713421,0.372336654663239,0.372336654663239,0.5,9.23240345798908,0.2512514955007532,0.2512514955007532,3.751665644813329e-12,0.00015145814086281462,0.24977791365165558,3.751665644813329e-12,27644.21964315061,20960.00220249275,0.758205602222018,0.986318012794004,0.606637127784112,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267000936968548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4533752189377,260.4533752189377,-12.696624781062269,244.61416551165786,276.2925849262179,125095.4331582783,125080.54486486586,14.8882934124619,0.0,nan,276.2925849262179,3.1425849262179213,269.95690104329316,-3.1930989567068195,263.62121716040514,-9.52878283959484,257.2855332774866,-15.864466722513384,250.9498493945658,-22.200150605434175,244.61416551165786,-28.535834488342118,1.0,1.0,26022.012520719443,26022.012520719443,275.52140197413485,2.3714019741348693,275.52140197413485,275.52140197413485,77060.0576003384,77056.64746212366,3.4101382147491677,0.0,8546.071908451686,8546.071908451686,0.8851701916897138,3948.646409789732,275.52140197413485,2.3714019741348693,1.0,0.002,0.16112723620361621,0.004752752057453331,0.0002488157514941555,0.0017511842484823565,0.12440787574707773,0.12440787574707773,0.0,-2.3488155864725968e-14,1.0,1.000505089402395,0.24977791364790392,0.092647500713421,0.0,4.6766863165695596e-05,60.089617732352735,0.0,1599967.6177237486,266.50493757793004,0.00015145813711114897,1.0,1284875.9498676327,2596.6397395535487,,,,,,,,,,,,,,,,,,,3.0,15269.130687094801,1562.1321234263369,0.372336654663239,6.173730061729009,2.9363348607177038
2258.0,-30.29544475688196,4.862966677561475,35.052836306711214,24.418791441153758,4.903167682450443,-26.77558351294467,-40.2661326463334,1.3833064385791258,-6.644921029926763,-6.645072486284551,40.105554909637256,41048.84252559356,25691.797496317824,25691.797496317824,66740.64002191139,77068.84218058949,77056.55036293072,25691.797496317824,102748.34785924855,102748.34785924855,102748.34785924855,130392.27106359872,126217.85676441964,4174.414299179065,0.0,90969.07072436968,54949.07106963414,40022.22183859505,27643.92320435017,67666.14504294522,20959.80052376191,1562.1141055979933,0.0,0.8778711791273925,2.714034007521029,0.001494314320929203,1.0,1.0,-6.396050742053205,332480.7890916673,1559089.487956738,4.689261873493948,1559089.487956738,4.689261873493948,0.7582064372275346,0.09264715008225906,3.928993764282817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928993764282817,1.28528214391257,1.2855729976862869,3.0569114982975156,6477.228645567786,15269.121972785986,6451.296428342363,0.000325785109389146,23153.274395938064,2360.9769285064795,19283.356745072306,1966.3551513587522,0.832856572047335,0.832856572047335,35514.7859034631,35405.22815468563,1.0038694883007204,0.8,4286.258413845219,4273.035954225843,1.0038694883007204,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.126552514461,4632.441516551485,6.1623932909454915,4.862966677561475,-3.843364084317067,8.706330761878542,2.9362515975398766,3.5,0.8389290278685362,0.6,0.00022628388150926372,0.9996853270406251,0.0002263551093413898,199.1664981212631,0.0,0.0,0.0,0.0014228721177525097,7.651357845602614e-05,0.00014977030305323759,0.0005884465867709183,0.09264715007429032,0.09264715007429032,0.09264715007429032,0.0926935549911388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491585.70998490765,594.3982483115833,0.0,0.09264715007429032,0.09264715008225906,0.09264715008225906,0.37233492989539246,0.37233492989539246,0.5,9.23379560435715,0.25075423942371344,0.25075423942371344,-1.9895196601282805e-12,0.0001514563577984518,0.24902174423135648,-1.9895196601282805e-12,27643.92320435017,20959.80052376191,0.7582064372275346,0.9863224804598155,0.6066378171763939,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669986296925866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45346362691066,260.45346362691066,-12.696536373089316,244.6142237577451,276.2927034960834,125095.33446700546,125080.5535060446,14.78096096090892,0.0,nan,276.2927034960834,3.1427034960834135,269.9570075483893,-3.192992451610678,263.6213116007641,-9.528688399235875,257.28561565307655,-15.86438434692343,250.9499197054055,-22.20008029459447,244.6142237577451,-28.535776242254883,1.0,1.0,26022.012520719443,26022.012520719443,275.5215320062104,2.3715320062104297,275.5215320062104,275.5215320062104,77060.00475231539,77056.55036293072,3.454389384671231,0.0,8546.071908451686,8546.071908451686,0.8851706748579443,3948.6387331042315,275.5215320062104,2.3715320062104297,1.0,0.002,0.1610806110449299,0.004752972341196661,0.0002487438242719816,0.0017512561751775412,0.1243719121359908,0.1243719121359908,0.0,-5.504771985465062e-13,1.0,1.0005035618032363,0.249021744233346,0.09264715008225906,0.0,4.66251587656313e-05,59.90752266989527,0.0,1599967.783749769,266.5050789700732,0.00015145635978797145,1.0,1284875.4675781345,2596.6416895510315,,,,,,,,,,,,,,,,,,,3.0,15269.121972785986,1562.1141055979933,0.37233492989539246,6.173730061729009,2.9362515975398766
2259.0,-30.29538649609626,4.863450202264446,35.05283184732816,24.41894126767295,4.903288029200072,-26.775519043524607,-40.26607407778499,1.3834205768664378,-6.644783704390761,-6.644935157691019,40.1055439169976,41048.76055892101,25691.97703652905,25691.97703652905,66740.73759545006,77068.81751067666,77056.49391552135,25691.97703652905,102748.4709520504,102748.4709520504,102748.4709520504,130392.11737631119,126217.0973133615,4175.02006294969,0.0,90969.04515556294,54948.98820474719,40022.285500906386,27643.646424260798,67665.93192516718,20959.6127193151,1562.0971232900713,0.0,0.8778719684462546,2.714047913187268,0.001494314320929203,1.0,1.0,-6.396479584168162,332482.59359318373,1559089.012936631,4.689234994492037,1559089.012936631,4.689234994492037,0.7582072349514783,0.09264680563437645,3.9289865801115575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289865801115575,1.285281609551754,1.2855724632045473,3.0569071796505387,6477.219494873066,15269.113277397955,6451.298634605396,0.0003257871818482146,23153.310224078192,2360.980581960016,19283.363339740157,1966.3558238277249,0.8328555680857461,0.8328555680857461,35514.733952380215,35405.22815468563,1.0038676527237866,0.8,4286.252143899887,4273.035954225843,1.0038676527237866,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.055942072372,4632.441516551485,6.162540727087958,4.863450202264446,-3.8431871667871853,8.70663736905163,2.936168714930338,3.5,0.8389053471229537,0.6,0.00022628388150926372,0.9996792504515523,0.00022635648524969577,199.16645034124977,0.0,0.0,0.0,0.0014228721177525097,7.651408673634474e-05,0.00014976979477291898,0.0005884435137688608,0.09264680562933401,0.09264680562933401,0.09264680562933401,0.09269310554982751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491578.9497236582,594.4004523191471,0.0,0.09264680562933401,0.09264680563437645,0.09264680563437645,0.37233320129614433,0.37233320129614433,0.5,9.23518460151653,0.2502446759111763,0.2502446759111763,-1.1766587704187259e-11,0.0001514533002477947,0.24845557352284686,-1.1766587704187259e-11,27643.646424260798,20959.6127193151,0.7582072349514783,0.9863270289288218,0.6066385164741022,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266996329185649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4535521977534,260.4535521977534,-12.696447802246553,244.61428257091683,276.2928218245952,125095.3399979697,125080.53180634581,14.808191623874821,0.0,nan,276.2928218245952,3.1428218245952166,269.95711397384287,-3.1928860261571117,263.6214061231454,-9.528593876854586,257.2856982723775,-15.86430172762249,250.9499904216428,-22.200009578357168,244.61428257091683,-28.53571742908315,1.0,1.0,26022.012520719443,26022.012520719443,275.52166272973324,2.3716627297332593,275.52166272973324,275.52166272973324,77059.97017815593,77056.49391552135,3.4762626345764147,0.0,8546.071908451686,8546.071908451686,0.8851711292881865,3948.631513012115,275.52166272973324,2.3716627297332593,1.0,0.002,0.16103409201485236,0.00475319146943133,0.00024867205881762576,0.0017513279409546345,0.12433602940881287,0.12433602940881287,0.0,-2.2773970209666317e-13,1.0,1.0005024181560835,0.24845557353461345,0.09264680563437645,0.0,4.651903070502793e-05,59.771139537813426,0.0,1599967.944998527,266.5052162956092,0.0001514533120143824,1.0,1284874.9991549838,2596.643583485996,,,,,,,,,,,,,,,,,,,3.0,15269.113277397955,1562.0971232900713,0.37233320129614433,6.173730061729009,2.936168714930338
2260.0,-30.295327798916226,4.863932217155978,35.052827354818895,24.419095913786464,4.903410973980369,-26.775453921662184,-40.266011632606364,1.3835370967369858,-6.6446474959277,-6.644798945255784,40.10553404221898,41048.65799177513,25692.158213904502,25692.158213904502,66740.81620567963,77068.78931890873,77056.45118582211,25692.158213904502,102748.60939972661,102748.60939972661,102748.60939972661,130391.984874659,126216.36021176603,4175.624662892973,0.0,90969.01466926667,54948.883342175075,40022.368141212886,27643.37547493238,67665.74361614526,20959.42903710925,1562.0804456109897,0.0,0.8778727474200119,2.714061705902488,0.001494314320929203,1.0,1.0,-6.396847314701063,332484.3834361095,1559088.5862220176,4.689208467806469,1559088.5862220176,4.689208467806469,0.7582080218863184,0.09264646323707065,3.928978759876962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928978759876962,1.2852810640415466,1.2855719175708933,3.056902392634922,6477.209351761399,15269.104596397134,6451.301543243428,0.00032578951248426346,23153.348549055383,2360.9844900200765,19283.37203385388,1966.356710380597,0.8328545649886401,0.83285456498864,35514.67740169454,35405.22815468563,1.0038656546307958,0.8,4286.245318831226,4273.035954225843,1.0038656546307958,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.985634998895,4632.441516551485,6.1626881124792625,4.863932217155978,-3.8430112724529826,8.70694348960896,2.9360861893450036,3.5,0.8388817683842867,0.6,0.00022628388150926372,0.9996731283869104,0.00022635787147184727,199.1664022033701,0.0,0.0,0.0,0.0014228721177525097,7.651462866298634e-05,0.0001497692528462774,0.0005884402133156661,0.0926464632376053,0.0926464632376053,0.0926464632376053,0.0926926692237724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491572.2084965075,594.4026501635268,0.0,0.0926464632376053,0.09264646323707065,0.09264646323707065,0.37233147332860583,0.37233147332860583,0.5,9.236570782048265,0.24973664204276247,0.24973664204276247,-9.549694368615746e-12,0.0001514493280865281,0.24795163055472358,-9.549694368615746e-12,27643.37547493238,20959.42903710925,0.7582080218863184,0.9863309355511916,0.6066386889152695,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669940357805025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45364117770237,260.45364117770237,-12.696358822297611,244.61434194706118,276.29294040834293,125095.35354452032,125080.47695230144,14.876592218872878,0.0,nan,276.29294040834293,3.1429404083429517,269.9572207160791,-3.1927792839208564,263.62150102383686,-9.528498976163121,257.2857813315783,-15.8642186684217,250.95006163931592,-22.199938360684058,244.61434194706118,-28.5356580529388,1.0,1.0,26022.012520719443,26022.012520719443,275.5217939422457,2.371793942245745,275.5217939422457,275.5217939422457,77059.94176739552,77056.45118582211,3.4905815734091448,0.0,8546.071908451686,8546.071908451686,0.8851716239520604,3948.6236536763467,275.5217939422457,2.371793942245745,1.0,0.002,0.16098766746158935,0.004753410008424556,0.00024860043864593736,0.0017513995617854596,0.12430021932296868,0.12430021932296868,0.0,4.313971055380783e-13,1.0,1.0005014002581711,0.24795163056427327,0.09264646323707065,0.0,4.642455485597419e-05,59.64972831173214,0.0,1599968.104933987,266.5053525040723,0.00015144933763622248,1.0,1284874.534538613,2596.6454620313084,,,,,,,,,,,,,,,,,,,3.0,15269.104596397134,1562.0804456109897,0.37233147332860583,6.173730061729009,2.9360861893450036
2261.0,-30.295268605069882,4.864412722379283,35.05282284733693,24.419250420201593,4.903534450023187,-26.77538829956974,-40.26595288943497,1.3836541446876331,-6.644511684435713,-6.644663128900981,40.10552462511042,41048.573954828775,25692.339374320887,25692.339374320887,66740.91332914965,77068.76141102215,77056.4146338153,25692.339374320887,102748.75400813618,102748.75400813618,102748.75400813618,130391.86107005637,126215.63295669577,4176.228113360595,0.0,90968.98501203374,54948.79755649034,40022.430506159326,27643.10706192019,67665.53756807951,20959.247148909675,1562.0638991741973,0.0,0.8778735224872014,2.7140754585791638,0.001494314320929203,1.0,1.0,-6.397188649689838,332486.1680821718,1559088.179284553,4.68918207418251,1559088.179284553,4.68918207418251,0.7582088041681148,0.09264612188997441,3.92897109021721,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92897109021721,1.285280516059497,1.2855713694648376,3.0568977286475367,6477.199469331794,15269.09592608077,6451.304274307511,0.00032579177579509643,23153.386197861942,2360.9883291299216,19283.380197187187,1966.3575428089296,0.8328535632929526,0.8328535632929527,35514.621939843164,35405.22815468563,1.0038636950101212,0.8,4286.238625173329,4273.035954225843,1.0038636950101212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.91562567326,4632.441516551485,6.162835058618318,4.864412722379283,-3.842835860030383,8.707248582409665,2.9360040141743897,3.5,0.8388582897641114,0.6,0.00022628388150926372,0.999666954561372,0.00022635926943143903,199.16635365819516,0.0,0.0,0.0,0.0014228721177525097,7.6515138465225e-05,0.00014976874304403873,0.000588437061638198,0.09264612188541042,0.09264612188541042,0.09264612188541042,0.09269223889470599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491565.4823998032,594.4048430851644,0.0,0.09264612188541042,0.09264612188997441,0.09264612188997441,0.3723297472962761,0.3723297472962761,0.5,9.237954292228457,0.24923492897909227,0.24923492897909227,2.2737367544323206e-12,0.0001514444652457314,0.24747447921112098,2.2737367544323206e-12,27643.10706192019,20959.247148909675,0.7582088041681148,0.9863353743698619,0.6066392942423471,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266991749541812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45373058585017,260.45373058585017,-12.69626941414981,244.61440187444643,276.29305929725484,125095.37360024864,125080.42542095252,14.948179296138205,0.0,nan,276.29305929725484,3.143059297254865,269.95732781268,-3.1926721873199995,263.6215963281434,-9.528403671856552,257.28586484357425,-15.864135156425732,250.95013335900225,-22.199866640997726,244.61440187444643,-28.53559812555355,1.0,1.0,26022.012520719443,26022.012520719443,275.52192548154704,2.3719254815470663,275.52192548154704,275.52192548154704,77059.9138498402,77056.4146338153,3.4992160249094013,0.0,8546.071908451686,8546.071908451686,0.885172109091263,3948.615945668296,275.52192548154704,2.3719254815470663,1.0,0.002,0.16094133236649827,0.004753628101840198,0.0002485289563752026,0.0017514710435612762,0.1242644781876013,0.1242644781876013,0.0,-6.352123688158073e-14,1.0,1.0005004364987693,0.24747447920884724,0.09264612188997441,0.0,4.6335096121037395e-05,59.53476359585726,0.0,1599968.2644017632,266.50548831556426,0.00015144446297199465,1.0,1284874.0712728738,2596.6473351176833,,,,,,,,,,,,,,,,,,,3.0,15269.09592608077,1562.0638991741973,0.3723297472962761,6.173730061729009,2.9360040141743897
2262.0,-30.295208835282402,4.864891722044731,35.052818330022035,24.419405206013494,4.903656178584853,-26.775322333933584,-40.26589033948255,1.3837696773992922,-6.644376060100228,-6.6445274987094365,40.10551532636204,41048.472367179835,25692.520041098145,25692.520041098145,66740.99240827798,77068.73339018576,77056.37998385336,25692.520041098145,102748.90002495151,102748.90002495151,102748.90002495151,130391.73958015782,126214.90917017688,4176.830409980941,0.0,90968.95285844947,54948.691836088234,40022.512247068036,27642.839555206316,67665.35180227435,20959.06589489214,1562.0474014270262,0.0,0.8778742960851035,2.714089192471459,0.001494314320929203,1.0,1.0,-6.39752170433934,332487.9502893403,1559087.7774621274,4.689155730622315,1559087.7774621274,4.689155730622315,0.7582095845484391,0.09264578110652248,3.9289630061387624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289630061387624,1.285279975171782,1.2855708284547223,3.056892725348532,6477.1888679415815,15269.087267670862,6451.307514890794,0.00032579422618944236,23153.42565361804,2360.99235249734,19283.38988350748,1966.3585305387141,0.8328525623807286,0.8328525623807286,35514.563481169425,35405.22815468563,1.0038616295042484,0.8,4286.231569830722,4273.035954225843,1.0038616295042484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.8459119984245,4632.441516551485,6.1629814542082455,4.864891722044731,-3.842660770994999,8.70755249303973,2.935922186945347,3.5,0.8388349105558134,0.6,0.00022628388150926372,0.9996607207078,0.00022636068100089562,199.16630464071207,0.0,0.0,0.0,0.0014228721177525097,7.651568130804084e-05,0.0001497682002012229,0.0005884337180865886,0.09264578110026357,0.09264578110026357,0.09264578110026357,0.09269181064736136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491558.76956748567,594.4070316758823,0.0,0.09264578110026357,0.09264578110652248,0.09264578110652248,0.3723280237588276,0.3723280237588276,0.5,9.239335178182957,0.24873988967976857,0.24873988967976857,-1.1368683772161603e-12,0.00015143860917987695,0.2470057943700681,-1.1368683772161603e-12,27642.839555206316,20959.06589489214,0.7582095845484391,0.986339250896124,0.6066394583616149,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266989470468848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4538202378167,260.4538202378167,-12.696179762183306,244.61446233643144,276.29317813920085,125095.35679320148,125080.36784887813,14.988944323350644,0.0,nan,276.29317813920085,3.14317813920087,269.9574349786307,-3.192565021369262,263.62169181809816,-9.52830818190182,257.2859486575565,-15.864051342443474,250.95020549698236,-22.199794503017614,244.61446233643144,-28.535537663568533,1.0,1.0,26022.012520719443,26022.012520719443,275.52205705724873,2.372057057248753,275.52205705724873,275.52205705724873,77059.88093516335,77056.37998385336,3.5009513099939795,0.0,8546.071908451686,8546.071908451686,0.8851726204440749,3948.607821169456,275.52205705724873,2.372057057248753,1.0,0.002,0.16089508514396259,0.004753845797258926,0.00024845760966427777,0.0017515423901025855,0.12422880483213888,0.12422880483213888,0.0,-2.33136860511296e-13,1.0,1.0004994898448656,0.24700579437120496,0.09264578110652248,0.0,4.6247223260993954e-05,59.42183664101759,0.0,1599968.423648117,266.50562393989975,0.00015143861031674533,1.0,1284873.608641828,2596.649205639799,,,,,,,,,,,,,,,,,,,3.0,15269.087267670862,1562.0474014270262,0.3723280237588276,6.173730061729009,2.935922186945347
2263.0,-30.29514867017593,4.865369230304599,35.05281379760004,24.419559502881043,4.903780153603284,-26.775255787807758,-40.265827684756346,1.3838872714601151,-6.64424007313238,-6.644391504829058,40.10550585574162,41048.37801584514,25692.699009759384,25692.699009759384,66741.07702560452,77068.70591373942,77056.34475240229,25692.699009759384,102749.04376216167,102749.04376216167,102749.04376216167,130391.61506580052,126214.18355847364,4177.431507326886,0.0,90968.92401836588,54948.59612136019,40022.586552228546,27642.571303638848,67665.1578558674,20958.884120655017,1562.0308608314008,0.0,0.8778750723143449,2.714102963268813,0.001494314320929203,1.0,1.0,-6.397858906301167,332489.73728404194,1559087.3682120522,4.689129297486084,1559087.3682120522,4.689129297486084,0.7582103665550102,0.09264544021618995,3.928955498169882,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928955498169882,1.2852794246339485,1.2855702777923044,3.0568881932338257,6477.179264934358,15269.078622772102,6451.310062318085,0.0003257964178128483,23153.462557857794,2360.9961156825007,19283.397497938127,1966.3593069945525,0.832851563767241,0.832851563767241,35514.50918851501,35405.22815468563,1.003859711196068,0.8,4286.225017282512,4273.035954225843,1.003859711196068,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.776492897019,4632.441516551485,6.163127011854906,4.865369230304599,-3.842485586547485,8.707854816852084,2.9358407063817222,3.5,0.8388116303947778,0.6,0.00022628388150926372,0.9996544456656921,0.0002263621019147034,199.16625529905036,0.0,0.0,0.0,0.0014228721177525097,7.651622506371098e-05,0.00014976765644555273,0.0005884304572397723,0.09264544020644146,0.09264544020644146,0.09264544020644146,0.09269138138477553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491552.06872950203,594.4092163355633,0.0,0.09264544020644146,0.09264544021618995,0.09264544021618995,0.3723263028757712,0.3723263028757712,0.5,9.240713411830217,0.24824908770699494,0.24824908770699494,7.554490366601385e-11,0.00015143169667908296,0.24653259852789233,7.554490366601385e-11,27642.571303638848,20958.884120655017,0.7582103665550102,0.9863433285379863,0.6066398027664653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669871985420653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4539103294356,260.4539103294356,-12.69608967056439,244.61452332453118,276.2932973343397,125095.38127601029,125080.31882575656,15.062450253739096,0.0,nan,276.2932973343397,3.1432973343397066,269.95754253236316,-3.192457467636814,263.62178773042064,-9.528212269579342,257.28603292846867,-15.863967071531306,250.95027812649045,-22.19972187350953,244.61452332453118,-28.5354766754688,1.0,1.0,26022.012520719443,26022.012520719443,275.52218892859753,2.372188928597552,275.52218892859753,275.52218892859753,77059.8534047178,77056.34475240229,3.5086523155041505,0.0,8546.071908451686,8546.071908451686,0.8851730953553181,3948.6002756607313,275.52218892859753,2.372188928597552,1.0,0.002,0.16084892663739664,0.004754063185884067,0.0002483864000963387,0.0017516135990771752,0.12419320004816936,0.12419320004816936,0.0,-8.26486015043093e-13,1.0,1.000498534071439,0.24653259845234743,0.09264544021618995,0.0,4.6158506323607486e-05,59.3078251778821,0.0,1599968.5833184044,266.5057599268676,0.0001514316211341793,1.0,1284873.1447696234,2596.6510811821668,,,,,,,,,,,,,,,,,,,3.0,15269.078622772102,1562.0308608314008,0.3723263028757712,6.173730061729009,2.9358407063817222
2264.0,-30.295088044443595,4.865845246291902,35.05280926435909,24.4197137298994,4.903904317317381,-26.775188808248565,-40.265764960180945,1.3840050814089007,-6.644104525736623,-6.644255949680343,40.105496767315245,41048.28589400492,25692.87808269256,25692.87808269256,66741.16397669748,77068.6786424624,77056.31430308758,25692.87808269256,102749.19238578014,102749.19238578014,102749.19238578014,130391.4976635063,126213.46614409745,4178.031519408856,0.0,90968.89550189914,54948.502754573135,40022.65860814,27642.30527772617,67664.96388586616,20958.70391459546,1562.0144376440498,0.0,0.8778758446921888,2.714116689688815,0.001494314320929203,1.0,1.0,-6.39817569839812,332491.51851920167,1559086.975477398,4.689102995532078,1559086.975477398,4.689102995532078,0.7582111442595103,0.09264510043366939,3.928948054060123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928948054060123,1.2852788730858693,1.2855697261194123,3.0568837132030184,6477.169772286667,15269.069987785224,6451.31253715021,0.0003257985811171048,23153.4991682807,2360.999848906681,19283.404895376963,1966.3600613233841,0.8328505663538927,0.8328505663538927,35514.455357626946,35405.22815468563,1.0038578092040817,0.8,4286.218520464609,4273.035954225843,1.0038578092040817,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.7073698783515,4632.441516551485,6.163272161615488,4.865845246291902,-3.8423109129831907,8.708156159275092,2.935759574243524,3.5,0.8387884497838639,0.6,0.00022628388150926372,0.9996481226246499,0.00022636353371538248,199.16620557965206,0.0,0.0,0.0,0.0014228721177525097,7.651676942915349e-05,0.00014976711208011025,0.0005884272035693535,0.09264510042104455,0.09264510042104455,0.09264510042104455,0.09269095715620776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491545.3819847828,594.4113964072012,0.0,0.09264510042104455,0.09264510043366939,0.09264510043366939,0.3723245845095205,0.3723245845095205,0.5,9.242089114151923,0.2477661363735706,0.2477661363735706,-8.526512829121202e-13,0.0001514239436914977,0.24608025128219424,-8.526512829121202e-13,27642.30527772617,20958.70391459546,0.7582111442595103,0.9863474410371829,0.6066401803338444,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669849336942904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45400083979933,260.45400083979933,-12.695999160200643,244.61458482436652,276.2934168552343,125095.40507692793,125080.27261628582,15.132460642099284,0.0,nan,276.2934168552343,3.1434168552343067,269.9576504490518,-3.1923495509481654,263.62188404289543,-9.528115957104546,257.28611763671165,-15.863882363288326,250.95035123053637,-22.199648769463607,244.61458482436652,-28.53541517563346,1.0,1.0,26022.012520719443,26022.012520719443,275.522320920786,2.3723209207860236,275.522320920786,275.522320920786,77059.82610823195,77056.31430308758,3.511805144371465,0.0,8546.071908451686,8546.071908451686,0.8851735662270507,3948.5927943304237,275.522320920786,2.3723209207860236,1.0,0.002,0.16080285294470484,0.00475428014810041,0.0002483153212362723,0.001751684678868419,0.12415766061813616,0.12415766061813616,0.0,1.046914291369383e-13,1.0,1.0004976204269198,0.2460802512830469,0.09264510043366939,0.0,4.607369375467075e-05,59.19883048236764,0.0,1599968.74247129,266.50589547426335,0.00015142394454414898,1.0,1284872.68239409,2596.6529506750935,,,,,,,,,,,,,,,,,,,3.0,15269.069987785224,1562.0144376440498,0.3723245845095205,6.173730061729009,2.935759574243524
2265.0,-30.29502823138896,4.866319842844299,35.052804773832314,24.41991779431703,4.904079578628961,-26.775117450388894,-40.26570160696281,1.3841687976276265,-6.643965388835909,-6.644116805930368,40.10548893343961,41048.171217190175,25693.0484136243,25693.0484136243,66741.21963081448,77068.61490649638,77056.31292662639,25693.0484136243,102749.36134025069,102749.36134025069,102749.36134025069,130391.403138651,126212.77250150124,4178.630637149764,0.0,90968.8453485249,54948.401659213654,40022.715210345836,27642.041798400318,67664.75700874615,20958.525767611853,1561.9980495964621,0.0,0.8778766318069444,2.714130779544535,0.001494314320929203,1.0,1.0,-6.39840249627656,332493.3469184614,1559086.6369569842,4.689076191769109,1559086.6369569842,4.689076191769109,0.7582119266176911,0.09264476123491025,3.928939006507518,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928939006507518,1.2852781066202665,1.2855689594803617,3.056878496778376,6477.158719308803,15269.061364031722,6451.316110743355,0.00032580114993973177,23153.539720991554,2361.0039841323546,19283.41557708602,1966.3611505545748,0.8328495689841849,0.8328495689841848,35514.38993167116,35405.22815468563,1.0038554975277214,0.8,4286.21062424487,4273.035954225843,1.0038554975277214,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.638540611622,4632.441516551485,6.163414784783575,4.866319842844299,-3.8421336870514953,8.708453529895795,2.9356787877835346,3.5,0.8387653679381527,0.6,0.00022628388150926372,0.9996418843851844,0.00022636494633119182,199.1661565267583,0.0,0.0,0.0,0.0014228721177525097,7.65173192540093e-05,0.00014976656225525442,0.0005884236883152056,0.09264476123618184,0.09264476123618184,0.09264476123618184,0.0926905489698462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491538.711328875,594.4135712832499,0.0,0.09264476123618184,0.09264476123491025,0.09264476123491025,0.3723228691198945,0.3723228691198945,0.5,9.243462746759095,0.2473052857057496,0.2473052857057496,-2.8990143619012088e-12,0.0001514170944574289,0.24571430965380614,-2.8990143619012088e-12,27642.041798400318,20958.525767611853,0.7582119266176911,0.9863512791775444,0.6066403402865159,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669826759295868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4540962641307,260.4540962641307,-12.695903735869251,244.61464706704737,276.2935454612159,125095.93808093954,125079.98405235898,15.954028580575606,0.0,nan,276.2935454612159,3.143545461215922,269.95776578237434,-3.1922342176256393,263.6219861035552,-9.528013896444804,257.28620642471355,-15.863793575286422,250.95042674587805,-22.19957325412193,244.61464706704737,-28.535352932952605,1.0,1.0,26022.012520719443,26022.012520719443,275.52245990347234,2.372459903472361,275.52245990347234,275.52245990347234,77059.9259498691,77056.31292662639,3.6130232427094597,0.0,8546.071908451686,8546.071908451686,0.8851741385231935,3948.5837015400552,275.52245990347234,2.372459903472361,1.0,0.002,0.1607568478860655,0.0047544974545414495,0.00024824435015266793,0.001751755650191538,0.12412217507633397,0.12412217507633397,0.0,3.4420600050766303e-13,1.0,1.0004968814170758,0.24571430965670515,0.09264476123491025,0.0,4.6005060927795785e-05,59.110624203225825,0.0,1599968.905839991,266.50603461116407,0.00015141709735644326,1.0,1284872.2077772925,2596.6548696643613,,,,,,,,,,,,,,,,,,,3.0,15269.061364031722,1561.9980495964621,0.3723228691198945,6.173730061729009,2.9356787877835346
