time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2266.0,-30.294967619404847,4.866792916364605,35.05280061930624,24.420077015552693,4.904205980959877,-26.775050259361887,-40.26563884746281,1.3842886209663257,-6.643832182349001,-6.643983600859128,40.10548964927392,41048.071128652206,25693.23117773395,25693.23117773395,66741.30230638615,77068.58391931755,77056.41356294871,25693.23117773395,102749.64474068266,102749.64474068266,102749.64474068266,130391.46392824553,126212.2331935607,4179.230734684828,0.0,90968.81136833604,54948.29857786587,40022.7919894113,27641.81918756286,67664.61117697417,20958.376673593473,1561.9837443997317,0.0,0.8778773539695272,2.714144267994077,0.001494314320929203,1.0,1.0,-6.398220356411059,332495.0972889916,1559086.6678889953,4.689051599861331,1559086.6678889953,4.689051599861331,0.7582126390228132,0.09264443916179278,3.928930817041787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928930817041787,1.2852775456473016,1.285568398380451,3.056873459236439,6477.148045361927,15269.052726018435,6451.319411760315,0.00032580361983674313,23153.579333532085,2361.0080234873362,19283.425444046617,1966.3621567045443,0.8328485702476017,0.8328485702476017,35514.330710809874,35405.22815468563,1.0038534050950871,0.8,4286.2034769143,4273.035954225843,1.0038534050950871,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.570021708317,4632.441516551485,6.163559936365095,4.866792916364605,-3.8419611314652453,8.70875404782985,2.9355983664873273,3.5,0.8387423904249507,0.6,0.00022628388150926372,0.9996355628637076,0.0002263663778237507,199.1661068186843,0.0,0.0,0.0,0.0014228721177525097,7.651786392975267e-05,0.00014976601757951105,0.000588420321813763,0.09264443916061224,0.09264443916061224,0.09264443916061224,0.09269023697528761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491532.08063928806,594.4157335381035,0.0,0.09264443916061224,0.09264443916179278,0.09264443916179278,0.37232115853362563,0.37232115853362563,0.5,9.244836681124305,0.24694854795831134,0.24694854795831134,1.4381384971784428e-11,0.00015141851014277563,0.24576324444808506,1.4381384971784428e-11,27641.81918756286,20958.376673593473,0.7582126390228132,0.9863546268200205,0.6066401685408723,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669804249024348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4541913398914,260.4541913398914,-12.695808660108582,244.6147096113351,276.29367306844705,125095.88200891567,125079.98625929818,15.895749617512621,0.0,nan,276.29367306844705,3.1436730684470717,269.95788037702334,-3.1921196229766338,263.6220876856059,-9.527912314394086,257.28629499418093,-15.863705005819043,250.95050230275604,-22.19949769724394,244.6147096113351,-28.53529038866489,1.0,1.0,26022.012520719443,26022.012520719443,275.52260488428374,2.37260488428376,275.52260488428374,275.52260488428374,77059.86019590852,77056.41356294871,3.446632959807175,0.0,8546.071908451686,8546.071908451686,0.885174656541509,3948.575471126996,275.52260488428374,2.37260488428376,1.0,0.002,0.16071083377541487,0.004754713754275614,0.00024817336202312466,0.0017518266379702718,0.12408668101156232,0.12408668101156232,0.0,-6.6036585921747104e-15,1.0,1.0004969808417037,0.24576324443370368,0.09264443916179278,0.0,4.601411184083028e-05,59.12223256284453,0.0,1599969.0622565302,266.506167817651,0.00015141849576139066,1.0,1284871.7534168041,2596.6567067544447,,,,,,,,,,,,,,,,,,,3.0,15269.052726018435,1561.9837443997317,0.37232115853362563,6.173730061729009,2.9355983664873273
2267.0,-30.294907704093546,4.867264515715862,35.0527964725506,24.420245352108054,4.904341311929929,-26.774982802489916,-40.26557605303822,1.3844164103255476,-6.643696786485862,-6.643848196126655,40.105481564473216,41047.96405440577,25693.40807777285,25693.40807777285,66741.37213217861,77068.54591412755,77056.39556879923,25693.40807777285,102749.80364657208,102749.80364657208,102749.80364657208,130391.36080317071,126211.53164352843,4179.829159642282,0.0,90968.7727907776,54948.190931052784,40022.86873302757,27641.55715659864,67664.4258896262,20958.199341287847,1561.9675129331815,0.0,0.8778781216859074,2.714157979369527,0.001494314320929203,1.0,1.0,-6.398515015101282,332496.8765709978,1559086.318525197,4.689025456731731,1559086.318525197,4.689025456731731,0.7582134111530932,0.09264410594328244,3.928922237334921,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928922237334921,1.285276947380621,1.2855677999783852,3.0568682067643222,6477.136916003791,15269.044106004138,6451.323040525073,0.00032580620859471343,23153.620075841416,2361.0121780466743,19283.436290667316,1966.3632627520424,0.8328475731873882,0.8328475731873882,35514.26866795338,35405.22815468563,1.0038512129546924,0.8,4286.195988998805,4273.035954225843,1.0038512129546924,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.501784536035,4632.441516551485,6.163703269382813,4.867264515715862,-3.841787095198619,8.70905161091448,2.93551827673736,3.5,0.8387195076392457,0.6,0.00022628388150926372,0.9996293140440371,0.0002263677928709633,199.1660576819782,0.0,0.0,0.0,0.0014228721177525097,7.651840891218684e-05,0.00014976547259707687,0.0005884168956716291,0.09264410593690241,0.09264410593690241,0.09264410593690241,0.0926898230863007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491525.4190376651,594.4179054271223,0.0,0.09264410593690241,0.09264410594328244,0.09264410594328244,0.37231946223947815,0.37231946223947815,0.5,9.246208194952079,0.24657634731374856,0.24657634731374856,6.252776074688882e-13,0.00015140964080728736,0.24533318102538715,6.252776074688882e-13,27641.55715659864,20958.199341287847,0.7582134111530932,0.9863583597243067,0.6066402472898086,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669781811041516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4542868788055,260.4542868788055,-12.695713121194501,244.61477236322133,276.2938013943891,125095.91557465045,125079.94238889775,15.973185752681596,0.0,nan,276.2938013943891,3.143801394389129,269.957995588154,-3.1920044118459714,263.62218978192493,-9.527810218075047,257.28638397568966,-15.863616024310318,250.95057816945368,-22.1994218305463,244.61477236322133,-28.535227636778643,1.0,1.0,26022.012520719443,26022.012520719443,275.52273818347,2.3727381834700054,275.52273818347,275.52273818347,77059.8616254664,77056.39556879923,3.466056667166413,0.0,8546.071908451686,8546.071908451686,0.8851751992440351,3948.5668485215956,275.52273818347,2.3727381834700054,1.0,0.002,0.16066490030092745,0.004754930105593684,0.00024810249949590464,0.0017518975002449822,0.12405124974795231,0.12405124974795231,0.0,-2.591130435214417e-13,1.0,1.0004961122238896,0.24533318102476187,0.09264410594328244,0.0,4.593347564820779e-05,59.018604181633954,0.0,1599969.2212290172,266.5063032135141,0.00015140964018200975,1.0,1284871.291553064,2596.658574183918,,,,,,,,,,,,,,,,,,,3.0,15269.044106004138,1561.9675129331815,0.37231946223947815,6.173730061729009,2.93551827673736
2268.0,-30.294845709844566,4.867734560083905,35.05279234493409,24.420363397244387,4.904427757554359,-26.774918363119358,-40.26551371263338,1.3845004108789911,-6.6435662059327,-6.643717605574157,40.10547382337222,41047.88984880875,25693.59467646591,25693.59467646591,66741.48452527466,77068.54537339247,77056.36836617539,25693.59467646591,102749.96304264129,102749.96304264129,102749.96304264129,130391.26384999462,126210.83719538772,4180.4266546069,0.0,90968.75929634078,54948.10377195403,40022.95058265194,27641.300807353327,67664.25139000526,20958.025784787096,1561.9516686857457,0.0,0.8778788618878918,2.7141712033145926,0.001494314320929203,1.0,1.0,-6.398820992680612,332498.59259869496,1559085.984012929,4.689000250580454,1559085.984012929,4.689000250580454,0.7582141640458433,0.0926437761716567,3.9289158467783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289158467783,1.2852765541186641,1.285567406627435,3.056864169962568,6477.1283625052765,15269.03547405356,6451.324858503376,0.00032580812811506524,23153.654301589308,2361.015668101677,19283.441724726123,1966.3638168718292,0.8328465767670408,0.8328465767670408,35514.22245558917,35405.22815468563,1.0038495801486382,0.8,4286.190411656021,4273.035954225843,1.0038495801486382,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.433839500348,4632.441516551485,6.1638485018022235,4.867734560083905,-3.8416168978133194,8.709351457897224,2.9354385307355972,3.5,0.8386967230673135,0.6,0.00022628388150926372,0.9996228484475735,0.0002263692570259727,199.16600684035535,0.0,0.0,0.0,0.0014228721177525097,7.651894995780826e-05,0.00014976493155145548,0.0005884138128641808,0.0926437761631414,0.0926437761631414,0.0926437761631414,0.09268941261420223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491518.7708041769,594.4200729628745,0.0,0.0926437761631414,0.0926437761716567,0.0926437761716567,0.3723177693252174,0.3723177693252174,0.5,9.24757728894087,0.24619302010120236,0.24619302010120236,-7.457856554538012e-11,0.00015139964148147556,0.24489661289356945,-7.457856554538012e-11,27641.300807353327,20958.025784787096,0.7582141640458433,0.9863625644890102,0.6066407150832969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669759443029311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4543785415396,260.4543785415396,-12.69562145846038,244.6148351996425,276.29392188343604,125095.47497711453,125080.14985083966,15.325126274861319,0.0,nan,276.29392188343604,3.1439218834360645,269.95810454667867,-3.191895453321308,263.62228720990913,-9.527712790090845,257.2864698731653,-15.86353012683469,250.95065253640598,-22.199347463593995,244.6148351996425,-28.535164800357478,1.0,1.0,26022.012520719443,26022.012520719443,275.52286559096666,2.3728655909666827,275.52286559096666,275.52286559096666,77059.73875190206,77056.36836617539,3.370385726666427,0.0,8546.071908451686,8546.071908451686,0.885175603473479,3948.5604260121913,275.52286559096666,2.3728655909666827,1.0,0.002,0.16061904868017665,0.004755145270538813,0.00024803176087724983,0.0017519682393410468,0.12401588043862491,0.12401588043862491,0.0,2.1829673485518342e-13,1.0,1.000495230437476,0.24489661296814802,0.0926437761716567,0.0,4.585162195305331e-05,58.91341229434938,0.0,1599969.3745454794,266.5064337940673,0.0001513997160600411,1.0,1284870.8461103037,2596.6603752211568,,,,,,,,,,,,,,,,,,,3.0,15269.03547405356,1561.9516686857457,0.3723177693252174,6.173730061729009,2.9354385307355972
2269.0,-30.294782959580512,4.868203227479872,35.052787997748574,24.420508613716834,4.904541555467674,-26.77485050807526,-40.26545084835959,1.3846091040892294,-6.6434264409276125,-6.643577821258629,40.105459231451896,41047.806627913975,25693.759913646696,25693.759913646696,66741.56654156066,77068.52523476367,77056.27365329817,25693.759913646696,102750.03356694485,102750.03356694485,102750.03356694485,130391.04187929288,126210.0203527722,4181.021526520682,0.0,90968.73332812983,54948.01472178097,40023.02067372096,27641.008312348033,67664.028986069,20957.82677870508,1561.9338882346237,0.0,0.8778796782636044,2.71418535843148,0.001494314320929203,1.0,1.0,-6.399428832857097,332500.42944690154,1559085.3534596558,4.688972450511175,1559085.3534596558,4.688972450511175,0.7582149877413341,0.09264343177774685,3.9289085012186287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289085012186287,1.2852760452544625,1.2855668976480794,3.056859665069672,6477.118817177802,15269.026885748211,6451.32739253189,0.00032581030667255974,23153.690980564726,2361.019408316268,19283.449299106927,1966.3645892437203,0.8328455845460453,0.8328455845460453,35514.16933724322,35405.22815468563,1.0038477033364896,0.8,4286.184000834401,4273.035954225843,1.0038477033364896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.366163745742,4632.441516551485,6.163988216082722,4.868203227479872,-3.841439912263281,8.709643139743154,2.93535910164615,3.5,0.8386740290417573,0.6,0.00022628388150926372,0.9996163040495892,0.00022637073904512684,199.16595537874926,0.0,0.0,0.0,0.0014228721177525097,7.651949555361376e-05,0.00014976438595564997,0.000588410569160941,0.09264343177699157,0.09264343177699157,0.09264343177699157,0.09268892707513898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491512.10985779285,594.4222442945241,0.0,0.09264343177699157,0.09264343177774685,0.09264343177774685,0.372316079770591,0.372316079770591,0.5,9.24894214889388,0.2457334978667518,0.2457334978667518,-4.547473508864641e-12,0.0001513803310331241,0.2441489884015482,-4.547473508864641e-12,27641.008312348033,20957.82677870508,0.7582149877413341,0.9863670186607089,0.6066414791286682,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669737148820268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45446958815427,260.45446958815427,-12.69553041184571,244.61489848446604,276.29404069184017,125095.3710145886,125080.14889711747,15.222117471128323,0.0,nan,276.29404069184017,3.144040691840189,269.9582122503607,-3.191787749639275,263.6223838088835,-9.527616191116465,257.28655536742997,-15.863444632570008,250.950726925945,-22.199273074054986,244.61489848446604,-28.53510151553394,1.0,1.0,26022.012520719443,26022.012520719443,275.52299429266105,2.372994292661076,275.52299429266105,275.52299429266105,77059.69285106126,77056.27365329817,3.4191977630980546,0.0,8546.071908451686,8546.071908451686,0.885176068110728,3948.5530437247216,275.52299429266105,2.372994292661076,1.0,0.002,0.1605733371553792,0.004755361468170904,0.0002479612432426106,0.0017520387572231581,0.12398062162130531,0.12398062162130531,0.0,4.657689164910828e-13,1.0,1.0004937200357993,0.24414898840609567,0.09264343177774685,0.0,4.571152631081343e-05,58.733385692555004,0.0,1599969.538632781,266.50657355907236,0.0001513803355805976,1.0,1284870.369306858,2596.6623030595492,,,,,,,,,,,,,,,,,,,3.0,15269.026885748211,1561.9338882346237,0.372316079770591,6.173730061729009,2.93535910164615
2270.0,-30.294721678451364,4.868670504336929,35.052783620399524,24.420703143719606,4.904708825672382,-26.77477862803817,-40.26538365343583,1.3847657752588278,-6.643287624607581,-6.643438991550001,40.10544966648953,41047.68919386852,25693.92677706094,25693.92677706094,66741.61597092946,77068.468748436,77056.24824660613,25693.92677706094,102750.17502366708,102750.17502366708,102750.17502366708,130390.91384301665,126209.29827212649,4181.615570890163,0.0,90968.68907373193,54947.90951916289,40023.088393965605,27640.738819349568,67663.82721331518,20957.644253243692,1561.9172271634825,0.0,0.877880470254246,2.7141994168554735,0.001494314320929203,1.0,1.0,-6.399759341359186,332502.2537581066,1559084.9401345162,4.688945480859029,1559084.9401345162,4.688945480859029,0.758215776727811,0.09264309416783838,3.9289001280894387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289001280894387,1.2852753117746762,1.28556616400231,3.056854894897585,6477.108709755555,15269.01831465484,6451.330328688417,0.0003258126317642857,23153.72906105622,2361.023291445725,19283.45807547527,1966.3654841842294,0.8328445938287059,0.8328445938287059,35514.10878815357,35405.22815468563,1.0038455639773,0.8,4286.1766932007395,4273.035954225843,1.0038455639773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.298800827404,4632.441516551485,6.164127862417329,4.868670504336929,-3.8412637922741193,8.70993429661105,2.9352800405774064,3.5,0.8386514401649733,0.6,0.00022628388150926372,0.9996099129163438,0.00022637218637526772,199.16590512200904,0.0,0.0,0.0,0.0014228721177525097,7.652007873888429e-05,0.00014976380277037944,0.0005884070238877052,0.09264309416415867,0.09264309416415867,0.09264309416415867,0.09268850207448465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491505.48594306497,594.4244037881023,0.0,0.09264309416415867,0.09264309416783838,0.09264309416783838,0.37231438627848773,0.37231438627848773,0.5,9.250304385197307,0.2452723592346615,0.2452723592346615,3.865352482534945e-12,0.0001513669424184627,0.2436796501908134,3.865352482534945e-12,27640.738819349568,20957.644253243692,0.758215776727811,0.9863706905097405,0.6066415525752433,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266971491997085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45456485823746,260.45456485823746,-12.695435141762516,244.61496236851863,276.2941673479542,125095.83414616539,125079.90590637056,15.928239794817532,0.0,nan,276.2941673479542,3.1441673479542374,269.9583263520635,-3.1916736479364545,263.6224853561743,-9.527514643825668,257.2866443603046,-15.863355639695385,250.95080336440915,-22.199196635590823,244.61496236851863,-28.535037631481345,1.0,1.0,26022.012520719443,26022.012520719443,275.52313014946094,2.3731301494609625,275.52313014946094,275.52313014946094,77059.77980448546,77056.24824660613,3.5315578793233726,0.0,8546.071908451686,8546.071908451686,0.8851765977458556,3948.544628729886,275.52313014946094,2.3731301494609625,1.0,0.002,0.16052771361931809,0.0047555771280672985,0.0002478908609558274,0.0017521091386181282,0.1239454304779137,0.1239454304779137,0.0,-4.2604461625295187e-13,1.0,1.0004927720432937,0.24367965018694804,0.09264309416783838,0.0,4.5623537250380814e-05,58.62030955107205,0.0,1599969.701614372,266.5067123753924,0.00015136693855311023,1.0,1284869.8957594032,2596.664217735173,,,,,,,,,,,,,,,,,,,3.0,15269.01831465484,1561.9172271634825,0.37231438627848773,6.173730061729009,2.9352800405774064
2271.0,-30.294659567752223,4.869136141677701,35.052779440667805,24.42082097930836,4.9047957657422,-26.774714034398254,-40.265325049962826,1.3848502324946486,-6.643162683415881,-6.643314044717246,40.105446615013115,41047.63211459772,25694.12351964977,25694.12351964977,66741.75563424749,77068.46821118121,77056.27314401217,25694.12351964977,102750.39666366194,102750.39666366194,102750.39666366194,130390.90478161811,126208.69479191268,4182.209989705434,0.0,90968.67622822466,54947.84013206149,40023.151217959086,27640.508117956168,67663.65933591526,20957.488775659156,1561.9027421551536,0.0,0.8778811618348769,2.71421206941551,0.001494314320929203,1.0,1.0,-6.399829475518686,332503.8956466416,1559084.8082721252,4.688921930493696,1559084.8082721252,4.688921930493696,0.7582164801827392,0.09264277378335004,3.928893877867024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928893877867024,1.285274916375695,1.2855657685138515,3.056850972355381,6477.100398359316,15269.009716221475,6451.331993101203,0.0003258144895672338,23153.762625324733,2361.026714048603,19283.463050516475,1966.3659914972468,0.8328436013861925,0.8328436013861925,35514.0635905447,35405.22815468563,1.0038439670270491,0.8,4286.171238328173,4273.035954225843,1.0038439670270491,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.2317453128735,4632.441516551485,6.164274226965068,4.869136141677701,-3.841098383292937,8.710234524970637,2.935201341141752,3.5,0.8386289546119291,0.6,0.00022628388150926372,0.9996034353105326,0.00022637365330679092,199.1658541849632,0.0,0.0,0.0,0.0014228721177525097,7.652058736224156e-05,0.00014976329414702216,0.0005884040895034337,0.09264277378214307,0.09264277378214307,0.09264277378214307,0.0926881475864827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491498.89852134284,594.4265516928975,0.0,0.09264277378214307,0.09264277378335004,0.09264277378335004,0.37231269526546523,0.37231269526546523,0.5,9.251665600230782,0.244869469690002,0.244869469690002,4.7691628424217924e-11,0.0001513613013912618,0.24348456919858563,4.7691628424217924e-11,27640.508117956168,20957.488775659156,0.7582164801827392,0.9863752018333652,0.6066422141140393,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669692757124082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.454656356565,260.454656356565,-12.695343643434967,244.6150261558725,276.2942865572566,125095.40808666173,125080.11044965069,15.297637011000218,0.0,nan,276.2942865572566,3.1442865572566348,269.9584344769759,-3.191565523024053,263.62258239670905,-9.527417603290928,257.2867303164278,-15.863269683572184,250.95087823614813,-22.19912176385185,244.6150261558725,-28.534973844127478,1.0,1.0,26022.012520719443,26022.012520719443,275.52325800960944,2.373258009609458,275.52325800960944,275.52325800960944,77059.65659555336,77056.27314401217,3.3834515411872417,0.0,8546.071908451686,8546.071908451686,0.8851769930982093,3948.538347256359,275.52325800960944,2.373258009609458,1.0,0.002,0.16048212672036297,0.004755790197282443,0.0002478205281384853,0.0017521794722975173,0.12391026406924265,0.12391026406924265,0.0,4.3600236268592774e-13,1.0,1.0004923782718782,0.243484569150894,0.09264277378335004,0.0,4.55869004330903e-05,58.57321657861977,0.0,1599969.8483142918,266.5068373165841,0.00015136125369963338,1.0,1284869.4695659338,2596.66594094807,,,,,,,,,,,,,,,,,,,3.0,15269.009716221475,1561.9027421551536,0.37231269526546523,6.173730061729009,2.935201341141752
2272.0,-30.29460078539208,4.8696005886085665,35.052775156401225,24.42109332131224,4.90503868646945,-26.774636838138413,-40.265253314841516,1.3850747387310505,-6.643013898737024,-6.643165243417525,40.10543523850823,41047.45137106284,25694.26636522084,25694.26636522084,66741.71773628368,77068.35429729213,77056.2532994279,25694.26636522084,102750.51966464875,102750.51966464875,102750.51966464875,130390.74196377915,126207.94002084776,4182.801942931384,0.0,90968.59355624703,54947.690628103766,40023.22547571473,27640.222299130397,67663.44777484513,20957.295142333078,1561.8850632614447,0.0,0.8778820149936092,2.7142271377518172,0.001494314320929203,1.0,1.0,-6.400202263170343,332505.85100747074,1559084.3166652508,4.68889287794885,1559084.3166652508,4.68889287794885,0.7582173151694379,0.09264243080454469,3.928882154562863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928882154562863,1.2852738653178857,1.2855647172181925,3.056844350905039,6477.086368300595,15269.001136449866,6451.337673453526,0.0003258178328089249,23153.81067121073,2361.031613365495,19283.480029469698,1966.367722868635,0.8328426064849286,0.8328426064849286,35513.97881507219,35405.22815468563,1.0038409716882792,0.8,4286.161006826755,4273.035954225843,1.0038409716882792,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.164931240711,4632.441516551485,6.164407308511323,4.8696005886085665,-3.8409150659591216,8.710515654567688,2.935122925913446,3.5,0.8386065502609846,0.6,0.00022628388150926372,0.9995973048632251,0.00022637504163761842,199.16580597751542,0.0,0.0,0.0,0.0014228721177525097,7.652120996028437e-05,0.00014976267154897936,0.0005883998876684444,0.0926424308014177,0.0926424308014177,0.0926424308014177,0.09268770310922973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491492.285515132,594.4287075180697,0.0,0.0926424308014177,0.09264243080454469,0.09264243080454469,0.3723110131313156,0.3723110131313156,0.5,9.253023768401505,0.24443418625855884,0.24443418625855884,7.281641956069507e-11,0.00015134468048927374,0.2429629802471709,7.281641956069507e-11,27640.222299130397,20957.295142333078,0.7582173151694379,0.9863777258050969,0.6066414396684472,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266967067208844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45475864639195,260.45475864639195,-12.695241353608026,244.61509070721993,276.2944265855656,125096.59132568612,125079.48945510414,17.10187058201555,0.0,nan,276.2944265855656,3.1444265855656113,269.9585594099015,-3.191440590098466,263.62269223424175,-9.527307765758223,257.28682505853715,-15.86317494146283,250.95095788288575,-22.19904211711423,244.61509070721993,-28.534909292780043,1.0,1.0,26022.012520719443,26022.012520719443,275.52340448883837,2.373404488838389,275.52340448883837,275.52340448883837,77059.9311243117,77056.2532994279,3.6778248837945284,0.0,8546.071908451686,8546.071908451686,0.8851777346452845,3948.5265653356773,275.52340448883837,2.373404488838389,1.0,0.002,0.16043663759081409,0.004756007054089088,0.0002477503584016117,0.0017522496412959282,0.12387517920080585,0.12387517920080585,0.0,-3.0246031373915017e-13,1.0,1.0004913247117002,0.24296298017435447,0.09264243080454469,0.0,4.5489130373606866e-05,58.447571725628634,0.0,1599970.0229957143,266.50698610126295,0.00015134460767285418,1.0,1284868.96200461,2596.6679931548665,,,,,,,,,,,,,,,,,,,3.0,15269.001136449866,1561.8850632614447,0.3723110131313156,6.173730061729009,2.935122925913446
2273.0,-30.29453740432858,4.870063130865275,35.052771432488775,24.42115688407796,4.905069996801169,-26.77457666421336,-40.265195340011246,1.3851092566738155,-6.642904078652009,-6.64305543275885,40.10544284185228,41047.420459228924,25694.4949294669,25694.4949294669,66741.91538869582,77068.39388748683,77056.38192617784,25694.4949294669,102750.87685564475,102750.87685564475,102750.87685564475,130390.92603177395,126207.52899159206,4183.397040181896,0.0,90968.60464255713,54947.631214251516,40023.303809228455,27640.049176129203,67663.35298535766,20957.180155465674,1561.8736775764169,0.0,0.877882583535461,2.714238257442517,0.001494314320929203,1.0,1.0,-6.399814186250069,332507.29400527733,1559084.6452234494,4.688873517459454,1559084.6452234494,4.688873517459454,0.7582179040971078,0.09264213629401286,3.92887767822062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92887767822062,1.28527370371739,1.2855645555811273,3.0568412524563047,6477.07980305953,15268.992492070889,6451.338092048862,0.00032581923561690455,23153.839873110177,2361.0345911305267,19283.481280679167,1966.3678504564932,0.8328416101328459,0.8328416101328459,35513.94644500142,35405.22815468563,1.0038398279696412,0.8,4286.157100102143,4273.035954225843,1.0038398279696412,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.098471728944,4632.441516551485,6.164560435350925,4.870063130865275,-3.8407614907919743,8.710824621657249,2.9350449276403867,3.5,0.8385842650401105,0.6,0.00022628388150926372,0.9995906948598579,0.00022637653859011625,199.16575399869453,0.0,0.0,0.0,0.0014228721177525097,7.652171313447165e-05,0.0001497621683747921,0.0005883972403696387,0.09264213627969119,0.09264213627969119,0.09264213627969119,0.09268746719180126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491485.7559446869,594.430837063613,0.0,0.09264213627969119,0.09264213629401286,0.09264213629401286,0.3723093317446499,0.3723093317446499,0.5,9.25438369610894,0.24415575943089607,0.24415575943089607,-9.993073035730049e-11,0.00015135410683342343,0.24324124650877366,-9.993073035730049e-11,27640.049176129203,20957.180155465674,0.7582179040971078,0.9863820287347977,0.6066418326640062,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669648643562488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45485094636075,260.45485094636075,-12.695149053639227,244.61515475422007,276.2945471385036,125095.49973645191,125080.06807052247,15.431665929403465,0.0,nan,276.2945471385036,3.14454713850364,269.95866866164954,-3.1913313383504374,263.62279018479825,-9.52720981520173,257.286911707917,-15.863088292082978,250.95103323107588,-22.198966768924095,244.61515475422007,-28.534845245779906,1.0,1.0,26022.012520719443,26022.012520719443,275.52352935047617,2.37352935047619,275.52352935047617,275.52352935047617,77059.65372779526,77056.38192617784,3.2718016174185323,0.0,8546.071908451686,8546.071908451686,0.8851780177921966,3948.522066611723,275.52352935047617,2.37352935047619,1.0,0.002,0.16039109646781075,0.004756217269532059,0.000247680088497041,0.001752319911689467,0.12384004424852049,0.12384004424852049,0.0,1.8650792715790843e-13,1.0,1.000491887526568,0.2432412466087044,0.09264213629401286,0.0,4.554112431084121e-05,58.51436006373485,0.0,1599970.151961553,266.50709592134797,0.0001513542067641538,1.0,1284868.5874407655,2596.6695076186265,,,,,,,,,,,,,,,,,,,3.0,15268.992492070889,1561.8736775764169,0.3723093317446499,6.173730061729009,2.9350449276403867
2274.0,-30.29447254949141,4.870524482965954,35.05276719348244,24.421288724429928,4.905167656779691,-26.774508528862274,-40.26513247573746,1.3852036362701052,-6.642756453467541,-6.642907767855534,40.105420528564736,41047.344942334465,25694.637748863544,25694.637748863544,66741.982691198,77068.38397637442,77056.20408250867,25694.637748863544,102750.84183137222,102750.84183137222,102750.84183137222,130390.55909455763,126206.57287808663,4183.986216470991,0.0,90968.5815479455,54947.54251437774,40023.37670396418,27639.717263185397,67663.09396714959,20956.953271211994,1561.8538344334193,0.0,0.8778834722407929,2.7142532111306394,0.001494314320929203,1.0,1.0,-6.4008032114157345,332509.2344495822,1559083.6810120135,4.688843254512424,1559083.6810120135,4.688843254512424,0.7582188005636916,0.09264178188846663,3.9288702904603254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288702904603254,1.2852732618665395,1.2855641136302878,3.0568365553288017,6477.069850409991,15268.983941778682,6451.340929578135,0.0003258215212055369,23153.87753289437,2361.0384313597783,19283.48976224405,1966.3687153354156,0.8328406218288182,0.8328406218288182,35513.89302138394,35405.22815468563,1.003837940375109,0.8,4286.1506524374845,4273.035954225843,1.003837940375109,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.032181501458,4632.441516551485,6.1646927446725055,4.870524482965954,-3.8405794604932426,8.711103943459197,2.9349671288688417,3.5,0.838562036819669,0.6,0.00022628388150926372,0.9995839312056145,0.00022637807036007376,199.16570081125968,0.0,0.0,0.0,0.0014228721177525097,7.65222587484927e-05,0.00014976162276077103,0.0005883939903159202,0.09264178188365042,0.09264178188365042,0.09264178188365042,0.09268689409561279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491479.11320058093,594.4330020235087,0.0,0.09264178188365042,0.09264178188846663,0.09264178188846663,0.3723076703478235,0.3723076703478235,0.5,9.255737062159207,0.24369194625910495,0.24369194625910495,2.7284841053187847e-12,0.0001513143880060852,0.24210455643981277,2.7284841053187847e-12,27639.717263185397,20956.953271211994,0.7582188005636916,0.9863867993326054,0.6066430388516219,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669626705423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4549412385957,260.4549412385957,-12.695058761404255,244.61521924633783,276.2946632308569,125095.21326569348,125080.1172744386,15.095991254857868,0.0,nan,276.2946632308569,3.1446632308569065,269.95877443394625,-3.191225566053731,263.62288563704163,-9.527114362958343,257.28699684014447,-15.86300315985551,250.95110804324713,-22.198891956752846,244.61521924633783,-28.534780753662147,1.0,1.0,26022.012520719443,26022.012520719443,275.52365620538967,2.3736562053896932,275.52365620538967,275.52365620538967,77059.56693310548,77056.20408250867,3.36285059680813,0.0,8546.071908451686,8546.071908451686,0.8851784850980642,3948.514641912627,275.52365620538967,2.3736562053896932,1.0,0.002,0.1603457682824254,0.004756433257125643,0.00024761016663636437,0.0017523898332082483,0.12380508331818219,0.12380508331818219,0.0,-1.553874216797535e-13,1.0,1.0004895908152158,0.24210455643708428,0.09264178188846663,0.0,4.532818609079043e-05,58.24073960255009,0.0,1599970.3252478992,266.50724354653244,0.0001513143852776011,1.0,1284868.0837546943,2596.671544160778,,,,,,,,,,,,,,,,,,,3.0,15268.983941778682,1561.8538344334193,0.3723076703478235,6.173730061729009,2.9349671288688417
2275.0,-30.294407588118993,4.870984626157967,35.05276290392682,24.42147860946136,4.905329852179735,-26.774433844089533,-40.26506486171854,1.385356108130979,-6.642609715884987,-6.642761012932253,40.10541059167178,41047.24205957307,25694.78281722606,25694.78281722606,66742.02487679913,77068.33215639678,77056.19930040436,25694.78281722606,102750.98211763042,102750.98211763042,102750.98211763042,130390.42312274242,126205.84804927462,4184.575073467804,0.0,90968.53907059944,54947.4489736993,40023.433441000154,27639.441005112,67662.87444611215,20956.766348336205,1561.8366669785112,0.0,0.8778843087551315,2.714268072422125,0.001494314320929203,1.0,1.0,-6.401107865928736,332511.16294275085,1559083.2516144605,4.688814768853012,1559083.2516144605,4.688814768853012,0.758219616108017,0.0926414430264651,3.9288620780632026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288620780632026,1.2852725480495335,1.2855633996517482,3.0568318634249607,6477.059908828765,15268.975423123777,6451.343774593984,0.00032582380501379747,23153.915119220444,2361.042264098387,19283.498266186813,1966.3695824962463,0.8328396371367563,0.8328396371367563,35513.833634490045,35405.22815468563,1.0038358420834363,0.8,4286.143485068538,4273.035954225843,1.0038358420834363,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.966241522805,4632.441516551485,6.164825079734388,4.870984626157967,-3.840398193857179,8.711382820015146,2.934889741970655,3.5,0.8385399262773301,0.6,0.00022628388150926372,0.9995771564903871,0.00022637960465580115,199.16564753648376,0.0,0.0,0.0,0.0014228721177525097,7.652284559069906e-05,0.00014976103591856466,0.0005883904547919099,0.09264144302456938,0.09264144302456938,0.09264144302456938,0.0926864711071391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491472.5425947262,594.435144061456,0.0,0.09264144302456938,0.0926414430264651,0.0926414430264651,0.372305995593569,0.372305995593569,0.5,9.257087904642749,0.2432309444599241,0.2432309444599241,-4.928324415232055e-11,0.0001512970472390407,0.24165314700348972,-4.928324415232055e-11,27639.441005112,20956.766348336205,0.758219616108017,0.9863906229693744,0.6066434864848047,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669604823780267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4550357646787,260.4550357646787,-12.694964235321265,244.61528470771498,276.2947868216458,125095.65126409956,125079.8474147315,15.803849368070898,0.0,nan,276.2947868216458,3.1447868216458232,269.9588863988506,-3.191113601149368,263.62298597607094,-9.527014023929041,257.28708555328507,-15.86291444671491,250.95118513050497,-22.19881486949501,244.61528470771498,-28.534715292285,1.0,1.0,26022.012520719443,26022.012520719443,275.52380240074547,2.3738024007454896,275.52380240074547,275.52380240074547,77059.60378150901,77056.19930040436,3.404481104647857,0.0,8546.071908451686,8546.071908451686,0.8851790045653937,3948.506388453519,275.52380240074547,2.3738024007454896,1.0,0.002,0.16030052472549422,0.004756648733484098,0.00024754037495610515,0.0017524596250695938,0.12377018747805257,0.12377018747805257,0.0,2.569906093485841e-14,1.0,1.0004886790696226,0.24165314705277297,0.0926414430264651,0.0,4.524355807092066e-05,58.131981112716765,0.0,1599970.4975238307,266.507390284115,0.00015129709652228485,1.0,1284867.5831726831,2596.673568154634,,,,,,,,,,,,,,,,,,,3.0,15268.975423123777,1561.8366669785112,0.372305995593569,6.173730061729009,2.934889741970655
2276.0,-30.294341781418854,4.871443138263717,35.052758768559784,24.421605944540374,4.905422026437333,-26.77436540062175,-40.26500192759556,1.3854456457151607,-6.642486022155083,-6.642637308874982,40.10540646241454,41047.16986875392,25694.97854793157,25694.97854793157,66742.1484166855,77068.32564831,77056.20678275173,25694.97854793157,102751.1853306833,102751.1853306833,102751.1853306833,130390.39349782256,126205.22918450604,4185.164313316524,0.0,90968.51675215548,54947.36097289528,40023.50642140023,27639.208167139255,67662.71458853949,20956.609217077927,1561.8221169838862,0.0,0.8778849976668243,2.7142805994457175,0.001494314320929203,1.0,1.0,-6.401245845924336,332512.7885344266,1559083.0731790492,4.688791309503665,1559083.0731790492,4.688791309503665,0.7582203184096139,0.09264112491266778,3.9288546663515045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288546663515045,1.285272128867964,1.2855629803753197,3.05682709373924,6477.04980243707,15268.966908764954,6451.346737100105,0.00032582613175168355,23153.95311800438,2361.0461388959925,19283.50712131586,1966.370485468112,0.8328386527793871,0.8328386527793872,35513.78003762854,35405.22815468563,1.00383394836925,0.8,4286.13701649516,4273.035954225843,1.00383394836925,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.90064529351,4632.441516551485,6.164969065888587,4.871443138263717,-3.8402345497587804,8.711677688022498,2.934812759305189,3.5,0.838517931230054,0.6,0.00022628388150926372,0.9995702936678142,0.0002263811589267421,199.16559356848424,0.0,0.0,0.0,0.0014228721177525097,7.652339181843424e-05,0.00014976048969082947,0.0005883871987569018,0.09264112491124753,0.09264112491124753,0.09264112491124753,0.09268610814616818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491466.0066271375,594.4372750809766,0.0,0.09264112491124753,0.09264112491266778,0.09264112491266778,0.37230432361021404,0.37230432361021404,0.5,9.258437401897728,0.24281816946381696,0.24281816946381696,-1.63140612130519e-11,0.00015128671992670206,0.24139146295067349,-1.63140612130519e-11,27639.208167139255,20956.609217077927,0.7582203184096139,0.9863947792007459,0.6066438527978653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266958299952333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4551274661009,260.4551274661009,-12.694872533899058,244.61535047158532,276.29490446061965,125095.27286239246,125079.94126796638,15.331594426061326,0.0,nan,276.29490446061965,3.1449044606196708,269.95899366279974,-3.1910063372002355,263.62308286500985,-9.526917134990128,257.2871720671988,-15.862827932801167,250.95126126939203,-22.198738730607943,244.61535047158532,-28.53464952841466,1.0,1.0,26022.012520719443,26022.012520719443,275.5239269803333,2.3739269803332945,275.5239269803333,275.5239269803333,77059.50885434783,77056.20678275173,3.3020715961029055,0.0,8546.071908451686,8546.071908451686,0.8851794733859787,3948.498939683262,275.5239269803333,2.3739269803332945,1.0,0.002,0.1602553302727738,0.004756859946990418,0.0002474706473455006,0.0017525293527481565,0.12373532367275031,0.12373532367275031,0.0,9.365685310624983e-14,1.0,1.0004881506750867,0.24139146296698755,0.09264112491266778,0.0,4.519445356257918e-05,58.068869251693,0.0,1599970.6427511026,266.5075139778449,0.00015128673624076328,1.0,1284867.1612167424,2596.675274242967,,,,,,,,,,,,,,,,,,,3.0,15268.966908764954,1561.8221169838862,0.37230432361021404,6.173730061729009,2.934812759305189
2277.0,-30.294275266491365,4.871900266095184,35.05275444140651,24.42175098638984,4.905534608091821,-26.7742942790748,-40.264934802521,1.3855536207419135,-6.6423495944758315,-6.642500850789205,40.10539265681638,41047.08261441116,25695.14466124715,25695.14466124715,66742.22727565831,77068.30661843771,77056.11796926972,25695.14466124715,102751.26263051687,102751.26263051687,102751.26263051687,130390.1859371366,126204.43517513578,4185.750762000825,0.0,90968.48935843226,54947.26535466879,40023.58222640385,27638.923306619738,67662.50553302359,20956.415453473342,1561.8047866267318,0.0,0.8778857929053389,2.714294418318845,0.001494314320929203,1.0,1.0,-6.401820361138334,332514.58173318364,1559082.4766047432,4.688764229461017,1559082.4766047432,4.688764229461017,0.7582211224723836,0.092640787194104,3.928847160608764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928847160608764,1.2852716233695296,1.2855624747624932,3.056822456181449,6477.039976008602,15268.958413506243,6451.349512627328,0.00032582838645664686,23153.990379289007,2361.049938489597,19283.51541755247,1966.3713314488098,0.8328376708146759,0.8328376708146759,35513.72576077275,35405.22815468563,1.003832030629855,0.8,4286.130465853678,4273.035954225843,1.003832030629855,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.835282586163,4632.441516551485,6.165105604966035,4.871900266095184,-3.840061447657577,8.71196171375276,2.9347360515006864,3.5,0.8384960147144819,0.6,0.00022628388150926372,0.9995633570375605,0.00022638272993510773,199.165539019698,0.0,0.0,0.0,0.0014228721177525097,7.652397442490749e-05,0.00014975990708435624,0.0005883837857214053,0.0926407871908316,0.0926407871908316,0.0926407871908316,0.09268563551431544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491459.4433624673,594.4394145125113,0.0,0.0926407871908316,0.092640787194104,0.092640787194104,0.3723026590982996,0.3723026590982996,0.5,9.259782851709224,0.24234112788838047,0.24234112788838047,-1.8417267710901797e-11,0.00015125631335877188,0.2406804896508561,-1.8417267710901797e-11,27638.923306619738,20956.415453473342,0.7582211224723836,0.986398992320553,0.6066444375811295,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669561252675328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4552187760407,260.4552187760407,-12.694781223959296,244.61541679079576,276.29502076129154,125095.16487219006,125079.89872903154,15.266143158526866,0.0,nan,276.29502076129154,3.145020761291562,269.95909996716733,-3.1909000328326442,263.62317917309394,-9.526820826906032,257.2872583790017,-15.862741620998293,250.95133758489405,-22.19866241510593,244.61541679079576,-28.534583209204214,1.0,1.0,26022.012520719443,26022.012520719443,275.52405304610284,2.3740530461028584,275.52405304610284,275.52405304610284,77059.46929347425,77056.11796926972,3.3513242045301013,0.0,8546.071908451686,8546.071908451686,0.8851799481542574,3948.4913964118077,275.52405304610284,2.3740530461028584,1.0,0.002,0.16021026904709518,0.004757072849612425,0.0002474011319132194,0.0017525988681196928,0.12370056595660969,0.12370056595660969,0.0,3.291204114796997e-14,1.0,1.0004867142884364,0.24068048966927336,0.092640787194104,0.0,4.506122648687439e-05,57.897669182923714,0.0,1599970.80290184,266.50765040552415,0.0001512563317760396,1.0,1284866.6957564587,2596.6771562336617,,,,,,,,,,,,,,,,,,,3.0,15268.958413506243,1561.8047866267318,0.3723026590982996,6.173730061729009,2.9347360515006864
2278.0,-30.294208865631006,4.87235614402559,35.0527501491433,24.421945271920436,4.905701292089432,-26.77421784983792,-40.26486313724888,1.385710276390839,-6.642206077459264,-6.642357318882446,40.105385009379276,41046.96776684187,25695.29464864911,25695.29464864911,66742.26241549099,77068.25198589847,77056.13829704588,25695.29464864911,102751.43294569499,102751.43294569499,102751.43294569499,130390.09261566092,126203.75599552148,4186.3366201394365,0.0,90968.44482329056,54947.160604607154,40023.64913187044,27638.659669965924,67662.30880183636,20956.23740429701,1561.7882975835983,0.0,0.8778866031303573,2.714308953382216,0.001494314320929203,1.0,1.0,-6.402011076745907,332516.4678976217,1559082.1461420709,4.688736639119166,1559082.1461420709,4.688736639119166,0.7582219128762422,0.09264045419830895,3.9288388214338497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288388214338497,1.2852708899674523,1.2855617411944502,3.0568177122048894,6477.029924091534,15268.949934629243,6451.352454002877,0.0003258307002671735,23154.02818945145,2361.053794053163,19283.52420952082,1966.3722279800768,0.8328366905204875,0.8328366905204875,35513.66545703036,35405.22815468563,1.0038298999460828,0.8,4286.123187830831,4273.035954225843,1.0038298999460828,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.770214535676,4632.441516551485,6.1652378432556585,4.87235614402559,-3.8398831136996665,8.712239257725257,2.9346596902936186,3.5,0.8384741972267482,0.6,0.00022628388150926372,0.9995564323547893,0.0002263842982593553,199.16548456448785,0.0,0.0,0.0,0.0014228721177525097,7.65245964421732e-05,0.00014975928506709053,0.0005883800930417639,0.09264045419801106,0.09264045419801106,0.09264045419801106,0.09268523883715732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491452.91916185233,594.4415414999546,0.0,0.09264045419801106,0.09264045419830895,0.09264045419830895,0.37230099121041904,0.37230099121041904,0.5,9.261126391181907,0.24189007967390808,0.24189007967390808,-2.0463630789890885e-12,0.00015124142316835787,0.24034624213652478,-2.0463630789890885e-12,27638.659669965924,20956.23740429701,0.7582219128762422,0.9864023796610321,0.6066445040629157,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669539571529698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4553146737142,260.4553146737142,-12.694685326285764,244.61548403651747,276.2951453109113,125095.63924884968,125079.6060825423,16.033166307361167,0.0,nan,276.2951453109113,3.145145310911346,269.95921305602315,-3.190786943976832,263.6232808011493,-9.526719198850685,257.28734854628624,-15.862651453713738,250.95141629139795,-22.19858370860203,244.61548403651747,-28.534515963482505,1.0,1.0,26022.012520719443,26022.012520719443,275.52419895662007,2.3741989566200914,275.52419895662007,275.52419895662007,77059.52072764604,77056.13829704588,3.382430600162479,0.0,8546.071908451686,8546.071908451686,0.8851804756402828,3948.483015541019,275.52419895662007,2.3741989566200914,1.0,0.002,0.1601652705114444,0.004757286737848283,0.00024733171684321987,0.001752668283314635,0.12366585842160993,0.12366585842160993,0.0,1.5785463214346152e-13,1.0,1.000486039309745,0.24034624213857114,0.09264045419830895,0.0,4.499853694409794e-05,57.81709944642108,0.0,1599970.971398724,266.5077939225407,0.00015124142521472095,1.0,1284866.2061668304,2596.6791357883953,,,,,,,,,,,,,,,,,,,3.0,15268.949934629243,1561.7882975835983,0.37230099121041904,6.173730061729009,2.9346596902936186
