time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2279.0,-30.294143508154917,4.872810433929144,35.05274606591285,24.42211346877741,4.905834323648492,-26.774145724974293,-40.264795907400526,1.385836540467575,-6.642081103845669,-6.642232337755729,40.10538245744991,41046.86032646944,25695.485211486313,25695.485211486313,66742.34553795576,77068.21545736752,77056.17359674237,25695.485211486313,102751.65880822869,102751.65880822869,102751.65880822869,130390.09176090681,126203.16880014734,4186.92296075947,0.0,90968.40337700002,54947.048246100705,40023.727923221464,27638.432952678122,67662.16087589959,20956.084749392954,1561.774009675078,0.0,0.8778872929601326,2.7143216098372376,0.001494314320929203,1.0,1.0,-6.402053360678963,332518.1102913281,1559082.0358655439,4.68871314858487,1559082.0358655439,4.68871314858487,0.7582226092656364,0.09264013929585085,3.9288298779371407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288298779371407,1.285270298847749,1.285561149940979,3.0568121596362694,6477.018158864918,15268.941455684262,6451.35659566411,0.0003258334588952234,23154.07034747038,2361.058092974704,19283.536589223404,1966.3734903584207,0.8328357087906214,0.8328357087906214,35513.600783179,35405.22815468563,1.003827614856311,0.8,4286.115382382129,4273.035954225843,1.003827614856311,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.705473726845,4632.441516551485,6.1653793372565,4.872810433929144,-3.8397189975495913,8.712529431478735,2.934583713912783,3.5,0.8384524896893666,0.6,0.00022628388150926372,0.999549616532961,0.00022638584194964955,199.16543096498407,0.0,0.0,0.0,0.0014228721177525097,7.652517996651815e-05,0.00014975870154274558,0.0005883764611022098,0.09264013929545942,0.09264013929545942,0.09264013929545942,0.09268489591794837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491446.42371507507,594.4436593528244,0.0,0.09264013929545942,0.09264013929585085,0.09264013929585085,0.37229932847679725,0.37229932847679725,0.5,9.262469089809148,0.24150251864227812,0.24150251864227812,-9.265477274311706e-12,0.0001512339100600002,0.2401789770767664,-9.265477274311706e-12,27638.432952678122,20956.084749392954,0.7582226092656364,0.9864057646691053,0.6066442424408266,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669517949712836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4554111708115,260.4554111708115,-12.69458882918849,244.61555155413907,276.2952707874841,125095.64510056165,125079.51171587875,16.133384682912197,0.0,nan,276.2952707874841,3.145270787484151,269.9593269408074,-3.1906730591925907,263.62338309414196,-9.52661690585802,257.2874392474866,-15.862560752513389,250.95149540080965,-22.19850459919033,244.61555155413907,-28.534448445860903,1.0,1.0,26022.012520719443,26022.012520719443,275.5243280682639,2.374328068263935,275.5243280682639,275.5243280682639,77059.53116683422,77056.17359674237,3.3575700918445364,0.0,8546.071908451686,8546.071908451686,0.8851810413518642,3948.474027326826,275.5243280682639,2.374328068263935,1.0,0.002,0.16012030340006483,0.004757497228834258,0.0002472623408374028,0.0017527376591890977,0.12363117041870139,0.12363117041870139,0.0,2.6500503180759694e-14,1.0,1.000485701740073,0.24017897708603186,0.09264013929585085,0.0,4.496711286275022e-05,57.77670453617863,0.0,1599971.1181321954,266.5079188961543,0.00015123391932547747,1.0,1284865.7798539607,2596.6808594983936,,,,,,,,,,,,,,,,,,,3.0,15268.941455684262,1561.774009675078,0.37229932847679725,6.173730061729009,2.934583713912783
2280.0,-30.294077661493823,4.8732632452387055,35.05274201534409,24.42226252695548,4.905954413895744,-26.774074453954885,-40.26472878232596,1.3859512063518271,-6.641950849620571,-6.64210206461527,40.10537523359484,41046.77608633178,25695.662642761312,25695.662642761312,66742.43872909309,77068.19339212746,77056.1596447076,25695.662642761312,102751.82228746891,102751.82228746891,102751.82228746891,130390.00356217989,126202.49566489202,4187.507897287862,0.0,90968.37812115088,54946.96081533546,40023.79700646157,27638.181274710987,67661.97828117256,20955.91447740621,1561.7584052315847,0.0,0.8778880294121809,2.7143348023940126,0.001494314320929203,1.0,1.0,-6.4023213854112555,332519.82223488594,1559081.7237056661,4.6886880704644405,1559081.7237056661,4.6886880704644405,0.7582233530171152,0.09263981676490991,3.9288229217569297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288229217569297,1.2852697620267801,1.28556061299853,3.0568080241469713,6477.00939625934,15268.932958050178,6451.358624515687,0.00032583543728032215,23154.10491457598,2361.0616178385058,19283.542653596538,1966.3741087523813,0.8328347273513975,0.8328347273513975,35513.550480354315,35405.22815468563,1.0038258375317624,0.8,4286.109311364099,4273.035954225843,1.0038258375317624,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.640971476272,4632.441516551485,6.165517331897074,4.8732632452387055,-3.839551088857506,8.712814334096212,2.934508018273731,3.5,0.8384308623639232,0.6,0.00022628388150926372,0.99954274974704,0.00022638739720390216,199.16537696433005,0.0,0.0,0.0,0.0014228721177525097,7.652576258557894e-05,0.00014975811892368478,0.0005883731303465729,0.092639816764505,0.092639816764505,0.092639816764505,0.09268449808690639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491439.91657024826,594.445780778672,0.0,0.092639816764505,0.09263981676490991,0.09263981676490991,0.37229767516739964,0.37229767516739964,0.5,9.263809529390873,0.2411108908547135,0.2411108908547135,-1.5802470443304628e-11,0.00015121499467340982,0.2397806792039887,-1.5802470443304628e-11,27638.181274710987,20955.91447740621,0.7582233530171152,0.9864098039188526,0.6066446345355135,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669496403261262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4555070263366,260.4555070263366,-12.694492973663387,244.61561926107316,276.29539479160024,125095.5627558922,125079.53663575253,16.026120139670525,0.0,nan,276.29539479160024,3.1453947916002676,269.95943968548823,-3.1905603145117425,263.623484579386,-9.526515420613975,257.28752947329207,-15.86247052670791,250.95157436717986,-22.19842563282012,244.61561926107316,-28.534380738926814,1.0,1.0,26022.012520719443,26022.012520719443,275.5244567088374,2.3744567088374424,275.5244567088374,275.5244567088374,77059.50439572435,77056.1596447076,3.3447510167461587,0.0,8546.071908451686,8546.071908451686,0.8851814813576613,3948.467036365714,275.5244567088374,2.3744567088374424,1.0,0.002,0.16007541096897607,0.004757708341048218,0.00024719308280630195,0.0017528069171901008,0.12359654140315098,0.12359654140315098,0.0,-3.597382808306904e-15,1.0,1.0004848972552285,0.23978067921979118,0.09263981676490991,0.0,4.4892432494007225e-05,57.68073033735741,0.0,1599971.2710496758,266.5080491503794,0.00015121501047588026,1.0,1284865.3354896132,2596.682656197636,,,,,,,,,,,,,,,,,,,3.0,15268.932958050178,1561.7584052315847,0.37229767516739964,6.173730061729009,2.934508018273731
2281.0,-30.29400990126417,4.873714584122429,35.0527379039372,24.422380048222863,4.906040552071832,-26.774004855927743,-40.26466567358,1.3860355067979875,-6.641820760787198,-6.6419719488292825,40.105365376731605,41046.72309675964,25695.83933455332,25695.83933455332,66742.56243131295,77068.19482194059,77056.10858212256,25695.83933455332,102751.94791667588,102751.94791667588,102751.94791667588,130389.86704065488,126201.77573897093,4188.0913016839495,0.0,90968.36470692357,54946.89298198988,40023.85747214855,27637.919123978994,67661.77659612754,20955.73664044029,1561.7423098223405,0.0,0.8778887750524278,2.714347979174965,0.001494314320929203,1.0,1.0,-6.402730660202906,332521.5321178115,1559081.297767328,4.688662679489128,1559081.297767328,4.688662679489128,0.7582241103766324,0.09263949088420309,3.928816674993568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928816674993568,1.2852693673652407,1.2855602182476802,3.056804102510831,6477.001086782942,15268.924472394685,6451.360341651079,0.00032583729842839245,23154.138314960317,2361.0650237298487,19283.547786229137,1966.374632135249,0.8328337476402514,0.8328337476402514,35513.50530758157,35405.22815468563,1.0038242414653098,0.8,4286.103859488991,4273.035954225843,1.0038242414653098,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.57673366701,4632.441516551485,6.165654762148507,4.873714584122429,-3.8393834927823414,8.713098076904771,2.9344326337419973,3.5,0.838409323926285,0.6,0.00022628388150926372,0.9995356834587075,0.00022638899766564652,199.16532139439468,0.0,0.0,0.0,0.0014228721177525097,7.65263103482389e-05,0.00014975757116102482,0.0005883700427839702,0.09263949088346503,0.09263949088346503,0.09263949088346503,0.09268407154029762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491433.41127221845,594.4479014616759,0.0,0.09263949088346503,0.09263949088420309,0.09263949088420309,0.3722960255879112,0.3722960255879112,0.5,9.265146949581272,0.2406897678150699,0.2406897678150699,-1.9895196601282805e-12,0.00015118804208213987,0.23924128862637417,-1.9895196601282805e-12,27637.919123978994,20955.73664044029,0.7582241103766324,0.9864145724357584,0.606645659657551,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669474926984219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4555994443494,260.4555994443494,-12.694400555650589,244.6156871447732,276.2955117439241,125095.14181735013,125079.69041631151,15.451401038626829,0.0,nan,276.2955117439241,3.1455117439241462,269.95954682409,-3.1904531759099655,263.6235819042623,-9.526418095737654,257.2876169844439,-15.862383015556077,250.95165206460268,-22.198347935397294,244.6156871447732,-28.534312855226773,1.0,1.0,26022.012520719443,26022.012520719443,275.52458084964616,2.374580849646179,275.52458084964616,275.52458084964616,77059.39313459044,77056.10858212256,3.284552467885078,0.0,8546.071908451686,8546.071908451686,0.8851818764899392,3948.460758368536,275.52458084964616,2.374580849646179,1.0,0.002,0.1600306196350922,0.004757919004537971,0.00024712398077558013,0.0017528760194586985,0.12356199038779006,0.12356199038779006,0.0,2.3427874223935774e-13,1.0,1.0004838076064253,0.2392412886283637,0.09263949088420309,0.0,4.479133509008901e-05,57.550813907906125,0.0,1599971.4237612253,266.5081792392128,0.00015118804407165953,1.0,1284864.891661611,2596.6844507300884,,,,,,,,,,,,,,,,,,,3.0,15268.924472394685,1561.7423098223405,0.3722960255879112,6.173730061729009,2.9344326337419973
2282.0,-30.293941202960216,4.874164579720562,35.05273357052901,24.422520340327196,4.906148500462063,-26.773932232606082,-40.26459833895785,1.3861395302451116,-6.641684100915768,-6.641835249083614,40.10535074703847,41046.64596054785,25696.00052900867,25696.00052900867,66742.64648955653,77068.17986230292,77056.01163124213,25696.00052900867,102752.0121602508,102752.0121602508,102752.0121602508,130389.64421326216,126200.9719371204,4188.672276141755,0.0,90968.33949904854,54946.8055978351,40023.926556903825,27637.632053011355,67661.55860991518,20955.541263038547,1561.7248754720665,0.0,0.8778895747292911,2.7143618229174624,0.001494314320929203,1.0,1.0,-6.403342538438267,332523.32852951664,1559080.6655827665,4.688635448458088,1559080.6655827665,4.688635448458088,0.7582249167672548,0.09263915416145818,3.9288093976022216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288093976022216,1.285268880368701,1.2855597311409352,3.0567995985985257,6476.991543533222,15268.916027269237,6451.362942735456,0.0003258394813080319,23154.174787549407,2361.068742898891,19283.555561044406,1966.3754249457672,0.8328327715403473,0.8328327715403473,35513.45268191935,35405.22815468563,1.0038223820703691,0.8,4286.097508129078,4273.035954225843,1.0038223820703691,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.512759792854,4632.441516551485,6.165788087541667,4.874164579720562,-3.8392110774877044,8.713375657208266,2.9343575597139853,3.5,0.8383878742039957,0.6,0.00022628388150926372,0.9995285193995133,0.0002263906202948649,199.16526505517936,0.0,0.0,0.0,0.0014228721177525097,7.652689479407826e-05,0.00014975698671518546,0.0005883666567632117,0.0926391541581181,0.0926391541581181,0.0926391541581181,0.09268359400028772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491426.90328026674,594.4500227766777,0.0,0.0926391541581181,0.09263915416145818,0.09263915416145818,0.3722943766681926,0.3722943766681926,0.5,9.266480144702102,0.2402007653271312,0.2402007653271312,7.617018127348274e-12,0.0001511481678448945,0.23849271064534605,7.617018127348274e-12,27637.632053011355,20955.541263038547,0.7582249167672548,0.9864189927155477,0.6066464740664848,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266945352058871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45569111787665,260.45569111787665,-12.694308882123323,244.61575553340847,276.29562670234685,125094.9873606293,125079.66043022383,15.326930405465507,0.0,nan,276.29562670234685,3.145626702346874,269.9596524685493,-3.1903475314506977,263.6236782347733,-9.526321765226669,257.2877040009884,-15.862295999011565,250.95172976719374,-22.198270232806237,244.61575553340847,-28.534244466591502,1.0,1.0,26022.012520719443,26022.012520719443,275.5247062048956,2.374706204895631,275.5247062048956,275.5247062048956,77059.34267574947,77056.01163124213,3.331044507343904,0.0,8546.071908451686,8546.071908451686,0.8851823368133483,3948.4534445902327,275.5247062048956,2.374706204895631,1.0,0.002,0.1599859685650395,0.0047581302402941615,0.0002470550986484573,0.0017529449012690212,0.12352754932422864,0.12352754932422864,0.0,-8.25216631139547e-14,1.0,1.0004822951908265,0.23849271063772903,0.09263915416145818,0.0,4.465107082746558e-05,57.37057246112044,0.0,1599971.5841697974,266.5083158990842,0.00015114816022787636,1.0,1284864.425375234,2596.6863360705493,,,,,,,,,,,,,,,,,,,3.0,15268.916027269237,1561.7248754720665,0.3722943766681926,6.173730061729009,2.9343575597139853
2283.0,-30.29387204139585,4.874613177248913,35.05272914172347,24.422669677902036,4.9062656761407775,-26.77385826960176,-40.2645270578563,1.3862519046784394,-6.641550678484748,-6.64170179417058,40.105339327099166,41046.551618167396,25696.16829759698,25696.16829759698,66742.71991576438,77068.15846127023,77055.95180027845,25696.16829759698,102752.12009787542,102752.12009787542,102752.12009787542,130389.48222558553,126200.2301608057,4189.252064779826,0.0,90968.31031092699,54946.703469134154,40024.00760199204,27637.362127710097,67661.36972970213,20955.35800358879,1561.7083375188895,0.0,0.8778903444959089,2.7143753380205347,0.001494314320929203,1.0,1.0,-6.403785742097739,332525.0823072481,1559080.1720997293,4.688609235976861,1559080.1720997293,4.688609235976861,0.7582256912492485,0.09263882246218477,3.928801837787766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928801837787766,1.2852683542765686,1.2855592049297506,3.056794967926482,6476.981731694827,15268.907603195217,6451.365742117795,0.00032584173464574756,23154.21191162686,2361.0725285012577,19283.56392858555,1966.376278197504,0.8328317976092433,0.8328317976092433,35513.398013924554,35405.22815468563,1.0038204505154915,0.8,4286.090910281261,4273.035954225843,1.0038204505154915,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.449080968415,4632.441516551485,6.165922557984994,4.874613177248913,-3.83904127330386,8.713654450552774,2.9342828326929595,3.5,0.8383665236265598,0.6,0.00022628388150926372,0.9995213070861092,0.00022639225387695438,199.16520833607817,0.0,0.0,0.0,0.0014228721177525097,7.652751349875984e-05,0.00014975636801050387,0.0005883630938600886,0.09263882245563322,0.09263882245563322,0.09263882245563322,0.09268315526818365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491420.42635650426,594.4521341095317,0.0,0.09263882245563322,0.09263882246218477,0.09263882246218477,0.37229272354529214,0.37229272354529214,0.5,9.267810128277025,0.2396954090734198,0.2396954090734198,1.4665602066088468e-11,0.00015111568581005486,0.23791605207281918,1.4665602066088468e-11,27637.362127710097,20955.35800358879,0.7582256912492485,0.9864228315565051,0.6066467732199736,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669432177949347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4557830632586,260.4557830632586,-12.694216936741384,244.6158244990616,276.29574162745195,125094.94001440088,125079.567636467,15.372377933867677,0.0,nan,276.29574162745195,3.1457416274519687,269.95975820177233,-3.190241798227646,263.62377477608806,-9.526225223911922,257.2877913504338,-15.862208649566185,250.9518079247439,-22.198192075256088,244.6158244990616,-28.534175500938375,1.0,1.0,26022.012520719443,26022.012520719443,275.5248326588187,2.3748326588187183,275.5248326588187,275.5248326588187,77059.31600717532,77055.95180027845,3.364206896876567,0.0,8546.071908451686,8546.071908451686,0.8851828150009732,3948.4458469767046,275.5248326588187,2.3748326588187183,1.0,0.002,0.1599414255697473,0.004758340453577477,0.00024698638172891495,0.0017530136178698279,0.12349319086445748,0.12349319086445748,0.0,-4.0125715250471927e-13,1.0,1.0004811302206675,0.23791605205815358,0.09263882246218477,0.0,4.4542995548001914e-05,57.231690102479185,0.0,1599971.7407872665,266.50844932151523,0.0001511156711444528,1.0,1284863.9701567276,2596.6881766620927,,,,,,,,,,,,,,,,,,,3.0,15268.907603195217,1561.7083375188895,0.37229272354529214,6.173730061729009,2.9342828326929595
2284.0,-30.29380236241515,4.875060356749298,35.052724674382546,24.422818736080103,4.9063838326144475,-26.773783742907412,-40.26445947876198,1.3863652132398143,-6.641418704734463,-6.6415697911363445,40.105329357358194,41046.477028293,25696.338460817235,25696.338460817235,66742.81548911023,77068.13742972576,77055.90944654943,25696.338460817235,102752.24790736666,102752.24790736666,102752.24790736666,130389.34767160493,126199.51693856911,4189.830733035818,0.0,90968.2826084043,54946.62220749702,40024.067112119206,27637.099764238275,67661.16687635749,20955.18009063612,1561.6921946962916,0.0,0.8778911008235011,2.714388706100459,0.001494314320929203,1.0,1.0,-6.404150868170291,332526.8170119325,1559079.7412837485,4.688583481156655,1559079.7412837485,4.688583481156655,0.7582264517404828,0.09263849328374305,3.9287945413697765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287945413697765,1.285267823811659,1.285558674344799,3.056790552585634,6476.972376117396,15268.89919069179,6451.368227387196,0.0003258438699185009,23154.24786165788,2361.0761943842067,19283.571357222107,1966.3770357076176,0.8328308253603264,0.8328308253603265,35513.345250633356,35405.22815468563,1.0038185862591875,0.8,4286.0845423109895,4273.035954225843,1.0038185862591875,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.385681211499,4632.441516551485,6.166057194242473,4.875060356749298,-3.8388727385933152,8.713933095342613,2.9342084339135464,3.5,0.8383452668324418,0.6,0.00022628388150926372,0.9995140408722074,0.00022639389969129526,199.1651511926787,0.0,0.0,0.0,0.0014228721177525097,7.652810007508392e-05,0.0001497557814341798,0.0005883596966371709,0.09263849327919382,0.09263849327919382,0.09263849327919382,0.0926827335365423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491413.9698783645,594.4542388370528,0.0,0.09263849327919382,0.09263849328374305,0.09263849328374305,0.3722910702427183,0.3722910702427183,0.5,9.269137335585347,0.23919222543304386,0.23919222543304386,-2.006572685786523e-11,0.00015108640189964717,0.23741892296607148,-2.006572685786523e-11,27637.099764238275,20955.18009063612,0.7582264517404828,0.9864272014562588,0.6066474895903055,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266941090166405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.455875367239,260.455875367239,-12.694124632760975,244.61589403511698,276.2958566993591,125094.90995467908,125079.47762054246,15.432334136620051,0.0,nan,276.2958566993591,3.145856699359115,269.95986416651436,-3.1901358334856127,263.62387163364656,-9.526128366353419,257.2878791008246,-15.862120899175352,250.95188656797245,-22.198113432027526,244.61589403511698,-28.534105964882997,1.0,1.0,26022.012520719443,26022.012520719443,275.5249597059235,2.3749597059235157,275.5249597059235,275.5249597059235,77059.29000431436,77055.90944654943,3.380557764932746,0.0,8546.071908451686,8546.071908451686,0.885183276527605,3948.4385140766253,275.5249597059235,2.3749597059235157,1.0,0.002,0.15989697575906542,0.004758550023923141,0.000246917807933915,0.0017530821918507787,0.12345890396695751,0.12345890396695751,0.0,-2.153060715825994e-13,1.0,1.0004801259769829,0.2374189229861372,0.09263849328374305,0.0,4.444981110199436e-05,57.111940750972984,0.0,1599971.895708074,266.5085812952655,0.00015108642196537403,1.0,1284863.5198904255,2596.6899972321607,,,,,,,,,,,,,,,,,,,3.0,15268.89919069179,1561.6921946962916,0.3722910702427183,6.173730061729009,2.9342084339135464
2285.0,-30.293732258246603,4.875506124555633,35.052720179541446,24.422967654559784,4.906502588509179,-26.773708773602344,-40.26438802303744,1.386479104028861,-6.641286789454853,-6.641437846576064,40.10531962904026,41046.39030293053,25696.507864244926,25696.507864244926,66742.89816717546,77068.11665202265,77055.87133610282,25696.507864244926,102752.37920034774,102752.37920034774,102752.37920034774,130389.21792599396,126198.80970844833,4190.408217545622,0.0,90968.25581644164,54946.52946799689,40024.140387160835,27636.83872564621,67660.97911280705,20955.00312150219,1561.6761173624861,0.0,0.8778918559078909,2.714402068318436,0.001494314320929203,1.0,1.0,-6.40449813722654,332528.5509561778,1559079.3208997366,4.688557768698783,1559079.3208997366,4.688557768698783,0.7582272100483236,0.09263816455083054,3.928787411399348,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928787411399348,1.2852672906214355,1.285558141033917,3.0567862732270674,6476.963308670103,15268.890790859325,6451.370516874814,0.0003258459308173469,23154.283062630955,2361.0797838845024,19283.578200653807,1966.3777335434434,0.8328298547829306,0.8328298547829306,35513.293690971535,35405.22815468563,1.003816764530726,0.8,4286.078319606032,4273.035954225843,1.003816764530726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.32255341423,4632.441516551485,6.166191249869088,4.875506124555633,-3.8387044219890787,8.714210546544711,2.9341343550249106,3.5,0.8383241014356887,0.6,0.00022628388150926372,0.9995067303766754,0.00022639555555967701,199.16509370061786,0.0,0.0,0.0,0.0014228721177525097,7.65287203044935e-05,0.00014975516120477024,0.0005883561921333814,0.09263816454679406,0.09263816454679406,0.09263816454679406,0.09268231534982377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491407.5275434978,594.4563389545552,0.0,0.09263816454679406,0.09263816455083054,0.09263816455083054,0.3722894184751476,0.3722894184751476,0.5,9.270461859558749,0.2386938575875206,0.2386938575875206,1.1880274541908875e-11,0.00015105712122931436,0.23693970934954223,1.1880274541908875e-11,27636.83872564621,20955.00312150219,0.7582272100483236,0.9864311608009555,0.6066478913126039,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669389692678978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4559680577623,260.4559680577623,-12.6940319422377,244.61596411674577,276.29597199878054,125094.88814916715,125079.3911863533,15.496962813836362,0.0,nan,276.29597199878054,3.145971998780567,269.9599704223625,-3.1900295776374605,263.6239688459507,-9.526031154049292,257.2879672695764,-15.86203273042355,250.95196569315743,-22.198034306842544,244.61596411674577,-28.534035883254205,1.0,1.0,26022.012520719443,26022.012520719443,275.5250871910728,2.3750871910728506,275.5250871910728,275.5250871910728,77059.26432997895,77055.87133610282,3.3929938761284575,0.0,8546.071908451686,8546.071908451686,0.8851837275256493,3948.431348456345,275.5250871910728,2.3750871910728506,1.0,0.002,0.15985261577832904,0.004758759209336544,0.00024684937279033847,0.0017531506271319475,0.12342468639516924,0.12342468639516924,0.0,-7.771387700028498e-14,1.0,1.000479157937677,0.23693970933766195,0.09263816455083054,0.0,4.435998144949927e-05,56.99650194249575,0.0,1599972.0505598872,266.5087132105451,0.00015105710934903982,1.0,1284863.0698230178,2596.691816999891,,,,,,,,,,,,,,,,,,,3.0,15268.890790859325,1561.6761173624861,0.3722894184751476,6.173730061729009,2.9341343550249106
2286.0,-30.293661760650934,4.875950489362707,35.052715666075144,24.42312146248298,4.906623914754672,-26.77363319312127,-40.26432026932014,1.386595347264203,-6.64115479823306,-6.641305825904764,40.10531010184194,41046.31331348745,25696.67622417622,25696.67622417622,66742.98953766367,77068.09234641651,77055.83715069748,25696.67622417622,102752.5133748737,102752.5133748737,102752.5133748737,130389.09213400265,126198.10757978552,4190.984554217141,0.0,90968.22407217503,54946.44503940063,40024.19892530489,27636.57875912895,67660.77768443384,20954.826922109634,1561.660090395722,0.0,0.8778926106344106,2.7144154382916064,0.001494314320929203,1.0,1.0,-6.404830041254911,332530.2859069793,1559078.9092075287,4.688532068455441,1559078.9092075287,4.688532068455441,0.7582279668096692,0.09263783622667418,3.928779635643227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928779635643227,1.2852667464184746,1.2855575967078052,3.056781517604161,6476.953232075823,15268.882401867422,6451.3735185351015,0.00032584825408616335,23154.32080915924,2361.08363295919,19283.58717281728,1966.378648449499,0.8328288845850835,0.8328288845850836,35513.23746135431,35405.22815468563,1.0038147778021165,0.8,4286.07153328693,4273.035954225843,1.0038147778021165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.259697199103,4632.441516551485,6.166324657291567,4.875950489362707,-3.8385362197474366,8.714486709110144,2.9340605955744037,3.5,0.8383030273069725,0.6,0.00022628388150926372,0.9994993789125328,0.00022639722073210618,199.16503588594293,0.0,0.0,0.0,0.0014228721177525097,7.652930840509812e-05,0.00014975457310416562,0.0005883527171560908,0.09263783622734487,0.09263783622734487,0.09263783622734487,0.09268190036906827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491401.09874738747,594.4584346572252,0.0,0.09263783622734487,0.09263783622667418,0.09263783622667418,0.3722877685887513,0.3722877685887513,0.5,9.271783784954023,0.23820235129909406,0.23820235129909406,-1.4551915228366852e-11,0.00015102767167718412,0.23647578464982644,-1.4551915228366852e-11,27636.57875912895,20954.826922109634,0.7582279668096692,0.9864354478594574,0.6066485594493934,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669368550693287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4560613339975,260.4560613339975,-12.693938666002452,244.61603473608537,276.29608793191295,125094.87016596807,125079.27527844885,15.594887519189701,0.0,nan,276.29608793191295,3.146087931912973,269.96007729273197,-3.1899227072680105,263.62406665355957,-9.52593334644041,257.2880560144371,-15.861943985562903,250.95204537525822,-22.197954624741755,244.61603473608537,-28.53396526391461,1.0,1.0,26022.012520719443,26022.012520719443,275.5252152116134,2.3752152116134084,275.5252152116134,275.5252152116134,77059.24476263642,77055.83715069748,3.407611938935588,0.0,8546.071908451686,8546.071908451686,0.8851842193719683,3948.423533821443,275.5252152116134,2.3752152116134084,1.0,0.002,0.15980834276480585,0.004758968046881389,0.00024678107194575486,0.0017532189285754131,0.12339053597287743,0.12339053597287743,0.0,5.211681780581401e-13,1.0,1.000478220795258,0.23647578466437835,0.09263783622667418,0.0,4.4273014870201487e-05,56.88474185910618,0.0,1599972.2055004656,266.5088452017669,0.00015102768622909934,1.0,1284862.6194958584,2596.693637819731,,,,,,,,,,,,,,,,,,,3.0,15268.882401867422,1561.660090395722,0.3722877685887513,6.173730061729009,2.9340605955744037
2287.0,-30.293590791345665,4.876393449892105,35.052711150117695,24.42327010156589,4.906743727899435,-26.773557339416733,-40.264248673897214,1.3867102761595749,-6.641023267009928,-6.641174265749052,40.105301003007845,41046.232574425856,25696.844737396194,25696.844737396194,66743.07731182205,77068.07207364522,77055.80834971277,25696.844737396194,102752.65308710896,102752.65308710896,102752.65308710896,130388.97435179562,126197.4145141923,4191.559837603314,0.0,90968.19890831716,54946.3594098445,40024.26610941407,27636.321264686652,67660.58737410072,20954.652466331623,1561.6441932043758,0.0,0.8778933612162634,2.7144287616709035,0.001494314320929203,1.0,1.0,-6.405138963690092,332532.01481265685,1559078.5160250126,4.6885065093758636,1559078.5160250126,4.6885065093758636,0.75822871885294,0.09263750902822458,3.92877280180388,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92877280180388,1.2852662083691648,1.2855570585367373,3.0567774801992034,6476.944677299193,15268.87402309398,6451.375458945694,0.00032585018259841727,23154.354679545097,2361.0870867773497,19283.59297283439,1966.3792398866476,0.8328279168095237,0.8328279168095237,35513.18804309738,35405.22815468563,1.003813031736019,0.8,4286.065569026859,4273.035954225843,1.003813031736019,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.197112804491,4632.441516551485,6.166457703293623,4.876393449892105,-3.8383685380317534,8.714761987923858,2.9339871558321304,3.5,0.8382820445234659,0.6,0.00022628388150926372,0.9994919783175898,0.00022639889705784285,199.16497768445558,0.0,0.0,0.0,0.0014228721177525097,7.652992985615366e-05,0.00014975395165311008,0.0005883492522173921,0.09263750902548915,0.09263750902548915,0.09263750902548915,0.09268149105162445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491394.6839427723,594.4605258087357,0.0,0.09263750902548915,0.09263750902822458,0.09263750902822458,0.37228612089780816,0.37228612089780816,0.5,9.273103245890523,0.2377212173706198,0.2377212173706198,-6.59383658785373e-11,0.0001509987391159484,0.2360353020589514,-6.59383658785373e-11,27636.321264686652,20954.652466331623,0.75822871885294,0.986439519698437,0.60664907248703,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669347475294177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4561549947687,260.4561549947687,-12.693845005231253,244.61610586308146,276.29620412645534,125094.858302072,125079.19912228537,15.659179786661339,0.0,nan,276.29620412645534,3.146204126455359,269.9601844737763,-3.189815526223697,263.62416482109876,-9.525835178901218,257.28814516844153,-15.861854831558446,250.95212551575912,-22.197874484240856,244.61610586308146,-28.53389413691852,1.0,1.0,26022.012520719443,26022.012520719443,275.52534340168455,2.3753434016845745,275.52534340168455,275.52534340168455,77059.21982497229,77055.80834971277,3.411475259519648,0.0,8546.071908451686,8546.071908451686,0.8851846516383161,3948.4166658128997,275.52534340168455,2.3753434016845745,1.0,0.002,0.1597641523276695,0.004759176456275673,0.000246712898347878,0.001753287101705823,0.12335644917393901,0.12335644917393901,0.0,5.370096728407603e-14,1.0,1.0004773310265656,0.23603530212488977,0.09263750902822458,0.0,4.4190437925693384e-05,56.77862199912613,0.0,1599972.3599014457,266.50897673299005,0.0001509988050543143,1.0,1284862.1707392873,2596.6954522910055,,,,,,,,,,,,,,,,,,,3.0,15268.87402309398,1561.6441932043758,0.37228612089780816,6.173730061729009,2.9339871558321304
2288.0,-30.29351936097942,4.8768350177131365,35.0527066265215,24.423424049187474,4.906863686789085,-26.773481056231592,-40.264177043549694,1.3868253821866177,-6.640891503647197,-6.6410424723126305,40.10529175066029,41046.14036707164,25697.01186265798,25697.01186265798,66743.15222972962,77068.04785001864,77055.77878079981,25697.01186265798,102752.79064345779,102752.79064345779,102752.79064345779,130388.8537965085,126196.7197979393,4192.133998569198,0.0,90968.16525549212,54946.257773118974,40024.341647081266,27636.06315305071,67660.40480013198,20954.477575227786,1561.628262114144,0.0,0.8778941136497627,2.7144421087560207,0.001494314320929203,1.0,1.0,-6.40545241744195,332533.74679279426,1559078.1162107417,4.688480887271336,1559078.1162107417,4.688480887271336,0.758229472091601,0.09263718184557783,3.9287647203510576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287647203510576,1.28526566949105,1.2855565195366767,3.0567724740572912,6476.934069885202,15268.865656120375,6451.378843007354,0.0003258526444283844,23154.393742204953,2361.0910700601075,19283.603088021155,1966.3802713486416,0.8328269486439515,0.8328269486439515,35513.12960282054,35405.22815468563,1.0038109669010011,0.8,4286.058515904561,4273.035954225843,1.0038109669010011,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.134797917171,4632.441516551485,6.166590021398379,4.8768350177131365,-3.838200850500283,8.71503586821342,2.933914033074103,3.5,0.8382611523068866,0.6,0.00022628388150926372,0.9994845297034403,0.0002264005842855867,199.1649191048893,0.0,0.0,0.0,0.0014228721177525097,7.653055161502583e-05,0.00014975332989423788,0.0005883455992435751,0.09263718184069385,0.09263718184069385,0.09263718184069385,0.09268108071710467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491388.28045853705,594.4626132513357,0.0,0.09263718184069385,0.09263718184557783,0.09263718184557783,0.37228447591532454,0.37228447591532454,0.5,9.27442021198264,0.2372471767741331,0.2372471767741331,1.1596057447604835e-11,0.00015096866542307907,0.23559005487066997,1.1596057447604835e-11,27636.06315305071,20954.477575227786,0.758229472091601,0.9864432887578501,0.6066493466647361,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669326466541853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4562490253491,260.4562490253491,-12.693750974650868,244.61617748640592,276.2963205642929,125094.80436101674,125079.08335618112,15.721004835623445,0.0,nan,276.2963205642929,3.146320564292921,269.9602919487053,-3.1897080512947014,263.6242633331391,-9.525736666860894,257.2882347175704,-15.861765282429587,250.95220610198112,-22.19779389801886,244.61617748640592,-28.53382251359406,1.0,1.0,26022.012520719443,26022.012520719443,275.525471735179,2.375471735179019,275.525471735179,275.525471735179,77059.19533863058,77055.77878079981,3.4165578307729447,0.0,8546.071908451686,8546.071908451686,0.885185162820805,3948.408543952813,275.525471735179,2.375471735179019,1.0,0.002,0.15972004535892806,0.004759384559714174,0.0002466448537260229,0.001753355146151424,0.12332242686301144,0.12332242686301144,0.0,-1.225530094073335e-13,1.0,1.0004764316248425,0.23559005485907392,0.09263718184557783,0.0,4.410696943218496e-05,56.67135666094487,0.0,1599972.514572943,266.5091084963528,0.00015096865382702163,1.0,1284861.7211862134,2596.697269984657,,,,,,,,,,,,,,,,,,,3.0,15268.865656120375,1561.628262114144,0.37228447591532454,6.173730061729009,2.933914033074103
2289.0,-30.29344966891799,4.877275265993304,35.05270213902767,24.423622455820464,4.907034790885377,-26.773401222936773,-40.2641011174768,1.3869863449026631,-6.6407561106873345,-6.64090705445635,40.10528374528648,41046.02060350545,25697.17020622392,25697.17020622392,66743.19080972936,77067.99088855264,77055.77829063297,25697.17020622392,102752.94849685689,102752.94849685689,102752.94849685689,130388.75604458115,126196.04876527602,4192.707279305132,0.0,90968.11863145576,54946.14834640252,40024.41142783692,27635.807547724267,67660.21897556119,20954.30471588062,1561.6123635112388,0.0,0.877894881041634,2.714455822861308,0.001494314320929203,1.0,1.0,-6.405675557001416,332535.5264099812,1559077.7702787814,4.688454755828414,1559077.7702787814,4.688454755828414,0.7582302300989264,0.09263685513087405,3.928756323234344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928756323234344,1.2852649159319185,1.285555765807018,3.056767732888504,6476.924023917467,15268.857300749,6451.381839288383,0.0003258549608865477,23154.431363807864,2361.0949063959524,19283.612044105663,1966.3811846150993,0.8328259822544126,0.8328259822544126,35513.06887982405,35405.22815468563,1.0038088214129286,0.8,4286.051187282187,4273.035954225843,1.0038088214129286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.072753524912,4632.441516551485,6.166719835761633,4.877275265993304,-3.838030572759192,8.715305838752496,2.9338412284499342,3.5,0.8382403509856955,0.6,0.00022628388150926372,0.9994772624139011,0.00022640223046470424,199.16486195092844,0.0,0.0,0.0,0.0014228721177525097,7.653121066633982e-05,0.00014975267084292392,0.0005883417524953688,0.0926368551295646,0.0926368551295646,0.0926368551295646,0.09268068641103426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491381.8928223881,594.4646955779986,0.0,0.0926368551295646,0.09263685513087405,0.09263685513087405,0.3722828334959976,0.3722828334959976,0.5,9.275735150057773,0.23679491874611358,0.23679491874611358,6.934897101018578e-12,0.00015094376902879958,0.2352314974549472,6.934897101018578e-12,27635.807547724267,20954.30471588062,0.7582302300989264,0.9864465681649204,0.6066492427157416,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669305523887182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4563478500102,260.4563478500102,-12.69365214998976,244.61624968052746,276.2964460194933,125095.29814416896,125078.77561320903,16.522530959914107,0.0,nan,276.2964460194933,3.1464460194933395,269.9604067516922,-3.1895932483078013,263.6243674839078,-9.525632516092173,257.28832821612167,-15.861671783878307,250.95228894831882,-22.197711051681154,244.61624968052746,-28.533750319472517,1.0,1.0,26022.012520719443,26022.012520719443,275.52560709567945,2.37560709567947,275.52560709567945,275.52560709567945,77059.29722593396,77055.77829063297,3.5189353009918705,0.0,8546.071908451686,8546.071908451686,0.885185693970047,3948.4001048505156,275.52560709567945,2.37560709567947,1.0,0.002,0.15967600562739706,0.004759593022369931,0.0002465769147328196,0.0017534230851384595,0.12328845736640978,0.12328845736640978,0.0,-1.2872081872616903e-13,1.0,1.00047570744543,0.2352314974480123,0.09263685513087405,0.0,4.403973280671243e-05,56.584946551948,0.0,1599972.6735134982,266.50924388931264,0.00015094376209390248,1.0,1284861.2592700259,2596.6991376684246,,,,,,,,,,,,,,,,,,,3.0,15268.857300749,1561.6123635112388,0.3722828334959976,6.173730061729009,2.9338412284499342
2290.0,-30.293377697277872,4.877713947639442,35.052697895163945,24.423745076078944,4.9071205990114715,-26.773327867642408,-40.264033678080864,1.3870707695260904,-6.640634487417628,-6.640785423358627,40.105281801430735,41045.95391256203,25697.35820299737,25697.35820299737,66743.3121155594,77067.9896378777,77055.82130446327,25697.35820299737,102753.17950746065,102753.17950746065,102753.17950746065,130388.76834042708,126195.48721386367,4193.281126563408,0.0,90968.09640306204,54946.06067833885,40024.48413858132,27635.588832966438,67660.07297154775,20954.15754109749,1561.5985487397315,0.0,0.8778955502812928,2.714468140604162,0.001494314320929203,1.0,1.0,-6.405668318794369,332537.1248527174,1559077.6862792769,4.688431966715901,1559077.6862792769,4.688431966715901,0.7582309053643655,0.09263654545784639,3.9287488499190917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287488499190917,1.2852645206920108,1.2855553704776692,3.056762858282106,6476.913695211446,15268.848912934598,6451.385017881448,0.0003258573496056981,23154.469750576045,2361.09882075694,19283.621545133046,1966.3821534502656,0.8328250118814878,0.8328250118814878,35513.01483719316,35405.22815468563,1.0038069119588524,0.8,4286.044664909167,4273.035954225843,1.0038069119588524,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.010996467909,4632.441516551485,6.1668563449386795,4.877713947639442,-3.8378709285317107,8.715584876171153,2.93376876171064,3.5,0.83821964620304,0.6,0.00022628388150926372,0.9994697574762235,0.00022640393050076538,199.16480292753582,0.0,0.0,0.0,0.0014228721177525097,7.653179605624507e-05,0.00014975208545301864,0.0005883383334965326,0.09263654545441208,0.09263654545441208,0.09263654545441208,0.09268035773120042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491375.537308657,594.4667677204026,0.0,0.09263654545441208,0.09263654545784639,0.09263654545784639,0.3722811954878225,0.3722811954878225,0.5,9.277049518116815,0.2364152355679039,0.2364152355679039,2.177102942368947e-11,0.00015093594100790142,0.23511710456426727,2.177102942368947e-11,27635.588832966438,20954.15754109749,0.7582309053643655,0.9864504896946554,0.6066495661307161,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669284643859575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4564430501719,260.4564430501719,-12.693556949828064,244.6163219599842,276.2965641403604,125094.80637991658,125078.8898314928,15.916548423801364,0.0,nan,276.2965641403604,3.1465641403603968,269.9605157042779,-3.1894842957220817,263.62446726821037,-9.52553273178961,257.28841883214085,-15.861581167859129,250.95237039605786,-22.19762960394212,244.6163219599842,-28.533678040015786,1.0,1.0,26022.012520719443,26022.012520719443,275.5257337599469,2.375733759946911,275.5257337599469,275.5257337599469,77059.17766083898,77055.82130446327,3.356356375705218,0.0,8546.071908451686,8546.071908451686,0.885186166685212,3948.392594168687,275.5257337599469,2.375733759946911,1.0,0.002,0.15963198741618534,0.004759798967664562,0.00024650900195380995,0.00175349099792967,0.12325450097690498,0.12325450097690498,0.0,-1.1652007483875515e-13,1.0,1.000475476702692,0.23511710454249624,0.09263654545784639,0.0,4.4018211819955975e-05,56.55727680711742,0.0,1599972.8163100085,266.50936551258235,0.000150935919236872,1.0,1284860.8443807063,2596.700815208261,,,,,,,,,,,,,,,,,,,3.0,15268.848912934598,1561.5985487397315,0.3722811954878225,6.173730061729009,2.93376876171064
2291.0,-30.29330522470102,4.878151356024086,35.052693462296084,24.42388938451188,4.907233863130159,-26.773251315903757,-40.26396201280875,1.3871799545495853,-6.640497574248002,-6.640648460333972,40.1052678591207,41045.87584979587,25697.51099464417,25697.51099464417,66743.38684444004,77067.97281342867,77055.74196986073,25697.51099464417,102753.25296450489,102753.25296450489,102753.25296450489,130388.55944023392,126194.70739944665,4193.852040787265,0.0,90968.07054388194,54945.9735811048,40024.55218086349,27635.306475729034,67659.85865659252,20953.96552230714,1561.581341197889,0.0,0.8778963487281924,2.7144820116174864,0.001494314320929203,1.0,1.0,-6.406213470159571,332538.92478976026,1559077.0838006956,4.688404777835811,1559077.0838006956,4.688404777835811,0.7582317040959959,0.09263621208900663,3.9287417436334846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287417436334846,1.2852640095348808,1.2855548592048667,3.056758544927467,6476.904555730554,15268.840573110823,6451.387386531218,0.0003258594312409928,23154.505050197167,2361.102420316537,19283.628625185716,1966.3828754147153,0.8328240479932656,0.8328240479932656,35512.96344868624,35405.22815468563,1.0038050962819327,0.8,4286.0384628607935,4273.035954225843,1.0038050962819327,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.9494613557745,4632.441516551485,6.166984081031578,4.878151356024086,-3.837699854940883,8.715851210964969,2.9336965561172144,3.5,0.8381990160334898,0.6,0.00022628388150926372,0.9994622003641208,0.00022640564238129738,199.16474349336414,0.0,0.0,0.0,0.0014228721177525097,7.653241813229228e-05,0.00014975146337697145,0.0005883348253393088,0.09263621208710605,0.09263621208710605,0.09263621208710605,0.09267989435584059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491369.14253867255,594.4688520594378,0.0,0.09263621208710605,0.09263621208900663,0.09263621208900663,0.3722795677173741,0.3722795677173741,0.5,9.278359986713665,0.23596950477889322,0.23596950477889322,-3.285549610154703e-11,0.00015088608597579878,0.23443499017440672,-3.285549610154703e-11,27635.306475729034,20953.96552230714,0.7582317040959959,0.9864547187897033,0.606650333961295,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669263838177698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45653782636447,260.45653782636447,-12.69346217363551,244.6163946453819,276.2966810073461,125094.68963713407,125078.8439716568,15.845665477280278,0.0,nan,276.2966810073461,3.1466810073461033,269.96062373494146,-3.189376265058513,263.6245664625476,-9.525433537452386,257.28850919018845,-15.861490809811528,250.95245191778145,-22.197548082218532,244.6163946453819,-28.53360535461809,1.0,1.0,26022.012520719443,26022.012520719443,275.52586143980574,2.3758614398057603,275.52586143980574,275.52586143980574,77059.13552543077,77055.74196986073,3.3935555700445548,0.0,8546.071908451686,8546.071908451686,0.8851866161842409,3948.385452351652,275.52586143980574,2.3758614398057603,1.0,0.002,0.1595880970196055,0.00476000708160499,0.0002464412942771538,0.0017535587059635197,0.12322064713857689,0.12322064713857689,0.0,2.4067336665267725e-13,1.0,1.0004740985676948,0.23443499020726222,0.09263621208900663,0.0,4.3890397510648775e-05,56.3930327006994,0.0,1599972.9769995539,266.509502425752,0.00015088611883129488,1.0,1284860.3771933762,2596.7027042087907,,,,,,,,,,,,,,,,,,,3.0,15268.840573110823,1561.581341197889,0.3722795677173741,6.173730061729009,2.9336965561172144
