time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2292.0,-30.29323222187174,4.878587410084473,35.05268898646658,24.42403823314237,4.907351370693094,-26.7731738626253,-40.263890207838244,1.387293011595126,-6.640365261532111,-6.640516110657511,40.105257753534225,41045.79700188054,25697.673513732352,25697.673513732352,66743.47051561289,77067.95282853868,77055.70361981525,25697.673513732352,102753.3771335476,102753.3771335476,102753.3771335476,130388.42245709787,126194.00037062104,4194.422086476827,0.0,90968.04219675392,54945.88637068208,40024.61758452426,27635.04532355026,67659.66290807452,20953.78845096178,1561.5652570655543,0.0,0.8778971074280315,2.7144954153272796,0.001494314320929203,1.0,1.0,-6.406570322640107,332540.66410774086,1559076.6471144373,4.688378942460123,1559076.6471144373,4.688378942460123,0.7582324619205603,0.09263588570521472,3.9287344128943213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287344128943213,1.2852634802510445,1.2855543298012557,3.0567541000440936,6476.895137556057,15268.832245721538,6451.389956376148,0.00032586158565530896,23154.54103952454,2361.1060902065988,19283.636306624187,1966.38365870345,0.832823085273305,0.832823085273305,35512.91043704281,35405.22815468563,1.0038032232564675,0.8,4286.032064917039,4273.035954225843,1.0038032232564675,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.888221393095,4632.441516551485,6.167113718529502,4.878587410084473,-3.8375324170518326,8.716119827136305,2.9336246975593143,3.5,0.8381784850169469,0.6,0.00022628388150926372,0.9994545880220059,0.000226407366799022,199.16468362437263,0.0,0.0,0.0,0.0014228721177525097,7.653304142565244e-05,0.00014975084008361127,0.0005883312787963179,0.09263588570137503,0.09263588570137503,0.09263588570137503,0.09267947749286096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491362.77947384346,594.4709262404126,0.0,0.09263588570137503,0.09263588570521472,0.09263588570521472,0.3722779368297302,0.3722779368297302,0.5,9.27966774036022,0.2355167535437772,0.2355167535437772,8.753886504564434e-12,0.00015084912541851736,0.23394578801742227,8.753886504564434e-12,27635.04532355026,20953.78845096178,0.7582324619205603,0.9864588093838658,0.6066509237216747,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669243092927127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4566326896443,260.4566326896443,-12.693367310355654,244.61646779307557,276.2967975862138,125094.62166443116,125078.76143792628,15.860226504894868,0.0,nan,276.2967975862138,3.146797586213836,269.96073162757597,-3.18926837242401,263.6246656689606,-9.525334331039403,257.2885997103367,-15.861400289663266,250.9525337517032,-22.197466248296763,244.61646779307557,-28.533532206924406,1.0,1.0,26022.012520719443,26022.012520719443,275.5259893020351,2.375989302035123,275.5259893020351,275.5259893020351,77059.1054540238,77055.70361981525,3.4018342085473705,0.0,8546.071908451686,8546.071908451686,0.8851870798806529,3948.378084958793,275.5259893020351,2.375989302035123,1.0,0.002,0.15954429831816822,0.00476021399850759,0.00024637372582670997,0.0017536262741057109,0.12318686291335498,0.12318686291335498,0.0,-6.757918877275948e-14,1.0,1.000473110314036,0.2339457880086684,0.09263588570521472,0.0,4.379870202516993e-05,56.27519703164397,0.0,1599973.1323053364,266.50963473846787,0.00015084911666463086,1.0,1284859.9257417293,2596.7045295863763,,,,,,,,,,,,,,,,,,,3.0,15268.832245721538,1561.5652570655543,0.3722779368297302,6.173730061729009,2.9336246975593143
2293.0,-30.293160102184945,4.879022291270449,35.05268460959894,24.42423663977536,4.907521499016418,-26.77309194205684,-40.26381393251938,1.3874533389855706,-6.640223324869908,-6.640374157030757,40.10525165784689,41045.683928272236,25697.81425799617,25697.81425799617,66743.4981862684,77067.89662881989,77055.7515467042,25697.81425799617,102753.56580470037,102753.56580470037,102753.56580470037,130388.3589883835,126193.36733660578,4194.99165177771,0.0,90967.99442743012,54945.781727266425,40024.680777959664,27634.79318368313,67659.4739616428,20953.61848606677,1561.5493687837813,0.0,0.8778979030776644,2.714509791432548,0.001494314320929203,1.0,1.0,-6.406650944139926,332542.52964683465,1559076.3837057485,4.688351848894372,1559076.3837057485,4.688351848894372,0.7582332296388874,0.09263556085249612,3.9287258568793315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287258568793315,1.2852627296687933,1.285553579049151,3.056749228145554,6476.884814587664,15268.823931370727,6451.393166293853,0.0003258639754162336,23154.57930670884,2361.1099923734246,19283.645901283016,1966.3846370863666,0.8328221232547182,0.8328221232547182,35512.84856489198,35405.22815468563,1.003801037169417,0.8,4286.024597603909,4273.035954225843,1.003801037169417,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.827253939337,4632.441516551485,6.167237730746178,4.879022291270449,-3.837357827273592,8.716380118544041,2.933553159460905,3.5,0.8381580455602585,0.6,0.00022628388150926372,0.9994470678306392,0.0002264090703677051,199.16462447967402,0.0,0.0,0.0,0.0014228721177525097,7.653370352840838e-05,0.00014975017798085535,0.0005883273963056683,0.09263556084981302,0.09263556084981302,0.09263556084981302,0.09267910934386978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491356.44211535004,594.4729922279339,0.0,0.09263556084981302,0.09263556085249612,0.09263556085249612,0.37227630753708174,0.37227630753708174,0.5,9.280974195141011,0.23510655478088438,0.23510655478088438,2.3362645151792094e-11,0.00015083216084121887,0.23372321289082265,2.3362645151792094e-11,27634.79318368313,20953.61848606677,0.7582332296388874,0.9864619731466776,0.606650946644097,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669222411952081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45673232760294,260.45673232760294,-12.693267672397042,244.616541644858,276.2969230103486,125095.09666695596,125078.43816047117,16.65850648480223,0.0,nan,276.2969230103486,3.146923010348644,269.9608467372394,-3.1891532627605557,263.6247704641488,-9.525229535851167,257.2886941910641,-15.861305808935867,250.95261791795866,-22.197382082041315,244.616541644858,-28.53345835514199,1.0,1.0,26022.012520719443,26022.012520719443,275.52613686372246,2.376136863722479,275.52613686372246,275.52613686372246,77059.16245337574,77055.7515467042,3.4109066715463996,0.0,8546.071908451686,8546.071908451686,0.8851876210801207,3948.369486163728,275.52613686372246,2.376136863722479,1.0,0.002,0.1595005413910045,0.004760422435780809,0.0002463062267074517,0.0017536937732893151,0.12315311335372585,0.12315311335372585,0.0,-3.2330908783517742e-15,1.0,1.0004726609893664,0.23372321286746,0.09263556085249612,0.0,4.37569281408748e-05,56.221502254163035,0.0,1599973.2989396045,266.50977667513007,0.0001508321374785737,1.0,1284859.4415302353,2596.706487425597,,,,,,,,,,,,,,,,,,,3.0,15268.823931370727,1561.5493687837813,0.37227630753708174,6.173730061729009,2.933553159460905
2294.0,-30.293086600680557,4.879455601531196,35.05268045597466,24.424362822342687,4.907615723190514,-26.773016368324726,-40.26374617880208,1.3875454909203322,-6.640103181082111,-6.6402540018852205,40.10524934688024,41045.630969447564,25698.002769378072,25698.002769378072,66743.63373882564,77067.8932553064,77055.78556720786,25698.002769378072,102753.78833658593,102753.78833658593,102753.78833658593,130388.36341855509,126192.80166462698,4195.561753928105,0.0,90967.97584529957,54945.7135597789,40024.735872800746,27634.575081969168,67659.31095476991,20953.4716339302,1561.535623138718,0.0,0.8778985656723864,2.714521959937105,0.001494314320929203,1.0,1.0,-6.406678513233032,332544.1087185106,1559076.283843574,4.688329286155808,1559076.283843574,4.688329286155808,0.758233899807701,0.0926352542596532,3.9287192455040265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287192455040265,1.285262298254405,1.2855531475371356,3.056745110192577,6476.876089139447,15268.815601761058,6451.39524968992,0.00032586594988812286,23154.61354216189,2361.1134834180775,19283.65212869328,1966.3852721054877,0.8328211608274078,0.8328211608274078,35512.80075523193,35405.22815468563,1.003799347943538,0.8,4286.018827484438,4273.035954225843,1.003799347943538,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.76660372869,4632.441516551485,6.1673727408638275,4.879455601531196,-3.8371999153588443,8.71665551689004,2.933481994302148,3.5,0.8381377126577566,0.6,0.00022628388150926372,0.99943940361476,0.0002264108065890168,199.16456420179554,0.0,0.0,0.0,0.0014228721177525097,7.653429166441943e-05,0.0001497495898448443,0.000588324095629774,0.09263525425433536,0.09263525425433536,0.09263525425433536,0.09267877893390733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491350.12654867826,594.4750512873019,0.0,0.09263525425433536,0.0926352542596532,0.0926352542596532,0.37227468549139675,0.37227468549139675,0.5,9.282279935936467,0.2347567583621526,0.2347567583621526,-8.526512829121202e-12,0.00015082080312822654,0.2335754886522068,-8.526512829121202e-12,27634.575081969168,20953.4716339302,0.758233899807701,0.9864663532184594,0.6066516254782208,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669201786646476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45682909735666,260.45682909735666,-12.693170902643317,244.6166156213418,276.29704257337147,125094.72003785676,125078.54106731003,16.178970546762013,0.0,nan,276.29704257337147,3.1470425733714933,269.9609571829612,-3.1890428170387963,263.62487179255123,-9.525128207448745,257.2887864021608,-15.861213597839196,250.95270101175336,-22.197298988246615,244.6166156213418,-28.533384378658184,1.0,1.0,26022.012520719443,26022.012520719443,275.52626099970314,2.376260999703163,275.52626099970314,275.52626099970314,77059.07633425499,77055.78556720786,3.290767047132249,0.0,8546.071908451686,8546.071908451686,0.8851880392738318,3948.3628417315467,275.52626099970314,2.376260999703163,1.0,0.002,0.15945681222311903,0.004760626917532341,0.00024623875939085605,0.0017537612407968444,0.12311937969542802,0.12311937969542802,0.0,1.8770054954764248e-13,1.0,1.0004723628673247,0.2335754886607333,0.0926352542596532,0.0,4.372916880473707e-05,56.18581748638032,0.0,1599973.4399930607,266.50989681891787,0.00015082081165473937,1.0,1284859.0316743879,2596.7081446201737,,,,,,,,,,,,,,,,,,,3.0,15268.815601761058,1561.535623138718,0.37227468549139675,6.173730061729009,2.933481994302148
2295.0,-30.293012450499923,4.879887602225786,35.05267614338468,24.42450727047401,4.907727547902525,-26.772938450600222,-40.26367053212596,1.3876535483113936,-6.639969535542662,-6.6401203043754,40.10523645192863,41045.540343947985,25698.159917470053,25698.159917470053,66743.70026141804,77067.87676439121,77055.71231492299,25698.159917470053,102753.87223239304,102753.87223239304,102753.87223239304,130388.1726480813,126192.04348957277,4196.129158508521,0.0,90967.94804281573,54945.61162359091,40024.81824358313,27634.30041568825,67659.11865927138,20953.28492855519,1561.518862266391,0.0,0.8778993423379419,2.7145355004980196,0.001494314320929203,1.0,1.0,-6.407191893444519,332545.86577092245,1559075.7266227924,4.688302839094013,1559075.7266227924,4.688302839094013,0.7582346798495327,0.092634926863361,3.9287118437366804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287118437366804,1.285261792378111,1.2855526415463638,3.0567405543639574,6476.866435885286,15268.80730223779,6451.397997521056,0.00032586816627570874,23154.650089148356,2361.117210173541,19283.66034214443,1966.386109644418,0.832820201035208,0.832820201035208,35512.74722989259,35405.22815468563,1.003797456770163,0.8,4286.012367543029,4273.035954225843,1.003797456770163,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.706166766375,4632.441516551485,6.167499912146058,4.879887602225786,-3.837031942224769,8.716919544450555,2.933411080049591,3.5,0.8381174514427403,0.6,0.00022628388150926372,0.9994316718237414,0.00022641255814551662,199.16450339198082,0.0,0.0,0.0,0.0014228721177525097,7.653494832018069e-05,0.00014974893318908303,0.0005883204074068833,0.09263492685583966,0.09263492685583966,0.09263492685583966,0.09267832844451059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491343.7775829473,594.4771207033864,0.0,0.09263492685583966,0.092634926863361,0.092634926863361,0.372273073025397,0.372273073025397,0.5,9.283581982801273,0.2343425936862218,0.2343425936862218,2.2453150450019166e-11,0.00015076883272513442,0.23292841093086736,2.2453150450019166e-11,27634.30041568825,20953.28492855519,0.7582346798495327,0.9864701400787771,0.6066520102139031,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669181235888431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45692517942786,260.45692517942786,-12.693074820572122,244.61668997190694,276.2971603869451,125094.56076198105,125078.4967673139,16.0639946671482,0.0,nan,276.2971603869451,3.1471603869451314,269.96106630393786,-3.188933696062122,263.6249722209129,-9.525027779087054,257.2888781379393,-15.861121862060656,250.95278405492496,-22.197215945075015,244.61668997190694,-28.53331002809304,1.0,1.0,26022.012520719443,26022.012520719443,275.52638612575635,2.376386125756369,275.52638612575635,275.52638612575635,77059.03944276992,77055.71231492299,3.3271278469328536,0.0,8546.071908451686,8546.071908451686,0.8851885074625979,3948.355402955364,275.52638612575635,2.376386125756369,1.0,0.002,0.15941320430574876,0.004760833277472345,0.0002461714861276666,0.0017538285134768607,0.1230857430638333,0.1230857430638333,0.0,-3.954727170740746e-13,1.0,1.0004710555156195,0.2329284109084142,0.092634926863361,0.0,4.3607917542294555e-05,56.03000681933163,0.0,1599973.5968416787,266.5100304644573,0.00015076881027198397,1.0,1284858.575624234,2596.7099885967373,,,,,,,,,,,,,,,,,,,3.0,15268.80730223779,1561.518862266391,0.372273073025397,6.173730061729009,2.933411080049591
2296.0,-30.292937462264078,4.880318246922476,35.05267176825997,24.424656538199656,4.9078419353746146,-26.77285952246589,-40.263598517607875,1.3877639957877363,-6.639838696945446,-6.639989422695197,40.10522602202243,41045.461101599154,25698.322637408204,25698.322637408204,66743.78373900735,77067.8569295797,77055.66626656923,25698.322637408204,102753.98890397743,102753.98890397743,102753.98890397743,130388.0284720565,126191.33299561121,4196.695476445277,0.0,90967.91533682727,54945.51950968116,40024.88425238457,27634.039568079075,67658.92382046365,20953.107969022632,1561.5028302655164,0.0,0.8779000942713089,2.7145487558243238,0.001494314320929203,1.0,1.0,-6.407579808949492,332547.58582441835,1559075.2759229573,4.688277234242599,1559075.2759229573,4.688277234242599,0.7582354334190868,0.09263460363823994,3.9287038084588075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287038084588075,1.2852612753129198,1.285552124364163,3.0567355322382173,6476.855794603482,15268.79901815972,6451.401444868237,0.00032587063969943196,23154.689121884476,2361.121190404927,19283.67064649585,1966.387160395839,0.8328192421408949,0.8328192421408949,35512.68912334536,35405.22815468563,1.0037954037329808,0.8,4286.00535469836,4273.035954225843,1.0037954037329808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.646008022676,4632.441516551485,6.167628012537499,4.880318246922476,-3.836866255736944,8.717184502659421,2.9333404929283446,3.5,0.8380972836938128,0.6,0.00022628388150926372,0.9994238527126089,0.00022641432951103798,199.1644418949233,0.0,0.0,0.0,0.0014228721177525097,7.653557345160434e-05,0.00014974830805765938,0.0005883167481763892,0.0926346036352873,0.0926346036352873,0.0926346036352873,0.09267790885487324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491337.4545252017,594.479181784105,0.0,0.0926346036352873,0.09263460363823994,0.09263460363823994,0.372271458184121,0.372271458184121,0.5,9.284881139584128,0.23390852412262575,0.23390852412262575,2.5409008230781183e-11,0.00015072574973373776,0.2324096137456877,2.5409008230781183e-11,27634.039568079075,20953.107969022632,0.7582354334190868,0.9864742146374562,0.6066525859990819,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266916074728196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45702100800054,260.45702100800054,-12.69297899199944,244.6167647965897,276.2972772194112,125094.42374109608,125078.40212802475,16.021613071335562,0.0,nan,276.2972772194112,3.147277219411251,269.961174734834,-3.188825265165974,263.62507225028065,-9.524927749719325,257.2889697657309,-15.861030234269094,250.9528672811569,-22.19713271884308,244.6167647965897,-28.53323520341027,1.0,1.0,26022.012520719443,26022.012520719443,275.5265116191887,2.3765116191887046,275.5265116191887,275.5265116191887,77059.00917407937,77055.66626656923,3.342907510144869,0.0,8546.071908451686,8546.071908451686,0.8851890157230501,3948.3473275011015,275.5265116191887,2.3765116191887046,1.0,0.002,0.15936969362251988,0.0047610387383894255,0.0002461043615566104,0.0017538956385160067,0.12305218077830521,0.12305218077830521,0.0,7.261725942786512e-14,1.0,1.000470007425002,0.23240961372027868,0.09263460363823994,0.0,4.3510683971554756e-05,55.90505600698197,0.0,1599973.7504069305,266.51016130305453,0.00015072572432472953,1.0,1284858.129178803,2596.7117937397575,,,,,,,,,,,,,,,,,,,3.0,15268.79901815972,1561.5028302655164,0.372271458184121,6.173730061729009,2.9333404929283446
2297.0,-30.29286237477723,4.880747539931231,35.052667353410754,24.424804793112003,4.907961461049331,-26.77277999120519,-40.2635264332406,1.3878790775134084,-6.6397079902723135,-6.639858674702212,40.10521612533408,41045.395382856404,25698.484839857618,25698.484839857618,66743.88022271403,77067.83800953714,77055.62851518355,25698.484839857618,102754.11335504116,102754.11335504116,102754.11335504116,130387.89467901137,126190.63406287736,4197.260616134012,0.0,90967.89010360056,54945.44747706225,40024.93625170923,27633.781323970205,67658.71757567943,20952.932869741246,1561.4869261944832,0.0,0.8779008434385306,2.7145619976397755,0.001494314320929203,1.0,1.0,-6.407932842810851,332549.304128,1559074.8482640143,4.688251723611841,1559074.8482640143,4.688251723611841,0.7582361828841053,0.09263428115817576,3.928697064291001,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928697064291001,1.2852607365527093,1.2855515854820334,3.0567315662566985,6476.847391164548,15268.790753342362,6451.403333887635,0.00032587253280648296,23154.72244740693,2361.1245886624824,19283.676292901244,1966.3877361689513,0.8328182873580849,0.8328182873580849,35512.64035335149,35405.22815468563,1.0037936805782264,0.8,4285.99946867677,4273.035954225843,1.0037936805782264,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.586113707709,4632.441516551485,6.167755600997137,4.880747539931231,-3.8367008340517694,8.717448373983,2.933270216748889,3.5,0.8380772047853968,0.6,0.00022628388150926372,0.9994160233185682,0.00022641610323385295,199.1643803165091,0.0,0.0,0.0,0.0014228721177525097,7.653619919409098e-05,0.00014974768231517275,0.0005883132798960006,0.09263428115488226,0.09263428115488226,0.09263428115488226,0.09267749609470427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491331.1471425854,594.4812377704664,0.0,0.09263428115488226,0.09263428115817576,0.09263428115817576,0.37226984415543896,0.37226984415543896,0.5,9.28617758815615,0.23346456096680868,0.23346456096680868,3.0752289603697136e-11,0.00015068442991150732,0.23192583189137395,3.0752289603697136e-11,27633.781323970205,20952.932869741246,0.7582361828841053,0.9864786477523444,0.6066534639375216,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669140323028796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4571171052869,260.4571171052869,-12.69288289471308,244.61684007302958,276.2973941375382,125094.38938892724,125078.32284643849,16.06654248876272,0.0,nan,276.2973941375382,3.1473941375382424,269.96128332463496,-3.188716675365015,263.6251725117327,-9.524827488267249,257.2890616988526,-15.860938301147371,250.95295088593343,-22.197049114066544,244.61684007302958,-28.5331599269704,1.0,1.0,26022.012520719443,26022.012520719443,275.5266379497854,2.3766379497854473,275.5266379497854,275.5266379497854,77058.99065411757,77055.62851518355,3.3621389340260066,0.0,8546.071908451686,8546.071908451686,0.8851894423159785,3948.340549612456,275.5266379497854,2.3766379497854473,1.0,0.002,0.15932627361678198,0.004761243796561503,0.00024603737690938706,0.0017539626232498885,0.12301868845469352,0.12301868845469352,0.0,1.5927537067028652e-13,1.0,1.0004690301016825,0.23192583186062166,0.09263428115817576,0.0,4.3420006575325544e-05,55.78852905242611,0.0,1599973.9038195475,266.51029200972766,0.00015068439915921772,1.0,1284857.6831890503,2596.713597042104,,,,,,,,,,,,,,,,,,,3.0,15268.790753342362,1561.4869261944832,0.37226984415543896,6.173730061729009,2.933270216748889
2298.0,-30.292788987214625,4.881175537562786,35.052662969176296,24.425003269594185,4.908129999070163,-26.77269708858652,-40.263446246366925,1.3880381004391191,-6.639574556411048,-6.6397252092392876,40.10520817911541,41045.26790383286,25698.640284098652,25698.640284098652,66743.9081879315,77067.78186952346,77055.62723530088,25698.640284098652,102754.26751939954,102754.26751939954,102754.26751939954,130387.7968468172,126189.97191385878,4197.824932958423,0.0,90967.8400660604,54945.32610035824,40025.01551744684,27633.52932741767,67658.5448448645,20952.76243792136,1561.4712542128161,0.0,0.877901599944,2.7145755145811403,0.001494314320929203,1.0,1.0,-6.408161372514883,332551.0581514176,1559074.5048909506,4.688225963127355,1559074.5048909506,4.688225963127355,0.7582369298420477,0.09263396040262727,3.9286881694953304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286881694953304,1.2852599920805623,1.2855508408414156,3.0567264162137504,6476.836478841529,15268.782493012939,6451.406982448879,0.00032587507740261036,23154.762134696455,2361.12863563974,19283.687198694963,1966.3888482504183,0.8328173309022748,0.8328173309022749,35512.57603121191,35405.22815468563,1.0037914079317134,0.8,4285.991705675954,4273.035954225843,1.0037914079317134,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.526483011034,4632.441516551485,6.167881180855223,4.881175537562786,-3.8365335065197037,8.71770904408249,2.9332002505514003,3.5,0.8380572144432572,0.6,0.00022628388150926372,0.9994083712400533,0.0002264178368132874,199.1643201322207,0.0,0.0,0.0,0.0014228721177525097,7.65368952775306e-05,0.00014974698623173313,0.00058830921322619,0.09263396039987622,0.09263396039987622,0.09263396039987622,0.09267710726717668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491324.85908203473,594.4832875435213,0.0,0.09263396039987622,0.09263396040262727,0.09263396040262727,0.37226823164104283,0.37226823164104283,0.5,9.28747199455409,0.2330360063297121,0.2330360063297121,-1.2278178473934531e-11,0.0001506528282106956,0.23156383672437642,-1.2278178473934531e-11,27633.52932741767,20952.76243792136,0.7582369298420477,0.9864815795398765,0.6066531285582079,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669119962924136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4572177235849,260.4572177235849,-12.692782276415073,244.61691587104204,276.29751957612274,125094.82223694252,125077.99982705372,16.822409888775244,0.0,nan,276.29751957612274,3.147519576122761,269.9613988351055,-3.1886011648944645,263.62527809408925,-9.524721905910724,257.2891573530902,-15.86084264690976,250.9530366120597,-22.196963387940286,244.61691587104204,-28.533084128957938,1.0,1.0,26022.012520719443,26022.012520719443,275.5267712654857,2.376771265485729,275.5267712654857,275.5267712654857,77059.09290531179,77055.62723530088,3.4656700109044323,0.0,8546.071908451686,8546.071908451686,0.8851900049436887,3948.331610342807,275.5267712654857,2.376771265485729,1.0,0.002,0.15928292148682813,0.004761449051112301,0.00024597049841535015,0.0017540295018160766,0.12298524920767508,0.12298524920767508,0.0,2.3142685684485187e-13,1.0,1.000468298939014,0.2315638367366546,0.09263396040262727,0.0,4.335213162071381e-05,55.70129965903217,0.0,1599974.0604480144,266.51042544358893,0.00015065284048887406,1.0,1284857.2279296617,2596.715437826916,,,,,,,,,,,,,,,,,,,3.0,15268.782493012939,1561.4712542128161,0.37226823164104283,6.173730061729009,2.9332002505514003
2299.0,-30.292714066324486,4.8816021426777985,35.052658898968616,24.425156448874645,4.9082526568207,-26.772617394003596,-40.26337409215046,1.3881559845497813,-6.639446675281363,-6.639597332068847,40.10520847337644,41045.19581799081,25698.80738637715,25698.80738637715,66744.00320436797,77067.75943873687,77055.72484832387,25698.80738637715,102754.53223470101,102754.53223470101,102754.53223470101,130387.84882566752,126189.45865499636,4198.390170671168,0.0,90967.81072312349,54945.247102574736,40025.070689498614,27633.316590966515,67658.38728046513,20952.619925678482,1561.4575801778872,0.0,0.8779022945949488,2.7145884651663432,0.001494314320929203,1.0,1.0,-6.4079936635354215,332552.7387405248,1559074.5176058812,4.6882023089346845,1559074.5176058812,4.6882023089346845,0.7582376099048498,0.09263365595093562,3.9286808881248008,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286808881248008,1.28525944020197,1.2855502888379355,3.05672206345159,6476.827255860828,15268.774201131284,6451.40943234308,0.00032587718230970555,23154.797580554667,2361.13225011137,19283.69452159268,1966.3895949781709,0.8328163722660685,0.8328163722660685,35512.52337643019,35405.22815468563,1.0037895475200795,0.8,4285.985350801627,4273.035954225843,1.0037895475200795,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.467128498066,4632.441516551485,6.168009153510613,4.8816021426777985,-3.836370573636853,8.717972716314652,2.9331306090701386,3.5,0.8380373168771824,0.6,0.00022628388150926372,0.999400559347554,0.00022641960662598618,199.16425869050565,0.0,0.0,0.0,0.0014228721177525097,7.653752163636028e-05,0.00014974635987290345,0.0005883056620989344,0.09263365594589408,0.09263365594589408,0.09263365594589408,0.09267681114795046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491318.60973766004,594.485325090887,0.0,0.09263365594589408,0.09263365595093562,0.09263365595093562,0.37226662328563037,0.37226662328563037,0.5,9.288766650330981,0.23270315692730037,0.23270315692730037,2.717115421546623e-11,0.00015065678746850608,0.23160366853340975,2.717115421546623e-11,27633.316590966515,20952.619925678482,0.7582376099048498,0.9864852812363565,0.6066534759075126,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669099664296937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45731800934567,260.45731800934567,-12.692681990654307,244.61699194354767,276.297644075139,125094.73223731162,125077.96542529487,16.76681201678934,0.0,nan,276.297644075139,3.1476440751389987,269.96151364881854,-3.1884863511814387,263.62538322250555,-9.52461677749443,257.2892527961982,-15.860747203801793,250.95312236986527,-22.196877630134708,244.61699194354767,-28.533008056452303,1.0,1.0,26022.012520719443,26022.012520719443,275.5269105646315,2.376910564631544,275.5269105646315,275.5269105646315,77059.03869099458,77055.72484832387,3.3138426707155304,0.0,8546.071908451686,8546.071908451686,0.8851904655163193,3948.324292565425,275.5269105646315,2.376910564631544,1.0,0.002,0.15923956199727607,0.004761653352330962,0.0002459036056972487,0.001754096394190406,0.12295180284862435,0.12295180284862435,0.0,-1.1234546279381696e-13,1.0,1.00046837992468,0.2316036685062386,0.09263365595093562,0.0,4.335949037389015e-05,55.710735692918284,0.0,1599974.2106069988,266.5105533247186,0.00015065676029735187,1.0,1284856.791731706,2596.7172015409546,,,,,,,,,,,,,,,,,,,3.0,15268.774201131284,1561.4575801778872,0.37226662328563037,6.173730061729009,2.9331306090701386
2300.0,-30.292638177109545,4.882027347539462,35.05265480224319,24.425283295009308,4.908342099960639,-26.772540149393176,-40.26330232210455,1.3882440723427802,-6.639319727512202,-6.639470341918121,40.10519956770494,41045.124557996794,25698.975417256737,25698.975417256737,66744.09997525353,77067.75597505968,77055.68907781383,25698.975417256737,102754.66449507057,102754.66449507057,102754.66449507057,130387.7298461551,126188.7761887924,4198.953657362701,0.0,90967.78534255481,54945.15392588104,40025.146018526415,27633.065351084526,67658.21136961094,20952.449634284265,1561.4420981894243,0.0,0.8779030195222972,2.7146013265707514,0.001494314320929203,1.0,1.0,-6.40834089687246,332554.40767791437,1559074.1327710578,4.688177623798186,1559074.1327710578,4.688177623798186,0.7582383412074816,0.0926333410143952,3.9286731809196747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286731809196747,1.2852590278161913,1.2855498763588358,3.05671704760943,6476.816627893176,15268.765942413542,6451.412882360706,0.0003258796531156296,23154.836544906975,2361.1362233695477,19283.70483392624,1966.3906465435434,0.832815416188623,0.832815416188623,35512.467642230615,35405.22815468563,1.0037875783064514,0.8,4285.9786242741875,4273.035954225843,1.0037875783064514,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.408023361078,4632.441516551485,6.168136983502913,4.882027347539462,-3.836208496883825,8.718235844423287,2.9330612608424387,3.5,0.8380175030978396,0.6,0.00022628388150926372,0.9993926465563758,0.00022642139932585448,199.16419645471785,0.0,0.0,0.0,0.0014228721177525097,7.653814466497102e-05,0.0001497457368442927,0.0005883020602972279,0.09263334100433626,0.09263334100433626,0.09263334100433626,0.09267640786429197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491312.32865906134,594.487372520527,0.0,0.09263334100433626,0.0926333410143952,0.0926333410143952,0.37226502825778873,0.37226502825778873,0.5,9.29005865548457,0.23234235459619867,0.23234235459619867,-3.922195901395753e-12,0.00015061440592489816,0.23112944504566713,-3.922195901395753e-12,27633.065351084526,20952.449634284265,0.7582383412074816,0.9864892763811963,0.6066539999671413,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669079431753836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4574150915444,260.4574150915444,-12.692584908455558,244.6170681059478,276.29776207713473,125094.26720695534,125078.03599934875,16.23120760657979,0.0,nan,276.29776207713473,3.1477620771347574,269.9616232828987,-3.188376717101278,263.62548448865317,-9.524515511346806,257.2893456944431,-15.860654305556864,250.9532069001892,-22.196793099810776,244.6170681059478,-28.532931894052183,1.0,1.0,26022.012520719443,26022.012520719443,275.52703336917386,2.377033369173887,275.52703336917386,275.52703336917386,77058.94408284231,77055.68907781383,3.2550050284771714,0.0,8546.071908451686,8546.071908451686,0.8851909530243526,3948.3165468242732,275.52703336917386,2.377033369173887,1.0,0.002,0.15919629139193828,0.0047618571268730776,0.00024583684975442805,0.0017541631499329313,0.12291842487721402,0.12291842487721402,0.0,-3.1264053845792006e-13,1.0,1.0004674218982597,0.23112944504958932,0.0926333410143952,0.0,4.32706056813481e-05,55.59651284839521,0.0,1599974.3596038672,266.5106802724878,0.00015061440984709407,1.0,1284856.3585593677,2596.718953023,,,,,,,,,,,,,,,,,,,3.0,15268.765942413542,1561.4420981894243,0.37226502825778873,6.173730061729009,2.9330612608424387
2301.0,-30.29256159340853,4.882451278961696,35.05265052066507,24.42542229490357,4.908452684762158,-26.77246016558893,-40.26322636110706,1.3883512571410945,-6.639186336007015,-6.639336887778161,40.10518603947409,41045.05366546725,25699.12823020513,25699.12823020513,66744.18189567237,77067.74424273241,77055.60891926782,25699.12823020513,102754.73714947295,102754.73714947295,102754.73714947295,130387.5269295311,126188.01201395103,4199.514915580081,0.0,90967.76469065435,54945.0741141731,40025.21175164584,27632.789780058156,67658.001531704,20952.262221510617,1561.425307492791,0.0,0.8779037972553567,2.71461484293976,0.001494314320929203,1.0,1.0,-6.408886556681523,332556.1615748903,1559073.548186595,4.6881511405570455,1559073.548186595,4.6881511405570455,0.75823912056217,0.09263301582402045,3.9286668652785286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286668652785286,1.2852585260275375,1.2855493744566295,3.0567133271009745,6476.8087445822075,15268.757705591937,6451.4144203988135,0.00032588141213227604,23154.868511409164,2361.1394830456034,19283.709431225067,1966.3911153375584,0.8328144649892246,0.8328144649892246,35512.42197102763,35405.22815468563,1.003785964641522,0.8,4285.97311224383,4273.035954225843,1.003785964641522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.3491636398285,4632.441516551485,6.16826080120316,4.882451278961696,-3.836041685414736,8.718492964376432,2.9329922012135037,3.5,0.8379977717752868,0.6,0.00022628388150926372,0.9993846614212653,0.00022642320844454056,199.16413364943025,0.0,0.0,0.0,0.0014228721177525097,7.653880407992136e-05,0.00014974507742934235,0.000588298523935225,0.09263301581288888,0.09263301581288888,0.09263301581288888,0.09267595482951958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491306.04373253393,594.4894209665296,0.0,0.09263301581288888,0.09263301582402045,0.09263301582402045,0.3722634349322648,0.3722634349322648,0.5,9.291346825051559,0.23191554549271132,0.23191554549271132,4.4849457481177524e-11,0.00015055177112799356,0.23045033109661972,4.4849457481177524e-11,27632.789780058156,20952.262221510617,0.75823912056217,0.9864935467299694,0.6066548336671438,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669059265661362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45751153774876,260.45751153774876,-12.69248846225122,244.6171446540438,276.29787842145487,125094.13377798638,125078.00890170505,16.124876281324592,0.0,nan,276.29787842145487,3.147878421454891,269.9617316679573,-3.1882683320426963,263.6255849144922,-9.52441508550777,257.2894381610184,-15.860561838981596,250.95329140752597,-22.19670859247401,244.6171446540438,-28.532855345956165,1.0,1.0,26022.012520719443,26022.012520719443,275.5271574437361,2.3771574437361096,275.5271574437361,275.5271574437361,77058.90714554592,77055.60891926782,3.2982262781006284,0.0,8546.071908451686,8546.071908451686,0.8851913525109161,3948.3101996049213,275.5271574437361,2.3771574437361096,1.0,0.002,0.15915314803157912,0.004762061509574736,0.0002457702935363758,0.0017542297059984378,0.12288514676818789,0.12288514676818789,0.0,-4.651864830840235e-13,1.0,1.0004660497646858,0.23045033105177026,0.09263301582402045,0.0,4.3143360627632334e-05,55.43300159222318,0.0,1599974.5161374887,266.51081366399296,0.00015055172627853608,1.0,1284855.9033372938,2596.7207936624322,,,,,,,,,,,,,,,,,,,3.0,15268.757705591937,1561.425307492791,0.3722634349322648,6.173730061729009,2.9329922012135037
2302.0,-30.292484522183802,4.8828738798406395,35.052646173369176,24.425571143534057,4.908568109734383,-26.772379258966705,-40.26315029533578,1.388462846747703,-6.639056303390987,-6.639206805832417,40.10517557974901,41044.96976494398,25699.28789558535,25699.28789558535,66744.25766052933,77067.72528795802,77055.5632340245,25699.28789558535,102754.85112960986,102754.85112960986,102754.85112960986,130387.38187942213,126187.3067381967,4200.075141225431,0.0,90967.73366337313,54944.97814126883,40025.283913449224,27632.53074981227,67657.8146632615,20952.08648607259,1561.4093870370211,0.0,0.8779045449269126,2.7146280176562847,0.001494314320929203,1.0,1.0,-6.409275108764064,332557.87115927716,1559073.0961983686,4.688125680993601,1559073.0961983686,4.688125680993601,0.7582398686452174,0.09263269582640297,3.928659172621247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928659172621247,1.285258003618066,1.285548851928939,3.0567085842390194,6476.798695026852,15268.749485212844,6451.417483689549,0.000325883734093497,23154.905952984056,2361.1433010236988,19283.718587606072,1966.3920490285748,0.8328135137651427,0.8328135137651427,35512.36634199023,35405.22815468563,1.0037839991449107,0.8,4285.966398408351,4273.035954225843,1.0037839991449107,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.290579957913,4632.441516551485,6.168385858445081,4.8828738798406395,-3.835877576648796,8.718751456489436,2.93292346610511,3.5,0.8379781331728885,0.6,0.00022628388150926372,0.9993766255231045,0.00022642502909333084,199.16407044437076,0.0,0.0,0.0,0.0014228721177525097,7.653946440967373e-05,0.00014974441709959,0.0005882947777871262,0.0926326958150139,0.0926326958150139,0.0926326958150139,0.092675538598753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491299.7876152915,594.4914601614939,0.0,0.0926326958150139,0.09263269582640297,0.09263269582640297,0.37226183853267614,0.37226183853267614,0.5,9.292632108690505,0.23147159474802947,0.23147159474802947,6.650680006714538e-12,0.00015050244144276803,0.22993169706836625,6.650680006714538e-12,27632.53074981227,20952.08648607259,0.7582398686452174,0.9864973912137273,0.6066552691544674,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669039160004747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4576079479357,260.4576079479357,-12.692392052064292,244.6172216459265,276.2979942499432,125094.02212693609,125077.90327279441,16.118854141668997,0.0,nan,276.2979942499432,3.147994249943224,269.9618397291321,-3.1881602708678543,263.625685208349,-9.524314791650966,257.2895306875394,-15.860469312460566,250.95337616672396,-22.19662383327602,244.6172216459265,-28.532778354073486,1.0,1.0,26022.012520719443,26022.012520719443,275.5272821799225,2.377282179922531,275.5272821799225,275.5272821799225,77058.88288990813,77055.5632340245,3.319655883620726,0.0,8546.071908451686,8546.071908451686,0.885191839098461,3948.3024684843535,275.5272821799225,2.377282179922531,1.0,0.002,0.15911010187097757,0.004762264894052853,0.00024570388567956365,0.0017542961143560615,0.12285194283978182,0.12285194283978182,0.0,3.56251486643977e-14,1.0,1.0004650019766155,0.22993169706171557,0.09263269582640297,0.0,4.3046161366554526e-05,55.308095447414566,0.0,1599974.6687460868,266.510943696609,0.00015050243479208802,1.0,1284855.4596179896,2596.722587793506,,,,,,,,,,,,,,,,,,,3.0,15268.749485212844,1561.4093870370211,0.37226183853267614,6.173730061729009,2.93292346610511
2303.0,-30.292408772018113,4.883295206594813,35.05264183097537,24.42576476549732,4.908732713843415,-26.772294623431616,-40.263073635846354,1.3886185652560805,-6.638923529562476,-6.639073993551822,40.10516702653747,41044.87014701209,25699.440789412296,25699.440789412296,66744.31093642439,77067.67341956968,77055.55377718718,25699.440789412296,102754.99456659947,102754.99456659947,102754.99456659947,130387.27227571774,126186.63783141325,4200.6344443045,0.0,90967.68685630112,54944.88358374037,40025.33696951195,27632.277709118265,67657.61467863021,20951.91523452884,1561.3936858380732,0.0,0.8779053001746733,2.714641468799468,0.001494314320929203,1.0,1.0,-6.409538543277847,332559.6166341883,1559072.7265959345,4.688099963474809,1559072.7265959345,4.688099963474809,0.7582406146567859,0.0926323772500781,3.928650686268942,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928650686268942,1.2852572746187716,1.2855481227646752,3.056703715164144,6476.788378041464,15268.741277153265,6451.420740191035,0.0003258861259005566,23154.94405604525,2361.147186454625,19283.728321506936,1966.3930416102276,0.8328125636940322,0.8328125636940322,35512.304973364684,35405.22815468563,1.0037818308568813,0.8,4285.958991865389,4273.035954225843,1.0037818308568813,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.232255831727,4632.441516551485,6.168508909564327,4.883295206594813,-3.835711549512624,8.719006756107436,2.9328550361685273,3.5,0.8379585817624363,0.6,0.00022628388150926372,0.9993687274342258,0.00022642681854796859,199.1640083227329,0.0,0.0,0.0,0.0014228721177525097,7.654012989884431e-05,0.00014974375161041942,0.0005882908925287602,0.09263237724278635,0.09263237724278635,0.09263237724278635,0.0926751456084686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491293.5515322183,594.4934929091173,0.0,0.09263237724278635,0.0926323772500781,0.0926323772500781,0.37226024283017184,0.37226024283017184,0.5,9.293915158466064,0.2310361950720221,0.2310361950720221,-6.536993168992922e-12,0.00015046398937101912,0.22953545027399969,-6.536993168992922e-12,27632.277709118265,20951.91523452884,0.7582406146567859,0.9865010945694145,0.6066555899431699,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669019117491862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4577086793865,260.4577086793865,-12.692291320613492,244.61729921980816,276.29811813896333,125094.42890313674,125077.58757535016,16.841327786582735,0.0,nan,276.29811813896333,3.148118138963355,269.9619543551262,-3.188045644873796,263.62579057131154,-9.524209428688437,257.28962678747524,-15.860373212524735,250.95346300363437,-22.19653699636561,244.61729921980816,-28.532700780191817,1.0,1.0,26022.012520719443,26022.012520719443,275.52741388563186,2.3774138856318814,275.52741388563186,275.52741388563186,77058.97956057795,77055.55377718718,3.425783390775905,0.0,8546.071908451686,8546.071908451686,0.8851923758898173,3948.2939397002865,275.52741388563186,2.3774138856318814,1.0,0.002,0.1590671299949258,0.004762468447556586,0.0002456375938779067,0.0017543624055977177,0.12281879693895334,0.12281879693895334,0.0,-5.243756817652212e-13,1.0,1.0004642015660656,0.22953545028053668,0.0926323772500781,0.0,4.297187656793305e-05,55.2126307506565,0.0,1599974.8245885267,266.5110764704375,0.0001504639959080123,1.0,1284855.0065848853,2596.72441958578,,,,,,,,,,,,,,,,,,,3.0,15268.741277153265,1561.3936858380732,0.37226024283017184,6.173730061729009,2.9328550361685273
2304.0,-30.29233252422967,4.883715026127749,35.052637697422334,24.42588162319737,4.908817086001068,-26.772217563209463,-40.26300186580045,1.3887021251379874,-6.6388037652602065,-6.638954214327927,40.10516436885648,41044.8146292638,25699.621656572897,25699.621656572897,66744.4362858367,77067.67734223761,77055.58810841636,25699.621656572897,102755.20976498925,102755.20976498925,102755.20976498925,130387.27001949422,126186.07584824292,4201.194171251294,0.0,90967.6715322118,54944.80881985826,40025.40301372615,27632.060254504962,67657.4632682311,20951.768777104156,1561.3799883832885,0.0,0.8779059620117254,2.7146535997492447,0.001494314320929203,1.0,1.0,-6.409572547854964,332561.1908295444,1559072.611750613,4.688077426778647,1559072.611750613,4.688077426778647,0.7582412814726078,0.09263207477409294,3.9286443398882316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286443398882316,1.2852568834318634,1.285547731489243,3.0566997076864943,6476.779886677209,15268.733045197512,6451.422706350994,0.0003258880429168817,23154.977560223684,2361.1506029300203,19283.73419849063,1966.3936408957832,0.8328116124636981,0.8328116124636981,35512.25907981768,35405.22815468563,1.0037802093379027,0.8,4285.953453000463,4273.035954225843,1.0037802093379027,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.174203884748,4632.441516551485,6.168638275521292,4.883715026127749,-3.835555580906772,8.71927060703452,2.9327869262057704,3.5,0.8379391217730773,0.6,0.00022628388150926372,0.9993607775287197,0.00022642861977116243,199.1639457930408,0.0,0.0,0.0,0.0014228721177525097,7.654075294708478e-05,0.00014974312856217895,0.0005882874944629601,0.09263207477362131,0.09263207477362131,0.09263207477362131,0.0926748166088085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491287.347848783,594.4955153750317,0.0,0.09263207477362131,0.09263207477409294,0.09263207477409294,0.37225865041173567,0.37225865041173567,0.5,9.295197413916554,0.23066184628765996,0.23066184628765996,-4.263256414560601e-12,0.0001504490677461945,0.22938166647298885,-4.263256414560601e-12,27632.060254504962,20951.768777104156,0.7582412814726078,0.9865051549631018,0.6066561270046403,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668999135446604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45780569784927,260.45780569784927,-12.69219430215071,244.61737662644305,276.29823476926003,125093.94531886904,125077.72476852043,16.220550348578456,0.0,nan,276.29823476926003,3.148234769260057,269.9620631406793,-3.1879368593207005,263.6258915121466,-9.524108487853368,257.2897198835675,-15.860280116432477,250.95354825499916,-22.196451745000815,244.61737662644305,-28.53262337355693,1.0,1.0,26022.012520719443,26022.012520719443,275.5275376820498,2.3775376820498195,275.5275376820498,275.5275376820498,77058.8657737884,77055.58810841636,3.277665372050251,0.0,8546.071908451686,8546.071908451686,0.8851927773203883,3948.287561587673,275.5275376820498,2.3775376820498195,1.0,0.002,0.15902418700883594,0.004762669587483935,0.0002455713400793266,0.0017544286601066648,0.1227856700396633,0.1227856700396633,0.0,1.8599141324293633e-13,1.0,1.0004638911775607,0.2293816664772521,0.09263207477409294,0.0,4.2942987089337205e-05,55.17549441394255,0.0,1599974.965189058,266.51119623473977,0.0001504490720094509,1.0,1284854.5980082203,2596.726071624667,,,,,,,,,,,,,,,,,,,3.0,15268.733045197512,1561.3799883832885,0.37225865041173567,6.173730061729009,2.9327869262057704
