time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2305.0,-30.29225433997791,4.884133614901991,35.052633366570475,24.426026141177886,4.908926661191229,-26.772136239860302,-40.26292573017997,1.38880856110445,-6.638669627950378,-6.638820007797787,40.10515040778157,41044.73357103131,25699.769347858968,25699.769347858968,66744.50291889028,77067.66195158499,77055.50731523258,25699.769347858968,102755.27666309154,102755.27666309154,102755.27666309154,130387.05960974733,126185.30859461638,4201.751015130956,0.0,90967.64087776328,54944.71249733136,40025.47597825768,27631.782946655785,67657.25892491346,20951.58014263732,1561.363100399817,0.0,0.877906745473387,2.714667192604826,0.001494314320929203,1.0,1.0,-6.410125226121295,332562.9546423634,1559072.0084618456,4.688050748582216,1559072.0084618456,4.688050748582216,0.7582420643316845,0.09263174981518887,3.928636522242402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928636522242402,1.2852563851505483,1.285547233095169,3.0566948101815665,6476.769509451951,15268.724825735808,6451.425999407648,0.0003258904499427545,23155.015833798854,2361.1545057485337,19283.74404165734,1966.3946446194514,0.8328106609847052,0.8328106609847054,35512.20254686731,35405.22815468563,1.003778211906349,0.8,4285.946630072265,4273.035954225843,1.003778211906349,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.116362380316,4632.441516551485,6.168759370219647,4.884133614901991,-3.8353888633066466,8.719522478208638,2.932719063775864,3.5,0.8379197325073898,0.6,0.00022628388150926372,0.9993526257904709,0.0002264304667536917,199.16388167532435,0.0,0.0,0.0,0.0014228721177525097,7.654141389876252e-05,0.0001497424676105012,0.0005882837271853149,0.09263174981084075,0.09263174981084075,0.09263174981084075,0.09267436097442933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491281.1083791395,594.4975489402964,0.0,0.09263174981084075,0.09263174981518887,0.09263174981518887,0.3722570670279559,0.3722570670279559,0.5,9.296475748389163,0.2302197577359948,0.2302197577359948,-1.3073986337985843e-12,0.00015037984741184118,0.22869478167649504,-1.3073986337985843e-12,27631.782946655785,20951.58014263732,0.7582420643316845,0.9865091193387518,0.6066567611996085,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668979224923513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45790214561583,260.45790214561583,-12.692097854384144,244.61745445983178,276.2983498314016,125093.76024975834,125077.6351110722,16.12513868615245,0.0,nan,276.2983498314016,3.1483498314016174,269.96217075707835,-3.187829242921623,263.62599168278064,-9.52400831721934,257.2898126084612,-15.860187391538773,250.9536335341416,-22.196366465858375,244.61745445983178,-28.5325455401682,1.0,1.0,26022.012520719443,26022.012520719443,275.52766243474144,2.3776624347414668,275.52766243474144,275.52766243474144,77058.82456025248,77055.50731523258,3.3172450199053856,0.0,8546.071908451686,8546.071908451686,0.8851932718134294,3948.279704853614,275.52766243474144,2.3776624347414668,1.0,0.002,0.1589813727196763,0.0047628727304603775,0.0002455052922621259,0.001754494707514695,0.12275264613106293,0.12275264613106293,0.0,-2.2317911407832014e-13,1.0,1.0004625033191121,0.22869478167780244,0.09263174981518887,0.0,4.2814289631027915e-05,55.01011729294075,0.0,1599975.1225880645,266.5113303720496,0.00015037984871923982,1.0,1284854.1402185126,2596.7279226533774,,,,,,,,,,,,,,,,,,,3.0,15268.724825735808,1561.363100399817,0.3722570670279559,6.173730061729009,2.932719063775864
2306.0,-30.29217563524055,4.884550902983923,35.05262897626678,24.426174640562408,4.909043054734201,-26.77205376627624,-40.262849419936515,1.388921185843653,-6.638539493122039,-6.6386898209028535,40.10514003032628,41044.65837001993,25699.9254310777,25699.9254310777,66744.58380109763,77067.64374773882,77055.46591383594,25699.9254310777,102755.39134491365,102755.39134491365,102755.39134491365,130386.91658009012,126184.60966316205,4202.306916928079,0.0,90967.61141439826,54944.62603697061,40025.53930825294,27631.525235176476,67657.06454342941,20951.405336796946,1561.3472448876882,0.0,0.8779074933862077,2.714680378189734,0.001494314320929203,1.0,1.0,-6.410498093055196,332564.66563381767,1559071.5600295004,4.688025280912352,1559071.5600295004,4.688025280912352,0.7582428099236678,0.09263143104213326,3.9286291337204817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286291337204817,1.285255857896837,1.2855467057221424,3.0566903154592113,6476.759985674633,15268.71664760951,6451.4287146213255,0.0003258926368402441,23155.051881481697,2361.158181589197,19283.752157612726,1966.3954722165802,0.8328097149734719,0.8328097149734719,35512.14911708631,35405.22815468563,1.0037763241172193,0.8,4285.9401816637355,4273.035954225843,1.0037763241172193,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.058800268448,4632.441516551485,6.168882068928472,4.884550902983923,-3.8352253288644285,8.719776231848352,2.9326515297663067,3.5,0.8379004370760876,0.6,0.00022628388150926372,0.9993444198571814,0.00022643232604591167,199.16381713080722,0.0,0.0,0.0,0.0014228721177525097,7.654207637167947e-05,0.00014974180513758426,0.0005882800181994088,0.09263143104498918,0.09263143104498918,0.09263143104498918,0.09267394895546709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491274.8997758505,594.4995726096249,0.0,0.09263143104498918,0.09263143104213326,0.09263143104213326,0.37225548013487864,0.37225548013487864,0.5,9.297751287378842,0.2297669343276425,0.2297669343276425,-1.5916157281026244e-11,0.00015032778082968434,0.2281917278476726,-1.5916157281026244e-11,27631.525235176476,20951.405336796946,0.7582428099236678,0.9865131490925673,0.6066573926463091,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668959372810578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4579987936432,260.4579987936432,-12.692001206356792,244.61753279427475,276.29846479301216,125093.67566795873,125077.51704985347,16.158618105237487,0.0,nan,276.29846479301216,3.148464793012181,269.9622783932559,-3.1877216067441054,263.62609199353864,-9.52390800646134,257.28990559376615,-15.860094406233827,250.95371919401143,-22.19628080598855,244.61753279427475,-28.532467205725226,1.0,1.0,26022.012520719443,26022.012520719443,275.52778777714207,2.377787777142089,275.52778777714207,275.52778777714207,77058.80125445864,77055.46591383594,3.335340622696094,0.0,8546.071908451686,8546.071908451686,0.8851937391627556,3948.2722793890844,275.52778777714207,2.377787777142089,1.0,0.002,0.15893865271196086,0.004763074775245987,0.0002454393879752959,0.0017545606128059833,0.12271969398764794,0.12271969398764794,0.0,7.812791212591375e-13,1.0,1.0004614870058777,0.22819172786358877,0.09263143104213326,0.0,4.272000947234317e-05,54.888962069669354,0.0,1599975.275311783,266.51146050687794,0.00015032779674584162,1.0,1284853.696139846,2596.7297182446296,,,,,,,,,,,,,,,,,,,3.0,15268.71664760951,1561.3472448876882,0.37225548013487864,6.173730061729009,2.9326515297663067
2307.0,-30.292096592416613,4.8849668758512,35.05262456839957,24.426322616077982,4.909161915959333,-26.771970741598743,-40.26277300491927,1.3890360652392246,-6.638410480306902,-6.638560761157533,40.10513074284087,41044.590756827085,25700.08325683243,25700.08325683243,66744.67401365952,77067.62609932157,77055.43757233571,25700.08325683243,102755.52082916813,102755.52082916813,102755.52082916813,130386.79405332777,126183.93224212699,4202.861811200789,0.0,90967.58557568846,54944.55023358004,40025.594824564905,27631.273224159635,67656.86804872454,20951.23455970041,1561.3316879749036,0.0,0.8779082310036497,2.714693449606607,0.001494314320929203,1.0,1.0,-6.410813313785354,332566.3618188805,1559071.1586960051,4.688000163844272,1559071.1586960051,4.688000163844272,0.7582435449040952,0.09263111442417721,3.9286223749402596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286223749402596,1.285255320088377,1.2855461677919788,3.0566863358092298,6476.751553273866,15268.708482516417,6451.43067167689,0.0003258945408565113,23155.085140264146,2361.1615730411654,19283.75800738277,1966.396068727116,0.8328087714024612,0.8328087714024612,35512.100241237924,35405.22815468563,1.0037745972289496,0.8,4285.934282866627,4273.035954225843,1.0037745972289496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.001497826646,4632.441516551485,6.169004804784604,4.8849668758512,-3.8350628048394206,8.72002968069062,2.932584301029193,3.5,0.8378812288654837,0.6,0.00022628388150926372,0.9993361787473718,0.00022643419333912395,199.16375230907278,0.0,0.0,0.0,0.0014228721177525097,7.654273975948288e-05,0.00014974114174978086,0.0005882763999272902,0.09263111442057545,0.09263111442057545,0.09263111442057545,0.09267354966578713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491268.7084490506,594.5015906906135,0.0,0.09263111442057545,0.09263111442417721,0.09263111442417721,0.37225389420786004,0.37225389420786004,0.5,9.299024344645952,0.22931622878098779,0.22931622878098779,1.8189894035458565e-12,0.00015028085061885577,0.2277474473721668,1.8189894035458565e-12,27631.273224159635,20951.23455970041,0.7582435449040952,0.9865173475897807,0.6066581551967192,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668939582424135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4580958605782,260.4580958605782,-12.691904139421752,244.61761161950102,276.2985801016555,125093.63698277174,125077.40832715819,16.228655613557294,0.0,nan,276.2985801016555,3.1485801016555115,269.96238640521597,-3.187613594784011,263.62619270879793,-9.523807291202047,257.28999901237074,-15.860000987629235,250.95380531592843,-22.196194684071543,244.61761161950102,-28.532388380498958,1.0,1.0,26022.012520719443,26022.012520719443,275.52791352056846,2.377913520568484,275.52791352056846,275.52791352056846,77058.7836003836,77055.43757233571,3.346028047890286,0.0,8546.071908451686,8546.071908451686,0.8851941666786352,3948.2654868149607,275.52791352056846,2.377913520568484,1.0,0.002,0.15889601597925404,0.004763276269084668,0.0002453736116818088,0.0017546263882556436,0.12268680584090438,0.12268680584090438,0.0,-6.254762333068875e-14,1.0,1.0004605894795808,0.2277474473703478,0.09263111442417721,0.0,4.263673336319001e-05,54.78194568287157,0.0,1599975.4267251273,266.5115895196931,0.00015028084879986636,1.0,1284853.2559055523,2596.731498293302,,,,,,,,,,,,,,,,,,,3.0,15268.708482516417,1561.3316879749036,0.37225389420786004,6.173730061729009,2.932584301029193
2308.0,-30.292017128543414,4.885381530041538,35.052620158112695,24.426470905914925,4.9092789728007125,-26.7718875184697,-40.262692783121,1.389149362694982,-6.63828202267382,-6.638432258011807,40.105121857288125,41044.50486221988,25700.241498235468,25700.241498235468,66744.74636045535,77067.60827055949,77055.4139839489,25700.241498235468,102755.65548218437,102755.65548218437,102755.65548218437,130386.67903045705,126183.26333242125,4203.415698035802,0.0,90967.55714215263,54944.45373368652,40025.67045385123,27631.023548272675,67656.6940021239,20951.065423953864,1561.316256183011,0.0,0.877908964055057,2.7147064646828856,0.001494314320929203,1.0,1.0,-6.411107409220961,332568.05069545854,1559070.7747321497,4.687975202283735,1559070.7747321497,4.687975202283735,0.7582442752202568,0.09263079893863549,3.9286151820147865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286151820147865,1.2852547896862172,1.2855456372697913,3.0566820007524895,6476.742367808826,15268.700326819815,6451.433160680701,0.0003258966406907978,23155.120297503916,2361.1651580819052,19283.76544718173,1966.3968273754779,0.8328078282219284,0.8328078282219284,35512.04822586707,35405.22815468563,1.0037727594152885,0.8,4285.928005162417,4273.035954225843,1.0037727594152885,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.944449480164,4632.441516551485,6.169127267513709,4.885381530041538,-3.834900863844599,8.720282393886137,2.932517371015795,3.5,0.8378621060045128,0.6,0.00022628388150926372,0.9993278938122981,0.00022643607059342845,199.16368714208517,0.0,0.0,0.0,0.0014228721177525097,7.654343620111829e-05,0.00014974044530814543,0.000588272586799235,0.09263079893469835,0.09263079893469835,0.09263079893469835,0.09267315538774179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491262.5304971453,594.5036044213722,0.0,0.09263079893469835,0.09263079893863549,0.09263079893863549,0.37225231047830604,0.37225231047830604,0.5,9.300295038220524,0.2288713469835102,0.2288713469835102,1.5631940186722204e-11,0.00015023533796920674,0.22732484879082904,1.5631940186722204e-11,27631.023548272675,20951.065423953864,0.7582442752202568,0.986520954724156,0.6066584462570902,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668919854452545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4581931444919,260.4581931444919,-12.691806855508105,244.61769090259048,276.298695386391,125093.55968652641,125077.29475269617,16.264933830215323,0.0,nan,276.298695386391,3.1486953863910117,269.96249448963323,-3.187505510366748,263.626293592878,-9.52370640712195,257.2900926961129,-15.859907303887098,250.9538917993456,-22.19610820065438,244.61769090259048,-28.532309097409495,1.0,1.0,26022.012520719443,26022.012520719443,275.52803926357046,2.3780392635704857,275.52803926357046,275.52803926357046,77058.7609209349,77055.4139839489,3.3469369859958533,0.0,8546.071908451686,8546.071908451686,0.8851946216555483,3948.2582579248606,275.52803926357046,2.3780392635704857,1.0,0.002,0.15885345846288892,0.004763477336961813,0.00024530795740211907,0.001754692042567643,0.12265397870105953,0.12265397870105953,0.0,-3.0237964909751724e-14,1.0,1.000459735772164,0.2273248487751971,0.09263079893863549,0.0,4.2557517054122844e-05,54.68014569575462,0.0,1599975.5774883977,266.51171797732616,0.00015023532233726655,1.0,1284852.8175695667,2596.7332706680836,,,,,,,,,,,,,,,,,,,3.0,15268.700326819815,1561.316256183011,0.37225231047830604,6.173730061729009,2.932517371015795
2309.0,-30.29193893015535,4.885794876654765,35.05261573810089,24.426619160827272,4.90939599334436,-26.771805437794384,-40.262616507802136,1.3892625011538917,-6.638153338865777,-6.638303526919508,40.105112756054325,41044.429525950574,25700.398407473742,25700.398407473742,66744.82793342431,77067.58980784808,77055.38870267225,25700.398407473742,102755.78711014599,102755.78711014599,102755.78711014599,130386.56010444794,126182.59161004332,4203.96849440462,0.0,90967.52841960567,54944.36813838141,40025.733645804736,27630.77299430196,67656.5066401067,20950.895664707878,1561.3007782283996,0.0,0.8779096991658975,2.714719502918713,0.001494314320929203,1.0,1.0,-6.411409479590759,332569.74257473217,1559070.381447241,4.687950170622934,1559070.381447241,4.687950170622934,0.7582450070806339,0.09263048337314136,3.9286079496593107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286079496593107,1.2852542600288384,1.2855451074925532,3.056677633242127,6476.733113578454,15268.692182192995,6451.43570314931,0.00032589875875370204,23155.155613706476,2361.1687593323386,19283.773046790542,1966.3976023199098,0.8328068862286416,0.8328068862286416,35511.99592534043,35405.22815468563,1.0037709115271456,0.8,4285.921693042926,4273.035954225843,1.0037709115271456,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.8876524772795,4632.441516551485,6.169249041603602,4.885794876654765,-3.834738911217789,8.720533787872554,2.932450736489632,3.5,0.8378430675684664,0.6,0.00022628388150926372,0.9993197408895327,0.0002264379179659153,199.16362301294225,0.0,0.0,0.0,0.0014228721177525097,7.654409838701843e-05,0.0001497397831222453,0.000588268902354314,0.0926304833694353,0.0926304833694353,0.0926304833694353,0.09267275936808196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491256.3631706251,594.5056146678519,0.0,0.0926304833694353,0.09263048337314136,0.09263048337314136,0.3722507293958255,0.3722507293958255,0.5,9.30156331814417,0.22842919905679082,0.22842919905679082,3.745981302927248e-11,0.0001501880537375655,0.22689404732875573,3.745981302927248e-11,27630.77299430196,20950.895664707878,0.7582450070806339,0.9865248924019683,0.6066590127729042,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668900189059646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45829048760794,260.45829048760794,-12.691709512392038,244.61777034140147,276.298810633812,125093.4723109755,125077.19748134153,16.274829633963638,0.0,nan,276.298810633812,3.1488106338120474,269.96260257533265,-3.1873974246673242,263.6263945168542,-9.523605483145786,257.29018645836766,-15.85981354163232,250.95397839987965,-22.196021600120332,244.61777034140147,-28.53222965859851,1.0,1.0,26022.012520719443,26022.012520719443,275.5281650364292,2.378165036429209,275.5281650364292,275.5281650364292,77058.73745841895,77055.38870267225,3.3487557467014994,0.0,8546.071908451686,8546.071908451686,0.8851950791264045,3948.2509894076074,275.5281650364292,2.378165036429209,1.0,0.002,0.1588109816980299,0.00476367810827505,0.0002452424279024103,0.0017547575720524527,0.12262121395120515,0.12262121395120515,0.0,-4.5137071164047526e-14,1.0,1.0004588654818836,0.22689404729129592,0.09263048337314136,0.0,4.247676550194329e-05,54.57637318427634,0.0,1599975.7285144576,266.5118466611342,0.00015018801627775247,1.0,1284852.3784556878,2596.7350461899614,,,,,,,,,,,,,,,,,,,3.0,15268.692182192995,1561.3007782283996,0.3722507293958255,6.173730061729009,2.932450736489632
2310.0,-30.291858636011654,4.886206923228035,35.052611311506176,24.426772479806118,4.9095153144261925,-26.771721241000975,-40.2625399530865,1.3893779195577398,-6.638024607754744,-6.638174748293295,40.10510372608444,41044.35410663524,25700.55441233137,25700.55441233137,66744.90851896661,77067.56869913902,77055.3652083102,25700.55441233137,102755.91962064158,102755.91962064158,102755.91962064158,130386.44257759687,126181.92233633091,4204.520241265957,0.0,90967.49472613189,54944.280134189576,40025.793991047016,27630.522956955294,67656.3169480023,20950.726274097062,1561.2853248264444,0.0,0.8779104342591421,2.7147325460145155,0.001494314320929203,1.0,1.0,-6.411705130254575,332571.43508473295,1559069.9912425887,4.687925139588032,1559069.9912425887,4.687925139588032,0.7582457381185121,0.09263016820838858,3.9286000372314316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286000372314316,1.2852537196983533,1.2855445670397938,3.0566727619768854,6476.722791951944,15268.684014863085,6451.4389821701225,0.00032590115311184186,23155.193673072055,2361.1726403075522,19283.782848003182,1966.3986017654533,0.8328059406572329,0.8328059406572329,35511.93870687184,35405.22815468563,1.0037688898784989,0.8,4285.91478737994,4273.035954225843,1.0037688898784989,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.831107805636,4632.441516551485,6.169370228230211,4.886206923228035,-3.8345770809908215,8.720784004218856,2.932384398601358,3.5,0.8378241138861023,0.6,0.00022628388150926372,0.9993113695390398,0.00022643981486335284,199.16355716514948,0.0,0.0,0.0,0.0014228721177525097,7.654476300383324e-05,0.00014973911850543048,0.0005882651065354359,0.09263016819755533,0.09263016819755533,0.09263016819755533,0.09267236496020961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491250.2076810276,594.5076210492915,0.0,0.09263016819755533,0.09263016820838858,0.09263016820838858,0.3722491507375976,0.3722491507375976,0.5,9.302829221246274,0.22799057806508927,0.22799057806508927,5.115907697472721e-13,0.00015014053855111342,0.22646961803872045,5.115907697472721e-13,27630.522956955294,20950.726274097062,0.7582457381185121,0.9865288494829512,0.6066595989577757,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668880585718645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45838827879646,260.45838827879646,-12.691611721203515,244.61785029050915,276.2989262670809,125093.39651995286,125077.04677327558,16.349746677294124,0.0,nan,276.2989262670809,3.148926267080924,269.9627110717724,-3.187288928227588,263.6264958764675,-9.523504123532462,257.29028068113223,-15.859719318867747,250.9540654858168,-22.195934514183165,244.61785029050915,-28.532149709490824,1.0,1.0,26022.012520719443,26022.012520719443,275.5282910659138,2.3782910659137997,275.5282910659138,275.5282910659138,77058.72120263526,77055.3652083102,3.3559943250584183,0.0,8546.071908451686,8546.071908451686,0.8851955796139733,3948.2430374175888,275.5282910659138,2.3782910659137997,1.0,0.002,0.15876858449132356,0.004763878556691015,0.0002451770212489771,0.0017548229788253106,0.12258851062448854,0.12258851062448854,0.0,7.428779813523079e-14,1.0,1.0004580080681755,0.22646961803820886,0.09263016820838858,0.0,4.2397207473651e-05,54.47413423831802,0.0,1599975.8795955759,266.51197539224523,0.00015014053803952265,1.0,1284851.939179546,2596.736822369694,,,,,,,,,,,,,,,,,,,3.0,15268.684014863085,1561.2853248264444,0.3722491507375976,6.173730061729009,2.932384398601358
2311.0,-30.2917780425967,4.886617668341044,35.052606892400206,24.426920141000323,4.909634896626022,-26.77163674869919,-40.26245955666525,1.389493602839926,-6.637896310339272,-6.638046404915867,40.10509508897018,41044.27896583301,25700.71058731407,25700.71058731407,66744.98955314708,77067.55171560904,77055.34652663574,25700.71058731407,102756.0571139498,102756.0571139498,102756.0571139498,130386.33228644222,126181.2612582891,4205.071028153119,0.0,90967.47007459881,54944.1973252627,40025.858610373456,27630.27517249241,67656.13378286586,20950.558472111672,1561.2699899618124,0.0,0.8779111654816527,2.714745545063271,0.001494314320929203,1.0,1.0,-6.411980669957018,332573.1218817098,1559069.6180145193,4.687900240383984,1559069.6180145193,4.687900240383984,0.7582464648404662,0.0926298541971295,3.928593518663267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928593518663267,1.285253178128298,1.2855440253471837,3.0566689781576266,6476.714774492981,15268.675892124758,6451.440668908151,0.0003259029508521752,23155.225818717725,2361.1759182511587,19283.787889776024,1966.3991158832043,0.8328050022378883,0.8328050022378883,35511.89156803779,35405.22815468563,1.0037672243651181,0.8,4285.909098222061,4273.035954225843,1.0037672243651181,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.774815552556,4632.441516551485,6.169491085154847,4.886617668341044,-3.834415738759837,8.721033407100881,2.9323183574453853,3.5,0.8378052449843958,0.6,0.00022628388150926372,0.9993029670630288,0.00022644171884560348,199.16349107197348,0.0,0.0,0.0,0.0014228721177525097,7.654546097851426e-05,0.00014973842053074945,0.0005882613883919769,0.09262985419044802,0.09262985419044802,0.09262985419044802,0.09267197566652166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491244.0650201626,594.5096232582831,0.0,0.09262985419044802,0.0926298541971295,0.0926298541971295,0.3722475746283036,0.3722475746283036,0.5,9.304092864614674,0.22755906301802042,0.22755906301802042,1.1311840353300795e-11,0.00015009457661108172,0.2260657349588655,1.1311840353300795e-11,27630.27517249241,20950.558472111672,0.7582464648404662,0.9865327180438217,0.6066601307364035,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668861044071713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45848648755594,260.45848648755594,-12.691513512444033,244.61793071120783,276.2990422639024,125093.36242084383,125076.94286111873,16.419559725075956,0.0,nan,276.2990422639024,3.149042263902402,269.962819953361,-3.1871800466389573,263.62659764284444,-9.523402357155533,257.2903753322827,-15.859624667717299,250.9541530217371,-22.195846978262864,244.61793071120783,-28.532069288792144,1.0,1.0,26022.012520719443,26022.012520719443,275.5284172232957,2.3784172232957417,275.5284172232957,275.5284172232957,77058.7043908623,77055.34652663574,3.3578642265638337,0.0,8546.071908451686,8546.071908451686,0.8851959919351214,3948.2364862565832,275.5284172232957,2.3784172232957417,1.0,0.002,0.15872626299474696,0.004764078611070084,0.00024511173125661494,0.0017548882682833402,0.12255586562830748,0.12255586562830748,0.0,-4.600447627012283e-13,1.0,1.0004571921788217,0.22606573494755366,0.0926298541971295,0.0,4.232149662563366e-05,54.37683848041583,0.0,1599976.0301693855,266.5121036896607,0.00015009456529924137,1.0,1284851.501387604,2596.738592549932,,,,,,,,,,,,,,,,,,,3.0,15268.675892124758,1561.2699899618124,0.3722475746283036,6.173730061729009,2.9323183574453853
2312.0,-30.291696987058728,4.887027113904372,35.052602482384444,24.427073599677556,4.909752346259553,-26.771552053737214,-40.26238293210042,1.389607413090632,-6.637768276014526,-6.637918324154473,40.10508651311976,41044.20183735636,25700.86653339619,25700.86653339619,66745.06837075256,77067.53038122243,77055.32846779824,25700.86653339619,102756.19500119443,102756.19500119443,102756.19500119443,130386.22302007652,126180.60218214738,4205.620837929131,0.0,90967.43361863412,54944.105075370615,40025.920603626124,27630.028018882098,67655.94862250822,20950.39110343377,1561.2546921157225,0.0,0.8779118950376678,2.7147585175673217,0.001494314320929203,1.0,1.0,-6.412253597162248,332574.80523357337,1559069.2474334543,4.687875397952925,1559069.2474334543,4.687875397952925,0.7582471899455357,0.0926295408775454,3.928585183124437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928585183124437,1.2852526453272648,1.2855434924255797,3.05666375977316,6476.703717362484,15268.667778058303,6451.444488691775,0.0003259055379851255,23155.265669023105,2361.179981851408,19283.7993073649,1966.4002801532533,0.832804062065355,0.832804062065355,35511.831289810994,35405.22815468563,1.0037650946103762,0.8,4285.901823278676,4273.035954225843,1.0037650946103762,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.718773512737,4632.441516551485,6.169611519820376,4.887027113904372,-3.8342547547977683,8.72128186870214,2.9322526104265227,3.5,0.8377864601218636,0.6,0.00022628388150926372,0.9992945164840416,0.00022644363376017525,199.1634245998632,0.0,0.0,0.0,0.0014228721177525097,7.654612621268253e-05,0.00014973775529658119,0.0005882575268124615,0.09262954087394296,0.09262954087394296,0.09262954087394296,0.09267158747860431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491237.9335083196,594.5116218261182,0.0,0.09262954087394296,0.0926295408775454,0.0926295408775454,0.37224600151477355,0.37224600151477355,0.5,9.305354263573811,0.22713374509635287,0.22713374509635287,-8.526512829121202e-13,0.0001500481399716591,0.2256647269922496,-8.526512829121202e-13,27630.028018882098,20950.39110343377,0.7582471899455357,0.9865365829568367,0.6066606510296052,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668841564185853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45858488611185,260.45858488611185,-12.691415113888127,244.6180115781886,276.2991581940338,125093.24220800505,125076.79091815707,16.451289847983517,0.0,nan,276.2991581940338,3.1491581940338165,269.9629288708616,-3.18707112913836,263.6266995476974,-9.523300452302578,257.2904702245347,-15.859529775465262,250.954240901355,-22.19575909864497,244.6180115781886,-28.531988421811377,1.0,1.0,26022.012520719443,26022.012520719443,275.52854319094155,2.3785431909415706,275.52854319094155,275.52854319094155,77058.68286913536,77055.32846779824,3.3544013371138135,0.0,8546.071908451686,8546.071908451686,0.885196519185552,3948.2281090400593,275.52854319094155,2.3785431909415706,1.0,0.002,0.15868401667128187,0.0047642783095345745,0.0002450465571831586,0.001754953443176317,0.12252327859157931,0.12252327859157931,0.0,3.594754702240799e-13,1.0,1.0004563820967076,0.22566472699310225,0.0926295408775454,0.0,4.2246324612044894e-05,54.280235148627995,0.0,1599976.1804334112,266.51223172398545,0.0001500481408243104,1.0,1284851.0644912315,2596.740359110741,,,,,,,,,,,,,,,,,,,3.0,15268.667778058303,1561.2546921157225,0.37224600151477355,6.173730061729009,2.9322526104265227
2313.0,-30.291615647043237,4.887435273586861,35.05259807261545,24.427226569410436,4.909871968736504,-26.771466885466484,-40.26230239598078,1.3897232071801164,-6.637639864552966,-6.6377898643629925,40.105077700213926,41044.11605245315,25701.020839096273,25701.020839096273,66745.13689154942,77067.50952715168,77055.30872257704,25701.020839096273,102756.32956167331,102756.32956167331,102756.32956167331,130386.10934957948,126179.93974210524,4206.1696074742395,0.0,90967.40035047421,54944.006875856045,40025.992749575744,27629.779787906173,67655.77253748191,20950.222977064204,1561.239335066899,0.0,0.8779126275568092,2.714771528540208,0.001494314320929203,1.0,1.0,-6.412535984915905,332576.49357450975,1559068.8666090493,4.6878504546496425,1559068.8666090493,4.6878504546496425,0.7582479172068655,0.0926292274926109,3.9285774018963506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285774018963506,1.285252103239373,1.2855429502150157,3.0566589947565093,6476.693620863988,15268.65967593616,6451.447641383305,0.0003259078761431229,23155.303063791907,2361.1837950566105,19283.80873097086,1966.4012410936316,0.8328031240983874,0.8328031240983873,35511.77502004447,35405.22815468563,1.0037631064836634,0.8,4285.895032113981,4273.035954225843,1.0037631064836634,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.662980335256,4632.441516551485,6.1697311953517255,4.887435273586861,-3.8340936410550968,8.721528914641958,2.9321871559520285,3.5,0.8377677588434367,0.6,0.00022628388150926372,0.9992860363238697,0.00022644555541044794,199.1633578945028,0.0,0.0,0.0,0.0014228721177525097,7.654682541169506e-05,0.00014973705609756867,0.0005882536148113945,0.09262922748113915,0.09262922748113915,0.09262922748113915,0.09267119739306406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491231.81198179297,594.5136171175026,0.0,0.09262922748113915,0.0926292274926109,0.0926292274926109,0.37224443143692987,0.37224443143692987,0.5,9.306613359945464,0.22671118427120973,0.22671118427120973,4.7634785005357116e-11,0.0001499998100484845,0.22525387944710928,4.7634785005357116e-11,27629.779787906173,20950.222977064204,0.7582479172068655,0.9865401633625869,0.6066609620001654,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266882214597009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45868366332746,260.45868366332746,-12.691316336672514,244.61809287918908,276.2992744474622,125093.16214406228,125076.647543658,16.514600404279022,0.0,nan,276.2992744474622,3.1492744474622327,269.9630381338157,-3.1869618661842765,263.6268018201579,-9.523198179842097,257.29056550650057,-15.859434493499407,250.95432919283925,-22.195670807160724,244.61809287918908,-28.5319071208109,1.0,1.0,26022.012520719443,26022.012520719443,275.52866934028896,2.3786693402889796,275.52866934028896,275.52866934028896,77058.66682354634,77055.30872257704,3.3581009693007218,0.0,8546.071908451686,8546.071908451686,0.8851970113738264,3948.2202889058326,275.52866934028896,2.3786693402889796,1.0,0.002,0.15864184736033146,0.0047644777493241145,0.00024498150219219854,0.001755018497309983,0.12249075109609926,0.12249075109609926,0.0,-4.978183663906233e-13,1.0,1.0004555521240002,0.2252538793994745,0.0926292274926109,0.0,4.216931099210521e-05,54.181265638905906,0.0,1599976.3311372295,266.512360135447,0.0001499997624136995,1.0,1284850.626301424,2596.7421309031956,,,,,,,,,,,,,,,,,,,3.0,15268.65967593616,1561.239335066899,0.37224443143692987,6.173730061729009,2.9321871559520285
2314.0,-30.291533953361466,4.887842145049716,35.05259367576899,24.427374090906255,4.909991633003026,-26.771381394717668,-40.26222185986114,1.389839074460908,-6.637511930038329,-6.637661882834495,40.10506925359736,41044.04532302172,25701.175425342353,25701.175425342353,66745.22074836407,77067.49294149106,77055.29322874895,25701.175425342353,102756.46865409131,102756.46865409131,102756.46865409131,130386.00234020698,126179.2848929145,4206.717447292482,0.0,90967.37591707727,54943.92829900936,40026.05290896434,27629.533686115665,67655.58659508,20950.056348564434,1561.224091514585,0.0,0.8779133560719509,2.7147844910957377,0.001494314320929203,1.0,1.0,-6.412800517624078,332578.1756351218,1559068.5016124197,4.687825647714494,1559068.5016124197,4.687825647714494,0.7582486402617867,0.09262891530229087,3.928570946334035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928570946334035,1.285251560809295,1.2855424076621882,3.056655261994235,6476.685711588648,15268.651582214901,6451.449266249374,0.0003259096467860177,23155.334893967974,2361.18704083127,19283.813587804274,1966.4017363528092,0.832802189046627,0.832802189046627,35511.728336781634,35405.22815468563,1.0037614570684625,0.8,4285.88939793872,4273.035954225843,1.0037614570684625,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.60743769538,4632.441516551485,6.169850570355595,4.887842145049716,-3.833933045752119,8.721775190801836,2.9321219959794202,3.5,0.8377491417084058,0.6,0.00022628388150926372,0.9992775193700948,0.0002264474854311785,199.16329089915263,0.0,0.0,0.0,0.0014228721177525097,7.654752461661261e-05,0.0001497363568926511,0.0005882499012983731,0.09262891529993073,0.09262891529993073,0.09262891529993073,0.09267081195949828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491225.7028471236,594.5156083777155,0.0,0.09262891529993073,0.09262891530229087,0.09262891530229087,0.37224286414013025,0.37224286414013025,0.5,9.307870260368372,0.2262948066359627,0.2262948066359627,1.4779288903810084e-12,0.00014995279616414336,0.22486136521041544,1.4779288903810084e-12,27629.533686115665,20950.056348564434,0.7582486402617867,0.9865441142035395,0.606661583893598,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668802788775806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4587827863168,260.4587827863168,-12.69121721368316,244.61817459678394,276.29939097583906,125093.12043006298,125076.54801951018,16.572410552792924,0.0,nan,276.29939097583906,3.149390975839083,269.9631477000537,-3.186852299946281,263.626904424213,-9.523095575786954,257.2906611484157,-15.859338851584255,250.95441787259523,-22.195582127404748,244.61817459678394,-28.531825403216033,1.0,1.0,26022.012520719443,26022.012520719443,275.5287955088409,2.3787955088409376,275.5287955088409,275.5287955088409,77058.65037234353,77055.29322874895,3.357143594577792,0.0,8546.071908451686,8546.071908451686,0.8851974197092581,3948.213801065705,275.5287955088409,2.3787955088409376,1.0,0.002,0.15859975163107254,0.004764676802578042,0.0002449165605543115,0.0017550834397278884,0.12245828027715575,0.12245828027715575,0.0,2.8219961090147905e-13,1.0,1.000454759203403,0.2248613652089375,0.09262891530229087,0.0,4.20957302676783e-05,54.08670702179796,0.0,1599976.4812828235,266.51248806996165,0.00014995279468621447,1.0,1284850.189743032,2596.7438961008897,,,,,,,,,,,,,,,,,,,3.0,15268.651582214901,1561.224091514585,0.37224286414013025,6.173730061729009,2.9321219959794202
2315.0,-30.291451818117455,4.88824773026404,35.05258929143921,24.427522031497233,4.910109075377058,-26.77129572880024,-40.26214509559793,1.38995298614687,-6.637384249772197,-6.637534154820452,40.10506082113957,41043.98590846458,25701.32977521975,25701.32977521975,66745.31568368433,77067.47610683632,77055.2776464312,25701.32977521975,102756.60742165096,102756.60742165096,102756.60742165096,130385.89545475252,126178.63112503356,4207.264329718958,0.0,90967.34828142432,54943.858083396124,40026.10022003132,27629.288033101555,67655.38825313287,20949.89002227119,1561.2088762259134,0.0,0.8779140831502599,2.7147974280382594,0.001494314320929203,1.0,1.0,-6.413065526622347,332579.8543709731,1559068.1372270645,4.687800889731633,1559068.1372270645,4.687800889731633,0.7582493619514175,0.09262860378877903,3.9285639532895313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285639532895313,1.2852510275347366,1.2855418742669522,3.056651089262291,6476.676870070372,15268.643498290092,6451.451548710134,0.00032591165977066536,23155.36907710361,2361.190526541032,19283.82041023223,1966.402432046849,0.8328012542585803,0.8328012542585803,35511.67776671038,35405.22815468563,1.0037596703249785,0.8,4285.883294666861,4273.035954225843,1.0037596703249785,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.552143171536,4632.441516551485,6.169969524292515,4.88824773026404,-3.8337727998456597,8.722020530109699,2.9320571276600265,3.5,0.8377306079028647,0.6,0.00022628388150926372,0.9992689564602982,0.00022644942589913647,199.16322354173155,0.0,0.0,0.0,0.0014228721177525097,7.654819108022232e-05,0.0001497356904290414,0.0005882462359404523,0.09262860378675307,0.09262860378675307,0.09262860378675307,0.09267042716822498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491219.60440921446,594.5175961420434,0.0,0.09262860378675307,0.09262860378877903,0.09262860378877903,0.3722413000300159,0.3722413000300159,0.5,9.309124962759382,0.2258832495340357,0.2258832495340357,-5.059064278611913e-12,0.00014990504826073447,0.2244686281981103,-5.059064278611913e-12,27629.288033101555,20949.89002227119,0.7582493619514175,0.9865484096249141,0.6066624842192667,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668783492713562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4588820303652,260.4588820303652,-12.691117969634774,244.61825671128034,276.29950734944015,125093.03335278758,125076.44070252003,16.592650267569603,0.0,nan,276.29950734944015,3.149507349440171,269.96325722183377,-3.186742778166206,263.62700709416737,-9.52299290583261,257.29075696655565,-15.85924303344433,250.95450683891417,-22.195493161085807,244.61825671128034,-28.53174328871964,1.0,1.0,26022.012520719443,26022.012520719443,275.52892141352396,2.378921413523983,275.52892141352396,275.52892141352396,77058.62872463228,77055.2776464312,3.351078201070777,0.0,8546.071908451686,8546.071908451686,0.8851978620420716,3948.206773055979,275.52892141352396,2.378921413523983,1.0,0.002,0.15855772952388517,0.004764875502594814,0.00024485173244523167,0.0017551482679759838,0.12242586622261584,0.12242586622261584,0.0,4.2121557977670143e-13,1.0,1.000453965828386,0.22446862820316937,0.09262860378877903,0.0,4.2022108398136514e-05,53.99209563996424,0.0,1599976.6311285603,266.5126157502278,0.00014990505331979875,1.0,1284849.7540489554,2596.7456578054894,,,,,,,,,,,,,,,,,,,3.0,15268.643498290092,1561.2088762259134,0.3722413000300159,6.173730061729009,2.9320571276600265
2316.0,-30.291369247355846,4.888652039734452,35.05258490839147,24.42767535047608,4.910226338923062,-26.771209688746676,-40.2620644547045,1.3900667803298223,-6.637256360506058,-6.637406215326374,40.10505208946692,41043.898809507205,25701.4828644575,25701.4828644575,66745.3816739647,77067.45525734875,77055.25897811055,25701.4828644575,102756.74184256805,102756.74184256805,102756.74184256805,130385.78298789091,126177.97280589475,4207.810181996154,0.0,90967.31168410633,54943.75523632785,40026.17383086497,27629.041145322863,67655.21497618784,20949.72281493951,1561.1935981598474,0.0,0.877914812517086,2.714810386486535,0.001494314320929203,1.0,1.0,-6.41334453790347,332581.53589362727,1559067.7599141332,4.687776053847995,1559067.7599141332,4.687776053847995,0.7582500856525725,0.09262829222131135,3.928555630561776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928555630561776,1.2852504948107073,1.2855413414223698,3.0566458806463066,6476.665833638119,15268.635425934368,6451.45537389674,0.000325914242939934,23155.408816521754,2361.1945788339294,19283.831843970976,1966.4035979637265,0.8328003187839056,0.8328003187839056,35511.61758103596,35405.22815468563,1.003757543843504,0.8,4285.876030893566,4273.035954225843,1.003757543843504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.4970954469945,4632.441516551485,6.170087813180795,4.888652039734452,-3.8336125497089855,8.722264589443437,2.9319925494414303,3.5,0.8377121569832658,0.6,0.00022628388150926372,0.9992603482259184,0.0002264513766717622,199.16315582719736,0.0,0.0,0.0,0.0014228721177525097,7.65488912063258e-05,0.0001497349903029379,0.0005882422392467197,0.09262829221957458,0.09262829221957458,0.09262829221957458,0.09267003961687821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491213.5155467417,594.5195807606245,0.0,0.09262829221957458,0.09262829222131135,0.09262829222131135,0.3722397390773205,0.3722397390773205,0.5,9.3103773850655,0.22547253745170792,0.22547253745170792,3.637978807091713e-11,0.0001498548203358041,0.22406167742292382,3.637978807091713e-11,27629.041145322863,20949.72281493951,0.7582500856525725,0.9865519117403829,0.6066627505943653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668764257689524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45898139679736,260.45898139679736,-12.691018603202622,244.61833922413405,276.29962356945236,125092.90186589278,125076.28875443651,16.61311145626738,0.0,nan,276.29962356945236,3.1496235694523875,269.96336670039983,-3.186633299600146,263.62710983130296,-9.522890168697018,257.2908529622875,-15.85914703771249,250.95459609320756,-22.19540390679242,244.61833922413405,-28.53166077586593,1.0,1.0,26022.012520719443,26022.012520719443,275.5290471685851,2.3790471685851458,275.5290471685851,275.5290471685851,77058.60763659653,77055.25897811055,3.348658485978376,0.0,8546.071908451686,8546.071908451686,0.8851983884815076,3948.1984087145847,275.5290471685851,2.3790471685851458,1.0,0.002,0.1585157836986964,0.004765073920892655,0.00024478702220652346,0.0017552129779525919,0.12239351110326173,0.12239351110326173,0.0,1.5911534242962766e-13,1.0,1.0004531437205504,0.22406167738654403,0.09262829222131135,0.0,4.194582600026737e-05,53.894065913996826,0.0,1599976.7812158547,266.5127436394939,0.00014985478395601604,1.0,1284849.317633018,2596.7474224306225,,,,,,,,,,,,,,,,,,,3.0,15268.635425934368,1561.1935981598474,0.3722397390773205,6.173730061729009,2.9319925494414303
2317.0,-30.291286342069622,4.889055079827349,35.0525805277426,24.427828250359767,4.910345687592696,-26.77112313911383,-40.26198374396188,1.3901824847311128,-6.637128473391783,-6.637278277477802,40.10504339269902,41043.8183059538,25701.63519020027,25701.63519020027,66745.45349615408,77067.43489815084,77055.24131585188,25701.63519020027,102756.87650605215,102756.87650605215,102756.87650605215,130385.67113887228,126177.31609848024,4208.355040392039,0.0,90967.27815613791,54943.66156431269,40026.24065758357,27628.79463282013,67655.0352904037,20949.555871952474,1561.178338999226,0.0,0.8779155417376416,2.71482334481333,0.001494314320929203,1.0,1.0,-6.413620521859002,332583.21740014915,1559067.384107302,4.687751222971369,1559067.384107302,4.687751222971369,0.7582508086352268,0.09262798114612536,3.9285478415799373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285478415799373,1.2852499531445014,1.285540799633587,3.0566411085783938,6476.655722198844,15268.627365041355,6451.458556747124,0.0003259165863730802,23155.44619142369,2361.198390013276,19283.84135772377,1966.4045680965235,0.8327993854364213,0.8327993854364213,35511.56125511361,35405.22815468563,1.0037555537356846,0.8,4285.869232951458,4273.035954225843,1.0037555537356846,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.442295402139,4632.441516551485,6.170205555018737,4.889055079827349,-3.8334524544876265,8.722507534314975,2.931928262348778,3.5,0.8376937892425079,0.6,0.00022628388150926372,0.9992517051968725,0.00022645333536326696,199.16308783837295,0.0,0.0,0.0,0.0014228721177525097,7.654959194478961e-05,0.00014973428956447412,0.0005882383200790202,0.09262798112470198,0.09262798112470198,0.09262798112470198,0.0926696531587198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491207.437787368,594.5215617519664,0.0,0.09262798112470198,0.09262798114612536,0.09262798114612536,0.372238180932117,0.372238180932117,0.5,9.31162754594719,0.22506318440969153,0.22506318440969153,-1.3244516594568267e-11,0.0001498040859928551,0.223657755618774,-1.3244516594568267e-11,27628.79463282013,20949.555871952474,0.7582508086352268,0.9865555935290653,0.6066631719246997,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668745083205157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4590810833368,260.4590810833368,-12.690918916663179,244.6184221396335,276.2997400270346,125092.8101214177,125076.14349275225,16.666628665437017,0.0,nan,276.2997400270346,3.1497400270346247,269.9634764495702,-3.186523550429797,263.6272128720702,-9.522787127929803,257.29094929459876,-15.859050705401216,250.95468571711362,-22.195314282886358,244.6184221396335,-28.53157786036647,1.0,1.0,26022.012520719443,26022.012520719443,275.529173039723,2.379173039723014,275.529173039723,275.529173039723,77058.59220812623,77055.24131585188,3.3508922743494622,0.0,8546.071908451686,8546.071908451686,0.8851988811596225,3948.190580787837,275.529173039723,2.379173039723014,1.0,0.002,0.15847391358799337,0.004765272023300597,0.00024472242885461903,0.0017552775710362168,0.12236121442730952,0.12236121442730952,0.0,-1.0916441361974449e-13,1.0,1.0004523277320905,0.2236577556320185,0.09262798114612536,0.0,4.187011124045973e-05,53.79676558397431,0.0,1599976.9312997963,266.5128715266082,0.0001498040992373717,1.0,1284848.8812226912,2596.7491870348267,,,,,,,,,,,,,,,,,,,3.0,15268.627365041355,1561.178338999226,0.372238180932117,6.173730061729009,2.931928262348778
