time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2318.0,-30.291203718102537,4.8894570317431665,35.05257627225578,24.428025993425422,4.910513829060784,-26.771031963388,-40.26189859779549,1.3903420743834214,-6.636990967311306,-6.637140750657194,40.10503824340458,41043.7096513779,25701.765770388763,25701.765770388763,66745.47542176666,77067.38204562495,77055.30283167437,25701.765770388763,102757.06860206314,102757.06860206314,102757.06860206314,130385.62390514895,126176.72436667426,4208.899538474701,0.0,90967.22846162338,54943.55606752303,40026.3026601115,27628.555303085814,67654.85796319731,20949.394713918035,1561.1631897654765,0.0,0.8779163095868715,2.7148372739987043,0.001494314320929203,1.0,1.0,-6.413649385607187,332585.02494574315,1559067.1615957553,4.6877250767682535,1559067.1615957553,4.6877250767682535,0.7582515438864881,0.09262767122700497,3.9285391902202553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285391902202553,1.28524920603174,1.2855400523517573,3.0566361541274802,6476.645224311876,15268.619313602343,6451.46201473905,0.0003259190304438865,23155.4845343221,2361.202299900792,19283.851693893044,1966.4056220924624,0.8327984527946134,0.8327984527946135,35511.49869289076,35405.22815468563,1.0037533432877843,0.8,4285.861682353946,4273.035954225843,1.0037533432877843,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.3877428681335,4632.441516551485,6.170317712773474,4.8894570317431665,-3.833285212493359,8.722742244236525,2.931864266176359,3.5,0.837675504621817,0.6,0.00022628388150926372,0.9992430915760988,0.00022645528742395188,199.16302008029845,0.0,0.0,0.0,0.0014228721177525097,7.65503311984599e-05,0.00014973355031080383,0.0005882341204868091,0.09262767122521615,0.09262767122521615,0.09262767122521615,0.09266931043345701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491201.3819757715,594.5235357541605,0.0,0.09262767122521615,0.09262767122700497,0.09262767122700497,0.3722366256475099,0.3722366256475099,0.5,9.312876722023915,0.22469894735519347,0.22469894735519347,1.0936673788819462e-10,0.00014978334587567588,0.22349136504999478,1.0936673788819462e-10,27628.555303085814,20949.394713918035,0.7582515438864881,0.9865585034274208,0.6066631560102416,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668725968958177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4591854419075,260.4591854419075,-12.690814558092484,244.61850577956773,276.29986510424027,125093.229097399,125075.78134989616,17.447747502864814,0.0,nan,276.29986510424027,3.149865104240291,269.96359323932603,-3.186406760673947,263.62732137437115,-9.522678625628828,257.29104950943855,-15.858950490561426,250.95477764450098,-22.195222355499,244.61850577956773,-28.53149422043225,1.0,1.0,26022.012520719443,26022.012520719443,275.52931776468364,2.3793177646836625,275.52931776468364,275.52931776468364,77058.65544308758,77055.30283167437,3.3526114132109797,0.0,8546.071908451686,8546.071908451686,0.8851994283857171,3948.1818861713564,275.52931776468364,2.3793177646836625,1.0,0.002,0.15843207472101656,0.004765471689124476,0.0002446578885355145,0.0017553421113953172,0.12232894426775724,0.12232894426775724,0.0,-6.916819547675424e-14,1.0,1.0004519919004757,0.22349136494062805,0.09262767122700497,0.0,4.183886772845379e-05,53.75660276506427,0.0,1599977.0927199235,266.5130090326887,0.000149783236508938,1.0,1284848.412102354,2596.7510839023025,,,,,,,,,,,,,,,,,,,3.0,15268.619313602343,1561.1631897654765,0.3722366256475099,6.173730061729009,2.931864266176359
2319.0,-30.291122197067406,4.889857566101389,35.05257227948596,24.428187414910667,4.910645266237587,-26.77094545073674,-40.26181792197747,1.3904685199038755,-6.636871496887409,-6.637021273855272,40.1050373143868,41043.62760419809,25701.935876714862,25701.935876714862,66745.56348091296,77067.35498919153,77055.36765752673,25701.935876714862,102757.3035342416,102757.3035342416,102757.3035342416,130385.65222670439,126176.20745658356,4209.444770120821,0.0,90967.19487749935,54943.46749249402,40026.363761117034,27628.348692462794,67654.71245357982,20949.255962950105,1561.1500296084357,0.0,0.8779169631291428,2.7148493748880043,0.001494314320929203,1.0,1.0,-6.413581724094797,332586.595259789,1559067.1214512016,4.687702822879521,1559067.1214512016,4.687702822879521,0.7582521922008755,0.09262737864027544,3.9285317745701267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285317745701267,1.2852486140825614,1.2855394602686232,3.0566317921100414,6476.635981720351,15268.611259291081,6451.464592173486,0.00032592114853775313,23155.519694747356,2361.205885266361,19283.85939801706,1966.4064076944787,0.8327975209466557,0.8327975209466557,35511.44506666751,35405.22815468563,1.0037514485673171,0.8,4285.855210236918,4273.035954225843,1.0037514485673171,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.333482644482,4632.441516551485,6.170438929753413,4.889857566101389,-3.8331317911780416,8.722989357279431,2.931800613470676,3.5,0.8376573181344789,0.6,0.00022628388150926372,0.9992345930154307,0.00022645721344213842,199.16295322675902,0.0,0.0,0.0,0.0014228721177525097,7.655103164588603e-05,0.0001497328498633777,0.0005882302583852175,0.0926273786214177,0.0926273786214177,0.0926273786214177,0.09266901129579343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491195.34756416304,594.5255029791126,0.0,0.0926273786214177,0.09262737864027544,0.09262737864027544,0.372235078320598,0.372235078320598,0.5,9.314125701508173,0.22440374085152826,0.22440374085152826,3.26281224261038e-11,0.00014977696787354944,0.22343954976048508,3.26281224261038e-11,27628.348692462794,20949.255962950105,0.7582521922008755,0.9865619268829106,0.6066632480680412,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668706906354799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45929018603084,260.45929018603084,-12.690709813969136,244.61858948802796,276.2999908840281,125093.20258357769,125075.69037554837,17.51220802932692,0.0,nan,276.2999908840281,3.1499908840281137,269.9637106048446,-3.18628939515537,263.6274303256279,-9.52256967437205,257.29115004642944,-15.858849953570541,250.95486976722697,-22.19513023277301,244.61858948802796,-28.531410511972013,1.0,1.0,26022.012520719443,26022.012520719443,275.5294448269415,2.379444826941551,275.5294448269415,275.5294448269415,77058.67090027958,77055.36765752673,3.303242752852384,0.0,8546.071908451686,8546.071908451686,0.885199897449083,3948.1744334429773,275.5294448269415,2.379444826941551,1.0,0.002,0.15839024564647133,0.004765668130595271,0.00024459335423363313,0.0017554066454621691,0.12229667711681656,0.12229667711681656,0.0,-3.0419763930034094e-13,1.0,1.0004518875963662,0.22343954972785696,0.09262737864027544,0.0,4.182907530833288e-05,53.74400394221324,0.0,1599977.2329844064,266.51312850311257,0.000149776935245427,1.0,1284848.0045531094,2596.752731811414,,,,,,,,,,,,,,,,,,,3.0,15268.611259291081,1561.1500296084357,0.372235078320598,6.173730061729009,2.931800613470676
2320.0,-30.291040231259146,4.890256794375468,35.05256835104717,24.428335320577048,4.9107626843349825,-26.770859939699893,-40.26173738585783,1.3905823927727234,-6.636746599131925,-6.636896335755493,40.10503118537329,41043.55225218206,25702.092607014878,25702.092607014878,66745.64485919694,77067.33803421418,77055.37576653375,25702.092607014878,102757.46837354862,102757.46837354862,102757.46837354862,130385.58301161396,126175.59423151304,4209.988780100914,0.0,90967.16715509351,54943.38137304951,40026.42864671556,27628.114638065337,67654.5432847809,20949.097818313454,1561.135430488005,0.0,0.8779176662210576,2.714862029404722,0.001494314320929203,1.0,1.0,-6.413771568540994,332588.2373598494,1559066.8566036273,4.687678881790305,1559066.8566036273,4.687678881790305,0.7582528917644746,0.09262707798210756,3.92852477487361,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92852477487361,1.2852480809921687,1.2855389270575943,3.0566276137451376,6476.627128266509,15268.603185638549,6451.466887687018,0.0003259231649301136,23155.553895678346,2361.2093727907436,19283.86625946062,1966.4071073670032,0.8327965872178804,0.8327965872178804,35511.3944483914,35405.22815468563,1.0037496601242242,0.8,4285.849101147242,4273.035954225843,1.0037496601242242,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.279428490394,4632.441516551485,6.170556633298904,4.890256794375468,-3.8329744259631116,8.72323122033858,2.931737203054978,3.5,0.8376392008728509,0.6,0.00022628388150926372,0.9992260481658112,0.0002264591499837625,199.16288600851664,0.0,0.0,0.0,0.0014228721177525097,7.655173088632671e-05,0.000149732150622937,0.000588226463317315,0.09262707798332095,0.09262707798332095,0.09262707798332095,0.09266865086173538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491189.29664508876,594.5274753196863,0.0,0.09262707798332095,0.09262707798210756,0.09262707798210756,0.3722335421023589,0.3722335421023589,0.5,9.315372888210259,0.22410263900439986,0.22410263900439986,-5.286437954055145e-12,0.00014973662354123007,0.22312476721447183,-5.286437954055145e-12,27628.114638065337,20949.097818313454,0.7582528917644746,0.9865655966110347,0.6066636512409203,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668687911015581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45939401157773,260.45939401157773,-12.690605988422249,244.61867320193582,276.30011482121506,125093.02889909873,125075.67026820188,17.35863089686332,0.0,nan,276.30011482121506,3.150114821215084,269.96382649737274,-3.1861735026272413,263.627538173503,-9.522461826496965,257.29124984964875,-15.858750150351227,250.954961525791,-22.195038474208985,244.61867320193582,-28.531326798064157,1.0,1.0,26022.012520719443,26022.012520719443,275.52957071389915,2.37957071389917,275.52957071389915,275.52957071389915,77058.64909648905,77055.37576653375,3.2733299553074175,0.0,8546.071908451686,8546.071908451686,0.8852003402019315,3948.167398747978,275.52957071389915,2.37957071389917,1.0,0.002,0.1583484755954425,0.004765865291905104,0.00024452891378990083,0.001755471086407104,0.12226445689495041,0.12226445689495041,0.0,1.9700473891104409e-13,1.0,1.0004512517701383,0.22312476721975827,0.09262707798210756,0.0,4.177005233691076e-05,53.66815059364779,0.0,1599977.379572566,266.51325340086805,0.00014973662882766803,1.0,1284847.5783743055,2596.754455050011,,,,,,,,,,,,,,,,,,,3.0,15268.603185638549,1561.135430488005,0.3722335421023589,6.173730061729009,2.931737203054978
2321.0,-30.290956387094372,4.890654720386609,35.0525643834579,24.428451794106536,4.910845526442166,-26.770776195741405,-40.261660831142194,1.3906653351163785,-6.6366219499568615,-6.6367716251496915,40.10502219865999,41043.506429828325,25702.248879121835,25702.248879121835,66745.75530895016,77067.3444411963,77055.343008711,25702.248879121835,102757.59188783284,102757.59188783284,102757.59188783284,130385.46104824991,126174.92962138586,4210.531426864052,0.0,90967.15035615406,54943.312344893275,40026.48667917865,27627.869160417074,67654.35583959572,20948.931420599594,1561.1202966973085,0.0,0.8779183789759482,2.7148746612110313,0.001494314320929203,1.0,1.0,-6.414118317169425,332589.87647694605,1559066.4682687637,4.6876546116906015,1559066.4682687637,4.6876546116906015,0.7582536061309242,0.09262677398253227,3.9285183280209455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285183280209455,1.28524769270183,1.2855385386793872,3.0566235211537074,6476.618456556366,15268.595123613673,6451.4690615024065,0.00032592513454070195,23155.58761869904,2361.212811581839,19283.87275714029,1966.4077699459335,0.8327956549704577,0.8327956549704578,35511.34782798733,35405.22815468563,1.003748012934365,0.8,4285.843474558369,4273.035954225843,1.003748012934365,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.225607063578,4632.441516551485,6.170673885115563,4.890654720386609,-3.832817403971439,8.723472124358047,2.9316740661944944,3.5,0.8376211617698556,0.6,0.00022628388150926372,0.9992173075810329,0.00022646113091962522,199.16281724992484,0.0,0.0,0.0,0.0014228721177525097,7.655239556441438e-05,0.00014973148594484936,0.0005882228868161513,0.09262677398067946,0.09262677398067946,0.09262677398067946,0.09266825892560568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491183.2446419411,594.5294478634087,0.0,0.09262677398067946,0.09262677398253227,0.09262677398253227,0.3722320105909597,0.3722320105909597,0.5,9.316617436662671,0.22376754835084967,0.22376754835084967,9.890754881780595e-12,0.00014967519280162378,0.22265330798023797,9.890754881780595e-12,27627.869160417074,20948.931420599594,0.7582536061309242,0.9865699625786136,0.6066646547805425,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668668977653523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45949411304997,260.45949411304997,-12.690505886950007,244.61875693042055,276.300231295682,125092.50875575143,125075.77275426293,16.73600148853063,0.0,nan,276.300231295682,3.1502312956820333,269.96393642263047,-3.1860635773695094,263.62764154957625,-9.522358450423724,257.2913466765186,-15.858653323481406,250.95505180347212,-22.19494819652786,244.61875693042055,-28.531243069579432,1.0,1.0,26022.012520719443,26022.012520719443,275.52969159141963,2.3796915914196575,275.52969159141963,275.52969159141963,77058.54274726509,77055.343008711,3.199738554088981,0.0,8546.071908451686,8546.071908451686,0.8852007479855504,3948.1609196610502,275.52969159141963,2.3796915914196575,1.0,0.002,0.15830679389861357,0.004766062042702378,0.000244464609639524,0.0017555353904084,0.122232304819762,0.122232304819762,0.0,4.792390442820427e-14,1.0,1.000450299245594,0.22265330797034721,0.09262677398253227,0.0,4.168169746190283e-05,53.554610314925704,0.0,1599977.5258384992,266.5133780500431,0.0001496751829108689,1.0,1284847.1529710311,2596.756175154447,,,,,,,,,,,,,,,,,,,3.0,15268.595123613673,1561.1202966973085,0.3722320105909597,6.173730061729009,2.9316740661944944
2322.0,-30.290873254937146,4.891051471776551,35.052560210108346,24.42859086384999,4.910951591592835,-26.770690770284318,-40.261580295022554,1.3907691070305752,-6.636490769892816,-6.6366403531967295,40.105008325339455,41043.433940073395,25702.38983403448,25702.38983403448,66745.82377410788,77067.33396827333,77055.2624166449,25702.38983403448,102757.65225067937,102757.65225067937,102757.65225067937,130385.25046741073,126174.17867523522,4211.071792175509,0.0,90967.12356463981,54943.223536797406,40026.55558649156,27627.598216731363,67654.15380322293,20948.74708806044,1561.1037982763607,0.0,0.8779191460678796,2.7148879580153973,0.001494314320929203,1.0,1.0,-6.414676027086955,332591.6018387339,1559065.8687736522,4.6876284913820765,1559065.8687736522,4.6876284913820765,0.7582543702757996,0.09262645917850178,3.9285111566330984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285111566330984,1.285247206899252,1.2855380527668743,3.0566190967346305,6476.609081743259,15268.587101950732,6451.471747168047,0.0003259272880698288,23155.62306881738,2361.216426487881,19283.880784774614,1966.4085885368208,0.8327947266831847,0.8327947266831847,35511.295968090344,35405.22815468563,1.0037461806236307,0.8,4285.837215618209,4273.035954225843,1.0037461806236307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.172017497053,4632.441516551485,6.170787119010664,4.891051471776551,-3.8326555571516012,8.723707028928153,2.931611201865148,3.5,0.8376032005328994,0.6,0.00022628388150926372,0.9992086413030183,0.00022646309504907618,199.1627490752803,0.0,0.0,0.0,0.0014228721177525097,7.655309481637416e-05,0.00014973078669288956,0.0005882190660144673,0.09262645917383203,0.09262645917383203,0.09262645917383203,0.09266781440932374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491177.1877778194,594.5314217413476,0.0,0.09262645917383203,0.09262645917850178,0.09262645917850178,0.37223048037940426,0.37223048037940426,0.5,9.317858094309475,0.2233593000509586,0.2233593000509586,-5.684341886080801e-13,0.0001495833039371064,0.22196432610979855,-5.684341886080801e-13,27627.598216731363,20948.74708806044,0.7582543702757996,0.9865739207712656,0.6066653949948326,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668650106087054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4595932140126,260.4595932140126,-12.690406785987363,244.61884075896904,276.30034566906494,125092.27826916416,125075.7095438138,16.568725350385126,0.0,nan,276.30034566906494,3.1503456690649614,269.96404468703,-3.185955312969952,263.6277437050327,-9.522256294967292,257.29144272299504,-15.858557277004934,250.95514174098398,-22.194858259016,244.61884075896904,-28.531159241030934,1.0,1.0,26022.012520719443,26022.012520719443,275.5298134330674,2.3798134330673975,275.5298134330674,275.5298134330674,77058.50177778346,77055.2624166449,3.239361138563254,0.0,8546.071908451686,8546.071908451686,0.8852012015981592,3948.1537124162637,275.5298134330674,2.3798134330673975,1.0,0.002,0.15826524128031452,0.0047662594128667175,0.00024440050807901785,0.0017555994921826651,0.12220025403950892,0.12220025403950892,0.0,2.6168303635110135e-13,1.0,1.0004489070538507,0.22196432611036698,0.09262645917850178,0.0,4.155261920099605e-05,53.38874587224656,0.0,1599977.6797288747,266.51350923010716,0.00014958330450554058,1.0,1284846.7051859582,2596.7579857607298,,,,,,,,,,,,,,,,,,,3.0,15268.587101950732,1561.1037982763607,0.37223048037940426,6.173730061729009,2.931611201865148
2323.0,-30.29078812206749,4.891446984052042,35.052555961479065,24.428733984846644,4.911064574461759,-26.77060285240216,-40.26149940965695,1.3908793049495782,-6.636363294597402,-6.636512807950996,40.10499780607522,41043.37281378991,25702.538527767672,25702.538527767672,66745.91134155758,77067.32160837746,77055.21929852516,25702.538527767672,102757.75782629283,102757.75782629283,102757.75782629283,130385.10318815513,126173.49202610634,4211.611162048794,0.0,90967.09850059905,54943.14970661617,40026.609771092095,27627.34536186231,67653.9551329544,20948.57552454164,1561.0882523471857,0.0,0.8779198800836582,2.7149008771258294,0.001494314320929203,1.0,1.0,-6.415062218475043,332593.27822531224,1559065.4142138937,4.687603497379521,1559065.4142138937,4.687603497379521,0.7582551001610071,0.09262615000697215,3.9285044580592605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285044580592605,1.2852466910140843,1.285537536764964,3.0566151117336045,6476.600638004271,15268.579068818713,6451.473775218275,0.0003259291994928404,23155.656171900628,2361.21980206295,19283.88684675246,1966.40920668653,0.8327937979211075,0.8327937979211076,35511.24752733115,35405.22815468563,1.0037444691182698,0.8,4285.831369331756,4273.035954225843,1.0037444691182698,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.118690771302,4632.441516551485,6.170901824410685,4.891446984052042,-3.8324966670791567,8.723943651131199,2.931548646401758,3.5,0.8375853275433595,0.6,0.00022628388150926372,0.9991997665407678,0.00022646510646480544,199.16267925994893,0.0,0.0,0.0,0.0014228721177525097,7.65537971065927e-05,0.00014973008440267104,0.0005882153040814825,0.09262615000475642,0.09262615000475642,0.09262615000475642,0.09266741004010572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491171.1609601879,594.533385980611,0.0,0.09262615000475642,0.09262615000697215,0.09262615000697215,0.3722289464204135,0.3722289464204135,0.5,9.319095895572115,0.22293130574394127,0.22293130574394127,-3.3082869776990265e-11,0.00014951335361956808,0.22145058947597818,-3.3082869776990265e-11,27627.34536186231,20948.57552454164,0.7582551001610071,0.9865781122535656,0.6066662729936625,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668631290262453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45969230714843,260.45969230714843,-12.690307692851547,244.61892507784106,276.3004595364625,125092.16329139986,125075.59587632141,16.567415078441314,0.0,nan,276.3004595364625,3.150459536462506,269.9641526447223,-3.1858473552777014,263.6278457530116,-9.52215424698835,257.29153886128734,-15.858461138712642,250.9552319695658,-22.194768030434176,244.61892507784106,-28.531074922158922,1.0,1.0,26022.012520719443,26022.012520719443,275.5299359329402,2.3799359329402137,275.5299359329402,275.5299359329402,77058.47933719629,77055.21929852516,3.260038671127404,0.0,8546.071908451686,8546.071908451686,0.8852016253036865,3948.146980349557,275.5299359329402,2.3799359329402137,1.0,0.002,0.15822378493150852,0.004766455722626514,0.0002443365532775052,0.0017556634468012106,0.1221682766387526,0.1221682766387526,0.0,7.871567980766159e-14,1.0,1.0004478690726673,0.22145058950906105,0.09262615000697215,0.0,4.1456349380674786e-05,53.26503587425758,0.0,1599977.8293004765,266.5136367054026,0.00014951338670243786,1.0,1284846.2701129084,2596.759744968064,,,,,,,,,,,,,,,,,,,3.0,15268.579068818713,1561.0882523471857,0.3722289464204135,6.173730061729009,2.931548646401758
2324.0,-30.290702655048054,4.891841242710564,35.05255168109483,24.428881925437622,4.911180102925161,-26.77051437928095,-40.26141468258572,1.390991827257101,-6.6362369316692025,-6.636386382441881,40.10498839238638,41043.29069725746,25702.688961910255,25702.688961910255,66745.97965916771,77067.30555358129,77055.18961192376,25702.688961910255,102757.87857383402,102757.87857383402,102757.87857383402,130384.97685194894,126172.82735417376,4212.149497775182,0.0,90967.06834926047,54943.05349332762,40026.68317325872,27627.098278114925,67653.78145137365,20948.408041071507,1561.0730082340453,0.0,0.8779206037858307,2.7149136827848714,0.001494314320929203,1.0,1.0,-6.415388445119277,332594.9399021847,1559065.007429811,4.687578854592099,1559065.007429811,4.687578854592099,0.7582558193477016,0.09262584284642025,3.9284971190981404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9284971190981404,1.2852461642478537,1.2855370098795285,3.0566106543466396,6476.591193336164,15268.571078538704,6451.47652487596,0.00032593137223234614,23155.691754750136,2361.2234305038046,19283.89506566329,1966.410044782193,0.8327928731262115,0.8327928731262115,35511.19445559021,35405.22815468563,1.0037425939920706,0.8,4285.824964134868,4273.035954225843,1.0037425939920706,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.0656086387135,4632.441516551485,6.1710165882142665,4.891841242710564,-3.832338775996774,8.724180018707338,2.931486378391159,3.5,0.8375675366831883,0.6,0.00022628388150926372,0.9991908570302415,0.00022646712579197972,199.16260917063892,0.0,0.0,0.0,0.0014228721177525097,7.655453275895268e-05,0.00014972934875031105,0.0005882113152100377,0.09262584284157273,0.09262584284157273,0.09262584284157273,0.092667018616414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491165.1517183954,594.5353445357134,0.0,0.09262584284157273,0.09262584284642025,0.09262584284642025,0.3722274128244695,0.3722274128244695,0.5,9.320331168397649,0.22249878633141407,0.22249878633141407,8.185452315956354e-12,0.00014945077265338114,0.22099793732257922,8.185452315956354e-12,27627.098278114925,20948.408041071507,0.7582558193477016,0.9865816548206042,0.6066666166584855,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668612533237966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45979165565024,260.45979165565024,-12.690208344349742,244.61900987875404,276.30057343255555,125092.05778550907,125075.44767225572,16.610113253355323,0.0,nan,276.30057343255555,3.150573432555575,269.96426072177854,-3.1857392782214333,263.6279480110293,-9.522051988970702,257.2916353002674,-15.85836469973259,250.9553225895168,-22.194677410483166,244.61900987875404,-28.530990121245935,1.0,1.0,26022.012520719443,26022.012520719443,275.5300588847363,2.380058884736343,275.5300588847363,275.5300588847363,77058.46312568148,77055.18961192376,3.2735137577110436,0.0,8546.071908451686,8546.071908451686,0.8852020895155551,3948.139604693631,275.5300588847363,2.380058884736343,1.0,0.002,0.15818241341606054,0.0047666514806435495,0.0002442727288844031,0.0017557272708911555,0.12213636444220155,0.12213636444220155,0.0,-2.2444155908796226e-13,1.0,1.0004469545559238,0.22099793731439377,0.09262584284642025,0.0,4.1371515730699216e-05,53.156019833872996,0.0,1599977.9775762,266.5137630683308,0.00014945076446792882,1.0,1284845.838858866,2596.761488735032,,,,,,,,,,,,,,,,,,,3.0,15268.571078538704,1561.0730082340453,0.3722274128244695,6.173730061729009,2.931486378391159
2325.0,-30.290616394735075,4.892234243972884,35.0525473849678,24.429030145425372,4.911293763689377,-26.770425378913547,-40.26133358767254,1.3911027479644777,-6.6361111334531415,-6.636260523813948,40.10497937728317,41043.222097924685,25702.839849431355,25702.839849431355,66746.06194735604,77067.2894791321,77055.16469667813,25702.839849431355,102758.00454610949,102758.00454610949,102758.00454610949,130384.85811607911,126172.17131408963,4212.686801989472,0.0,90967.0355720147,54942.968191188644,40026.74153425118,27626.853569969626,67653.5951042208,20948.24222647332,1561.0578916176758,0.0,0.8779213228792724,2.7149264310403667,0.001494314320929203,1.0,1.0,-6.41569262613865,332596.59413397044,1559064.6178681436,4.6875543687622665,1559064.6178681436,4.6875543687622665,0.7582565337532338,0.09262553668277511,3.9284893405064274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9284893405064274,1.2852456449798377,1.2855364904940045,3.0566058370639766,6476.58098609226,15268.563097790591,6451.479813092938,0.0003259337432487187,23155.72926062414,2361.227255038585,19283.90489436388,1966.4110470307273,0.8327919486930512,0.8327919486930512,35511.138204636365,35405.22815468563,1.0037406065389587,0.8,4285.818175240664,4273.035954225843,1.0037406065389587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.01276561539,4632.441516551485,6.17113110951863,4.892234243972884,-3.8321814699028756,8.724415713875759,2.931424391393233,3.5,0.8375498261123523,0.6,0.00022628388150926372,0.999181864909714,0.00022646916387910097,199.16253843081927,0.0,0.0,0.0,0.0014228721177525097,7.655523688081184e-05,0.00014972864462845187,0.0005882073843913482,0.09262553667603494,0.09262553667603494,0.09262553667603494,0.09266663230602935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491159.15603269776,594.5372986822418,0.0,0.09262553667603494,0.09262553668277511,0.09262553668277511,0.37222588087928016,0.37222588087928016,0.5,9.321564036315007,0.22206696883938548,0.22206696883938548,-7.958078640513122e-12,0.00014939036083205792,0.22056789767532337,-7.958078640513122e-12,27626.853569969626,20948.24222647332,0.7582565337532338,0.9865855886081633,0.6066672737006412,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668593835701034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4598911154361,260.4598911154361,-12.69010888456387,244.61909519410838,276.3006870367737,125091.91677921887,125075.2880612906,16.628717928265566,0.0,nan,276.3006870367737,3.150687036773718,269.96436866821625,-3.185631331783725,263.62805029969985,-9.521949700300127,257.2917319311728,-15.858268068827158,250.95541356264553,-22.194586437354445,244.61909519410838,-28.530904805891595,1.0,1.0,26022.012520719443,26022.012520719443,275.530181827961,2.380181827960996,275.530181827961,275.530181827961,77058.44171744141,77055.16469667813,3.277020763285691,0.0,8546.071908451686,8546.071908451686,0.8852025815352553,3948.1317872089594,275.530181827961,2.380181827960996,1.0,0.002,0.15814112250017284,0.004766846802587263,0.00024420902863946873,0.0017557909708634046,0.12210451431973436,0.12210451431973436,0.0,-4.971266454045775e-13,1.0,1.0004460857414146,0.22056789768328144,0.09262553668277511,0.0,4.1290915863700776e-05,53.05244370311301,0.0,1599978.1251918331,266.51388886654684,0.00014939036879013656,1.0,1284845.4095384188,2596.7632246852254,,,,,,,,,,,,,,,,,,,3.0,15268.563097790591,1561.0578916176758,0.37222588087928016,6.173730061729009,2.931424391393233
2326.0,-30.290530225766513,4.8926260053341535,35.052543070006976,24.42917738752442,4.911412282448363,-26.770335974965818,-40.26124872090293,1.3912180317383362,-6.635984750737862,-6.636134079816624,40.10497024148896,41043.15031507131,25702.98863751442,25702.98863751442,66746.13895258572,77067.27417579328,77055.14060906503,25702.98863751442,102758.12924657945,102758.12924657945,102758.12924657945,130384.73734239247,126171.51433226232,4213.2230101301575,0.0,90967.00982328548,54942.88596292159,40026.80428929321,27626.60809581302,67653.41238510623,20948.075891876513,1561.0427255512866,0.0,0.8779220456140877,2.7149392386482134,0.001494314320929203,1.0,1.0,-6.415996341767766,332598.2560666571,1559064.2230926151,4.687529758965898,1559064.2230926151,4.687529758965898,0.7582572503734659,0.09262523026899006,3.9284827781256357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9284827781256357,1.2852451052868572,1.2855359506788937,3.0566020146397115,6476.57288683392,15268.555135783692,6451.48163417094,0.0003259355677061917,23155.761387017665,2361.2305310190195,19283.9103376879,1966.4116020953027,0.8327910283485419,0.8327910283485419,35511.09074870511,35405.22815468563,1.0037389298313226,0.8,4285.81244781251,4273.035954225843,1.0037389298313226,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.960158954319,4632.441516551485,6.171244779438076,4.8926260053341535,-3.832023874272883,8.724649879607036,2.9313626821785506,3.5,0.8375321949081573,0.6,0.00022628388150926372,0.9991728823984407,0.00022647119982488513,199.16246776595892,0.0,0.0,0.0,0.0014228721177525097,7.655597375893663e-05,0.0001497279077503271,0.0005882035070019439,0.09262523026727638,0.09262523026727638,0.09262523026727638,0.09266624546118685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491153.17142180115,594.53924920351,0.0,0.09262523026727638,0.09262523026899006,0.09262523026899006,0.37222435105605733,0.37222435105605733,0.5,9.32279449245958,0.2216352711050149,0.2216352711050149,1.659827830735594e-11,0.00014932907873799195,0.22013773804883385,1.659827830735594e-11,27626.60809581302,20948.075891876513,0.7582572503734659,0.9865893914211452,0.6066678511564167,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668575197830552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.459991099603,260.459991099603,-12.690008900397004,244.6191809587445,276.3008012404669,125091.86661649392,125075.15022777031,16.716388723595045,0.0,nan,276.3008012404669,3.150801240466933,269.96447718410656,-3.185522815893421,263.62815312775905,-9.521846872240928,257.29182907144303,-15.858170928556945,250.95550501509788,-22.194494984902093,244.6191809587445,-28.530819041255484,1.0,1.0,26022.012520719443,26022.012520719443,275.53030545339874,2.380305453398762,275.53030545339874,275.53030545339874,77058.4316664515,77055.14060906503,3.291057386479224,0.0,8546.071908451686,8546.071908451686,0.885202996625773,3948.125192016264,275.53030545339874,2.380305453398762,1.0,0.002,0.158099912207029,0.004767041894071594,0.00024414545315669416,0.0017558545469742316,0.12207272657834708,0.12207272657834708,0.0,1.3092565226413555e-13,1.0,1.000445216682828,0.22013773803223557,0.09262523026899006,0.0,4.1210293980165874e-05,52.948839271417064,0.0,1599978.27349221,266.5140152492621,0.00014932906213971364,1.0,1284844.9782207534,2596.7649687128437,,,,,,,,,,,,,,,,,,,3.0,15268.555135783692,1561.0427255512866,0.37222435105605733,6.173730061729009,2.9313626821785506
2327.0,-30.29044902415021,4.893016693080165,35.05253886996788,24.42945671444761,4.911662601603008,-26.770237861572248,-40.26115875514222,1.3914514384215595,-6.635849559964413,-6.635998863230447,40.10496492792576,41042.98576658893,25703.11746727103,25703.11746727103,66746.10323385996,77067.16106504979,77055.19724060017,25703.11746727103,102758.3147078712,102758.3147078712,102758.3147078712,130384.68642192488,126170.9275655486,4213.758856376288,0.0,90966.9224249392,54942.747124095484,40026.8614453819,27626.371714053676,67653.23315943558,20947.916663403368,1561.02778014219,0.0,0.8779228014852211,2.7149529343616163,0.001494314320929203,1.0,1.0,-6.416041877126645,332600.03330955864,1559063.9934815678,4.687504020874558,1559063.9934815678,4.687504020874558,0.7582579746708851,0.09262492565797995,3.9284711712184825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9284711712184825,1.285244012611068,1.2855348577558368,3.0565955823731117,6476.559257632846,15268.547174822204,6451.487328057832,0.00032593882767694533,23155.807554704355,2361.235238812883,19283.927357096854,1966.4133375920273,0.8327901029380905,0.8327901029380905,35511.006813185304,35405.22815468563,1.0037359642323311,0.8,4285.802317684485,4273.035954225843,1.0037359642323311,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.907791374175,4632.441516551485,6.171353305949302,4.893016693080165,-3.831859751019466,8.724876444099632,2.931301253929155,3.5,0.8375146439797586,0.6,0.00022628388150926372,0.9991644177785515,0.00022647311842065204,199.16240117473689,0.0,0.0,0.0,0.0014228721177525097,7.655675491755864e-05,0.00014972712659170508,0.0005881987003648936,0.09262492566901169,0.09262492566901169,0.09262492566901169,0.09266590551588143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491147.2104532459,594.5411921973322,0.0,0.09262492566901169,0.09262492565797995,0.09262492565797995,0.37222282330437334,0.37222282330437334,0.5,9.324023888156631,0.22125058226197325,0.22125058226197325,-5.4569682106375694e-12,0.00014930326602780042,0.21995698610379577,-5.4569682106375694e-12,27626.371714053676,20947.916663403368,0.7582579746708851,0.986591477107416,0.6066670260956283,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668556618796485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4601030430716,260.4601030430716,-12.68989695692835,244.61926743117036,276.3009386549818,125093.09771756276,125074.3818466428,18.715870919964573,0.0,nan,276.3009386549818,3.1509386549818146,269.9646044101777,-3.185395589822292,263.6282701654495,-9.521729834550456,257.29193592071414,-15.858064079285839,250.95560167593626,-22.194398324063712,244.61926743117036,-28.53073256882962,1.0,1.0,26022.012520719443,26022.012520719443,275.5304472966007,2.380447296600721,275.5304472966007,275.5304472966007,77058.74839379311,77055.19724060017,3.5511531929369085,0.0,8546.071908451686,8546.071908451686,0.8852037307976256,3948.113527074575,275.5304472966007,2.380447296600721,1.0,0.002,0.158058735842833,0.004767238392165244,0.00024408193443369378,0.0017559180658895156,0.12204096721684689,0.12204096721684689,0.0,3.2320934123530876e-13,1.0,1.0004448517970779,0.21995698610925274,0.09262492565797995,0.0,4.11763657425007e-05,52.90522775335003,0.0,1599978.4321846443,266.51415044003556,0.00014930327148476863,1.0,1284844.5169784192,2596.766833742351,,,,,,,,,,,,,,,,,,,3.0,15268.547174822204,1561.02778014219,0.37222282330437334,6.173730061729009,2.931301253929155
2328.0,-30.290363482640473,4.893405656959443,35.05253531346005,24.429513851087563,4.911687188174719,-26.7701584155616,-40.261086670774944,1.391482121108568,-6.635749958854774,-6.6358993252896346,40.10497510016286,41042.99012790907,25703.324334588393,25703.324334588393,66746.31446249747,77067.21121496063,77055.362586809,25703.324334588393,102758.6869213974,102758.6869213974,102758.6869213974,130384.91640343182,126170.61841725792,4214.297986173895,0.0,90966.93437919476,54942.71329219359,40026.91231889019,27626.229482034418,67653.14180092461,20947.8229733658,1561.0181623753988,0.0,0.8779233041706562,2.714963015238004,0.001494314320929203,1.0,1.0,-6.415506427457217,332601.34160902887,1559064.4330449575,4.687486903999412,1559064.4330449575,4.687486903999412,0.7582584871738779,0.0926246643804694,3.928467179142424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928467179142424,1.2852438689725199,1.2855347140847837,3.056592817893006,6476.553400031231,15268.539117220393,6451.487533094843,0.0003259400668816211,23155.834128427832,2361.2379485785495,19283.9279699662,1966.4134000873082,0.832789173692163,0.8327891736921629,35510.9779444171,35405.22815468563,1.0037349442451307,0.8,4285.79883353,4273.035954225843,1.0037349442451307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.855703883641,4632.441516551485,6.171480157312674,4.893405656959443,-3.831722871906875,8.725128528866318,2.9312401547414253,3.5,0.8374971870689787,0.6,0.00022628388150926372,0.9991555008430995,0.00022647513957369265,199.16233102453518,0.0,0.0,0.0,0.0014228721177525097,7.655738082015787e-05,0.00014972650068910585,0.0005881956438049978,0.09262466438016392,0.09262466438016392,0.09262466438016392,0.09266573171904276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491141.3118110433,594.5431156290907,0.0,0.09262466438016392,0.0926246643804694,0.0926246643804694,0.3722213030194297,0.3722213030194297,0.5,9.325255908420763,0.22104295201904733,0.22104295201904733,2.7853275241795927e-12,0.00014936643486862522,0.22039289783242566,2.7853275241795927e-12,27626.229482034418,20947.8229733658,0.7582584871738779,0.986595931625828,0.6066679098020565,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668538090712531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4602046448346,260.4602046448346,-12.689795355165359,244.61935318021193,276.30105610946447,125091.88949989574,125074.90266424441,16.98683565133661,0.0,nan,276.30105610946447,3.1510561094644913,269.964715523579,-3.185284476420975,263.62837493775515,-9.521625062244823,257.2920343519309,-15.857965648069069,250.9556937660665,-22.194306233933474,244.61935318021193,-28.530646819788046,1.0,1.0,26022.012520719443,26022.012520719443,275.5305661821682,2.380566182168195,275.5305661821682,275.5305661821682,77058.47626371618,77055.362586809,3.113676907174522,0.0,8546.071908451686,8546.071908451686,0.8852039833083831,3948.109515038136,275.5305661821682,2.380566182168195,1.0,0.002,0.15801747795806198,0.004767428935667006,0.00024401827190483034,0.0017559817281586317,0.12200913595241517,0.12200913595241517,0.0,6.346182260252853e-14,1.0,1.0004457332885168,0.22039289782964033,0.0926246643804694,0.0,4.125788557999816e-05,53.009954060968404,0.0,1599978.5492174623,266.5142500411452,0.0001493664320832977,1.0,1284844.1774405339,2596.768206662193,,,,,,,,,,,,,,,,,,,3.0,15268.539117220393,1561.0181623753988,0.3722213030194297,6.173730061729009,2.9312401547414253
2329.0,-30.29027649399501,4.89379365432659,35.05253124666672,24.42963933516296,4.911777808572603,-26.77007106371754,-40.26100585525853,1.3915723784198186,-6.6356103665767705,-6.635759575231252,40.10495326049949,41042.93366162035,25703.440316610584,25703.440316610584,66746.37397823093,77067.21183590234,77055.19827900737,25703.440316610584,102758.63859561796,102758.63859561796,102758.63859561796,130384.5563101914,126169.72520057639,4214.831109615019,0.0,90966.91171604424,54942.63354225457,40026.97574865519,27625.917714573443,67652.89346322863,20947.609781168707,1560.9995207689728,0.0,0.8779241477525723,2.714977171966044,0.001494314320929203,1.0,1.0,-6.4164516864228744,332603.1784524096,1559063.4893083856,4.687458179331451,1559063.4893083856,4.687458179331451,0.758259327259136,0.09262433947110597,3.928460193183268,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928460193183268,1.285243446440315,1.2855342914569619,3.0565883872536053,6476.544012038003,15268.531149267834,6451.490253583203,0.00032594222563880806,23155.869537355018,2361.241559284263,19283.936101687963,1966.4142292921604,0.8327882514011897,0.8327882514011897,35510.927425316535,35405.22815468563,1.0037331593119738,0.8,4285.792736409762,4273.035954225843,1.0037331593119738,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.80372773507,4632.441516551485,6.171585024629429,4.89379365432659,-3.8315557273921717,8.725349381718761,2.931179186666808,3.5,0.837479767619088,0.6,0.00022628388150926372,0.9991464331447412,0.00022647719493633337,199.16225968762865,0.0,0.0,0.0,0.0014228721177525097,7.655808254022783e-05,0.0001497257989690359,0.0005881918411424178,0.09262433947083025,0.09262433947083025,0.09262433947083025,0.09266519733398397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491135.2885207143,594.5450781055703,0.0,0.09262433947083025,0.09262433947110597,0.09262433947110597,0.3722198049662807,0.3722198049662807,0.5,9.32648164487787,0.2206452643062562,0.2206452643062562,1.5859313862165436e-11,0.00014920865447720644,0.21930788880837326,1.5859313862165436e-11,27625.917714573443,20947.609781168707,0.758259327259136,0.9866004329069765,0.6066693020887335,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668519644416016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4603039198344,260.4603039198344,-12.689696080165561,244.61943918765405,276.301168652026,125091.48546284968,125074.88764120621,16.597821643447798,0.0,nan,276.301168652026,3.1511686520260014,269.96482275911006,-3.1851772408899137,263.6284768662766,-9.521523133723349,257.29213097341113,-15.857869026588844,250.95578508052864,-22.194214919471335,244.61943918765405,-28.530560812345925,1.0,1.0,26022.012520719443,26022.012520719443,275.53068670610685,2.3806867061068715,275.53068670610685,275.53068670610685,77058.39503292304,77055.19827900737,3.1967539156757994,0.0,8546.071908451686,8546.071908451686,0.8852044251911046,3948.102494149184,275.53068670610685,2.3806867061068715,1.0,0.002,0.15797642328709802,0.004767625727323113,0.00024395494331225156,0.0017560450569450176,0.12197747165612577,0.12197747165612577,0.0,2.5726903246647836e-13,1.0,1.0004435405768939,0.21930788879251395,0.09262433947110597,0.0,4.1054671933180324e-05,52.74883661901263,0.0,1599978.712889078,266.5143896334232,0.00014920863861789257,1.0,1284843.700733146,2596.770134228022,,,,,,,,,,,,,,,,,,,3.0,15268.531149267834,1560.9995207689728,0.3722198049662807,6.173730061729009,2.931179186666808
2330.0,-30.29019041349205,4.894180486925685,35.05252702276791,24.429783189576142,4.91188540024082,-26.769982832108756,-40.260921128187306,1.3916778190087145,-6.635481406915801,-6.635630522969544,40.10494059294536,41042.847456317075,25703.580089094183,25703.580089094183,66746.42754541125,77067.19850478823,77055.13235735102,25703.580089094183,102758.71244644519,102758.71244644519,102758.71244644519,130384.36875454932,126169.00526614646,4215.363488402856,0.0,90966.87865836959,54942.527610495374,40027.056719860244,27625.656308104128,67652.71302796438,20947.432110159563,1560.98354065346,0.0,0.8779248981367834,2.714990244350631,0.001494314320929203,1.0,1.0,-6.416942567329272,332604.87469291163,1559062.9419181868,4.687432628152678,1559062.9419181868,4.687432628152678,0.7582600708752946,0.0926240299836464,3.928452217337228,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928452217337228,1.2852429528291924,1.2855337977341372,3.056583355457865,6476.533350266628,15268.523213157609,6451.493881348777,0.0003259447161464016,23155.908135247348,2361.245495173923,19283.946945322034,1966.4153350351073,0.8327873315393097,0.8327873315393098,35510.86974780759,35405.22815468563,1.0037311214598001,0.8,4285.78577534547,4273.035954225843,1.0037311214598001,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.752055257024,4632.441516551485,6.1716951568940175,4.894180486925685,-3.831396771088629,8.725577258014315,2.9311185753008298,3.5,0.8374624500859513,0.6,0.00022628388150926372,0.9991374601985527,0.00022647922885835517,199.16218909551412,0.0,0.0,0.0,0.0014228721177525097,7.655881823066227e-05,0.00014972506327860146,0.0005881877568277786,0.09262402997427249,0.09262402997427249,0.09262402997427249,0.09266477408403191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491129.32613362465,594.5470211720901,0.0,0.09262402997427249,0.0926240299836464,0.0926240299836464,0.3722182934515842,0.3722182934515842,0.5,9.327703968408281,0.22020700665444792,0.22020700665444792,-1.2221335055073723e-11,0.00014911605376255466,0.21868795564029142,-1.2221335055073723e-11,27625.656308104128,20947.432110159563,0.7582600708752946,0.9866038560467115,0.6066696458921306,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266850124398967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4604027513878,260.4604027513878,-12.689597248612188,244.61952540393946,276.3012800988472,125091.27087593431,125074.74719273129,16.52368320304223,0.0,nan,276.3012800988472,3.1512800988472236,269.9649291598324,-3.1850708401675547,263.62857822088023,-9.521421779119748,257.2922272819042,-15.85777271809576,250.9558763429231,-22.194123657076887,244.61952540393946,-28.530474596060515,1.0,1.0,26022.012520719443,26022.012520719443,275.5308080446894,2.380808044689445,275.5308080446894,275.5308080446894,77058.36119036247,77055.13235735102,3.228833011453389,0.0,8546.071908451686,8546.071908451686,0.8852049296869613,3948.094478423914,275.5308080446894,2.380808044689445,1.0,0.002,0.1579354847626371,0.004767820144736231,0.00024389178868341162,0.0017561082113957166,0.1219458943417058,0.1219458943417058,0.0,7.912811031407507e-14,1.0,1.0004422879106685,0.21868795565251276,0.0926240299836464,0.0,4.093852508431265e-05,52.59958805009648,0.0,1599978.8641695834,266.5145185930842,0.0001491160659838897,1.0,1284843.260517274,2596.771914242298,,,,,,,,,,,,,,,,,,,3.0,15268.523213157609,1560.98354065346,0.3722182934515842,6.173730061729009,2.9311185753008298
