time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2331.0,-30.290102421845745,4.894566107119647,35.05252274334973,24.429925716854655,4.91199988257246,-26.769892191388983,-40.260836051870115,1.3917896523444495,-6.6353552633919435,-6.635504306506853,40.10493054286665,41042.7858019172,25703.72557769002,25703.72557769002,66746.51137960723,77067.187385619,77055.09671643803,25703.72557769002,102758.82229412804,102758.82229412804,102758.82229412804,130384.2305600298,126168.33566266009,4215.894897369717,0.0,90966.85602074307,54942.45443794468,40027.112869775985,27625.40826590175,67652.52113567773,20947.263882930034,1560.9682632980198,0.0,0.8779256231032404,2.7150030292942433,0.001494314320929203,1.0,1.0,-6.417296366320102,332606.53366633324,1559062.5076333315,4.687407942495091,1559062.5076333315,4.687407942495091,0.7582607895350237,0.09262372502213945,3.928446005687688,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928446005687688,1.2852424292913847,1.2855332740778551,3.056579767486845,6476.525747786581,15268.515261753886,6451.495359468431,0.00032594641197684427,23155.93898682566,2361.2486411593827,19283.951363520595,1966.4157855659778,0.8327864127855928,0.8327864127855928,35510.82482810886,35405.22815468563,1.0037295343650325,0.8,4285.780354013714,4273.035954225843,1.0037295343650325,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.700634096188,4632.441516551485,6.171806291970892,4.894566107119647,-3.8312400980149204,8.725806205134568,2.931058259225434,3.5,0.8374452169215526,0.6,0.00022628388150926372,0.9991282881265149,0.00022648130795453012,199.16211693617834,0.0,0.0,0.0,0.0014228721177525097,7.655955696019846e-05,0.00014972432454906525,0.0005881839247290625,0.09262372501400344,0.09262372501400344,0.09262372501400344,0.09266438004899144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491123.3893370795,594.5489560167755,0.0,0.09262372501400344,0.09262372502213945,0.09262372502213945,0.3722167799263573,0.3722167799263573,0.5,9.328923619570377,0.21976142606246185,0.21976142606246185,-7.014477887423709e-11,0.00014904311490226974,0.21820794018674405,-7.014477887423709e-11,27625.40826590175,20947.263882930034,0.7582607895350237,0.986607893676963,0.6066704553346287,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668482898835307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4605020202956,260.4605020202956,-12.689497979704356,244.61961218384295,276.30139185676137,125091.20378456237,125074.60698042586,16.596804136515598,0.0,nan,276.30139185676137,3.1513918567613928,269.9650359221395,-3.1849640778604567,263.6286799875854,-9.521320012414606,257.29232405301474,-15.857675946985239,250.95596811842978,-22.194031881570197,244.61961218384295,-28.53038781615703,1.0,1.0,26022.012520719443,26022.012520719443,275.5309300907083,2.3809300907083184,275.5309300907083,275.5309300907083,77058.34512826889,77055.09671643803,3.2484118308639154,0.0,8546.071908451686,8546.071908451686,0.8852053225920536,3948.0882357161267,275.5309300907083,2.3809300907083184,1.0,0.002,0.1578946361907119,0.004768013686604711,0.000243828771510058,0.0017561712285149278,0.121914385755029,0.121914385755029,0.0,2.4985655905362947e-14,1.0,1.0004413180570886,0.21820794025688883,0.09262372502213945,0.0,4.0848572475936657e-05,52.48399546040151,0.0,1599979.0121714901,266.51464473660803,0.0001490431850470486,1.0,1284842.8299745144,2596.773655144998,,,,,,,,,,,,,,,,,,,3.0,15268.515261753886,1560.9682632980198,0.3722167799263573,6.173730061729009,2.931058259225434
2332.0,-30.290014066121042,4.894950498577779,35.05251844944426,24.430073447898053,4.912114725861473,-26.76980118689965,-40.26075467756016,1.3919018468474154,-6.6352303316273264,-6.635379309659957,40.10492156591757,41042.72828007132,25703.873026076017,25703.873026076017,66746.60130614733,77067.1721919996,77055.0735530642,25703.873026076017,102758.94657914022,102758.94657914022,102758.94657914022,130384.11250845806,126167.68715494344,4216.425353514607,0.0,90966.8251153145,54942.38120420479,40027.15990123301,27625.16592931783,67652.32583055084,20947.09968251242,1560.953287009635,0.0,0.8779263373371323,2.715015690660996,0.001494314320929203,1.0,1.0,-6.417594387197539,332608.17661684635,1559062.1197218301,4.687383622314909,1559062.1197218301,4.687383622314909,0.7582614973646851,0.09262342222510263,3.928438609120657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928438609120657,1.2852419040632335,1.285532748730847,3.0565752615916724,6476.516200335403,15268.507351506083,6451.498219354749,0.00032594861411159036,23155.974718331297,2361.252284758944,19283.959911912185,1966.4166572593276,0.8327854968958032,0.8327854968958032,35510.77133963118,35405.22815468563,1.0037276445203531,0.8,4285.773898521117,4273.035954225843,1.0037276445203531,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.649450352325,4632.441516551485,6.17191754852296,4.894950498577779,-3.831084497852886,8.726034996430664,2.9309982221288218,3.5,0.8374280634653777,0.6,0.00022628388150926372,0.9991190781950682,0.0002264833956709653,199.16204447832527,0.0,0.0,0.0,0.0014228721177525097,7.656026355085573e-05,0.000149723617958408,0.000588180041485041,0.09262342222073802,0.09262342222073802,0.09262342222073802,0.09266399852658472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491117.46915591526,594.5508854892647,0.0,0.09262342222073802,0.09262342222510263,0.09262342222510263,0.3722152673273826,0.3722152673273826,0.5,9.330140908529401,0.21932080077868932,0.21932080077868932,-4.030198397231288e-11,0.00014897803265512266,0.2177849224624424,-4.030198397231288e-11,27625.16592931783,20947.09968251242,0.7582614973646851,0.9866120711552169,0.6066713564714874,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668464611211763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46060171295323,260.46060171295323,-12.689398287046743,244.61969949105628,276.30150393485803,125091.09781615755,125074.43016606125,16.667650096329734,0.0,nan,276.30150393485803,3.151503934858056,269.9651430460636,-3.1848569539363893,263.62878215732593,-9.521217842674048,257.2924212685943,-15.857578731405681,250.95606037982117,-22.19393962017881,244.61969949105628,-28.530300508943697,1.0,1.0,26022.012520719443,26022.012520719443,275.5310523771434,2.381052377143419,275.5310523771434,275.5310523771434,77058.32969381924,77055.0735530642,3.256140755038359,0.0,8546.071908451686,8546.071908451686,0.8852057904465269,3948.08080216626,275.5310523771434,2.381052377143419,1.0,0.002,0.15785386690021966,0.004768206682301071,0.00024376587612381912,0.0017562341237442672,0.12188293806190956,0.12188293806190956,0.0,-1.3191357728370434e-13,1.0,1.0004404634100645,0.2177849225027444,0.09262342222510263,0.0,4.07692907811256e-05,52.38211355993984,0.0,1599979.1587615162,266.51476966837265,0.00014897807295710663,1.0,1284842.4035914422,2596.7753792296576,,,,,,,,,,,,,,,,,,,3.0,15268.507351506083,1560.953287009635,0.3722152673273826,6.173730061729009,2.9309982221288218
2333.0,-30.289925358102455,4.895333666851554,35.052514146612396,24.43022107416766,4.912229964901171,-26.769709825777387,-40.26066949646918,1.3920144328026671,-6.635105457440773,-6.635254371086393,40.10491272048466,41042.657825017006,25704.019808074856,25704.019808074856,66746.67763309187,77067.15718964701,77055.05281189657,25704.019808074856,102759.07261997143,102759.07261997143,102759.07261997143,130383.9970062498,126167.04221326951,4216.95479298029,0.0,90966.79481672395,54942.29545298868,40027.221515261415,27624.92438627838,67652.1459015398,20946.936044941845,1560.9383506802758,0.0,0.8779270507488263,2.7150283461666684,0.001494314320929203,1.0,1.0,-6.417882786018538,332609.81880822964,1559061.73749237,4.687359330156355,1559061.73749237,4.687359330156355,0.7582622037997842,0.09262311990759593,3.9284313252202354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9284313252202354,1.2852413770029663,1.2855322215513083,3.0565708477117983,6476.506847853601,15268.499451485039,6451.500947610036,0.0003259507659834093,23156.0099403352,2361.255876403787,19283.96806684981,1966.417488831539,0.8327845823411606,0.8327845823411606,35510.7186658855,35405.22815468563,1.0037257834623246,0.8,4285.76754135804,4273.035954225843,1.0037257834623246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.5984981085485,4632.441516551485,6.172028304709072,4.895333666851554,-3.8309290940982454,8.7262627609498,2.930938457063891,3.5,0.8374109877325403,0.6,0.00022628388150926372,0.9991098316336925,0.00022648549172942886,199.1619717316197,0.0,0.0,0.0,0.0014228721177525097,7.656100320307134e-05,0.0001497228783061924,0.0005881760452401834,0.09262311990276181,0.09262311990276181,0.09262311990276181,0.09266361908045244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491111.56079849985,594.5528111051401,0.0,0.09262311990276181,0.09262311990759593,0.09262311990759593,0.3722137568728237,0.3722137568728237,0.5,9.331355883406031,0.21888565468611887,0.21888565468611887,2.2737367544323206e-11,0.00014891364560298825,0.2173715850678377,2.2737367544323206e-11,27624.92438627838,20946.936044941845,0.7582622037997842,0.9866158233950814,0.6066719285556743,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668446381893186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46070182031724,260.46070182031724,-12.689298179682737,244.61978729414304,276.3016163464964,125090.99483337796,125074.25784887749,16.736984500477853,0.0,nan,276.3016163464964,3.1516163464964393,269.9652505360091,-3.1847494639908973,263.62888472553294,-9.521115274467036,257.2925189150994,-15.857481084900598,250.95615310462267,-22.193846895377305,244.61978729414304,-28.53021270585694,1.0,1.0,26022.012520719443,26022.012520719443,275.5311748887344,2.3811748887344493,275.5311748887344,275.5311748887344,77058.31469555171,77055.05281189657,3.2618836551409913,0.0,8546.071908451686,8546.071908451686,0.8852062511743664,3948.0734818463366,275.5311748887344,2.3811748887344493,1.0,0.002,0.15781317507854178,0.004768399344797869,0.00024370310030742535,0.0017562968994487321,0.12185155015371267,0.12185155015371267,0.0,-2.4384270644328687e-13,1.0,1.0004396283271928,0.21737158504510035,0.09262311990759593,0.0,4.06918217832748e-05,52.28256076430535,0.0,1599979.3052846608,266.5148945425592,0.0001489136228656207,1.0,1284841.9774067376,2596.7771025138777,,,,,,,,,,,,,,,,,,,3.0,15268.499451485039,1560.9383506802758,0.3722137568728237,6.173730061729009,2.930938457063891
2334.0,-30.289836306892617,4.895715616718241,35.052509839624506,24.430368630588077,4.912345402898528,-26.769618135938433,-40.2605842804536,1.39212723214623,-6.634980679232399,-6.635129528877388,40.1049039948771,41042.589191156294,25704.166016861207,25704.166016861207,66746.75520801751,77067.14233899182,77055.03411505338,25704.166016861207,102759.20013191458,102759.20013191458,102759.20013191458,130383.88377787868,126166.40053969913,4217.4832381795595,0.0,90966.7648366222,54942.211689583666,40027.28127448726,27624.683645964098,67651.96492045136,20946.77297376603,1560.9234557896195,0.0,0.8779277631749316,2.7150409919419682,0.001494314320929203,1.0,1.0,-6.41816306443792,332611.45973806246,1559061.3604406023,4.687335071582895,1559061.3604406023,4.687335071582895,0.7582629087166508,0.0926228181107352,3.9284241045746016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9284241045746016,1.2852408489441758,1.2855316933730203,3.056566485419288,6476.497604679233,15268.491561466806,6451.5036041106905,0.000325952889820956,23156.0448706881,2361.259438308505,19283.97600730804,1966.4182985329385,0.8327836690158824,0.8327836690158824,35510.66644954943,35405.22815468563,1.0037239385660808,0.8,4285.761239399459,4273.035954225843,1.0037239385660808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.547777052348,4632.441516551485,6.172138583328855,4.895715616718241,-3.830773914591202,8.726489531309443,2.930878963657443,3.5,0.8373939896164123,0.6,0.00022628388150926372,0.9991005493922925,0.0002264875959150477,199.16189870352704,0.0,0.0,0.0,0.0014228721177525097,7.65617431651585e-05,0.00014972213834410524,0.0005881720572594362,0.0926228181094738,0.0926228181094738,0.0926228181094738,0.09266324164917734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491105.6639854935,594.5547329549352,0.0,0.0926228181094738,0.0926228181107352,0.0926228181107352,0.3722122487331246,0.3722122487331246,0.5,9.332568590317592,0.21845654905195033,0.21845654905195033,-1.3017142919125035e-11,0.00014884964497241526,0.21696646443945156,-1.3017142919125035e-11,27624.683645964098,20946.77297376603,0.7582629087166508,0.986619609445221,0.6066725369975029,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668428210615976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4608023162662,260.4608023162662,-12.689197683733767,244.61987556404148,276.3017290684944,125090.89116884903,125074.08921585805,16.801952990985313,0.0,nan,276.3017290684944,3.151729068494433,269.96535836759506,-3.1846416324049187,263.6289876667033,-9.521012333296653,257.2926169658276,-15.857383034172358,250.9562462649356,-22.193753735064377,244.61987556404148,-28.5301244359585,1.0,1.0,26022.012520719443,26022.012520719443,275.531297543173,2.381297543173048,275.531297543173,275.531297543173,77058.29984602807,77055.03411505338,3.2657309746864485,0.0,8546.071908451686,8546.071908451686,0.885206707901018,3948.0662250974747,275.531297543173,2.381297543173048,1.0,0.002,0.1577725591880387,0.004768591675500917,0.0002436404416673606,0.0017563595586527446,0.1218202208336803,0.1218202208336803,0.0,3.2010505357504826e-13,1.0,1.000438809850317,0.2169664644524687,0.0926228181107352,0.0,4.0615891521801515e-05,52.184985080489795,0.0,1599979.4516955882,266.5150193207676,0.00014884965798955818,1.0,1284841.5515507841,2596.77882447043,,,,,,,,,,,,,,,,,,,3.0,15268.491561466806,1560.9234557896195,0.3722122487331246,6.173730061729009,2.930878963657443
2335.0,-30.28974692084376,4.896096353206166,35.052505531601085,24.4305161171593,4.912460992938847,-26.769526129434546,-40.2604952227324,1.3922402017119142,-6.634855980470775,-6.635004766292444,40.10489535101434,41042.50693705076,25704.31162232481,25704.31162232481,66746.81855937558,77067.12762780685,77055.01691560487,25704.31162232481,102759.32853792967,102759.32853792967,102759.32853792967,130383.77208843423,126165.76138583952,4218.010702594704,0.0,90966.73510542992,54942.11441539339,40027.35632226281,27624.44355050456,67651.79987276737,20946.610355975372,1560.9085945101579,0.0,0.8779284748523779,2.7150536297016044,0.001494314320929203,1.0,1.0,-6.418437686009668,332613.0996282583,1559060.9869235414,4.687310838526836,1559060.9869235414,4.687310838526836,0.7582636123576427,0.09262251682221005,3.9284169351576654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9284169351576654,1.2852403200889426,1.2855311643981095,3.056562164876532,6476.488449967584,15268.483681280773,6451.506203371883,0.0003259549910293915,23156.079562562776,2361.2629758952116,19283.98377667369,1966.41909078775,0.8327827568812971,0.8327827568812971,35510.6146036564,35405.22815468563,1.0037221067589204,0.8,4285.754982149426,4273.035954225843,1.0037221067589204,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.497286679951,4632.441516551485,6.172248377862908,4.896096353206166,-3.8306189457363717,8.726715298942537,2.9308197413119794,3.5,0.8373770689462798,0.6,0.00022628388150926372,0.9990912323425403,0.0002264897080306695,199.16182540089733,0.0,0.0,0.0,0.0014228721177525097,7.6562516493258e-05,0.00014972136501600571,0.0005881679458837992,0.0926225168194704,0.0926225168194704,0.0926225168194704,0.09266286585166136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491099.7783772971,594.5566511475286,0.0,0.0926225168194704,0.09262251682221005,0.09262251682221005,0.3722107430711548,0.3722107430711548,0.5,9.3337790613974,0.21803341706589663,0.21803341706589663,-4.206412995699793e-12,0.00014878582169330912,0.21656708028280036,-4.206412995699793e-12,27624.44355050456,20946.610355975372,0.7582636123576427,0.9866229528986104,0.606672801229817,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668410097153266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46090317441553,260.46090317441553,-12.689096825584443,244.6199642751043,276.30184207373463,125090.78627943907,125073.92377027271,16.862509166350236,0.0,nan,276.30184207373463,3.151842073734656,269.9654665139905,-3.1845334860094567,263.6290909542767,-9.520909045723272,257.292715394556,-15.857284605443965,250.9563398348309,-22.193660165169064,244.6199642751043,-28.53003572489567,1.0,1.0,26022.012520719443,26022.012520719443,275.5314202932019,2.381420293201927,275.5314202932019,275.5314202932019,77058.2851407349,77055.01691560487,3.2682251300284406,0.0,8546.071908451686,8546.071908451686,0.8852071613871701,3948.059019833454,275.5314202932019,2.381420293201927,1.0,0.002,0.15773201815297555,0.004768783677743975,0.0002435778985509951,0.0017564221014802115,0.12178894927549754,0.12178894927549754,0.0,3.120637429021578e-14,1.0,1.0004380029656437,0.21656708028700677,0.09262251682221005,0.0,4.0541035650943335e-05,52.08878989358535,0.0,1599979.5980132045,266.5151440195292,0.0001487858258997221,1.0,1284841.1259659894,2596.780545332198,,,,,,,,,,,,,,,,,,,3.0,15268.483681280773,1560.9085945101579,0.3722107430711548,6.173730061729009,2.9308197413119794
2336.0,-30.28965681042531,4.896475877810373,35.05250122324862,24.43065857458862,4.912574278659557,-26.769433701476487,-40.260409901943035,1.3923511699920048,-6.6347315521349515,-6.634880273541371,40.104886725473456,41042.45043891268,25704.457048391374,25704.457048391374,66746.90748730405,77067.11691354348,77054.99972913177,25704.457048391374,102759.45677752314,102759.45677752314,102759.45677752314,130383.66074391633,126165.12355385488,4218.537190061459,0.0,90966.71083497236,54942.04436145212,40027.40719280026,27624.203966393197,67651.61115919346,20946.448083740856,1560.8937649990905,0.0,0.8779291849885108,2.7150662401830594,0.001494314320929203,1.0,1.0,-6.418711397527204,332614.73597790406,1559060.6141962456,4.687286657978423,1559060.6141962456,4.687286657978423,0.7582643144839104,0.0926222160641099,3.9284105176378294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9284105176378294,1.2852398006029424,1.285530644794552,3.056558407073062,6476.4804876329545,15268.475810771057,6451.507972377972,0.0003259567830547015,23156.111212549913,2361.266203295714,19283.98906435127,1966.419629980806,0.8327818469752352,0.8327818469752352,35510.56819511788,35405.22815468563,1.0037204670636852,0.8,4285.749381130479,4273.035954225843,1.0037204670636852,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.4470265589,4632.441516551485,6.17235779071275,4.896475877810373,-3.8304643313725686,8.726940209182942,2.9307607895137004,3.5,0.837360225575343,0.6,0.00022628388150926372,0.9990818398838414,0.00022649183728089053,199.16175150428995,0.0,0.0,0.0,0.0014228721177525097,7.656325737867816e-05,0.00014972062413058556,0.0005881640745418925,0.0926222160587174,0.0926222160587174,0.0926222160587174,0.09266249083747517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491093.9036301296,594.5585657918963,0.0,0.0926222160587174,0.0926222160641099,0.0926222160641099,0.372209239994154,0.372209239994154,0.5,9.334987304229152,0.21761536890403477,0.21761536890403477,-7.73070496506989e-12,0.00014872140644683896,0.2161688760141942,-7.73070496506989e-12,27624.203966393197,20946.448083740856,0.7582643144839104,0.9866270195729631,0.60667365840459,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668392041266279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46100418527936,260.46100418527936,-12.688995814720613,244.620053451271,276.30195491928873,125090.67705665833,125073.78901545495,16.888041203373156,0.0,nan,276.30195491928873,3.1519549192887553,269.96557462567785,-3.1844253743221316,263.62919433206696,-9.520805667933018,257.2928140384905,-15.857185961509458,250.95643374488134,-22.19356625511864,244.620053451271,-28.529946548728986,1.0,1.0,26022.012520719443,26022.012520719443,275.53154277491524,2.3815427749152605,275.53154277491524,275.53154277491524,77058.26440552936,77054.99972913177,3.2646763975935755,0.0,8546.071908451686,8546.071908451686,0.885207567313562,3948.052570226019,275.53154277491524,2.3815427749152605,1.0,0.002,0.15769155175218053,0.004768975321101358,0.00024351547052173432,0.001756484529194846,0.12175773526086715,0.12175773526086715,0.0,-2.8341998886682873e-13,1.0,1.0004371984619425,0.21616887602192492,0.0926222160641099,0.0,4.046640113752673e-05,51.99287921668302,0.0,1599979.7440122676,266.515268447865,0.00014872141417754392,1.0,1284840.7013013854,2596.782262474798,,,,,,,,,,,,,,,,,,,3.0,15268.475810771057,1560.8937649990905,0.372209239994154,6.173730061729009,2.9307607895137004
2337.0,-30.289568332682347,4.896854204603906,35.05249690561722,24.43081143954771,4.9126898144193385,-26.769342517978323,-40.260324720852054,1.3924639998807844,-6.634606709836248,-6.634755364428189,40.104877840992955,41042.36648426513,25704.600785847197,25704.600785847197,66746.96727011232,77067.0975318389,77054.98073610559,25704.600785847197,102759.58152195279,102759.58152195279,102759.58152195279,130383.54468350187,126164.48204665078,4219.062636851082,0.0,90966.67206587094,54941.941018950325,40027.478941022906,27623.96316154908,67651.44210257198,20946.28495339327,1560.8788684898434,0.0,0.8779298983739148,2.7150788929147547,0.001494314320929203,1.0,1.0,-6.418994529777706,332616.37780658266,1559060.2302793013,4.687262366815561,1559060.2302793013,4.687262366815561,0.7582650190668245,0.09262191506897716,3.9284020185983497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9284020185983497,1.2852392724024535,1.2855301164745336,3.056553050433265,6476.469137556004,15268.467957752413,6451.512121821308,0.00032595945505412943,23156.15144152883,2361.2703055099173,19284.001467315084,1966.420894731135,0.8327809358134818,0.8327809358134818,35510.50673396763,35405.22815468563,1.0037182955340453,0.8,4285.741963420766,4273.035954225843,1.0037182955340453,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.396995355111,4632.441516551485,6.172466461415091,4.896854204603906,-3.830309549587203,8.727163754191109,2.9307021066913137,3.5,0.837343459054661,0.6,0.00022628388150926372,0.9990726176960903,0.0002264939279700061,199.1616789466397,0.0,0.0,0.0,0.0014228721177525097,7.656399705763553e-05,0.00014971988445162818,0.0005881598963040878,0.09262191506239542,0.09262191506239542,0.09262191506239542,0.09266211362190699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491088.038684615,594.560477219735,0.0,0.09262191506239542,0.09262191506897716,0.09262191506897716,0.3722077395112356,0.3722077395112356,0.5,9.336193260156717,0.21719917156161728,0.21719917156161728,-1.517719283583574e-11,0.00014865459195334552,0.21576083465049578,-1.517719283583574e-11,27623.96316154908,20946.28495339327,0.7582650190668245,0.986630368779304,0.60667393345492,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668374042883797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4611053771941,260.4611053771941,-12.68889462280589,244.62014274642405,276.3020680079682,125090.51772428873,125073.59940912014,16.918315168573958,0.0,nan,276.3020680079682,3.1520680079682393,269.9656829556437,-3.1843170443563054,263.62929790334374,-9.520702096656237,257.29291285104824,-15.857087148951734,250.9565277987366,-22.193472201263376,244.62014274642405,-28.529857253575926,1.0,1.0,26022.012520719443,26022.012520719443,275.5316654616008,2.3816654616008464,275.5316654616008,275.5316654616008,77058.24995726443,77054.98073610559,3.2692211588437203,0.0,8546.071908451686,8546.071908451686,0.8852081049018266,3948.0440286913413,275.5316654616008,2.3816654616008464,1.0,0.002,0.1576511618267298,0.004769166719483709,0.00024345316076599655,0.0017565468387883223,0.12172658038299827,0.12172658038299827,0.0,-4.4568125232014033e-13,1.0,1.0004363740715516,0.21576083466567297,0.09262191506897716,0.0,4.038992551023747e-05,51.894603008536016,0.0,1599979.890493726,266.51539329016373,0.00014865460713053835,1.0,1284840.2752162172,2596.78398536314,,,,,,,,,,,,,,,,,,,3.0,15268.467957752413,1560.8788684898434,0.3722077395112356,6.173730061729009,2.9307021066913137
2338.0,-30.289479542977112,4.897231333171461,35.052492593400224,24.43095854194837,4.912807527983807,-26.769250835890293,-40.26023946991188,1.392578821022553,-6.634482221175517,-6.634630811807162,40.10486936197517,41042.30270343862,25704.7445727805,25704.7445727805,66747.04727621912,77067.08295159093,77054.9669440296,25704.7445727805,102759.7115168101,102759.7115168101,102759.7115168101,130383.43610701508,126163.8489408301,4219.587166184982,0.0,90966.64534980111,54941.865102144504,40027.53360850734,27623.72459020498,67651.25819871233,20946.12340307457,1560.8640876567722,0.0,0.8779306082692682,2.715091509549664,0.001494314320929203,1.0,1.0,-6.419256317065049,332618.0149561521,1559059.8638865112,4.687238194515822,1559059.8638865112,4.687238194515822,0.7582657195511497,0.09262161517515971,3.9283953608827673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9283953608827673,1.2852387348805823,1.2855295788310235,3.056549148627841,6476.4608700985145,15268.460075029518,6451.51409846549,0.0003259613258374674,23156.1838850557,2361.273613828953,19284.00737563682,1966.4214972122813,0.8327800241767009,0.8327800241767009,35510.458588407586,35405.22815468563,1.0037165944680893,0.8,4285.736152761725,4273.035954225843,1.0037165944680893,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.347194971551,4632.441516551485,6.172574804478113,4.897231333171461,-3.8301551841476127,8.727386517319074,2.93064369507038,3.5,0.8373267700201085,0.6,0.00022628388150926372,0.9990633630842806,0.00022649602604852452,199.16160613321276,0.0,0.0,0.0,0.0014228721177525097,7.656473734975101e-05,0.0001497191441595127,0.0005881559913515679,0.09262161517077913,0.09262161517077913,0.09262161517077913,0.0926617416642695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491082.1861521425,594.562384612642,0.0,0.09262161517077913,0.09262161517515971,0.09262161517515971,0.37220624136599495,0.37220624136599495,0.5,9.337397054597798,0.21678907542332126,0.21678907542332126,3.524291969370097e-12,0.0001485906316247565,0.21537449474209325,3.524291969370097e-12,27623.72459020498,20946.12340307457,0.7582657195511497,0.9866342334707617,0.6066746398549586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668356101338112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46120694361355,260.46120694361355,-12.68879305638643,244.6202322126314,276.30218167459344,125090.43981865965,125073.45889198616,16.98092667348584,0.0,nan,276.30218167459344,3.1521816745934643,269.9657917821945,-3.1842082178054625,263.62940188979366,-9.520598110206322,257.29301199743475,-15.856988002565231,250.95662210503346,-22.193377894966517,244.6202322126314,-28.52976778736857,1.0,1.0,26022.012520719443,26022.012520719443,275.53178840037214,2.3817884003721588,275.53178840037214,275.53178840037214,77058.24046840517,77054.9669440296,3.2735243755741976,0.0,8546.071908451686,8546.071908451686,0.8852085260210174,3948.037337687181,275.53178840037214,2.3817884003721588,1.0,0.002,0.1576108443138781,0.004769357754171276,0.00024339096262345202,0.00175660903717791,0.121695481311726,0.121695481311726,0.0,-1.9863798106367625e-13,1.0,1.0004355935446954,0.21537449473856896,0.09262161517515971,0.0,4.031751303991533e-05,51.80154742055646,0.0,1599980.0365637909,266.51551777882446,0.00014859062810046453,1.0,1284839.850346713,2596.7857033375576,,,,,,,,,,,,,,,,,,,3.0,15268.460075029518,1560.8640876567722,0.37220624136599495,6.173730061729009,2.93064369507038
2339.0,-30.28939081755726,4.897607315226486,35.05248833180209,24.431151325721316,4.912969615516281,-26.76915477424966,-40.26014985339714,1.3927335722087975,-6.634355224107367,-6.634503764093971,40.10486219833416,41042.200327626204,25704.88215334834,25704.88215334834,66747.08248097454,77067.03517018378,77054.97962845273,25704.88215334834,102759.86178180107,102759.86178180107,102759.86178180107,130383.3514415558,126163.24044768202,4220.11099387378,0.0,90966.59605106668,54941.761208509524,40027.59426950795,27623.489659754734,67651.08392926268,20945.964631084044,1560.8494200944585,0.0,0.8779313267153427,2.7151043787794564,0.001494314320929203,1.0,1.0,-6.419432546421888,332619.68490808166,1559059.5543303387,4.687213731085037,1559059.5543303387,4.687213731085037,0.7582664206832882,0.09262131652223866,3.928386745075178,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928386745075178,1.2852380104315457,1.2855288542180472,3.056544167843386,6476.450316413931,15268.452201505523,6451.517680241873,0.0003259637903749311,23156.222122250805,2361.277512937732,19284.01808180612,1966.422588937723,0.8327791113765537,0.8327791113765537,35510.39628279573,35405.22815468563,1.0037143931038532,0.8,4285.728633134441,4273.035954225843,1.0037143931038532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.297623604862,4632.441516551485,6.172681320288697,4.897607315226486,-3.829999065497105,8.727606380723591,2.9305855525292652,3.5,0.8373101578655043,0.6,0.00022628388150926372,0.9990541152653474,0.00022649812262588303,199.16153337255724,0.0,0.0,0.0,0.0014228721177525097,7.656551555826612e-05,0.0001497183659509976,0.0005881516442962139,0.09262131651946577,0.09262131651946577,0.09262131651946577,0.0926613859452588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491076.34826835827,594.5642872868241,0.0,0.09262131651946577,0.09262131652223866,0.09262131652223866,0.37220474603951736,0.37220474603951736,0.5,9.338599137029911,0.21639943899157288,0.21639943899157288,3.694822225952521e-12,0.00014853998658281853,0.21507121767206172,3.694822225952521e-12,27623.489659754734,20945.964631084044,0.7582664206832882,0.9866372954314615,0.606674689359608,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668338216648618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46131284458926,260.46131284458926,-12.688687155410719,244.6203222110795,276.3023034780972,125090.78850742821,125073.08288481839,17.70562260986179,0.0,nan,276.3023034780972,3.152303478097224,269.9659072246883,-3.184092775311683,263.6295109712779,-9.520489028722068,257.2931147179017,-15.85688528209829,250.95671846449088,-22.1932815355091,244.6203222110795,-28.52967778892048,1.0,1.0,26022.012520719443,26022.012520719443,275.5319169323255,2.3819169323255096,275.5319169323255,275.5319169323255,77058.3434528959,77054.97962845273,3.3638244431786006,0.0,8546.071908451686,8546.071908451686,0.8852090709948474,3948.028678800554,275.5319169323255,2.3819169323255096,1.0,0.002,0.1575705836632322,0.00476954899228095,0.0002433288535057804,0.001756671146369277,0.12166442675289019,0.12166442675289019,0.0,-1.2494259099549154e-13,1.0,1.0004349809301578,0.2150712176683669,0.09262131652223866,0.0,4.026065133732e-05,51.728471790905466,0.0,1599980.1855977448,266.5156447758926,0.0001485399828879963,1.0,1284839.416965797,2596.7874557298437,,,,,,,,,,,,,,,,,,,3.0,15268.452201505523,1560.8494200944585,0.37220474603951736,6.173730061729009,2.9305855525292652
2340.0,-30.28930019732295,4.897981937627958,35.05248430106678,24.431267100758873,4.9130523541426445,-26.76906494218415,-40.26006868863476,1.3928170990447328,-6.6342401253314165,-6.634388650357758,40.104860337792836,41042.1648794506,25705.04531228925,25705.04531228925,66747.21019173985,77067.04386065807,77055.03071879472,25705.04531228925,102760.07603108397,102760.07603108397,102760.07603108397,130383.36285469859,126162.7275029223,4220.635351776285,0.0,90966.57967106052,54941.70069001466,40027.643312273176,27623.286823614613,67650.93013588779,20945.828213289173,1560.8365635103169,0.0,0.8779319600066002,2.715116038798929,0.001494314320929203,1.0,1.0,-6.419407921688787,332621.19800225215,1559059.4739333014,4.687192167237475,1559059.4739333014,4.687192167237475,0.7582670500812014,0.09262103290311728,3.928380539085018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928380539085018,1.2852376194110644,1.2855284631090798,3.05654026909446,6476.442055432794,15268.444329653335,6451.519657513961,0.0003259656598392333,23156.2545344062,2361.2808180577667,19284.02399200471,1966.4231916102553,0.8327782009543891,0.8327782009543891,35510.351403873356,35405.22815468563,1.0037128074550739,0.8,4285.723216723959,4273.035954225843,1.0037128074550739,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.248292858479,4632.441516551485,6.172793624331286,4.897981937627958,-3.8298521581496248,8.727834095777583,2.93052769267115,3.5,0.8372936264774714,0.6,0.00022628388150926372,0.9990446700458894,0.00022650026399607313,199.16145905808463,0.0,0.0,0.0,0.0014228721177525097,7.656622038008342e-05,0.00014971766112918032,0.0005881479463371974,0.09262103290069375,0.09262103290069375,0.09262103290069375,0.09266108747301349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491070.53822654625,594.5661811385683,0.0,0.09262103290069375,0.09262103290311728,0.09262103290311728,0.37220325531340803,0.37220325531340803,0.5,9.339800774011374,0.21607395966634613,0.21607395966634613,1.8758328224066645e-11,0.00014852502636131248,0.21498072866899065,1.8758328224066645e-11,27623.286823614613,20945.828213289173,0.7582670500812014,0.9866414261809459,0.6066755445492147,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668320386362593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46141525073,260.46141525073,-12.688584749269978,244.6204122509244,276.3024182505405,125090.27074980058,125073.14942817499,17.12132162560694,0.0,nan,276.3024182505405,3.1524182505405065,269.9660170506006,-3.1839829493993648,263.6296158506881,-9.520384149311894,257.293214650776,-15.85678534922397,250.9568134508504,-22.193186549149573,244.6204122509244,-28.529587749075574,1.0,1.0,26022.012520719443,26022.012520719443,275.5320380242868,2.382038024286828,275.5320380242868,275.5320380242868,77058.23730734804,77055.03071879472,3.206588553322945,0.0,8546.071908451686,8546.071908451686,0.8852094635408903,3948.0224417804434,275.5320380242868,2.382038024286828,1.0,0.002,0.15753034003799507,0.004769738053330446,0.0002432667646841887,0.0017567332352214,0.12163338234209435,0.12163338234209435,0.0,-9.441145781829974e-14,1.0,1.000434798411343,0.21498072865023232,0.09262103290311728,0.0,4.0243625753654765e-05,51.70658084735235,0.0,1599980.3207126777,266.51575987466856,0.00014852500760298426,1.0,1284839.0242933456,2596.7890435173813,,,,,,,,,,,,,,,,,,,3.0,15268.444329653335,1560.8365635103169,0.37220325531340803,6.173730061729009,2.93052769267115
2341.0,-30.28920881269826,4.898355468518792,35.05248009565213,24.43140533231201,4.913158588794324,-26.768972072560864,-40.25997949121518,1.3929218487604318,-6.6341110854729095,-6.634259504070702,40.10484723517663,41042.09364098244,25705.17629399041,25705.17629399041,66747.26993497285,77067.03639822484,77054.96601945709,25705.17629399041,102760.1423134475,102760.1423134475,102760.1423134475,130383.16698565905,126162.00998426639,4221.157001392651,0.0,90966.55393607994,54941.61117924615,40027.71417425977,27623.024672211548,67650.73884647131,20945.649978022506,1560.820551356292,0.0,0.8779327125201051,2.7151291214169215,0.001494314320929203,1.0,1.0,-6.41990355048091,332622.89555079903,1559058.9077426991,4.687166543845433,1559058.9077426991,4.687166543845433,0.758267793863052,0.09262072728237128,3.928373717673947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928373717673947,1.285237129038651,1.2855279726256972,3.056536127782384,6476.433280489449,15268.43649871811,6451.522014380897,0.00032596766413363804,23156.28819295296,2361.284250274351,19284.031036837703,1966.4239099832976,0.8327772947093618,0.8327772947093618,35510.302074488114,35405.22815468563,1.0037110645644378,0.8,4285.717263189757,4273.035954225843,1.0037110645644378,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.1991462888045,4632.441516551485,6.1728979309020895,4.898355468518792,-3.8296947809570936,8.728050249475885,2.930470049287638,3.5,0.8372771569393251,0.6,0.00022628388150926372,0.9990351452526353,0.00022650242344781697,199.16138411681854,0.0,0.0,0.0,0.0014228721177525097,7.656699496312946e-05,0.00014971688654613426,0.000588143882199806,0.09262072727661433,0.09262072727661433,0.09262072727661433,0.09266066279123047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491064.6910064837,594.5680865459487,0.0,0.09262072727661433,0.09262072728237128,0.09262072728237128,0.3722017742496578,0.3722017742496578,0.5,9.340998840065053,0.2156835334261018,0.2156835334261018,-1.7394086171407253e-11,0.00014841859780290179,0.21435595358980208,-1.7394086171407253e-11,27623.024672211548,20945.649978022506,0.758267793863052,0.9866450991237683,0.6066762069535507,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668302620587546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46151700295883,260.46151700295883,-12.688482997041149,244.62050267026908,276.3025313356525,125090.05165415189,125073.03965981337,17.011994338546305,0.0,nan,276.3025313356525,3.1525313356524975,269.9661256025624,-3.1838743974375916,263.62971986949435,-9.520280130505625,257.2933141364264,-15.856685863573603,250.95690840334802,-22.193091596651954,244.62050267026908,-28.5294973297309,1.0,1.0,26022.012520719443,26022.012520719443,275.5321595999217,2.3821595999217493,275.5321595999217,275.5321595999217,77058.19926957227,77054.96601945709,3.233250115183182,0.0,8546.071908451686,8546.071908451686,0.8852098950138902,3948.015586262317,275.5321595999217,2.3821595999217493,1.0,0.002,0.15749021346003558,0.004769929104122074,0.00024320486359383784,0.0017567951366777475,0.12160243179691892,0.12160243179691892,0.0,2.7158527163284596e-13,1.0,1.0004335359088259,0.21435595360719617,0.09262072728237128,0.0,4.012657897243582e-05,51.556176897811994,0.0,1599980.47206512,266.51588891452707,0.00014841861519698796,1.0,1284838.583753365,2596.7908248609633,,,,,,,,,,,,,,,,,,,3.0,15268.43649871811,1560.820551356292,0.3722017742496578,6.173730061729009,2.930470049287638
2342.0,-30.289118651762497,4.898727900138683,35.05247587818496,24.43159857010471,4.913317196340134,-26.768875066953058,-40.25988970007745,1.393073611528777,-6.633982580521092,-6.634130932712286,40.10483847644936,41041.987990334695,25705.308205502013,25705.308205502013,66747.29619583671,77066.98837622479,77054.96149775456,25705.308205502013,102760.26970325658,102760.26970325658,102760.26970325658,130383.0521250685,126161.37413487323,4221.677990195274,0.0,90966.49961631911,54941.4992304215,40027.7782065529,27622.782421811913,67650.56062836482,20945.48601419665,1560.80550265098,0.0,0.8779334453291376,2.715142145329636,0.001494314320929203,1.0,1.0,-6.42016041214589,332624.5855498929,1559058.529261619,4.6871415914256405,1559058.529261619,4.6871415914256405,0.7582685080145063,0.09262042753003527,3.928364299415045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928364299415045,1.2852364185813003,1.285527262007573,3.0565304893486784,6476.421333325021,15268.428686116848,6451.526601052413,0.000325970492469558,23156.329882609036,2361.2885014361723,19284.044746705804,1966.4253080007754,0.8327763874701314,0.8327763874701314,35510.23396583596,35405.22815468563,1.003708658171526,0.8,4285.709043196987,4273.035954225843,1.003708658171526,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.15025093529,4632.441516551485,6.173002090817559,4.898727900138683,-3.829537948303966,8.72826584844265,2.9304127010024197,3.5,0.837260771714977,0.6,0.00022628388150926372,0.9990257480974397,0.00022650455400193868,199.1613101791112,0.0,0.0,0.0,0.0014228721177525097,7.656777470929308e-05,0.00014971610679997066,0.0005881394090004148,0.09262042752686311,0.09262042752686311,0.09262042752686311,0.0926602912133241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491058.8752379632,594.569981906953,0.0,0.09262042752686311,0.09262042753003527,0.09262042753003527,0.3722002903123493,0.3722002903123493,0.5,9.342194750914732,0.21529431471901717,0.21529431471901717,1.3073986337985843e-11,0.0001483521912177821,0.21397052056641996,1.3073986337985843e-11,27622.782421811913,20945.48601419665,0.7582685080145063,0.9866480865178612,0.6066762434652527,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668284906606988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46162287010935,260.46162287010935,-12.688377129890625,244.62059366488216,276.30265207533984,125090.33896312224,125072.63899566351,17.69996745871906,0.0,nan,276.30265207533984,3.1526520753398586,269.9662403932375,-3.1837596067624645,263.6298287111524,-9.520171288847564,257.2934170290685,-15.85658297093147,250.9570053469758,-22.192994653024186,244.62059366488216,-28.529406335117812,1.0,1.0,26022.012520719443,26022.012520719443,275.53228764218295,2.3822876421829733,275.53228764218295,275.53228764218295,77058.29422796682,77054.96149775456,3.3327302122634137,0.0,8546.071908451686,8546.071908451686,0.8852104907444507,3948.00612091212,275.53228764218295,2.3822876421829733,1.0,0.002,0.15745015912256377,0.004770119751008337,0.0002431430737412549,0.0017568569264222603,0.12157153687062745,0.12157153687062745,0.0,1.6351503484557384e-13,1.0,1.0004327572178362,0.21397052055334598,0.09262042753003527,0.0,4.0054338839967796e-05,51.463342421315936,0.0,1599980.6228462702,266.5160174194789,0.00014835217814379575,1.0,1284838.1451740202,2596.79259827837,,,,,,,,,,,,,,,,,,,3.0,15268.428686116848,1560.80550265098,0.3722002903123493,6.173730061729009,2.9304127010024197
2343.0,-30.289028157788316,4.899098989993057,35.0524718720843,24.431713891122513,4.913401802601645,-26.768785161746504,-40.25980850039048,1.3931588066066503,-6.633867499200335,-6.634015831433898,40.104836141507434,41041.956992326566,25705.469217934122,25705.469217934122,66747.42621026069,77066.99718911253,77055.00699527726,25705.469217934122,102760.47621321138,102760.47621321138,102760.47621321138,130383.05442674654,126160.85487611424,4222.199550632305,0.0,90966.485836731,54941.44564012995,40027.82244066783,27622.578213535162,67650.400654203,20945.348591477676,1560.7925841075546,0.0,0.8779340803523706,2.7151538042718557,0.001494314320929203,1.0,1.0,-6.420161160919577,332626.09849675716,1559058.4283649893,4.687119968670134,1559058.4283649893,4.687119968670134,0.7582691387299387,0.09262014479706915,3.9283585712723137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9283585712723137,1.2852360197521424,1.2855268630881618,3.056526980958639,6476.413899467522,15268.420852047171,6451.528017356038,0.0003259721485314735,23156.360140329256,2361.2915868649598,19284.04898013212,1966.4257396901205,0.8327754821254012,0.8327754821254012,35510.19254244388,35405.22815468563,1.0037071946141731,0.8,4285.704043832404,4273.035954225843,1.0037071946141731,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.10160325678,4632.441516551485,6.173112874534485,4.899098989993057,-3.8293914806967457,8.728490470689803,2.9303556436552847,3.5,0.8372444696157956,0.6,0.00022628388150926372,0.9990163163266924,0.0002265066924445163,199.16123596834643,0.0,0.0,0.0,0.0014228721177525097,7.656847985362742e-05,0.0001497154016556363,0.000588135781345396,0.09262014479510813,0.09262014479510813,0.09262014479510813,0.09265998918511453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491053.0933826764,594.571866521969,0.0,0.09262014479510813,0.09262014479706915,0.09262014479706915,0.37219880914385195,0.37219880914385195,0.5,9.34339008261156,0.2149646541098491,0.2149646541098491,-5.445599526865408e-11,0.00014833223355026348,0.2138546705143085,-5.445599526865408e-11,27622.578213535162,20945.348591477676,0.7582691387299387,0.986652341520372,0.6066772198750712,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668267244788656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.461725406883,260.461725406883,-12.688274593117,244.62068451494926,276.3027662988212,125089.85725266568,125072.71409063503,17.143162030636056,0.0,nan,276.3027662988212,3.152766298821234,269.9663499420329,-3.1836500579670997,263.629933585272,-9.520066414727978,257.2935172284984,-15.85648277150159,250.95710087172415,-22.192899128275826,244.62068451494926,-28.529315485050716,1.0,1.0,26022.012520719443,26022.012520719443,275.53240806725495,2.3824080672549712,275.53240806725495,275.53240806725495,77058.1955679857,77055.00699527726,3.1885727084445534,0.0,8546.071908451686,8546.071908451686,0.8852108530649848,3948.0003641286753,275.53240806725495,2.3824080672549712,1.0,0.002,0.15741012655643002,0.00477030792933472,0.00024308131075098834,0.0017569186892424644,0.12154065537549416,0.12154065537549416,0.0,-6.547280079205464e-15,1.0,1.0004325234292326,0.2138546705687645,0.09262014479706915,0.0,4.003256673807084e-05,51.435353076291506,0.0,1599980.7579330907,266.51613250079964,0.00014833228800625875,1.0,1284837.7525435223,2596.7941859008292,,,,,,,,,,,,,,,,,,,3.0,15268.420852047171,1560.7925841075546,0.37219880914385195,6.173730061729009,2.9303556436552847
