time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2344.0,-30.28893580823529,4.899468987609842,35.0524676998018,24.431852262374036,4.913507135537304,-26.768691513862176,-40.2597192331217,1.3932628413407946,-6.633739476573396,-6.633887701185873,40.10482333337591,41041.887060814624,25705.600286854195,25705.600286854195,66747.48734766882,77066.98998004751,77054.94467667853,25705.600286854195,102760.54496353272,102760.54496353272,102760.54496353272,130382.86366408336,126160.1451533345,4222.718510748858,0.0,90966.45892621193,54941.356007676375,40027.89213170617,27622.31870055064,67650.21083225681,20945.172176815686,1560.7767243141489,0.0,0.8779348262045633,2.7151667841465774,0.001494314320929203,1.0,1.0,-6.420645988278693,332627.78271107737,1559057.8749002304,4.687094572176607,1559057.8749002304,4.687094572176607,0.7582698760331859,0.09261984158223716,3.9283515544222243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9283515544222243,1.2852355327280347,1.2855263759538427,3.056522679608713,6476.404785423178,15268.41302765473,6451.530614644993,0.0003259742410460086,23156.394652054285,2361.295106081515,19284.056743602618,1966.426531343794,0.8327745762396506,0.8327745762396506,35510.14179967432,35405.22815468563,1.0037054017882918,0.8,4285.697919717688,4273.035954225843,1.0037054017882918,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.053139325639,4632.441516551485,6.1732161974804125,4.899468987609842,-3.8292353030489883,8.728704290658829,2.9302988022615857,3.5,0.8372282292175959,0.6,0.00022628388150926372,0.9990066912565175,0.00022650887475503427,199.16116023594697,0.0,0.0,0.0,0.0014228721177525097,7.65692550643915e-05,0.00014971462644487222,0.0005881316855144565,0.09261984157984339,0.09261984157984339,0.09261984157984339,0.09265956931112608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491047.27772767824,594.5737616292236,0.0,0.09261984157984339,0.09261984158223716,0.09261984158223716,0.3721973370428546,0.3721973370428546,0.5,9.344581914708183,0.21457361042178036,0.21457361042178036,2.467004378559068e-11,0.0001482246124737685,0.21324171290717686,2.467004378559068e-11,27622.31870055064,20945.172176815686,0.7582698760331859,0.9866560137288212,0.6066778884485772,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668249646632062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4618272717641,260.4618272717641,-12.688172728235884,244.62077575567685,276.30287878785504,125089.62379522565,125072.59297162495,17.03082360071015,0.0,nan,276.30287878785504,3.152878787855059,269.96645818140854,-3.1835418185914364,263.6300375749828,-9.519962425017184,257.2936169685485,-15.856383031451458,250.95719636211282,-22.192803637887152,244.62077575567685,-28.52922424432313,1.0,1.0,26022.012520719443,26022.012520719443,275.5325289054278,2.3825289054278187,275.5325289054278,275.5325289054278,77058.15783710439,77054.94467667853,3.2131604258611333,0.0,8546.071908451686,8546.071908451686,0.8852112968996294,3947.9933121943354,275.5325289054278,2.3825289054278187,1.0,0.002,0.1573702088229166,0.004770497929488229,0.00024301973156608443,0.0017569802684892866,0.12150986578304221,0.12150986578304221,0.0,5.53710723105727e-14,1.0,1.0004312847986518,0.21324171288250682,0.09261984158223716,0.0,3.991773407028712e-05,51.287794282437794,0.0,1599980.908088671,266.5162605234266,0.00014822458780372472,1.0,1284837.3154681146,2596.7959532402892,,,,,,,,,,,,,,,,,,,3.0,15268.41302765473,1560.7767243141489,0.3721973370428546,6.173730061729009,2.9302988022615857
2345.0,-30.28884299457551,4.89983783392559,35.05246347336744,24.43199468487876,4.913618769743798,-26.76859681813535,-40.25963352816177,1.3933725934125212,-6.633614838170843,-6.6337629799599105,40.104813426007276,41041.836747111054,25705.738443028647,25705.738443028647,66747.5751901397,77066.97983655767,77054.91376801537,25705.738443028647,102760.65221104401,102760.65221104401,102760.65221104401,130382.7275223217,126159.49095167882,4223.236570642887,0.0,90966.43244224972,54941.289353233005,40027.93676557412,27622.075311277684,67650.01207685181,20945.007131972045,1560.7617169950279,0.0,0.8779355424411984,2.7151794184243374,0.001494314320929203,1.0,1.0,-6.420985963860403,332629.4221202448,1559057.4467834285,4.687070184127706,1559057.4467834285,4.687070184127706,0.7582705823490572,0.09261954347253258,3.9283448358496744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9283448358496744,1.2852350189394084,1.2855258620489483,3.056518673986484,6476.396297990335,15268.405243452182,6451.532792617295,0.0003259761723073727,23156.42751422923,2361.2984570907734,19284.063253707576,1966.4271951897515,0.8327736755532712,0.8327736755532712,35510.093213899556,35405.22815468563,1.0037036851732009,0.8,4285.692055929394,4273.035954225843,1.0037036851732009,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.004921420279,4632.441516551485,6.173320860115797,4.89983783392559,-3.829081830744302,8.728919664669892,2.9302422498593046,3.5,0.8372120713883727,0.6,0.00022628388150926372,0.9989970179159114,0.000226511068052368,199.16108412300906,0.0,0.0,0.0,0.0014228721177525097,7.6569999346343e-05,0.00014971388216292072,0.0005881277558497163,0.0926195434665311,0.0926195434665311,0.0926195434665311,0.09265918511727102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491041.4886032031,594.5756482231618,0.0,0.0926195434665311,0.09261954347253258,0.09261954347253258,0.37219586229423834,0.37219586229423834,0.5,9.345771163506907,0.21416907231224513,0.21416907231224513,-1.5688783605583012e-11,0.00014814178905453446,0.21277701609949418,-1.5688783605583012e-11,27622.075311277684,20945.007131972045,0.7582705823490572,0.9866602110035557,0.6066789271299269,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266823210030355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46192920192124,260.46192920192124,-12.68807079807874,244.6208674534987,276.3029909503468,125089.48220211016,125072.44046372606,17.041738384107816,0.0,nan,276.3029909503468,3.1529909503468048,269.9665662509701,-3.1834337490298594,263.63014155160556,-9.519858448394416,257.29371685223776,-15.856283147762213,250.95729215286835,-22.19270784713163,244.6208674534987,-28.529132546501273,1.0,1.0,26022.012520719443,26022.012520719443,275.53265000994384,2.382650009943859,275.53265000994384,275.53265000994384,77058.13754205644,77054.91376801537,3.2237740410782862,0.0,8546.071908451686,8546.071908451686,0.8852117218672948,3947.9865600289227,275.53265000994384,2.382650009943859,1.0,0.002,0.15733037816623627,0.004770686962869635,0.0002429582851163636,0.0017570417145151443,0.1214791425581818,0.1214791425581818,0.0,-3.6849212917133833e-13,1.0,1.0004303458560235,0.21277701611518296,0.09261954347253258,0.0,3.983065663957193e-05,51.17589700430558,0.0,1599981.0543061954,266.51638516182913,0.00014814180474331806,1.0,1284836.8900215947,2596.7976735593666,,,,,,,,,,,,,,,,,,,3.0,15268.405243452182,1560.7617169950279,0.37219586229423834,6.173730061729009,2.9302422498593046
2346.0,-30.288749819338197,4.900205512920133,35.05245923061019,24.43214210160079,4.913732566035691,-26.768501580840567,-40.25954401642082,1.3934843276466333,-6.633491362222173,-6.633639429749231,40.104804502116295,41041.7644346481,25705.87852178313,25705.87852178313,66747.64295643123,77066.9660771708,77054.89419393337,25705.87852178313,102760.7727157165,102760.7727157165,102760.7727157165,130382.60986388454,126158.85616568764,4223.753698196908,0.0,90966.40040580684,54941.198763712804,40028.00182454893,27621.837148168037,67649.83897271697,20944.8457732667,1560.7469865343419,0.0,0.8779362485523349,2.7151919340284074,0.001494314320929203,1.0,1.0,-6.421274700672939,332631.0461439871,1559057.0611659142,4.687046140879586,1559057.0611659142,4.687046140879586,0.7582712786595307,0.09261924739270459,3.928337369175163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928337369175163,1.2852344958719937,1.2855253388631656,3.056514108353357,6476.3866239616,15268.397471625558,6451.535807275094,0.0003259784119916477,23156.46337292745,2361.3021136603684,19284.07226472148,1966.4281140574487,0.8327727751063558,0.832772775106356,35510.03921815949,35405.22815468563,1.0037017774158536,0.8,4285.6855392156,4273.035954225843,1.0037017774158536,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.956932802495,4632.441516551485,6.173425646955992,4.900205512920133,-3.828929384524495,8.729134897444627,2.930185966810572,3.5,0.8371959905173062,0.6,0.00022628388150926372,0.9989873069921412,0.00022651326991389274,199.16100771361374,0.0,0.0,0.0,0.0014228721177525097,7.657077669441429e-05,0.00014971310481484945,0.0005881235842994111,0.0926192473846752,0.0926192473846752,0.0926192473846752,0.09265881223244753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491035.7153678672,594.5775296779767,0.0,0.0926192473846752,0.09261924739270459,0.09261924739270459,0.3721943885386095,0.3721943885386095,0.5,9.346958110346744,0.21376340938797966,0.21376340938797966,7.332801033044234e-12,0.0001480675270499887,0.21236472907628468,7.332801033044234e-12,27621.837148168037,20944.8457732667,0.7582712786595307,0.9866637374162917,0.6066794105925389,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668214608603805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4620314149054,260.4620314149054,-12.687968585094552,244.62095960738702,276.303103222425,125089.34137292585,125072.25234640448,17.089026521374674,0.0,nan,276.303103222425,3.1531032224250453,269.9666744994079,-3.1833255005921046,263.6302457764169,-9.51975422358305,257.29381705340467,-15.856182946595311,250.95738833039107,-22.192611669608908,244.62095960738702,-28.529040392612956,1.0,1.0,26022.012520719443,26022.012520719443,275.5327712697359,2.3827712697359402,275.5327712697359,275.5327712697359,77058.12360225615,77054.89419393337,3.229408322775271,0.0,8546.071908451686,8546.071908451686,0.8852121941542679,3947.9790560210386,275.5327712697359,2.3827712697359402,1.0,0.002,0.1572906247766528,0.004770875471050395,0.00024289695737114174,0.0017571030432646639,0.12144847868557086,0.12144847868557086,0.0,6.358056442445914e-13,1.0,1.0004295128506753,0.21236472906895187,0.09261924739270459,0.0,3.9753390878388356e-05,51.076606349835934,0.0,1599981.199170804,266.5165086377778,0.00014806751971718768,1.0,1284836.4685691092,2596.7993777299444,,,,,,,,,,,,,,,,,,,3.0,15268.397471625558,1560.7469865343419,0.3721943885386095,6.173730061729009,2.930185966810572
2347.0,-30.288656974288962,4.90057220542096,35.05245509568952,24.432334361504786,4.913895168064969,-26.7684017600458,-40.25945003433151,1.3936399538495428,-6.633358255668213,-6.633506291992297,40.10479912864297,41041.66382736585,25705.99690020871,25705.99690020871,66747.66072757455,77066.91980263384,77054.95397982468,25705.99690020871,102760.9508800334,102760.9508800334,102760.9508800334,130382.55708233191,126158.28663942147,4224.270442910443,0.0,90966.35221228137,54941.09623712269,40028.062194620754,27621.60620229852,67649.66839691927,20944.69022334588,1560.7323678451367,0.0,0.8779369932662262,2.715205420250452,0.001494314320929203,1.0,1.0,-6.421314568321293,332632.7961990215,1559056.828967201,4.687020783225425,1559056.828967201,4.687020783225425,0.7582719871519628,0.09261895231044036,3.9283290423284845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9283290423284845,1.2852337673314804,1.2855246101577869,3.056509362094368,6476.376567208338,15268.389710136325,6451.539094815538,0.00032598075136784535,23156.500189292143,2361.3058678847665,19284.08209139987,1966.4291160997761,0.8327718754458876,0.8327718754458876,35509.97900200451,35405.22815468563,1.0036996498819821,0.8,4285.678271763626,4273.035954225843,1.0036996498819821,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.909167720902,4632.441516551485,6.173524893262448,4.90057220542096,-3.828769781649781,8.729341987070741,2.9301299463638015,3.5,0.8371799846753719,0.6,0.00022628388150926372,0.9989776305825583,0.000226515463992227,199.1609315750511,0.0,0.0,0.0,0.0014228721177525097,7.657159287224638e-05,0.00014971228863701734,0.00058811913144626,0.09261895230862416,0.09261895230862416,0.09261895230862416,0.09265848317182124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491029.9642664693,594.5794040848818,0.0,0.09261895230862416,0.09261895231044036,0.09261895231044036,0.3721929168794007,0.3721929168794007,0.5,9.348144036121413,0.21340080271932038,0.21340080271932038,-1.1880274541908875e-11,0.00014803632410576029,0.212191723671026,-1.1880274541908875e-11,27621.60620229852,20944.69022334588,0.7582719871519628,0.9866664879411915,0.6066794531284778,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668197172292253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46213826617355,260.46213826617355,-12.687861733826423,244.6210525211044,276.3032240112426,125089.71183748082,125071.84733482845,17.864502652366063,0.0,nan,276.3032240112426,3.153224011242628,269.9667897132068,-3.1832102867931553,263.63035541519474,-9.519644584805235,257.2939211171652,-15.856078882834765,250.95748681912772,-22.192513180872254,244.6210525211044,-28.52894747889559,1.0,1.0,26022.012520719443,26022.012520719443,275.53291140320874,2.382911403208766,275.53291140320874,275.53291140320874,77058.18828320495,77054.95397982468,3.234303380260826,0.0,8546.071908451686,8546.071908451686,0.8852127208492382,3947.970687540127,275.53291140320874,2.382911403208766,1.0,0.002,0.1572509038563932,0.004771065533653566,0.00024283568451792086,0.0017571643154262189,0.12141784225896043,0.12141784225896043,0.0,-5.586026433079816e-14,1.0,1.0004291635793778,0.21219172368290629,0.09261895231044036,0.0,3.972092089848016e-05,51.03486969596021,0.0,1599981.3554037192,266.51664174433176,0.00014803633598603483,1.0,1284836.014411563,2596.8012141473696,,,,,,,,,,,,,,,,,,,3.0,15268.389710136325,1560.7323678451367,0.3721929168794007,6.173730061729009,2.9301299463638015
2348.0,-30.288563505561523,4.900937531973084,35.052451177046045,24.432454257644736,4.91398258939441,-26.768308896067577,-40.25936460876835,1.3937279799694806,-6.633245929588611,-6.633393944866119,40.104797100509735,41041.62242023866,25706.16081429371,25706.16081429371,66747.78323453237,77066.92607432936,77054.99671284041,25706.16081429371,102761.15752713411,102761.15752713411,102761.15752713411,130382.56409420056,126157.77634379064,4224.787750409912,0.0,90966.3340970816,54941.030443263255,40028.11517090928,27621.406567066435,67649.52173797571,20944.55589229832,1560.719737519211,0.0,0.8779376121217123,2.7152168004569672,0.001494314320929203,1.0,1.0,-6.4213190467929735,332634.27297379775,1559056.7413286655,4.686999711095542,1559056.7413286655,4.686999711095542,0.7582726043094032,0.09261867433815607,3.9283228248765236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9283228248765236,1.285233355250889,1.2855241979839434,3.056505504488467,6476.368393404334,15268.381945138166,6451.541062357637,0.0003259826018663896,23156.532228213935,2361.3091349455663,19284.08797251487,1966.4297158066079,0.8327709772113081,0.8327709772113081,35509.93404006346,35405.22815468563,1.0036980613046789,0.8,4285.672845333669,4273.035954225843,1.0036980613046789,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.861671033308,4632.441516551485,6.1736346798270185,4.900937531973084,-3.8286260770209575,8.729563608994042,2.930074241123085,3.5,0.83716406889231,0.6,0.00022628388150926372,0.9989678892746888,0.0002265176728288629,199.16085492509345,0.0,0.0,0.0,0.0014228721177525097,7.657233474878137e-05,0.00014971154676048234,0.0005881152862867717,0.09261867433702231,0.09261867433702231,0.09261867433702231,0.09265818699682038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491024.2320112698,594.5812725055357,0.0,0.09261867433702231,0.09261867433815607,0.09261867433815607,0.3721914524304624,0.3721914524304624,0.5,9.34932941615951,0.21309489044006114,0.21309489044006114,1.6370904631912708e-11,0.00014801527748886656,0.2120748980731264,1.6370904631912708e-11,27621.406567066435,20944.55589229832,0.7582726043094032,0.986670437864498,0.6066801562796497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668179782793298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46224213448903,260.46224213448903,-12.687757865510946,244.62114548075556,276.3033387882225,125089.24302151395,125071.87723980342,17.36578171054081,0.0,nan,276.3033387882225,3.153338788222527,269.96690012672315,-3.1830998732768307,263.6304614652414,-9.519538534758567,257.29402280374666,-15.85597719625332,250.95758414224517,-22.19241585775481,244.62114548075556,-28.52885451924442,1.0,1.0,26022.012520719443,26022.012520719443,275.53302875064577,2.383028750645792,275.53302875064577,275.53302875064577,77058.10946300603,77054.99671284041,3.11275016561558,0.0,8546.071908451686,8546.071908451686,0.8852131141193205,3947.964439000906,275.53302875064577,2.383028750645792,1.0,0.002,0.1572112048886472,0.004771251835893449,0.00024277443516401001,0.0017572255649365798,0.121387217582005,0.121387217582005,0.0,1.0058967547799114e-13,1.0,1.0004289278026222,0.2120748980567555,0.09261867433815607,0.0,3.969896828052322e-05,51.00664896767423,0.0,1599981.4872529698,266.51675407041137,0.00014801526111796193,1.0,1284835.6311742917,2596.8027637952205,,,,,,,,,,,,,,,,,,,3.0,15268.381945138166,1560.719737519211,0.3721914524304624,6.173730061729009,2.930074241123085
2349.0,-30.288469455765576,4.901301750999766,35.052447096254795,24.432592244725697,4.914088521625053,-26.768213657999993,-40.2592750970274,1.3938327240434416,-6.6331202553146795,-6.633268157985722,40.10478458372244,41041.56063904028,25706.29371766424,25706.29371766424,66747.85435670453,77066.91943324213,77054.93310453685,25706.29371766424,102761.22682220109,102761.22682220109,102761.22682220109,130382.37770908243,126157.07525907837,4225.302450004068,0.0,90966.30812567951,54940.94933220407,40028.17643719493,27621.150886881336,67649.32732407626,20944.38206973284,1560.7041193922541,0.0,0.8779383440967877,2.7152295432716884,0.001494314320929203,1.0,1.0,-6.42180473789881,332635.92641788954,1559056.2004540989,4.686974787249713,1559056.2004540989,4.686974787249713,0.7582733303006709,0.09261837566998336,3.9283160357570344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9283160357570344,1.2852328649081401,1.2855237075302322,3.0565013882039223,6476.359671491324,15268.374195729197,6451.5434211216725,0.00032598459516999,23156.565637201642,2361.3125417142087,19284.09502301842,1966.430434757886,0.8327700802073174,0.8327700802073174,35509.88494405223,35405.22815468563,1.003696326664637,0.8,4285.666919965239,4273.035954225843,1.003696326664637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.814343741698,4632.441516551485,6.173736770060689,4.901301750999766,-3.828472364022706,8.729774115022472,2.930018734975344,3.5,0.8371482099929555,0.6,0.00022628388150926372,0.9989580875112917,0.00022651989541723984,199.1607777986843,0.0,0.0,0.0,0.0014228721177525097,7.657311211877409e-05,0.00014971076939048963,0.0005881112161221838,0.09261837566518327,0.09261837566518327,0.09261837566518327,0.09265777186969075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491018.4658512512,594.583151451854,0.0,0.09261837566518327,0.09261837566998336,0.09261837566998336,0.37218999708791156,0.37218999708791156,0.5,9.350511302887776,0.21272299255463167,0.21272299255463167,1.2363443602225743e-10,0.0001479026710171638,0.21146342008688634,1.2363443602225743e-10,27621.150886881336,20944.38206973284,0.7582733303006709,0.986674324741572,0.6066809865296867,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668162458101395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.462345297844,260.462345297844,-12.687654702155953,244.6212387466395,276.3034518490447,125089.01013972859,125071.7622213423,17.24791838627075,0.0,nan,276.3034518490447,3.1534518490447,269.9670092285607,-3.182990771439279,263.63056660809195,-9.519433391908024,257.2941239876114,-15.855876012388592,250.9576813671159,-22.19231863288408,244.6212387466395,-28.52876125336047,1.0,1.0,26022.012520719443,26022.012520719443,275.533147094539,2.3831470945390265,275.533147094539,275.533147094539,77058.08231806071,77054.93310453685,3.1492135238659102,0.0,8546.071908451686,8546.071908451686,0.8852135435487506,3947.9576159358194,275.533147094539,2.3831470945390265,1.0,0.002,0.15717162047376512,0.004771440033467482,0.00024271336938118786,0.0017572866308783158,0.12135668469059392,0.12135668469059392,0.0,2.595037899844055e-13,1.0,1.0004276921345368,0.2114634199632519,0.09261837566998336,0.0,3.9584415788919895e-05,50.85945085980847,0.0,1599981.6346431288,266.5168797446853,0.0001479025473827278,1.0,1284835.2020909344,2596.8044988266724,,,,,,,,,,,,,,,,,,,3.0,15268.374195729197,1560.7041193922541,0.37218999708791156,6.173730061729009,2.930018734975344
2350.0,-30.288375030072636,4.901664815171318,35.05244295593144,24.43273466723042,4.914199310165235,-26.768117596018186,-40.25918544558806,1.3939418763410287,-6.632997383506563,-6.633145197471746,40.10477470407831,41041.49907011638,25706.432300405093,25706.432300405093,66747.93137052147,77066.90966477567,77054.89903710462,25706.432300405093,102761.33133750972,102761.33133750972,102761.33133750972,130382.24109769122,126156.42490814431,4225.816189546906,0.0,90966.28053063632,54940.86993688611,40028.23399305578,27620.909760181497,67649.14375323728,20944.218522926327,1560.689265241841,0.0,0.8779390506316905,2.7152419994994506,0.001494314320929203,1.0,1.0,-6.422155971581844,332637.5427131706,1559055.7735351936,4.6869507296701896,1559055.7735351936,4.6869507296701896,0.7582740287982717,0.09261808139202143,3.9283091716100977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9283091716100977,1.2852323539293902,1.2855231964358498,3.0564972626155322,6476.350929864582,15268.36646107659,6451.545800775959,0.0003259865940971589,23156.59907525861,2361.315951447091,19284.102135964327,1966.4311600765122,0.8327691848570369,0.8327691848570369,35509.8353054573,35405.22815468563,1.0036945728548612,0.8,4285.660929112703,4273.035954225843,1.0036945728548612,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.767250380114,4632.441516551485,6.173839879752725,4.901664815171318,-3.8283209238832803,8.729985739054598,2.929963503601682,3.5,0.8371324296004806,0.6,0.00022628388150926372,0.9989482466766904,0.0002265221269090435,199.16070036407746,0.0,0.0,0.0,0.0014228721177525097,7.657389070929853e-05,0.0001497099907999652,0.0005881071299411666,0.09261808138326502,0.09261808138326502,0.09261808138326502,0.09265738962527027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491012.7252153983,594.5850222002001,0.0,0.09261808138326502,0.09261808139202143,0.09261808139202143,0.37218853902818544,0.37218853902818544,0.5,9.351690550267078,0.2123316602187515,0.2123316602187515,-5.684341886080801e-13,0.00014781396515672895,0.21098922588987534,-5.684341886080801e-13,27620.909760181497,20944.218522926327,0.7582740287982717,0.9866781405836688,0.6066817226811149,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668145185961142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4624483600742,260.4624483600742,-12.6875516399258,244.62133237215127,276.3035643479884,125088.841265623,125071.61025625946,17.23100936353417,0.0,nan,276.3035643479884,3.1535643479884357,269.96711795283136,-3.1828820471686186,263.63067155765344,-9.519328442346534,257.2942251625019,-15.855774837498075,250.95777876731873,-22.19222123268125,244.62133237215127,-28.528667627848705,1.0,1.0,26022.012520719443,26022.012520719443,275.53326606872656,2.3832660687265843,275.53326606872656,275.53326606872656,77058.06741226686,77054.89903710462,3.168375162233133,0.0,8546.071908451686,8546.071908451686,0.8852139777237372,3947.950717468148,275.53326606872656,2.3832660687265843,1.0,0.002,0.15713212491084885,0.004771627359800224,0.00024265243936832194,0.0017573475606542444,0.12132621968416096,0.12132621968416096,0.0,2.2566150337244295e-14,1.0,1.0004267339707835,0.21098922589044378,0.09261808139202143,0.0,3.9495563302808946e-05,50.74527349177805,0.0,1599981.7787771786,266.5170026164934,0.00014781396572516314,1.0,1284834.7826493469,2596.806194872496,,,,,,,,,,,,,,,,,,,3.0,15268.36646107659,1560.689265241841,0.37218853902818544,6.173730061729009,2.929963503601682
2351.0,-30.2882803355061,4.902026717753608,35.05243878875574,24.43288197917866,4.914312752405193,-26.76802102673847,-40.25909572429953,1.394053443794309,-6.632875202794423,-6.633022936066532,40.1047656484581,41041.431691737664,25706.571691004065,25706.571691004065,66748.00338274174,77066.89633501484,77054.87557158429,25706.571691004065,102761.44726258835,102761.44726258835,102761.44726258835,130382.12013373384,126155.79120280365,4226.328930930192,0.0,90966.24809092339,54940.7834482651,40028.29404739809,27620.672871145496,67648.96691854359,20944.057978852186,1560.6746299634851,0.0,0.8779397502169022,2.7152543848661286,0.001494314320929203,1.0,1.0,-6.42246088997922,332639.1498266019,1559055.3822268995,4.686926908752634,1559055.3822268995,4.686926908752634,0.7582747196840316,0.09261778857240371,3.928301678561431,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928301678561431,1.2852318316449018,1.2855226740331707,3.0564926745813636,6476.341208370728,15268.358737089447,6451.548871516053,0.0003259888477226696,23156.634987421792,2361.3196134685945,19284.111314611964,1966.432096038093,0.8327682897401413,0.8327682897401413,35509.781118892395,35405.22815468563,1.0036926583588395,0.8,4285.654389368374,4273.035954225843,1.0036926583588395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.720377205749,4632.441516551485,6.173942859307861,4.902026717753608,-3.8281701569719093,8.730196874725518,2.9299085308784334,3.5,0.8371167231081238,0.6,0.00022628388150926372,0.9989383779256925,0.00022652436477527764,199.16062270903893,0.0,0.0,0.0,0.0014228721177525097,7.657466991376593e-05,0.00014970921159549778,0.0005881029472067024,0.0926177885674443,0.0926177885674443,0.0926177885674443,0.09265701721485274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491007.00011132774,594.586887918283,0.0,0.0926177885674443,0.09261778857240371,0.09261778857240371,0.3721870816419909,0.3721870816419909,0.5,9.352867409698652,0.21193341223380457,0.21193341223380457,4.661160346586257e-12,0.00014773327211514697,0.21056204608731832,4.661160346586257e-12,27620.672871145496,20944.057978852186,0.7582747196840316,0.9866817842630663,0.6066823125496628,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668127968616762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46255160523447,260.46255160523447,-12.68744839476551,244.62142636246995,276.3036768479965,125088.68458791313,125071.42299226187,17.261595651247305,0.0,nan,276.3036768479965,3.1536768479965076,269.967226750884,-3.1827732491159964,263.63077665379603,-9.519223346203944,257.294326556691,-15.855673443309001,250.95787645956912,-22.192123540430856,244.62142636246995,-28.52857363753003,1.0,1.0,26022.012520719443,26022.012520719443,275.53338558436496,2.383385584364987,275.53338558436496,275.53338558436496,77058.05882759673,77054.87557158429,3.1832560124457814,0.0,8546.071908451686,8546.071908451686,0.8852144516782366,3947.943186954238,275.53338558436496,2.383385584364987,1.0,0.002,0.1570927093990509,0.004771814229176658,0.00024259163259596832,0.0017574083673755642,0.12129581629798415,0.12129581629798415,0.0,-2.846767960251739e-14,1.0,1.0004258708403324,0.21056204608265716,0.09261778857240371,0.0,3.9415512297977004e-05,50.64240473784797,0.0,1599981.9221108593,266.51712479720555,0.00014773326745398663,1.0,1284834.3655918227,2596.807881279756,,,,,,,,,,,,,,,,,,,3.0,15268.358737089447,1560.6746299634851,0.3721870816419909,6.173730061729009,2.9299085308784334
2352.0,-30.2881852915185,4.902387456413719,35.05243461192605,24.433024087362014,4.914424689409483,-26.767924293456446,-40.2590059680864,1.3941636914327877,-6.632753495484337,-6.632901151928417,40.10475703549677,41041.37541996488,25706.71136166776,25706.71136166776,66748.08678163265,77066.88697819535,77054.85768009248,25706.71136166776,102761.56904176023,102761.56904176023,102761.56904176023,130382.00752519938,126155.16681163416,4226.840713565229,0.0,90966.22221913325,54940.71066123967,40028.34617543732,27620.43848343916,67648.78465887648,20943.899199789616,1560.6601260425068,0.0,0.8779404455138852,2.7152667218801962,0.001494314320929203,1.0,1.0,-6.422741562559679,332640.75067225966,1559055.010043924,4.686903233873505,1559055.010043924,4.686903233873505,0.7582754058139697,0.09261749680553086,3.928295125839506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928295125839506,1.2852313155393236,1.2855221578108,3.0564888034890974,6476.333005990735,15268.351021636261,6451.550882847453,0.0003259907073355656,23156.66702859885,2361.3228807593678,19284.117326616117,1966.4327090919037,0.8327673970869782,0.8327673970869782,35509.73373235661,35405.22815468563,1.0036909841190722,0.8,4285.648670315519,4273.035954225843,1.0036909841190722,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.6737208502,4632.441516551485,6.1740455869386865,4.902387456413719,-3.828019898079877,8.730407354493597,2.9298538128493767,3.5,0.8371010893855362,0.6,0.00022628388150926372,0.9989284728649467,0.00022652661091967583,199.16054476751574,0.0,0.0,0.0,0.0014228721177525097,7.657544942888012e-05,0.0001497084320803836,0.0005880989040384456,0.09261749679204571,0.09261749679204571,0.09261749679204571,0.09265665049193257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491001.2880293583,594.5887494053892,0.0,0.09261749679204571,0.09261749680553086,0.09261749680553086,0.3721856259121905,0.3721856259121905,0.5,9.354042018546094,0.21153449590002538,0.21153449590002538,-5.9117155615240335e-12,0.00014765644408498702,0.21015958936874313,-5.9117155615240335e-12,27620.43848343916,20943.899199789616,0.7582754058139697,0.9866856754073904,0.6066831152535668,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668110806387312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4626548949961,260.4626548949961,-12.687345105003885,244.62152069792745,276.30378909206235,125088.53969664787,125071.27064303166,17.269053616207685,0.0,nan,276.30378909206235,3.153789092062368,269.9673354132328,-3.1826645867672028,263.6308817344012,-9.519118265598763,257.2944280555957,-15.85557194440429,250.9579743767569,-22.19202562324307,244.62152069792745,-28.528479302072526,1.0,1.0,26022.012520719443,26022.012520719443,275.5335052749691,2.3835052749691386,275.5335052749691,275.5335052749691,77058.04471308095,77054.85768009248,3.187032988469582,0.0,8546.071908451686,8546.071908451686,0.8852148661545418,3947.9366014687034,275.5335052749691,2.3835052749691386,1.0,0.002,0.15705336930841643,0.004772000697014476,0.0002425309420250779,0.001757469056923814,0.12126547101253894,0.12126547101253894,0.0,-1.0511079853725569e-12,1.0,1.0004250576829021,0.21015958937465484,0.09261749680553086,0.0,3.934008989464213e-05,50.54548309906588,0.0,1599982.064894055,266.51724650451564,0.00014765644999670258,1.0,1284833.9501621183,2596.809561106352,,,,,,,,,,,,,,,,,,,3.0,15268.351021636261,1560.6601260425068,0.3721856259121905,6.173730061729009,2.9298538128493767
2353.0,-30.288091469275187,4.902747041410329,35.05243042069724,24.43317164378243,4.91453660118679,-26.767828662204142,-40.25891638649625,1.3942737942581804,-6.632631587239814,-6.632779165158472,40.10474826629339,41041.30099427961,25706.84980136425,25706.84980136425,66748.15079564386,77066.87288930385,77054.83891561544,25706.84980136425,102761.6887169797,102761.6887169797,102761.6887169797,130381.89215478291,126154.54068810944,4227.3514666734745,0.0,90966.18735198236,54940.61545752046,40028.41321606878,27620.20343780321,67648.61665387198,20943.739955369372,1560.6455867869915,0.0,0.8779411425053225,2.7152790794807102,0.001494314320929203,1.0,1.0,-6.423026467313434,332642.3541869169,1559054.6311102097,4.68687950132217,1559054.6311102097,4.68687950132217,0.7582760931696868,0.092617204943365,3.9282872347668873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9282872347668873,1.285230800112077,1.2855216422669145,3.056483889449526,6476.3225937305515,15268.34331633963,6451.554446088073,0.0003259931408882109,23156.704669377486,2361.326719050592,19284.127977380784,1966.4337951676448,0.83276650338259,0.83276650338259,35509.676667409134,35405.22815468563,1.0036889679267575,0.8,4285.641783180905,4273.035954225843,1.0036889679267575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.627279067472,4632.441516551485,6.17414770303883,4.902747041410329,-3.8278696315431624,8.730616672953492,2.9297993468747663,3.5,0.8370855276785046,0.6,0.00022628388150926372,0.9989186952328488,0.00022652882821110556,199.16046782795289,0.0,0.0,0.0,0.0014228721177525097,7.65762274347424e-05,0.00014970765407452133,0.0005880946664478391,0.09261720494175014,0.09261720494175014,0.09261720494175014,0.09265628254398406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490995.58620850765,594.590607531969,0.0,0.09261720494175014,0.092617204943365,0.092617204943365,0.3721841723668045,0.3721841723668045,0.5,9.355214348058066,0.2111339114214843,0.2111339114214843,-6.679101716144942e-11,0.00014757791865349645,0.20975269784503325,-6.679101716144942e-11,27620.20343780321,20943.739955369372,0.7582760931696868,0.9866890721086669,0.6066835217676331,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668093699383134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46275810788967,260.46275810788967,-12.687241892110308,244.62161510453313,276.30390111124916,125088.34628809096,125071.09008521998,17.256202870965613,0.0,nan,276.30390111124916,3.1539011112491835,269.9674439098958,-3.1825560901041854,263.6309867085586,-9.519013291441354,257.2945295072224,-15.855470492777556,250.95807230587877,-22.191927694121205,244.62161510453313,-28.528384895466843,1.0,1.0,26022.012520719443,26022.012520719443,275.53362506605464,2.3836250660546625,275.53362506605464,275.53362506605464,77058.03040321021,77054.83891561544,3.191487594769569,0.0,8546.071908451686,8546.071908451686,0.8852153652847765,3947.928670940722,275.53362506605464,2.3836250660546625,1.0,0.002,0.1570141054720746,0.00477218688998218,0.0002424703692810834,0.001757529631378799,0.12123518464054168,0.12123518464054168,0.0,6.598823050485425e-13,1.0,1.0004242355580455,0.20975269791182427,0.092617204943365,0.0,3.926383769595906e-05,50.44749534691469,0.0,1599982.207910601,266.51736841276016,0.00014757798544451362,1.0,1284833.534041086,2596.811243729992,,,,,,,,,,,,,,,,,,,3.0,15268.34331633963,1560.6455867869915,0.3721841723668045,6.173730061729009,2.9297993468747663
2354.0,-30.287995814715426,4.903105481333858,35.05242621895896,24.43331874618309,4.914651043380107,-26.76773112889075,-40.258826525509335,1.3943863577360909,-6.632509552960755,-6.632657053136482,40.10473958053036,41041.23970519466,25706.987210242118,25706.987210242118,66748.22691543678,77066.86019872937,77054.8223299027,25706.987210242118,102761.80954014482,102761.80954014482,102761.80954014482,130381.77847071731,126153.91724041692,4227.861230300387,0.0,90966.15653890207,54940.53604608076,40028.4672142459,27619.968930572486,67648.43614481839,20943.581099552193,1560.631071391681,0.0,0.8779418398567073,2.715291449812441,0.001494314320929203,1.0,1.0,-6.423303622517267,332643.95935521374,1559054.2557818028,4.686855756538682,1559054.2557818028,4.686855756538682,0.7582767798254033,0.09261691338925437,3.9282800164336455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9282800164336455,1.2852302731661405,1.2855211152017325,3.056479526238051,6476.313348609006,15268.335589735521,6451.557181901672,0.00032599527074567294,23156.739376610734,2361.330258203437,19284.13615491071,1966.4346290436297,0.8327656083735383,0.8327656083735384,35509.62446741227,35405.22815468563,1.0036871236213367,0.8,4285.635483194294,4273.035954225843,1.0036871236213367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.5810528470565,4632.441516551485,6.174249254175964,4.903105481333858,-3.827719413187242,8.730824894521099,2.929745134109433,3.5,0.8370700383169808,0.6,0.00022628388150926372,0.9989087267531992,0.00022653108882606828,199.16038938584774,0.0,0.0,0.0,0.0014228721177525097,7.657700787447594e-05,0.00014970687363478777,0.0005880905200222938,0.09261691338870422,0.09261691338870422,0.09261691338870422,0.09265591647650166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490989.8955997761,594.5924619999165,0.0,0.09261691338870422,0.09261691338925437,0.09261691338925437,0.37218272086911963,0.37218272086911963,0.5,9.356384441608144,0.21073354541243816,0.21073354541243816,-4.2803094402188435e-11,0.00014750017572850993,0.20935343061921685,-4.2803094402188435e-11,27619.968930572486,20943.581099552193,0.7582767798254033,0.98669283015716,0.6066842346116564,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266807664711746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.462861654518,260.462861654518,-12.68713834548197,244.62170990883556,276.3040134002078,125088.21110317865,125070.89910523452,17.311997944142686,0.0,nan,276.3040134002078,3.154013400207816,269.9675527019101,-3.182447298089869,263.63109200365096,-9.518907996349014,257.29463130538994,-15.855368694610036,250.9581706071137,-22.19182939288629,244.62170990883556,-28.528290091164422,1.0,1.0,26022.012520719443,26022.012520719443,275.53374523733555,2.3837452373355745,275.53374523733555,275.53374523733555,77058.0226699049,77054.8223299027,3.2003400021931157,0.0,8546.071908451686,8546.071908451686,0.8852158218624051,3947.9214165158137,275.53374523733555,2.3837452373355745,1.0,0.002,0.15697491645985578,0.004772372787698968,0.00024240991211698428,0.0017575900882993978,0.12120495605849214,0.12120495605849214,0.0,4.1638220649176105e-13,1.0,1.00042342884294,0.20935343066201995,0.09261691338925437,0.0,3.918901318028232e-05,50.35134197586568,0.0,1599982.3510759026,266.5174904470392,0.00014750021853160433,1.0,1284833.1174922162,2596.8129280852045,,,,,,,,,,,,,,,,,,,3.0,15268.335589735521,1560.631071391681,0.37218272086911963,6.173730061729009,2.929745134109433
2355.0,-30.287899761699908,4.903462772031829,35.05242202120265,24.43346060989427,4.914763617119189,-26.76763342380861,-40.25873662959782,1.3944972793534687,-6.632388078116719,-6.632535503857172,40.10473129196859,41041.18891691669,25707.12511726109,25707.12511726109,66748.31403417778,77066.85129940696,77054.81023551372,25707.12511726109,102761.93535277482,102761.93535277482,102761.93535277482,130381.67213668411,126153.30203759478,4228.37009908932,0.0,90966.1316803288,54940.46929833432,40028.51375777165,27619.736783909295,67648.25054168094,20943.42390235238,1560.616682644609,0.0,0.8779425326284767,2.715303763147891,0.001494314320929203,1.0,1.0,-6.423561042542815,332645.5571329692,1559053.8976181843,4.6868321677147184,1559053.8976181843,4.6868321677147184,0.7582774617372023,0.09261662300491107,3.928273662352776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928273662352776,1.2852297539067052,1.285520595824791,3.056475817193016,6476.305489587651,15268.327902966226,6451.558966598734,0.0003259970422135093,23156.770505099208,2361.3334324258753,19284.14148948966,1966.435173019294,0.8327647192963811,0.8327647192963811,35509.57851731482,35405.22815468563,1.0036855001349447,0.8,4285.629937504327,4273.035954225843,1.0036855001349447,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.535042763909,4632.441516551485,6.1743506066892,4.903462772031829,-3.8275697643447684,8.731032536376597,2.929691175222048,3.5,0.8370546214920137,0.6,0.00022628388150926372,0.9988987168571116,0.0002265333588786987,199.16031061704865,0.0,0.0,0.0,0.0014228721177525097,7.657778862488767e-05,0.00014970609288437607,0.0005880865017714328,0.0926166230012883,0.0926166230012883,0.0926166230012883,0.09265555549148631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490984.21715678944,594.5943125139316,0.0,0.0926166230012883,0.09261662300491107,0.09261662300491107,0.37218127157133524,0.37218127157133524,0.5,9.357552416321559,0.21033766318970493,0.21033766318970493,3.348077370901592e-11,0.0001474257404652235,0.20897446131436936,3.348077370901592e-11,27619.736783909295,20943.42390235238,0.7582774617372023,0.9866968251167312,0.6066851483709764,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668059649182637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4629653405487,260.4629653405487,-12.687034659451285,244.62180509036463,276.30412559073517,125088.07913840491,125070.74383239065,17.335306014241247,0.0,nan,276.30412559073517,3.154125590735191,269.96766149064035,-3.1823385093596244,263.6311973905767,-9.51880260942329,257.2947332905311,-15.855266709468879,250.95826919044387,-22.191730809556105,244.62180509036463,-28.528194909635346,1.0,1.0,26022.012520719443,26022.012520719443,275.53386537141625,2.3838653714162774,275.53386537141625,275.53386537141625,77058.00895296084,77054.81023551372,3.198717447114177,0.0,8546.071908451686,8546.071908451686,0.8852162237737956,3947.91503066454,275.53386537141625,2.3838653714162774,1.0,0.002,0.15693579847145736,0.004772558289312929,0.00024234956432167207,0.0017576504356580154,0.12117478216083603,0.12117478216083603,0.0,-2.0312744541950423e-14,1.0,1.0004226631556004,0.2089744612808886,0.09261662300491107,0.0,3.91179888720674e-05,50.26007137304397,0.0,1599982.4935888227,266.51761192188326,0.0001474257069844498,1.0,1284832.7028625107,2596.814604681661,,,,,,,,,,,,,,,,,,,3.0,15268.327902966226,1560.616682644609,0.37218127157133524,6.173730061729009,2.929691175222048
2356.0,-30.28780339194597,4.9038189237561625,35.05241781934145,24.43360792184251,4.9148761240578445,-26.767535440335003,-40.25864292690528,1.3946081725842494,-6.632266392950896,-6.6324137415436,40.104722777997594,41041.11028327544,25707.261794029255,25707.261794029255,66748.3720773047,77066.8383627172,77054.79617271006,25707.261794029255,102762.05796673932,102762.05796673932,102762.05796673932,130381.56164797195,126152.68366229712,4228.877985674829,0.0,90966.09801275482,54940.369933855414,40028.586754332675,27619.503681232625,67648.0904355653,20943.26602570035,1560.6022441757543,0.0,0.8779432274148555,2.715316098129023,0.001494314320929203,1.0,1.0,-6.4238277307152885,332647.15771556256,1559053.5297141625,4.6868085103173085,1559053.5297141625,4.6868085103173085,0.7582781453068341,0.0926163325620312,3.9282660025652456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9282660025652456,1.285229234780576,1.2855200765811858,3.0564710918950646,6476.295477248312,15268.320227367813,6451.562264055073,0.000325999372969548,23156.807088255206,2361.3371628696045,19284.151345807324,1966.4361780839863,0.8327638293272289,0.8327638293272289,35509.52312486446,35405.22815468563,1.0036835430366517,0.8,4285.623252222398,4273.035954225843,1.0036835430366517,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.4892461273275,4632.441516551485,6.17445134941585,4.9038189237561625,-3.8274200970662537,8.731239020822416,2.9296374670514926,3.5,0.8370392763004265,0.6,0.00022628388150926372,0.9988886740617549,0.0002265356364379741,199.16023158856913,0.0,0.0,0.0,0.0014228721177525097,7.657860244521322e-05,0.0001497052790640505,0.0005880821581518522,0.09261633255731727,0.09261633255731727,0.09261633255731727,0.09265519249721889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490978.5481407198,594.5961599360552,0.0,0.09261633255731727,0.0926163325620312,0.0926163325620312,0.37217982492177293,0.37217982492177293,0.5,9.358718215082893,0.20994319042506504,0.20994319042506504,-8.981260180007666e-12,0.00014734859269083245,0.20858601082829864,-8.981260180007666e-12,27619.503681232625,20943.26602570035,0.7582781453068341,0.986700018397155,0.6066854218504073,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26680427057753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4630691633598,260.4630691633598,-12.686930836640158,244.62190063463643,276.30423769207937,125087.90401648733,125070.54584124206,17.35817524525175,0.0,nan,276.30423769207937,3.1542376920793913,269.9677702805863,-3.1822297194136695,263.63130286909114,-9.518697130908834,257.29483545763384,-15.85516454236614,250.95836804613185,-22.191631953868125,244.62190063463643,-28.528099365363545,1.0,1.0,26022.012520719443,26022.012520719443,275.5339854882015,2.3839854882015175,275.5339854882015,275.5339854882015,77057.99591267064,77054.79617271006,3.1997399605752435,0.0,8546.071908451686,8546.071908451686,0.8852167082742318,3947.907332578072,275.5339854882015,2.3839854882015175,1.0,0.002,0.15689675328201663,0.004772743526827401,0.00024228932902270692,0.001757710671216746,0.12114466451135346,0.12114466451135346,0.0,2.3945298868732756e-13,1.0,1.0004218782997611,0.2085860108372799,0.0926163325620312,0.0,3.9045190153753376e-05,50.16652098136249,0.0,1599982.6363447644,266.5177336070491,0.00014734860167209263,1.0,1284832.287506225,2596.8162842176857,,,,,,,,,,,,,,,,,,,3.0,15268.320227367813,1560.6022441757543,0.37217982492177293,6.173730061729009,2.9296374670514926
