time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2357.0,-30.287706805798926,4.904173943335184,35.05241361582491,24.433754744846397,4.914990837661336,-26.767437041447497,-40.25855292621998,1.3947210733960214,-6.632144668087051,-6.632291939885323,40.104714326494644,41041.053399747696,25707.397651529765,25707.397651529765,66748.45105127746,77066.82588754092,77054.78364851,25707.397651529765,102762.18130003977,102762.18130003977,102762.18130003977,130381.45234606664,126152.06741869045,4229.384927376186,0.0,90966.06757474295,54940.295087289756,40028.636097170216,27619.271046026868,67647.90714319708,20943.108482287204,1560.5878280364245,0.0,0.8779439221737053,2.715328437138425,0.001494314320929203,1.0,1.0,-6.424089152709087,332648.75882177387,1559053.1645082498,4.686784853881139,1559053.1645082498,4.686784853881139,0.7582788281191782,0.09261604252428916,3.9282589029445827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9282589029445827,1.2852287062567591,1.2855195479377663,3.0564668247923548,6476.286435769708,15268.312561316492,6451.564886435688,0.00032600145205677805,23156.841191540538,2361.3406404369016,19284.159184278473,1966.4369773855979,0.8327629414033897,0.8327629414033897,35509.47178329248,35405.22815468563,1.0036817290626447,0.8,4285.617055838574,4273.035954225843,1.0036817290626447,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.443663945883,4632.441516551485,6.174551579536856,4.904173943335184,-3.827270540487129,8.731444483822314,2.929584010775053,3.5,0.8370240030785866,0.6,0.00022628388150926372,0.9988786088251073,0.00022653791913255754,199.16015238269836,0.0,0.0,0.0,0.0014228721177525097,7.657938412064309e-05,0.00014970449738862065,0.0005880780246776931,0.0926160425200131,0.0926160425200131,0.0926160425200131,0.0926548309547663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490972.8897999938,594.598003873614,0.0,0.0926160425200131,0.09261604252428916,0.09261604252428916,0.37217838067124764,0.37217838067124764,0.5,9.359881867990847,0.20955095362893417,0.20955095362893417,-2.3817392502678558e-11,0.00014727179825513304,0.20820278717621932,-2.3817392502678558e-11,27619.271046026868,20943.108482287204,0.7582788281191782,0.986703859292858,0.6066862247914336,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668025816409005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4631733183667,260.4631733183667,-12.68682668163325,244.62199653312518,276.30435010360833,125087.77013729855,125070.35642259211,17.41371470643842,0.0,nan,276.30435010360833,3.154350103608351,269.96787938949666,-3.1821206105033184,263.6314086754022,-9.518591324597764,257.2949379613388,-15.855062038661174,250.9584672472293,-22.191532752770684,244.62199653312518,-28.528003466874793,1.0,1.0,26022.012520719443,26022.012520719443,275.53410582436777,2.3841058243677935,275.53410582436777,275.53410582436777,77057.98830058868,77054.78364851,3.2046520786825567,0.0,8546.071908451686,8546.071908451686,0.8852171573425943,3947.9001974593057,275.53410582436777,2.3841058243677935,1.0,0.002,0.15685777991200484,0.004772928470206489,0.00024222920462110167,0.0017577707952937983,0.12111460231055084,0.12111460231055084,0.0,-8.509989588012523e-14,1.0,1.0004211040072684,0.2082027872000367,0.09261604252428916,0.0,3.89733703361052e-05,50.07422836768545,0.0,1599982.7791475672,266.5178553319129,0.00014727182207252554,1.0,1284831.8720153472,2596.8179642995337,,,,,,,,,,,,,,,,,,,3.0,15268.312561316492,1560.5878280364245,0.37217838067124764,6.173730061729009,2.929584010775053
2358.0,-30.287609840522357,4.9045278264525685,35.052409422559826,24.433896503783785,4.915103553868194,-26.767338501082758,-40.25846292553467,1.3948322145655636,-6.632023504875065,-6.6321707025931245,40.10470621530751,41041.00647666211,25707.534026821773,25707.534026821773,66748.54050348388,77066.81731302418,77054.77473225896,25707.534026821773,102762.30875908073,102762.30875908073,102762.30875908073,130381.34926102044,126151.45825685981,4229.89100416063,0.0,90966.04299335647,54940.232157535065,40028.67870646823,27619.040501939715,67647.71920840794,20942.95240403158,1560.5735256556002,0.0,0.877944612561169,2.7153407189949417,0.001494314320929203,1.0,1.0,-6.424334638499317,332650.3525160864,1559052.8140100136,4.686761346313681,1559052.8140100136,4.686761346313681,0.7582795065802788,0.0926157536506604,3.928252621442632,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928252621442632,1.2852281859707992,1.285519027534068,3.0564631746505153,6476.278701557156,15268.304902812573,6451.566597305414,0.00032600319209307176,23156.87196307391,2361.343778260049,19284.164298182575,1966.4374988586903,0.832762055640901,0.832762055640901,35509.42635800715,35405.22815468563,1.0036801241203803,0.8,4285.611573487871,4273.035954225843,1.0036801241203803,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.398296362058,4632.441516551485,6.17465161795469,4.9045278264525685,-3.827121552469764,8.731649378922333,2.929530806554318,3.5,0.8370088018726624,0.6,0.00022628388150926372,0.9988685041894362,0.00022654021080871804,199.1600728659842,0.0,0.0,0.0,0.0014228721177525097,7.65801658034499e-05,0.00014970371570581384,0.0005880740136610657,0.09261575364599363,0.09261575364599363,0.09261575364599363,0.09265447374638226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490967.2430187244,594.5998440521952,0.0,0.09261575364599363,0.0926157536506604,0.0926157536506604,0.3721769389197175,0.3721769389197175,0.5,9.361043470550614,0.20916402460431982,0.20916402460431982,2.177102942368947e-11,0.0001471977180358408,0.20783606409378308,2.177102942368947e-11,27619.040501939715,20942.95240403158,0.7582795065802788,0.9867079228177096,0.6066872166114525,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668008980759664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46327759805916,260.46327759805916,-12.686722401940813,244.62209276877462,276.30446242734126,125087.63651615135,125070.2019565444,17.434559606943658,0.0,nan,276.30446242734126,3.1544624273412865,269.9679884956199,-3.182011504380057,263.6315145639052,-9.51848543609475,257.29504063221924,-15.854959367780737,250.95856670049457,-22.191433299505405,244.62209276877462,-28.527907231225356,1.0,1.0,26022.012520719443,26022.012520719443,275.53422601834427,2.384226018344293,275.53422601834427,275.53422601834427,77057.97503126526,77054.77473225896,3.2002990063047037,0.0,8546.071908451686,8546.071908451686,0.8852175546628369,3947.893884549845,275.53422601834427,2.384226018344293,1.0,0.002,0.15681887527237087,0.0047731130277540315,0.0002421691860463406,0.0017578308137077621,0.1210845930231703,0.1210845930231703,0.0,-2.458974864005814e-13,1.0,1.0004203630665336,0.20783606407201205,0.0926157536506604,0.0,3.8904639857446994e-05,49.98590516848254,0.0,1599982.921294532,266.5179764951249,0.00014719769626481138,1.0,1284831.4584491497,2596.8196366002726,,,,,,,,,,,,,,,,,,,3.0,15268.304902812573,1560.5735256556002,0.3721769389197175,6.173730061729009,2.929530806554318
2359.0,-30.287512575778766,4.904880582774317,35.05240522994332,24.43404367603364,4.915216068037547,-26.767239711395863,-40.25836908314375,1.3949432038030993,-6.631902156844035,-6.63204927730681,40.10469784749446,41040.93129770304,25707.669242256263,25707.669242256263,66748.6005399593,77066.80467024908,77054.76326422213,25707.669242256263,102762.43250647839,102762.43250647839,102762.43250647839,130381.24138843306,126150.84526404605,4230.39612438701,0.0,90966.00940413398,54940.136032174276,40028.748191066334,27618.808881954676,67647.55707302102,20942.79555857237,1560.5591684269561,0.0,0.8779453049464184,2.7153530199715,0.001494314320929203,1.0,1.0,-6.4245918209771276,332651.94868662144,1559052.4524217364,4.686737770745662,1559052.4524217364,4.686737770745662,0.7582801868134067,0.0926154647448148,3.928244999816934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928244999816934,1.2852276663965,1.2855185078421913,3.056458480100169,6476.268754368302,15268.297255123422,6451.569862478205,0.0003260055068836484,23156.908341606293,2361.3474878379766,19284.17405800255,1966.438494083357,0.8327611688713404,0.8327611688713404,35509.371241468565,35405.22815468563,1.0036781767725482,0.8,4285.60492150557,4273.035954225843,1.0036781767725482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.353140661218,4632.441516551485,6.174751065717524,4.904880582774317,-3.826972562940372,8.73185314571469,2.9294778512002875,3.5,0.8369936717715107,0.6,0.00022628388150926372,0.998858368457427,0.00022654250958393837,199.15999310375489,0.0,0.0,0.0,0.0014228721177525097,7.658098086047284e-05,0.00014970290064879088,0.0005880696709317041,0.09261546474045122,0.09261546474045122,0.09261546474045122,0.09265411413645104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490961.60524664517,594.6016812736318,0.0,0.09261546474045122,0.0926154647448148,0.0926154647448148,0.3721755000296761,0.3721755000296761,0.5,9.362202952335378,0.20877869203320643,0.20877869203320643,-1.0800249583553523e-11,0.0001471204627705447,0.20745745632967783,-1.0800249583553523e-11,27618.808881954676,20942.79555857237,0.7582801868134067,0.9867111752152209,0.606687559365996,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667992199031695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46338198860894,260.46338198860894,-12.686618011391033,244.62218933015373,276.30457464706194,125087.45728781898,125070.00419212654,17.45309569244611,0.0,nan,276.30457464706194,3.1545746470619633,269.9680975836671,-3.181902416332889,263.63162052027513,-9.518379479724842,257.295143456947,-15.85485654305296,250.9586663935485,-22.19133360645148,244.62218933015373,-28.527810669846247,1.0,1.0,26022.012520719443,26022.012520719443,275.5343461017232,2.3843461017232244,275.5343461017232,275.5343461017232,77057.96215676233,77054.76326422213,3.198892540196539,0.0,8546.071908451686,8546.071908451686,0.8852180367490182,3947.8862248160185,275.5343461017232,2.3843461017232244,1.0,0.002,0.15678004158766584,0.00477329732352443,0.0002421092771080798,0.0017578907228209342,0.12105463855403989,0.12105463855403989,0.0,-7.098618567957793e-14,1.0,1.0004195980983015,0.20745745634047807,0.0926154647448148,0.0,3.883368505576843e-05,49.894724121954326,0.0,1599983.0636538595,266.51809784315594,0.00014712047357079427,1.0,1284831.0442416503,2596.821311495766,,,,,,,,,,,,,,,,,,,3.0,15268.297255123422,1560.5591684269561,0.3721755000296761,6.173730061729009,2.9294778512002875
2360.0,-30.287415035601548,4.905232218719581,35.05240103923997,24.434190429188334,4.915330713520642,-26.767140460693202,-40.25827517090363,1.395056138809406,-6.631780785851845,-6.631927829101477,40.10468951750432,41040.862605444,25707.8036875673,25707.8036875673,66748.66629301131,77066.79250386836,77054.75289865918,25707.8036875673,102762.55658622648,102762.55658622648,102762.55658622648,130381.13419614903,126150.23387548023,4230.900320668794,0.0,90965.97894489947,54940.04904725345,40028.81099738446,27618.57760992255,67647.38860730702,20942.638959888194,1560.5448281199608,0.0,0.8779459973087473,2.7153653233165147,0.001494314320929203,1.0,1.0,-6.42484557791272,332653.54516484286,1559052.0924677416,4.686714195981799,1559052.0924677416,4.686714195981799,0.7582808664398457,0.0926151762642376,3.9282379211182237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9282379211182237,1.2852271377138982,1.285517979039951,3.056454229643477,6476.259748160613,15268.289616665767,6451.572473360447,0.00032600757775259914,23156.942316519573,2361.3509523149673,19284.18186210429,1966.4392898802641,0.8327602840875691,0.8327602840875692,35509.32005114092,35405.22815468563,1.0036763681441618,0.8,4285.598743375336,4273.035954225843,1.0036763681441618,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.308197719276,4632.441516551485,6.174850015103477,4.905232218719581,-3.826823694700112,8.732055913419693,2.929425145734769,3.5,0.8369786130670768,0.6,0.00022628388150926372,0.998848204134535,0.00022654481489039701,199.15991311571955,0.0,0.0,0.0,0.0014228721177525097,7.658179653219222e-05,0.0001497020849770715,0.000588065407077395,0.09261517625801004,0.09261517625801004,0.09261517625801004,0.09265375560119571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490955.97781250055,594.6035151193972,0.0,0.09261517625801004,0.0926151762642376,0.0926151762642376,0.37217406369921835,0.37217406369921835,0.5,9.363360333396079,0.20839537703994893,0.20839537703994893,-1.375610736431554e-11,0.00014704324962622195,0.20708225118875134,-1.375610736431554e-11,27618.57760992255,20942.638959888194,0.7582808664398457,0.9867146044688763,0.6066880547848809,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266797547076645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4634866886789,260.4634866886789,-12.68651331132105,244.62228622500803,276.30468715235025,125087.31854551677,125069.8137040292,17.50484148757794,0.0,nan,276.30468715235025,3.1546871523502773,269.9682069668755,-3.1817930331244497,263.63172678140774,-9.518273218592242,257.2952465959529,-15.854753404047074,250.95876641047897,-22.191233589521005,244.62228622500803,-28.527713774991952,1.0,1.0,26022.012520719443,26022.012520719443,275.53446633702475,2.384466337024776,275.53446633702475,275.53446633702475,77057.95494713698,77054.75289865918,3.2020484778040554,0.0,8546.071908451686,8546.071908451686,0.885218484493622,3947.879110723815,275.53446633702475,2.384466337024776,1.0,0.002,0.1567412782210733,0.004773481330734684,0.00024204947674090265,0.0017579505235886105,0.12102473837045133,0.12102473837045133,0.0,3.2951332634700847e-13,1.0,1.0004188400058092,0.20708225120250745,0.0926151762642376,0.0,3.87633676696332e-05,49.80436210217467,0.0,1599983.206039952,266.51821921414813,0.00014704326338232931,1.0,1284830.6299555823,2596.8229867105115,,,,,,,,,,,,,,,,,,,3.0,15268.289616665767,1560.5448281199608,0.37217406369921835,6.173730061729009,2.929425145734769
2361.0,-30.287316735103683,4.905582726443822,35.05239685942242,24.434332537371688,4.915440859991207,-26.767040975597773,-40.258185065444536,1.3951651006952699,-6.631660165862513,-6.631807133555196,40.10468145025518,41040.81421111645,25707.939074105125,25707.939074105125,66748.75328522158,77066.78395050751,77054.74443433958,25707.939074105125,102762.6835084447,102762.6835084447,102762.6835084447,130381.03177677348,126149.62811810723,4231.4036586662605,0.0,90965.95074889789,54939.9810103358,40028.85526506898,27618.348268328795,67647.20353339778,20942.48369831989,1560.5305985422892,0.0,0.8779466845715566,2.7153775504444995,0.001494314320929203,1.0,1.0,-6.425089046890378,332655.1317554402,1559051.7438674036,4.686690794878762,1559051.7438674036,4.686690794878762,0.7582815414901398,0.09261488895580251,3.928231047781139,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928231047781139,1.285226627631076,1.285517468841699,3.0564500947367055,6476.250986789339,15268.281986968123,6451.574917043209,0.000326009585370923,23156.975657091254,2361.3543521071165,19284.1891664356,1966.4400347147703,0.8327594005364122,0.8327594005364121,35509.27034588907,35405.22815468563,1.003674611986276,0.8,4285.592744478015,4273.035954225843,1.003674611986276,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.263467590667,4632.441516551485,6.174948877060291,4.905582726443822,-3.8266755366106313,8.732258263054455,2.929372690216214,3.5,0.8369636257760611,0.6,0.00022628388150926372,0.9988379606941344,0.0002265471381884701,199.15983250424662,0.0,0.0,0.0,0.0014228721177525097,7.658257914778909e-05,0.00014970130236147464,0.0005880613038296166,0.0926148889469059,0.0926148889469059,0.0926148889469059,0.09265340049304635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490950.3614874711,594.6053453492763,0.0,0.0926148889469059,0.09261488895580251,0.09261488895580251,0.3721726299885411,0.3721726299885411,0.5,9.364515679545713,0.20801616539012002,0.20801616539012002,1.1198153515579179e-11,0.00014696769267175114,0.2067180866648073,1.1198153515579179e-11,27618.348268328795,20942.48369831989,0.7582815414901398,0.9867185899601506,0.6066889992112443,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667958795659247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46359130210686,260.46359130210686,-12.686408697893114,244.62238348313429,276.3047991210799,125087.13453826771,125069.64418452249,17.49035374524101,0.0,nan,276.3047991210799,3.1547991210799182,269.9683159934848,-3.1816840065151837,263.63183286589816,-9.518167134101816,257.29534973831886,-15.854650261681115,250.95886661072535,-22.191133389274626,244.62238348313429,-28.52761651686569,1.0,1.0,26022.012520719443,26022.012520719443,275.5345860421371,2.38458604213713,275.5345860421371,275.5345860421371,77057.93625478818,77054.74443433958,3.1918204485991737,0.0,8546.071908451686,8546.071908451686,0.8852189192484852,3947.8722030200447,275.5345860421371,2.38458604213713,1.0,0.002,0.15670258310384005,0.004773664917977887,0.0002419897813646786,0.0017580102184831543,0.12099489068233929,0.12099489068233929,0.0,-1.5216734122747155e-13,1.0,1.0004181042272398,0.20671808665360913,0.09261488895580251,0.0,3.869511750696842e-05,49.71665627116996,0.0,1599983.3475464405,266.51833983413746,0.00014696768147359762,1.0,1284830.218236622,2596.8246515464107,,,,,,,,,,,,,,,,,,,3.0,15268.281986968123,1560.5305985422892,0.3721726299885411,6.173730061729009,2.929372690216214
2362.0,-30.287218552406173,4.905932128053367,35.052392670890235,24.43447922067719,4.915555388419412,-26.76694115833306,-40.25809104843063,1.3952779944957434,-6.631538682609289,-6.631685569124127,40.10467283910221,41040.74771918368,25708.071807774377,25708.071807774377,66748.81952695806,77066.77194033675,77054.73144371362,25708.071807774377,102762.803251488,102762.803251488,102762.803251488,130380.91932846534,126149.01335091468,4231.905977550665,0.0,90965.92014607851,54939.89592551548,40028.9158006256,27618.116076977345,67647.03187760295,20942.32643544384,1560.5162134811098,0.0,0.8779473786317554,2.715389865702465,0.001494314320929203,1.0,1.0,-6.4253550727959805,332656.7297734495,1559051.3717640492,4.6866671623502585,1559051.3717640492,4.6866671623502585,0.7582822223309253,0.09261460083085404,3.9282239690048235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9282239690048235,1.285226099142225,1.2855169402332536,3.0564458437519795,6476.241979462809,15268.274375753577,6451.577541781464,0.0003260116574635314,23157.00959615188,2361.3578129281536,19284.197011953893,1966.4408347349904,0.8327585188356293,0.8327585188356293,35509.21915496386,35405.22815468563,1.0036728033380613,0.8,4285.586566275661,4273.035954225843,1.0036728033380613,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.218946669716,4632.441516551485,6.175046793620845,4.905932128053367,-3.8265268582782452,8.732458986331611,2.9293204804108925,3.5,0.8369487086888264,0.6,0.00022628388150926372,0.9988277296422716,0.00022654945872428562,199.1597519894412,0.0,0.0,0.0,0.0014228721177525097,7.658339574527894e-05,0.0001497004857639848,0.0005880570363497504,0.09261460082575829,0.09261460082575829,0.09261460082575829,0.09265303986952246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490944.7530408802,594.6071729765159,0.0,0.09261460082575829,0.09261460083085404,0.09261460083085404,0.37217119914151625,0.37217119914151625,0.5,9.36566885098971,0.20763496337468723,0.20763496337468723,3.467448550509289e-12,0.0001468865148126497,0.20633049632812117,3.467448550509289e-12,27618.116076977345,20942.32643544384,0.7582822223309253,0.9867220730058036,0.606689555772982,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266794217408182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46369623227395,260.46369623227395,-12.68630376772603,244.62248105795172,276.3049114065955,125086.99370052535,125069.45038845985,17.543312065467585,0.0,nan,276.3049114065955,3.154911406595545,269.9684253368519,-3.1815746631480692,263.63193926713683,-9.518060732863148,257.2954531974284,-15.854546802571576,250.9589671276794,-22.19103287232059,244.62248105795172,-28.52751894204826,1.0,1.0,26022.012520719443,26022.012520719443,275.5347060864984,2.3847060864983973,275.5347060864984,275.5347060864984,77057.92946648996,77054.73144371362,3.1980227763415314,0.0,8546.071908451686,8546.071908451686,0.8852193669977356,3947.865088849848,275.5347060864984,2.3847060864983973,1.0,0.002,0.1566639606217213,0.0047738483576252495,0.0002419301985582883,0.0017580698014731412,0.12096509927914416,0.12096509927914416,0.0,3.142971993774779e-14,1.0,1.0004173210919567,0.20633049632465372,0.09261460083085404,0.0,3.862248255043167e-05,49.62331666802094,0.0,1599983.4900582691,266.5184613173907,0.00014688651134520114,1.0,1284829.8035535347,2596.8263283696774,,,,,,,,,,,,,,,,,,,3.0,15268.274375753577,1560.5162134811098,0.37217119914151625,6.173730061729009,2.9293204804108925
2363.0,-30.287120015898612,4.906280411394374,35.05238849620431,24.434626288153254,4.915667725431184,-26.766841241781535,-40.25799706634132,1.3953889514024407,-6.631418166577362,-6.6315649776931815,40.10466486164414,41040.67696199421,25708.206000224578,25708.206000224578,66748.88296221879,77066.75969032517,77054.7249220396,25708.206000224578,102762.93092226418,102762.93092226418,102762.93092226418,130380.81851920077,126148.41103309763,4232.407486103136,0.0,90965.88640080362,54939.8036728212,40028.980808869346,27617.887596936587,67646.86840580593,20942.17177756159,1560.5020291489977,0.0,0.8779480649791165,2.7154020823746414,0.001494314320929203,1.0,1.0,-6.425591910046421,332658.3150079894,1559051.0270440136,4.68664379246486,1559051.0270440136,4.68664379246486,0.7582828956072848,0.09261431447159274,3.9282163539059654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9282163539059654,1.2852255797209633,1.285516420694449,3.0564411539014222,6476.232042232245,15268.26676545578,6451.580817825945,0.0003260139709341152,23157.045897014556,2361.3615145859753,19284.206804270078,1966.441833273348,0.8327576362732964,0.8327576362732964,35509.164085544435,35405.22815468563,1.003670857657856,0.8,4285.579919980144,4273.035954225843,1.003670857657856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.174639044138,4632.441516551485,6.175144746300425,4.906280411394374,-3.8263790541048124,8.732659465499186,2.9292685211071783,3.5,0.8369338631734795,0.6,0.00022628388150926372,0.9988174618355561,0.0002265517876443762,199.15967118455902,0.0,0.0,0.0,0.0014228721177525097,7.658421204747245e-05,0.00014969966946179128,0.0005880526897541259,0.09261431446754408,0.09261431446754408,0.09261431446754408,0.0926526869777587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490939.1573121061,594.6089964819206,0.0,0.09261431446754408,0.09261431447159274,0.09261431447159274,0.37216977057825407,0.37216977057825407,0.5,9.366820026290403,0.20725886917216485,0.20725886917216485,7.827338777133264e-11,0.0001468111158260399,0.2059730676467666,7.827338777133264e-11,27617.887596936587,20942.17177756159,0.7582828956072848,0.9867253952067637,0.6066899758876616,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667925604985588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4638012545457,260.4638012545457,-12.686198745454305,244.62257893308046,276.30502357601165,125086.80796285735,125069.24925114986,17.55871170747106,0.0,nan,276.30502357601165,3.155023576011672,269.96853464741713,-3.1814653525828476,263.6320457188295,-9.51795428117049,257.29555679026606,-15.854443209733915,250.95906786166935,-22.190932138330624,244.62257893308046,-28.527421066919516,1.0,1.0,26022.012520719443,26022.012520719443,275.5348259148098,2.3848259148098236,275.5348259148098,275.5348259148098,77057.91720765836,77054.7249220396,3.1922856187593425,0.0,8546.071908451686,8546.071908451686,0.8852198486705,3947.8574356754953,275.5348259148098,2.3848259148098236,1.0,0.002,0.15662540512802378,0.004774031345379821,0.00024187071868650713,0.0017581292812867387,0.12093535934325356,0.12093535934325356,0.0,-2.6754206489121302e-14,1.0,1.0004165989244016,0.2059730675684932,0.09261431447159274,0.0,3.855549419709474e-05,49.537232174799904,0.0,1599983.6314424446,266.5185818334226,0.00014681103755265212,1.0,1284829.392189004,2596.82799177549,,,,,,,,,,,,,,,,,,,3.0,15268.26676545578,1560.5020291489977,0.37216977057825407,6.173730061729009,2.9292685211071783
2364.0,-30.287021223667203,4.906627588492009,35.05238432593547,24.434767523221694,4.915782031614931,-26.766740898160563,-40.25790678625924,1.3955017062332575,-6.631297329789106,-6.631444062443974,40.10465663977137,41040.64110936973,25708.338749341903,25708.338749341903,66748.97985871164,77066.75199420733,77054.71640833237,25708.338749341903,102763.05515767427,102763.05515767427,102763.05515767427,130380.71310555388,126147.8050419549,4232.908063598987,0.0,90965.86427235788,54939.753388013705,40029.01209371575,27617.6579478796,67646.67004159535,20942.01629484905,1560.4877821240088,0.0,0.877948754016144,2.7154143319198036,0.001494314320929203,1.0,1.0,-6.425839271940788,332659.90450373443,1559050.6717626103,4.686620331020712,1559050.6717626103,4.686620331020712,0.7582835711258027,0.09261402807286447,3.928210543870054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928210543870054,1.2852250518835306,1.285515892737569,3.0564378885341204,6476.225123310765,15268.259165518735,6451.581986080676,0.00032601550136105107,23157.074514325486,2361.364432739568,19284.21029626165,1966.4421893573901,0.8327567579545508,0.8327567579545508,35509.12206962058,35405.22815468563,1.0036693731765542,0.8,4285.574849103252,4273.035954225843,1.0036693731765542,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.1305400198935,4632.441516551485,6.1752420449489565,4.906627588492009,-3.8262311426092115,8.73285873110122,2.9292168067951376,3.5,0.8369190876557536,0.6,0.00022628388150926372,0.9988071674959146,0.00022655412263067215,199.1595901700363,0.0,0.0,0.0,0.0014228721177525097,7.658499620264053e-05,0.00014969888530662318,0.0005880487396670711,0.09261402806523812,0.09261402806523812,0.09261402806523812,0.09265233176093106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490933.57037470595,594.6108171019857,0.0,0.09261402806523812,0.09261402807286447,0.09261402807286447,0.37216834499399293,0.37216834499399293,0.5,9.367969138110428,0.20688422132315054,0.20688422132315054,3.865352482534945e-11,0.00014673265485498632,0.20560479050317326,3.865352482534945e-11,27617.6579478796,20942.01629484905,0.7582835711258027,0.9867297210294057,0.6066912249211114,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667909088946643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46390655444065,260.46390655444065,-12.686093445559322,244.62267711599065,276.30513599289185,125086.70129617762,125069.09616824127,17.605127936346584,0.0,nan,276.30513599289185,3.1551359928918714,269.9686442175029,-3.1813557824970644,263.6321524421236,-9.517847557876394,257.2956606667617,-15.854339333238272,250.95916889137305,-22.190831108626924,244.62267711599065,-28.527322884009322,1.0,1.0,26022.012520719443,26022.012520719443,275.5349458338461,2.384945833846132,275.5349458338461,275.5349458338461,77057.90971899794,77054.71640833237,3.193310665563331,0.0,8546.071908451686,8546.071908451686,0.8852202161687193,3947.851596589404,275.5349458338461,2.384945833846132,1.0,0.002,0.1565869186534426,0.004774214103900645,0.00024181134552971468,0.001758188654886229,0.12090567276485734,0.12090567276485734,0.0,4.159437551332079e-13,1.0,1.0004158548244486,0.20560479046451974,0.09261402807286447,0.0,3.848647554556541e-05,49.44853910822623,0.0,1599983.7731987932,266.51870267021087,0.0001467326162014615,1.0,1284828.9797199662,2596.82965964906,,,,,,,,,,,,,,,,,,,3.0,15268.259165518735,1560.4877821240088,0.37216834499399293,6.173730061729009,2.9292168067951376
2365.0,-30.286922085404626,4.9069736542975395,35.052380169463405,24.43491459069776,4.9158940716874735,-26.76664046966545,-40.25781273432074,1.3956124562279963,-6.631177086105765,-6.631323742355544,40.104648697398986,41040.571907013735,25708.47210438698,25708.47210438698,66749.04401140072,77066.73988734606,77054.71046668236,25708.47210438698,102763.18257106934,102763.18257106934,102763.18257106934,130380.61274211228,126147.20494007345,4233.407802038832,0.0,90965.83013942358,54939.66216019546,40029.07553247568,27617.43017104294,67646.50570351862,20941.86211740011,1560.473639267273,0.0,0.8779494387464866,2.7154265211942406,0.001494314320929203,1.0,1.0,-6.426074762557505,332661.4861819106,1559050.3285583693,4.686597016240791,1559050.3285583693,4.686597016240791,0.7582842425128241,0.09261374281226273,3.9282028792231887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9282028792231887,1.2852245334317278,1.2855153741684429,3.0564331578190016,6476.215099493099,15268.25157398924,6451.585331702031,0.00032601783794166165,23157.111008841854,2361.368154144571,19284.220296547766,1966.443209102779,0.8327558774142707,0.8327558774142707,35509.06664185137,35405.22815468563,1.003667414836687,0.8,4285.568159558713,4273.035954225843,1.003667414836687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.086651105496,4632.441516551485,6.175339179538857,4.9069736542975395,-3.82608381959228,8.733057473889819,2.9291653392385815,3.5,0.8369043826395947,0.6,0.00022628388150926372,0.9987968372142065,0.0002265564658178166,199.15950887181705,0.0,0.0,0.0,0.0014228721177525097,7.658581312731259e-05,0.00014969806838195112,0.0005880443832321302,0.0926137428045678,0.0926137428045678,0.0926137428045678,0.09265198020974631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490927.9944057348,594.6126341530224,0.0,0.0926137428045678,0.09261374281226273,0.09261374281226273,0.37216692209973123,0.37216692209973123,0.5,9.369116260907926,0.20651355703773788,0.20651355703773788,1.4495071809506044e-11,0.0001466562497967061,0.205248979798057,1.4495071809506044e-11,27617.43017104294,20941.86211740011,0.7582842425128241,0.9867330665082495,0.6066916757960348,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667892625394468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46401190693643,260.46401190693643,-12.685988093063543,244.62277558989018,276.30524822398314,125086.50748413088,125068.89356303144,17.613921099446138,0.0,nan,276.30524822398314,3.1552482239831647,269.96875369716616,-3.181246302833813,263.6322591703266,-9.517740829673357,257.2957646435369,-15.85423535646305,250.9592701167158,-22.190729883284178,244.62277558989018,-28.527224410109795,1.0,1.0,26022.012520719443,26022.012520719443,275.53506545868527,2.3850654586852897,275.53506545868527,275.53506545868527,77057.897471315,77054.71046668236,3.187004632636672,0.0,8546.071908451686,8546.071908451686,0.8852207009752372,3947.8438936193047,275.53506545868527,2.3850654586852897,1.0,0.002,0.1565484988632896,0.00477439647760754,0.00024175207502622666,0.0017582479252442826,0.12087603751311332,0.12087603751311332,0.0,2.7050930939687134e-13,1.0,1.000415135921735,0.20524897978356194,0.09261374281226273,0.0,3.8419791020610287e-05,49.36284512907904,0.0,1599983.9142615104,266.5188229138942,0.0001466562353016343,1.0,1284828.569280826,2596.8313193160366,,,,,,,,,,,,,,,,,,,3.0,15268.25157398924,1560.473639267273,0.37216692209973123,6.173730061729009,2.9291653392385815
2366.0,-30.286822606735377,4.907318619136626,35.052376015613895,24.435061623249226,4.9160060415142155,-26.766539741887375,-40.25771861253304,1.3957231767700917,-6.6310566135953195,-6.631203189744534,40.10464046011542,41040.50383028218,25708.60422022891,25708.60422022891,66749.10805051109,77066.72787932279,77054.70152624685,25708.60422022891,102763.30574647576,102763.30574647576,102763.30574647576,130380.50685860796,126146.60025540253,4233.906603205423,0.0,90965.79593034321,54939.57188171277,40029.137831811604,27617.201112132192,67646.33894394379,20941.707027273125,1560.459430663883,0.0,0.8779501258630262,2.715438734112277,0.001494314320929203,1.0,1.0,-6.4263240411931974,332663.0709223492,1559049.972611106,4.686573620235179,1559049.972611106,4.686573620235179,0.7582849160653528,0.09261345746848763,3.928195210647576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928195210647576,1.2852240151182188,1.2855148557376417,3.056428423714327,6476.205068493371,15268.243992684978,6451.588687227222,0.00032602017673206805,23157.147507276557,2361.371875949132,19284.230326437115,1966.4442318668573,0.8327549980142211,0.8327549980142211,35509.01118564934,35405.22815468563,1.0036654554930133,0.8,4285.5614665826315,4273.035954225843,1.0036654554930133,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.042969434331,4632.441516551485,6.175435711085674,4.907318619136626,-3.82593645789472,8.733255077031345,2.9291141150707363,3.5,0.8368897471630675,0.6,0.00022628388150926372,0.9987864715777028,0.00022655881707310397,199.15942729451447,0.0,0.0,0.0,0.0014228721177525097,7.658663066675259e-05,0.00014969725084251114,0.000588040023806661,0.09261345746517904,0.09261345746517904,0.09261345746517904,0.09265162580522827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490922.42702445114,594.6144483826967,0.0,0.09261345746517904,0.09261345746848763,0.09261345746848763,0.37216550217435845,0.37216550217435845,0.5,9.370261311745702,0.20614297542283566,0.20614297542283566,-3.257127900724299e-11,0.0001465761492340789,0.20487914855135614,-3.257127900724299e-11,27617.201112132192,20941.707027273125,0.7582849160653528,0.9867364456459912,0.6066921650304097,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266787621456822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46411732700466,260.46411732700466,-12.68588267299532,244.62287436004013,276.30536029397285,125086.31334181874,125068.68811939923,17.625222419529727,0.0,nan,276.30536029397285,3.155360293972876,269.96886310718526,-3.1811368928147203,263.6323659203799,-9.517634079620052,257.2958687336152,-15.854131266384798,250.9593715468343,-22.190628453165687,244.62287436004013,-28.52712563995985,1.0,1.0,26022.012520719443,26022.012520719443,275.5351849651507,2.3851849651506996,275.5351849651507,275.5351849651507,77057.88545937854,77054.70152624685,3.183933131687809,0.0,8546.071908451686,8546.071908451686,0.8852211860301014,3947.836186700814,275.5351849651507,2.3851849651506996,1.0,0.002,0.1565101483815274,0.0047745786037823555,0.000241692911639309,0.0017583070886346374,0.12084645581965449,0.12084645581965449,0.0,2.739462302836504e-13,1.0,1.00041438867338,0.20487914858392742,0.09261345746848763,0.0,3.835048237166409e-05,49.27377962584877,0.0,1599984.055587439,266.51894338640466,0.00014657618180535792,1.0,1284828.1580482947,2596.8329821927027,,,,,,,,,,,,,,,,,,,3.0,15268.243992684978,1560.459430663883,0.37216550217435845,6.173730061729009,2.9291141150707363
2367.0,-30.286724978334224,4.907662552148654,35.052371904355034,24.435253184661292,4.916168502296781,-26.7664356302696,-40.257620229944564,1.3958791542329938,-6.630932650173463,-6.631079163195299,40.104633381483204,41040.40611833766,25708.728038245674,25708.728038245674,66749.13415658334,77066.68296922941,77054.71975831973,25708.728038245674,102763.4477965654,102763.4477965654,102763.4477965654,130380.42206293899,126146.01736454769,4234.404698391301,0.0,90965.7477788606,54939.47092797221,40029.196500987106,27616.9742663736,67646.1707673607,20941.553748777438,1560.4452441328447,0.0,0.8779508274511378,2.7154512987647226,0.001494314320929203,1.0,1.0,-6.4264899307256655,332664.7013368417,1559049.6667307778,4.686549731503231,1559049.6667307778,4.686549731503231,0.7582855944605,0.09261317260245937,3.928187059998133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928187059998133,1.2852232849452447,1.2855141253994327,3.0564238183449097,6476.195310268205,15268.236421504806,6451.591856651819,0.0003260224450675979,23157.18329842058,2361.3755256301165,19284.239800059335,1966.4451979074747,0.8327541200304186,0.8327541200304186,35508.95224325024,35405.22815468563,1.0036633729780549,0.8,4285.554352859498,4273.035954225843,1.0036633729780549,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.999496087578,4632.441516551485,6.175529942390566,4.907662552148654,-3.8257865866357745,8.73344913878443,2.9290631355543564,3.5,0.836875181586959,0.6,0.00022628388150926372,0.9987762988511976,0.0002265611246177324,199.15934723458582,0.0,0.0,0.0,0.0014228721177525097,7.658748522402359e-05,0.00014969639628524014,0.0005880354468160328,0.0926131726018853,0.0926131726018853,0.0926131726018853,0.09265128623138986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490916.87319380563,594.6162582451852,0.0,0.0926131726018853,0.09261317260245937,0.09261317260245937,0.37216408486639285,0.37216408486639285,0.5,9.371404720353112,0.20578726814682113,0.20578726814682113,-2.5011104298755527e-11,0.00014651302183210646,0.20458923246962968,-2.5011104298755527e-11,27616.9742663736,20941.553748777438,0.7582855944605,0.9867392847133606,0.6066922288842944,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667859855977988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46422722427354,260.46422722427354,-12.685772775726434,244.62297351197816,276.3054809365723,125086.65844062484,125068.28467637447,18.37376425041059,0.0,nan,276.3054809365723,3.155480936572303,269.9689794516522,-3.1810205483477603,263.63247796671783,-9.517522033282148,257.29597648181743,-15.854023518182544,250.95947499690345,-22.190525003096525,244.62297351197816,-28.527026488021818,1.0,1.0,26022.012520719443,26022.012520719443,275.53531112508625,2.3853111250862753,275.53531112508625,275.53531112508625,77057.99900788863,77054.71975831973,3.27924956890638,0.0,8546.071908451686,8546.071908451686,0.8852217015770617,3947.827995298124,275.53531112508625,2.3853111250862753,1.0,0.002,0.15647185224810067,0.004774761116683696,0.00024163383387552567,0.001758366166002808,0.12081691693776284,0.12081691693776284,0.0,-1.2166656571110934e-13,1.0,1.0004138029900185,0.20458923249464078,0.09261317260245937,0.0,3.829613422163396e-05,49.20393538989317,0.0,1599984.201035762,266.5190673498265,0.00014651304684321076,1.0,1284827.7349648848,2596.834692991692,,,,,,,,,,,,,,,,,,,3.0,15268.236421504806,1560.4452441328447,0.37216408486639285,6.173730061729009,2.9290631355543564
2368.0,-30.28662549959362,4.9080052095568405,35.052368041134834,24.435363127291225,4.916248090811535,-26.766338140548612,-40.257530368957646,1.3959607318797547,-6.630822197055977,-6.630968699913014,40.1046323173303,41040.37965440058,25708.88111144276,25708.88111144276,66749.26076584334,77066.69813584004,77054.78142521257,25708.88111144276,102763.66253665532,102763.66253665532,102763.66253665532,130380.44638254007,126145.5428541723,4234.903528367786,0.0,90965.73622367533,54939.41774268305,40029.24275665808,27616.78384588475,67646.02660254283,20941.425841928794,1560.4331133424353,0.0,0.8779514323207381,2.7154624888095835,0.001494314320929203,1.0,1.0,-6.426427318232811,332666.15345854673,1559049.6207474608,4.68652913600882,1559049.6207474608,4.68652913600882,0.7582861914259191,0.09261290461474368,3.9281817274308053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9281817274308053,1.2852229030583984,1.285513743426167,3.0564205773823776,6476.188443057504,15268.228816573552,6451.592986150708,0.00032602396187032546,23157.211793042658,2361.378431272928,19284.2431762071,1966.4455421787359,0.8327532411307327,0.8327532411307327,35508.91368013674,35405.22815468563,1.0036620104913838,0.8,4285.549698700238,4273.035954225843,1.0036620104913838,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.956247291067,4632.441516551485,6.175630870051093,4.9080052095568405,-3.825647149899717,8.733652359456558,2.9290124197115457,3.5,0.8368606913461559,0.6,0.00022628388150926372,0.9987659334371654,0.00022656347591925528,199.15926565735714,0.0,0.0,0.0,0.0014228721177525097,7.658826576983822e-05,0.00014969561573942552,0.0005880315824241146,0.09261290461699147,0.09261290461699147,0.09261290461699147,0.09265101160103928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490911.3494517301,594.6180585899336,0.0,0.09261290461699147,0.09261290461474368,0.09261290461474368,0.37216267187911156,0.37216267187911156,0.5,9.372547930920787,0.20549804929930815,0.20549804929930815,1.3812950783176348e-11,0.00014650285703510235,0.20454138168020108,1.3812950783176348e-11,27616.78384588475,20941.425841928794,0.7582861914259191,0.9867432592609101,0.6066931306333055,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667843546344855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4643334190653,260.4643334190653,-12.685666580934651,244.6230725425077,276.3055942956244,125086.10846591697,125068.35372079555,17.7547451214086,0.0,nan,276.3055942956244,3.1555942956244394,269.96908994500177,-3.1809100549982077,263.6325855943648,-9.51741440563518,257.2960812437566,-15.853918756243388,250.95957689313676,-22.19042310686322,244.6230725425077,-28.526927457492263,1.0,1.0,26022.012520719443,26022.012520719443,275.53542880418576,2.3854288041857785,275.53542880418576,275.53542880418576,77057.89672540886,77054.78142521257,3.1153001962957205,0.0,8546.071908451686,8546.071908451686,0.885222038873877,3947.822636067959,275.53542880418576,2.3854288041857785,1.0,0.002,0.1564335651491558,0.0047749411983731265,0.00024157476330312775,0.0017584252371924793,0.12078738165156387,0.12078738165156387,0.0,4.956070276396218e-13,1.0,1.0004137066195562,0.20454138166638813,0.09261290461474368,0.0,3.828710014668295e-05,49.19231373263257,0.0,1599984.330697703,266.519177802944,0.00014650284322215157,1.0,1284827.358148575,2596.8362167043333,,,,,,,,,,,,,,,,,,,3.0,15268.228816573552,1560.4331133424353,0.37216267187911156,6.173730061729009,2.9290124197115457
2369.0,-30.286525295221622,4.9083468689484615,35.05236400101942,24.435501149296783,4.916350099089253,-26.766237755792222,-40.25743631701914,1.3960625597103153,-6.630697314907422,-6.630843683334298,40.104619485772936,41040.31619290296,25709.000873760193,25709.000873760193,66749.31706666315,77066.69281919589,77054.72140686103,25709.000873760193,102763.72228062122,102763.72228062122,102763.72228062122,130380.25367654514,126144.85403717474,4235.399639370396,0.0,90965.70500981453,54939.32838372078,40029.307362326384,27616.531395923914,67645.83875825029,20941.254194757756,1560.4176853476501,0.0,0.877952161233191,2.715475154769545,0.001494314320929203,1.0,1.0,-6.426910747621719,332667.79689849843,1559049.0662730727,4.68650431694403,1559049.0662730727,4.68650431694403,0.7582869077413754,0.09261261369575924,3.928174206937956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928174206937956,1.2852224263753282,1.2855132666352254,3.0564158594839186,6476.1784463968015,15268.221251965044,6451.5963255402685,0.000326026292301365,23157.24818139444,2361.3821418521557,19284.25315786597,1966.446560024674,0.8327523636145936,0.8327523636145936,35508.85929475418,35405.22815468563,1.0036600889832925,0.8,4285.543134960722,4273.035954225843,1.0036600889832925,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.913158870369,4632.441516551485,6.175723560069766,4.9083468689484615,-3.8254968400369935,8.733843708985455,2.928961892283263,3.5,0.8368462549380752,0.6,0.00022628388150926372,0.9987554925316198,0.00022656584439469278,199.1591834851443,0.0,0.0,0.0,0.0014228721177525097,7.658908272675513e-05,0.00014969479878250858,0.0005880272474902175,0.0926126136928736,0.0926126136928736,0.0926126136928736,0.09265060463894775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490905.78555936686,594.6198714325918,0.0,0.0926126136928736,0.09261261369575924,0.09261261369575924,0.37216126898739105,0.37216126898739105,0.5,9.373687659546873,0.20513970964350392,0.20513970964350392,-6.656364348600619e-11,0.00014636842689697005,0.20393293571260074,-6.656364348600619e-11,27616.531395923914,20941.254194757756,0.7582869077413754,0.9867468316153032,0.6066938772031644,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667827297228682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4644386886745,260.4644386886745,-12.6855613113255,244.62317180287314,276.30570557448044,125085.79807513577,125068.1980102391,17.60006489669583,0.0,nan,276.30570557448044,3.1557055744804643,269.96919882014737,-3.180801179852608,263.63269206582345,-9.517307934176529,257.2961853115214,-15.853814688478565,250.95967855720107,-22.190321442798904,244.62317180287314,-28.526828197126832,1.0,1.0,26022.012520719443,26022.012520719443,275.5355467978477,2.3855467978477236,275.5355467978477,275.5355467978477,77057.86059941436,77054.72140686103,3.139192553324392,0.0,8546.071908451686,8546.071908451686,0.8852225145617487,3947.8150779726457,275.5355467978477,2.3855467978477236,1.0,0.002,0.1563953920233965,0.0047751233736481515,0.00024151587592832703,0.0017584841241668331,0.12075793796416351,0.12075793796416351,0.0,9.515999099818373e-14,1.0,1.0004124769945961,0.20393293577916438,0.09261261369575924,0.0,3.817312624765788e-05,49.04586066970473,0.0,1599984.4771226833,266.51930268509255,0.00014636849346061354,1.0,1284826.9316876805,2596.837941163787,,,,,,,,,,,,,,,,,,,3.0,15268.221251965044,1560.4176853476501,0.37216126898739105,6.173730061729009,2.928961892283263
