time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2370.0,-30.286425336961944,4.908687643138784,35.052360012069315,24.4356881705113,4.9165073794488725,-26.766132065320292,-40.25733768995849,1.3962141078005603,-6.630566295240385,-6.630712611502802,40.1046128821259,41040.22763709436,25709.10709745535,25709.10709745535,66749.33473454972,77066.65205259991,77054.76792911455,25709.10709745535,102763.8750265699,102763.8750265699,102763.8750265699,130380.17632151727,126144.28087191543,4235.8954496018405,0.0,90965.65833858312,54939.233923051295,40029.360461702025,27616.301294947363,67645.66175664938,20941.099008176334,1560.4031768118898,0.0,0.8779528993184542,2.7154884331159868,0.001494314320929203,1.0,1.0,-6.427015365043303,332669.5199490539,1559048.7809171071,4.68647918557692,1559048.7809171071,4.68647918557692,0.75828760645828,0.09261232825215553,3.9281661417153226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9281661417153226,1.2852217169391957,1.2855125570385506,3.0564112712555147,6476.168724491386,15268.21370520931,6451.5994811862265,0.00032602855203416997,23157.283846161583,2361.3857786462845,19284.26259030291,1966.4475218655618,0.832751488404775,0.832751488404775,35508.80097006707,35405.22815468563,1.003658028295136,0.8,4285.5360957888815,4273.035954225843,1.003658028295136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.8703004267245,4632.441516551485,6.175812658592792,4.908687643138784,-3.825342017343994,8.734029660482777,2.92891163488233,3.5,0.8368318956806657,0.6,0.00022628388150926372,0.9987450773873168,0.00022656820707563804,199.15910151482242,0.0,0.0,0.0,0.0014228721177525097,7.65899394328973e-05,0.0001496939420763664,0.0005880226748842773,0.09261232825047093,0.09261232825047093,0.09261232825047093,0.09265027412329886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490900.25836191,594.6216726148675,0.0,0.09261232825047093,0.09261232825215553,0.09261232825215553,0.3721598630224625,0.3721598630224625,0.5,9.374826035620547,0.2048037057791703,0.2048037057791703,5.860556484549306e-11,0.00014631626243044593,0.20369724645951237,5.860556484549306e-11,27616.301294947363,20941.099008176334,0.75828760645828,0.9867496747193614,0.6066941555651234,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667811095465777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4645482036887,260.4645482036887,-12.68545179631127,244.6232717112312,276.30582469614694,125086.09983220224,125067.78997750659,18.30985469562891,0.0,nan,276.30582469614694,3.155824696146965,269.96931409915834,-3.180685900841638,263.6328035021628,-9.517196497837176,257.29629290520955,-15.853707094790423,250.95978230822345,-22.190217691776525,244.6232717112312,-28.526728288768766,1.0,1.0,26022.012520719443,26022.012520719443,275.5356833133794,2.3856833133794453,275.5356833133794,275.5356833133794,77057.92329537949,77054.76792911455,3.1553662649384933,0.0,8546.071908451686,8546.071908451686,0.8852230247048222,3947.8069724238994,275.5356833133794,2.3856833133794453,1.0,0.002,0.15635726309283685,0.004775306436502807,0.00024145705977570884,0.0017585429401691035,0.12072852988785442,0.12072852988785442,0.0,-5.518762530298815e-14,1.0,1.000412000953586,0.2036972464009068,0.09261232825215553,0.0,3.812893109797156e-05,48.98906050301321,0.0,1599984.6308701267,266.5194337047596,0.00014631620382488109,1.0,1284826.4845698597,2596.8397491544374,,,,,,,,,,,,,,,,,,,3.0,15268.21370520931,1560.4031768118898,0.3721598630224625,6.173730061729009,2.92891163488233
2371.0,-30.286324782655008,4.909027137746043,35.052356223513414,24.43580775232988,4.9165923042973505,-26.76603307397409,-40.25724761942399,1.3963005956819199,-6.630456804384437,-6.630603093506052,40.104610687573384,41040.19177205261,25709.26064773991,25709.26064773991,66749.45241979252,77066.66019933572,77054.8105518977,25709.26064773991,102764.0711996376,102764.0711996376,102764.0711996376,130380.1787496069,126143.78685513361,4236.391894473285,0.0,90965.63712516747,54939.168698142916,40029.40936336062,27616.107549969296,67645.51691332992,20940.96862942411,1560.3909141105964,0.0,0.8779535033493429,2.7154995277363243,0.001494314320929203,1.0,1.0,-6.427027981989056,332670.9596594057,1559048.686087724,4.686458618702111,1559048.686087724,4.686458618702111,0.7582882052270756,0.09261206146080585,3.928159588016225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928159588016225,1.2852213120672196,1.2855121520749537,3.0564071348131945,6476.159959866469,15268.20615686327,6451.601965981458,0.00032603056324795093,23157.31708117958,2361.389167674953,19284.270017522143,1966.4482792311487,0.8327506139817407,0.8327506139817406,35508.75357613772,35405.22815468563,1.003656353805698,0.8,4285.530375843702,4273.035954225843,1.003656353805698,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.827699568955,4632.441516551485,6.175912745656516,4.909027137746043,-3.825203657138683,8.734230794884727,2.9288616798779916,3.5,0.8368176228222833,0.6,0.00022628388150926372,0.9987346002560987,0.00022657058386806595,199.1590190557828,0.0,0.0,0.0,0.0014228721177525097,7.65907218220611e-05,0.00014969315968720262,0.0005880186204857288,0.09261206145540452,0.09261206145540452,0.09261206145540452,0.0926499882945064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490894.75528004626,594.6234661471312,0.0,0.09261206145540452,0.09261206146080585,0.09261206146080585,0.3721584624890012,0.3721584624890012,0.5,9.375963840815112,0.20451828889531498,0.20451828889531498,2.3874235921539366e-12,0.00014628912163061614,0.20357511151701146,2.3874235921539366e-12,27616.107549969296,20940.96862942411,0.7582882052270756,0.9867535272930876,0.6066949244343112,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266779493570612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46465466862,260.46465466862,-12.68534533137995,244.62337159494638,276.30593774229453,125085.58065186677,125067.78074091846,17.799910948305172,0.0,nan,276.30593774229453,3.1559377422945545,269.9694245128221,-3.1805754871778618,263.63291128332776,-9.51708871667222,257.2963980538999,-15.85360194610007,250.95988482442954,-22.19011517557044,244.62337159494638,-28.5266284050536,1.0,1.0,26022.012520719443,26022.012520719443,275.53579781878835,2.385797818788376,275.53579781878835,275.53579781878835,77057.84855837094,77054.8105518977,3.038006473245332,0.0,8546.071908451686,8546.071908451686,0.8852234392405799,3947.800385956306,275.53579781878835,2.385797818788376,1.0,0.002,0.156319157100554,0.004775485594653753,0.00024139826832678577,0.0017586017316665989,0.12069913416339288,0.12069913416339288,0.0,-6.615367975637554e-15,1.0,1.000411754403906,0.20357511151462404,0.09261206146080585,0.0,3.810599283645979e-05,48.95957458101258,0.0,1599984.7593776924,266.51954319561554,0.00014628911924319254,1.0,1284826.1109776963,2596.8412598340165,,,,,,,,,,,,,,,,,,,3.0,15268.20615686327,1560.3909141105964,0.3721584624890012,6.173730061729009,2.9288616798779916
2372.0,-30.286223681341948,4.909365602514509,35.05235227286433,24.4359451456927,4.916696953120127,-26.76593161784526,-40.257153392862506,1.3964048898543016,-6.630334418861196,-6.630480573784451,40.10459843249259,41040.13849387399,25709.3842284758,25709.3842284758,66749.5227223498,77066.65564131025,77054.7516164734,25709.3842284758,102764.1358449492,102764.1358449492,102764.1358449492,130379.99575210993,126143.10994369547,4236.885808414465,0.0,90965.60982211084,54939.09267558587,40029.46349613886,27615.859907160728,67645.32340329958,20940.800276081933,1560.3757760610463,0.0,0.8779542164719822,2.715511940900575,0.001494314320929203,1.0,1.0,-6.427500572030851,332672.5702951334,1559048.156523766,4.686434337344503,1559048.156523766,4.686434337344503,0.758288908854583,0.09261177470187949,3.9281527640250142,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9281527640250142,1.2852208238397624,1.2855116637370128,3.0564029862892768,6476.151169642097,15268.198623789987,6451.604476030861,0.0003260325816304427,23157.350359486063,2361.3925611178197,19284.27752022778,1966.4490442942067,0.8327497412642576,0.8327497412642576,35508.704227538925,35405.22815468563,1.0036546102558286,0.8,4285.524419990628,4273.035954225843,1.0036546102558286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.785253585794,4632.441516551485,6.176005405594708,4.909365602514509,-3.825055609260434,8.734421211774944,2.9288119068230793,3.5,0.8368034019494512,0.6,0.00022628388150926372,0.9987240662497856,0.0002265729736131832,199.15893614824245,0.0,0.0,0.0,0.0014228721177525097,7.65915403200687e-05,0.00014969234118919502,0.0005880143837957119,0.0926117746991432,0.0926117746991432,0.0926117746991432,0.09264958823065397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490889.21991306747,594.6252696979661,0.0,0.0926117746991432,0.09261177470187949,0.09261177470187949,0.3721570705082634,0.3721570705082634,0.5,9.377098246675653,0.20416622064402645,0.20416622064402645,-2.5409008230781183e-11,0.00014615492324310253,0.20298000175358766,-2.5409008230781183e-11,27615.859907160728,20940.800276081933,0.758288908854583,0.986757389337781,0.6066958723693846,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266777883665134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4647604808602,260.4647604808602,-12.68523951913977,244.62347173229395,276.3060492294295,125085.32141026364,125067.63062529224,17.690784971365836,0.0,nan,276.3060492294295,3.1560492294295273,269.9695337299944,-3.1804662700055815,263.63301823055684,-9.516981769443134,257.29650273115635,-15.853497268843626,250.9599872317304,-22.190012768269582,244.62347173229395,-28.526528267706027,1.0,1.0,26022.012520719443,26022.012520719443,275.5359134423096,2.3859134423096293,275.5359134423096,275.5359134423096,77057.82834538195,77054.7516164734,3.07672890854883,0.0,8546.071908451686,8546.071908451686,0.885223870872782,3947.793527845139,275.5359134423096,2.3859134423096293,1.0,0.002,0.15628116258369604,0.004775666585316142,0.00024133965544440692,0.001758660344493715,0.12066982772220346,0.12066982772220346,0.0,-6.18780200689617e-14,1.0,1.00041055172016,0.20298000177899667,0.09261177470187949,0.0,3.7994517289178204e-05,48.8163320075278,0.0,1599984.9028711559,266.5196655811388,0.00014615494865211076,1.0,1284825.6930331346,2596.842949861113,,,,,,,,,,,,,,,,,,,3.0,15268.198623789987,1560.3757760610463,0.3721570705082634,6.173730061729009,2.9288119068230793
2373.0,-30.286122795478246,4.909703157368758,35.05234837272766,24.436127382237487,4.916850427132167,-26.765825473219447,-40.25705469595266,1.3965531049000275,-6.6302055883828075,-6.630351688198155,40.104591988944605,41040.0574133336,25709.493417788246,25709.493417788246,66749.55083112184,77066.61860844055,77054.79442415763,25709.493417788246,102764.28784194589,102764.28784194589,102764.28784194589,130379.9203613394,126142.54099594365,4237.37936539576,0.0,90965.56639821174,54939.00520321002,40029.5124388908,27615.632519393526,67645.14495828433,20940.64689683355,1560.361450225762,0.0,0.8779549420442181,2.7155249979473157,0.001494314320929203,1.0,1.0,-6.427615080235682,332674.2646235666,1559047.8780877048,4.686409632112138,1559047.8780877048,4.686409632112138,0.7582895985499387,0.09261149270686769,3.9281450895202075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9281450895202075,1.285220130008203,1.2855109697484421,3.0563986649470984,6476.142013236567,15268.191105026872,6451.607249243336,0.00032603469554202296,23157.384547962938,2361.3960473722364,19284.28580954545,1966.449889569369,0.8327488697872754,0.8327488697872754,35508.64872831761,35405.22815468563,1.0036526493972282,0.8,4285.517721822576,4273.035954225843,1.0036526493972282,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.743024911162,4632.441516551485,6.176094287813243,4.909703157368758,-3.824902827424304,8.734605984793063,2.9287623889244765,3.5,0.8367892539784219,0.6,0.00022628388150926372,0.998713554811148,0.00022657535828884682,199.15885341744885,0.0,0.0,0.0,0.0014228721177525097,7.659239765838077e-05,0.00014969148385088294,0.0005880098672318393,0.09261149270489877,0.09261149270489877,0.09261149270489877,0.09264925966647987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490883.71944019326,594.6270621550209,0.0,0.09261149270489877,0.09261149270686769,0.09261149270686769,0.37215567573405484,0.37215567573405484,0.5,9.378231255349847,0.20383358036548316,0.20383358036548316,1.233502189279534e-11,0.00014609981536750638,0.2027366079624926,1.233502189279534e-11,27615.632519393526,20940.64689683355,0.7582895985499387,0.9867604078945387,0.6066962741914788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667762786458128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46487017812643,260.46487017812643,-12.685129821873545,244.62357248381048,276.3061678724465,125085.58866257613,125067.24833666712,18.340325909011256,0.0,nan,276.3061678724465,3.156167872446531,269.96964879470255,-3.180351205297427,263.6331297169797,-9.516870283020296,257.29661063927534,-15.853389360724634,250.96009156154423,-22.189908438455745,244.62357248381048,-28.5264275161895,1.0,1.0,26022.012520719443,26022.012520719443,275.53604733694385,2.386047336943875,275.53604733694385,275.53604733694385,77057.8889914001,77054.79442415763,3.094567242471385,0.0,8546.071908451686,8546.071908451686,0.8852243563016607,3947.7858149678086,275.53604733694385,2.386047336943875,1.0,0.002,0.15624321370280608,0.004775848511889644,0.00024128111616162083,0.0017587188837490382,0.12064055808081041,0.12064055808081041,0.0,-8.934086109801953e-14,1.0,1.0004100600908694,0.20273660795015758,0.09261149270686769,0.0,3.794888138321886e-05,48.75768113839798,0.0,1599985.054043674,266.51979441161717,0.0001460998030324845,1.0,1284825.2533725225,2596.84472770232,,,,,,,,,,,,,,,,,,,3.0,15268.191105026872,1560.361450225762,0.37215567573405484,6.173730061729009,2.9287623889244765
2374.0,-30.28602130527227,4.910039437057923,35.05234464375702,24.43624179521578,4.916933291049397,-26.765725845659762,-40.25696074878795,1.3966378314475243,-6.63009676237067,-6.630242824687448,40.10458912848549,41040.018212698684,25709.6464378322,25709.6464378322,66749.66465053089,77066.63080665215,77054.82646713953,25709.6464378322,102764.47290497173,102764.47290497173,102764.47290497173,130379.90971447667,126142.03637161829,4237.873342858376,0.0,90965.5509779488,54938.938384037305,40029.569548790554,27615.43680950494,67645.00635829549,20940.515052414336,1560.3491115033842,0.0,0.8779555450471157,2.715536026526602,0.001494314320929203,1.0,1.0,-6.427671220131003,332675.69574674155,1559047.7544824851,4.686389100300711,1559047.7544824851,4.686389100300711,0.7582901982273492,0.09261122726506824,3.928139362362543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928139362362543,1.2852197333824589,1.2855105730329435,3.056395151998182,6476.134569719356,15268.18358531763,6451.608823096503,0.0003260363648522374,23157.41438543016,2361.399089947144,19284.29051389789,1966.4503692798144,0.8327479999680317,0.8327479999680316,35508.60731158686,35405.22815468563,1.003651186091563,0.8,4285.512723261944,4273.035954225843,1.003651186091563,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.701042937843,4632.441516551485,6.17619333520226,4.910039437057923,-3.824765354637691,8.734804791695613,2.9287131606430328,3.5,0.8367751887551522,0.6,0.00022628388150926372,0.9987029805256535,0.00022657775727290042,199.15877019113776,0.0,0.0,0.0,0.0014228721177525097,7.659321374590829e-05,0.00014969066776335542,0.0005880058042195702,0.0926112272606944,0.0926112272606944,0.0926112272606944,0.09264896694051324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490878.2402800601,594.6288478349848,0.0,0.0926112272606944,0.09261122726506824,0.09261122726506824,0.3721542861616597,0.3721542861616597,0.5,9.37936344527869,0.20354172527669334,0.20354172527669334,9.663381206337363e-13,0.00014606231678726544,0.20257160455645362,9.663381206337363e-13,27615.43680950494,20940.515052414336,0.7582901982273492,0.9867641122979243,0.606696937765397,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667746779439375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4649766898908,260.4649766898908,-12.685023310109159,244.62367320030182,276.30628017948413,125085.07383282275,125067.26609005948,17.80774276325351,0.0,nan,276.30628017948413,3.156280179484156,269.9697587836292,-3.1802412163708027,263.63323738779405,-9.516762612205923,257.2967159919892,-15.853284008010803,250.96019459614644,-22.18980540385354,244.62367320030182,-28.526326799698154,1.0,1.0,26022.012520719443,26022.012520719443,275.53615994989434,2.3861599498943633,275.53615994989434,275.53615994989434,77057.81446691135,77054.82646713953,2.9879997718235245,0.0,8546.071908451686,8546.071908451686,0.8852247185565569,3947.7800591743558,275.53615994989434,2.3861599498943633,1.0,0.002,0.1562052957833127,0.004776026769650682,0.00024122261473985153,0.001758777385028371,0.12061130736992576,0.12061130736992576,0.0,-2.317777046678682e-13,1.0,1.0004097268711647,0.20257160455548728,0.09261122726506824,0.0,3.791791973049992e-05,48.717886743882296,0.0,1599985.1817552964,266.5199032376293,0.00014606231582092732,1.0,1284824.8820120594,2596.8462293618186,,,,,,,,,,,,,,,,,,,3.0,15268.18358531763,1560.3491115033842,0.3721542861616597,6.173730061729009,2.9287131606430328
2375.0,-30.285920739362773,4.910374687972052,35.05234073422278,24.436379537824564,4.917035578973341,-26.76562510748118,-40.256866661924846,1.3967399473672577,-6.629975232676827,-6.630121151368261,40.104576459550955,41039.95706418419,25709.76989106789,25709.76989106789,66749.72695525209,77066.62545137787,77054.76009917376,25709.76989106789,102764.52999024164,102764.52999024164,102764.52999024164,130379.71854327926,126141.35381247052,4238.364730808733,0.0,90965.52006307963,54938.85167697377,40029.631540117625,27615.188553037613,67644.82009315524,20940.346191203,1560.3339667914177,0.0,0.8779562551347315,2.7155483542069456,0.001494314320929203,1.0,1.0,-6.428172860309871,332677.29527390085,1559047.2070356593,4.686364922355342,1559047.2070356593,4.686364922355342,0.7582909003494602,0.09261094205965517,3.9281319467296285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9281319467296285,1.2852192553531254,1.285510094895434,3.0563905188693576,6476.124752675337,15268.176081078242,6451.612065612247,0.000326038650713817,23157.450232498708,2361.4027453308427,19284.300205994437,1966.451357598613,0.8327471294284045,0.8327471294284045,35508.553684396466,35405.22815468563,1.0036492913754942,0.8,4285.506251028192,4273.035954225843,1.0036492913754942,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.659212411424,4632.441516551485,6.176285057016292,4.910374687972052,-3.8246183412207264,8.734993029192779,2.928664110278212,3.5,0.8367611743652034,0.6,0.00022628388150926372,0.9986925026619109,0.0002265801344318973,199.15868772285788,0.0,0.0,0.0,0.0014228721177525097,7.659403105500651e-05,0.0001496898504542572,0.0005880014836705483,0.09261094205267964,0.09261094205267964,0.09261094205267964,0.09264856321872421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490872.73081072886,594.6306429019052,0.0,0.09261094205267964,0.09261094205965517,0.09261094205965517,0.3721529040970444,0.3721529040970444,0.5,9.380492079358751,0.20317893534195264,0.20317893534195264,-3.751665644813329e-12,0.00014591869143032454,0.20194829105838608,-3.751665644813329e-12,27615.188553037613,20940.346191203,0.7582909003494602,0.9867677504845086,0.6066977043869305,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667730832915203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4650822771548,260.4650822771548,-12.68491772284517,244.62377390507913,276.3063906492326,125084.76654387424,125067.113372217,17.65317165723716,0.0,nan,276.3063906492326,3.1563906492326055,269.96986730038833,-3.1801326996116472,263.63334395154544,-9.516656048454536,257.296820602762,-15.853179397237966,250.9602972539214,-22.18970274607858,244.62377390507913,-28.526226094920844,1.0,1.0,26022.012520719443,26022.012520719443,275.5362738573105,2.3862738573105275,275.5362738573105,275.5362738573105,77057.79312203603,77054.76009917376,3.0330228622769937,0.0,8546.071908451686,8546.071908451686,0.8852251876109726,3947.7726064632766,275.5362738573105,2.3862738573105275,1.0,0.002,0.15616749461671944,0.004776206804150459,0.00024116429993512154,0.001758835699606456,0.12058214996756077,0.12058214996756077,0.0,-4.58422362570321e-13,1.0,1.0004084671555369,0.20194829106213774,0.09261094205965517,0.0,3.780116639680764e-05,48.56786346601278,0.0,1599985.3242298882,266.52002476732315,0.0001459186951819902,1.0,1284824.4669538664,2596.8479077220645,,,,,,,,,,,,,,,,,,,3.0,15268.176081078242,1560.3339667914177,0.3721529040970444,6.173730061729009,2.928664110278212
2376.0,-30.285818391004117,4.910708862674921,35.05233675437558,24.436516302544646,4.917143313596582,-26.76552222055903,-40.25677222581578,1.3968471432722585,-6.629856501122731,-6.630002309346483,40.104566611268964,41039.91632137802,25709.89903644187,25709.89903644187,66749.8153578199,77066.6219701797,77054.7260387189,25709.89903644187,102764.62507516077,102764.62507516077,102764.62507516077,130379.580678022,126140.72551325944,4238.855164762555,0.0,90965.49742854117,54938.79178021642,40029.672942583056,27614.955602861224,67644.62854544428,20940.18814890779,1560.3196217703696,0.0,0.8779569390600412,2.715560394682497,0.001494314320929203,1.0,1.0,-6.428528529768812,332678.85758721584,1559046.7814751351,4.686341635240262,1559046.7814751351,4.686341635240262,0.7582915739592262,0.09261066132688502,3.928125932446951,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928125932446951,1.285218753543534,1.2855095929722853,3.056387032648364,6476.117365791387,15268.168561705119,6451.61359991558,0.0003260403053228008,23157.47992628026,2361.40577325389,19284.304792129777,1966.4518252542691,0.8327462596759067,0.8327462596759067,35508.51019125216,35405.22815468563,1.0036477547085416,0.8,4285.5010018664425,4273.035954225843,1.0036477547085416,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.617594910315,4632.441516551485,6.176377832034747,4.910708862674921,-3.8244735982485247,8.735182460923447,2.928615310032404,3.5,0.8367472314378297,0.6,0.00022628388150926372,0.9986818392082748,0.0002265825537477029,199.15860379296478,0.0,0.0,0.0,0.0014228721177525097,7.659485140602578e-05,0.00014968903010323793,0.0005879973609513612,0.09261066132614987,0.09261066132614987,0.09261066132614987,0.09264819441226513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490867.247758899,594.6324294903616,0.0,0.09261066132614987,0.09261066132688502,0.09261066132688502,0.37215151855792994,0.37215151855792994,0.5,9.381618072489234,0.20279482757524647,0.20279482757524647,5.093170329928398e-11,0.00014580822374909985,0.2014737795776682,5.093170329928398e-11,27614.955602861224,20940.18814890779,0.7582915739592262,0.9867718515591635,0.6066988200520168,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667714935201433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4651877651817,260.4651877651817,-12.684812234818253,244.62387495765452,276.30650057271004,125084.58588483026,125066.94930350877,17.636581321481167,0.0,nan,276.30650057271004,3.1565005727100583,269.9699754496815,-3.1800245503184783,263.6334503266617,-9.516549673338261,257.29692520370605,-15.853074796293924,250.9604000806765,-22.189599919323484,244.62387495765452,-28.526125042345456,1.0,1.0,26022.012520719443,26022.012520719443,275.5363887138223,2.3863887138223276,275.5363887138223,275.5363887138223,77057.7848169483,77054.7260387189,3.058778229402378,0.0,8546.071908451686,8546.071908451686,0.8852255680269242,3947.7665621091855,275.5363887138223,2.3863887138223276,1.0,0.002,0.15612978235003439,0.004776385969280794,0.00024110612098433024,0.0017588938792542275,0.12055306049216512,0.12055306049216512,0.0,2.3855743769285453e-13,1.0,1.000407508249512,0.2014737795267365,0.09261066132688502,0.0,3.7712267575337546e-05,48.453628796535995,0.0,1599985.463466377,266.52014349887725,0.00014580817281739655,1.0,1284824.0615534587,2596.849547030875,,,,,,,,,,,,,,,,,,,3.0,15268.168561705119,1560.3196217703696,0.37215151855792994,6.173730061729009,2.928615310032404
2377.0,-30.28571578537993,4.911041952357634,35.052332740077496,24.43665820118042,4.917251747514861,-26.765419032115872,-40.256673948001094,1.396954994276779,-6.6297385698615585,-6.6298842785544805,40.104557657362555,41039.84958317234,25710.029239015847,25710.029239015847,66749.87882218818,77066.61444552777,77054.70330692783,25710.029239015847,102764.73254594367,102764.73254594367,102764.73254594367,130379.45985931544,126140.1152450119,4239.344614303546,0.0,90965.46701562015,54938.70215336728,40029.738735836516,27614.727313371764,67644.46604920828,20940.033406297473,1560.3055185583207,0.0,0.8779576151578352,2.7155723528710007,0.001494314320929203,1.0,1.0,-6.428834066253444,332680.4092411572,1559046.3945624165,4.686318614668641,1559046.3945624165,4.686318614668641,0.7582922390893125,0.09261038211037144,3.9281188132781746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9281188132781746,1.2852182486676609,1.285509087982161,3.0563826940290593,6476.1081727777,15268.16108139259,6451.616417146938,0.00032604243004334227,23157.514153627595,2361.4092634719905,19284.313213022833,1966.4526839463867,0.8327453924929145,0.8327453924929145,35508.45870794899,35405.22815468563,1.003645935739934,0.8,4285.494788377165,4273.035954225843,1.003645935739934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.576176772685,4632.441516551485,6.176470567068219,4.911041952357634,-3.8243296075489863,8.73537155990662,2.9285667438810563,3.5,0.8367333553945875,0.6,0.00022628388150926372,0.9986711490739815,0.00022658497916865387,199.1585196521743,0.0,0.0,0.0,0.0014228721177525097,7.659570513793844e-05,0.0001496881763713253,0.0005879929417295045,0.09261038210290186,0.09261038210290186,0.09261038210290186,0.09264783632228561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490861.7804731214,594.6342109769433,0.0,0.09261038210290186,0.09261038211037144,0.09261038211037144,0.3721501331787613,0.3721501331787613,0.5,9.38274169923633,0.2024031222360918,0.2024031222360918,6.394884621840902e-11,0.00014570869291219424,0.20105021230102693,6.394884621840902e-11,27614.727313371764,20940.033406297473,0.7582922390893125,0.9867751601975937,0.6066992908676034,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667699088547264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46529325897694,260.46529325897694,-12.684706741023035,244.623976345586,276.30661017236696,125084.3803931971,125066.74284677808,17.637546419006924,0.0,nan,276.30661017236696,3.1566101723669817,269.9700834070078,-3.1799165929921855,263.63355664163504,-9.516443358364938,257.29702987631737,-15.85297012368261,250.96050311094854,-22.18949688905144,244.623976345586,-28.52602365441399,1.0,1.0,26022.012520719443,26022.012520719443,275.53650408470327,2.38650408470329,275.53650408470327,275.53650408470327,77057.77706432855,77054.70330692783,3.073757400721661,0.0,8546.071908451686,8546.071908451686,0.8852260183291072,3947.7594073445653,275.53650408470327,2.38650408470329,1.0,0.002,0.15609214944528604,0.004776564657270426,0.00024104806415955064,0.0017589519358867062,0.12052403207977531,0.12052403207977531,0.0,4.6256835167790555e-14,1.0,1.0004066523284045,0.20105021223707809,0.09261038211037144,0.0,3.763290532350353e-05,48.3516471135426,0.0,1599985.601778756,266.5202614301384,0.00014570862896334802,1.0,1284823.658920235,2596.851175151562,,,,,,,,,,,,,,,,,,,3.0,15268.16108139259,1560.3055185583207,0.3721501331787613,6.173730061729009,2.9285667438810563
2378.0,-30.285612860826927,4.911373963610785,35.05232870066193,24.43679996011781,4.917360863912143,-26.765315488340732,-40.256579442042835,1.3970634915681504,-6.629620625142024,-6.629766237036612,40.10454890388439,41039.801090755005,25710.1586505675,25710.1586505675,66749.9597413225,77066.60715566394,77054.68430705399,25710.1586505675,102764.8429576215,102764.8429576215,102764.8429576215,130379.34306040902,126139.51000579106,4239.833054617969,0.0,90965.43762663315,54938.631562285496,40029.78451594184,27614.500102787526,67644.28461872938,20939.8794354241,1560.2914674144995,0.0,0.8779582905457112,2.715584312143217,0.001494314320929203,1.0,1.0,-6.429124205015171,332681.96104082733,1559046.016310328,4.686295618291727,1559046.016310328,4.686295618291727,0.7582929025505096,0.09261010321263635,3.928111876756682,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928111876756682,1.2852177407667678,1.2855085799663322,3.0563785047140333,6476.0992961218635,15268.153609645562,6451.619017055765,0.0003260444729478975,23157.547564999713,2361.4126704837754,19284.320984324302,1966.453476398597,0.8327445266039569,0.8327445266039569,35508.40854546822,35405.22815468563,1.0036441634382458,0.8,4285.48873429716,4273.035954225843,1.0036441634382458,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.534954206535,4632.441516551485,6.176562823715288,4.911373963610785,-3.824185747774862,8.735559711385648,2.928518407373133,3.5,0.8367195449637522,0.6,0.00022628388150926372,0.9986604258355644,0.00022658741215256963,199.15843524992061,0.0,0.0,0.0,0.0014228721177525097,7.659652611231864e-05,0.00014968735539694507,0.0005879886785350384,0.09261010320298857,0.09261010320298857,0.09261010320298857,0.09264748127805124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490856.32520031475,594.6359885506771,0.0,0.09261010320298857,0.09261010321263635,0.09261010321263635,0.3721487490352662,0.3721487490352662,0.5,9.38386304107628,0.20200811833313992,0.20200811833313992,3.694822225952521e-12,0.00014561189459527668,0.2006420320214488,3.694822225952521e-12,27614.500102787526,20939.8794354241,0.7582929025505096,0.9867790030976356,0.6067002012375764,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667683293370176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4653988485246,260.4653988485246,-12.684601151475363,244.62407806918213,276.30671962786937,125084.18953152753,125066.53597468187,17.653556845633634,0.0,nan,276.30671962786937,3.1567196278693928,269.9701913161221,-3.179808683877866,263.63366300438236,-9.516336995617621,257.29713469266886,-15.852865307331115,250.96060638092297,-22.18939361907701,244.62407806918213,-28.525921930817844,1.0,1.0,26022.012520719443,26022.012520719443,275.53661990299224,2.3866199029922655,275.53661990299224,275.53661990299224,77057.76983691427,77054.68430705399,3.085529860283714,0.0,8546.071908451686,8546.071908451686,0.8852264570783415,3947.7524361404653,275.53661990299224,2.3866199029922655,1.0,0.002,0.15605459302176666,0.0047767430277219644,0.00024099012541943605,0.0017590098743503063,0.12049506270971802,0.12049506270971802,0.0,-2.302576532220435e-13,1.0,1.0004058275113634,0.200642032017754,0.09261010321263635,0.0,3.755642370379987e-05,48.2533665962361,0.0,1599985.740110738,266.52037937485795,0.00014561189090045445,1.0,1284823.2562504066,2596.8528034217456,,,,,,,,,,,,,,,,,,,3.0,15268.153609645562,1560.2914674144995,0.3721487490352662,6.173730061729009,2.928518407373133
2379.0,-30.28550970396327,4.911704901942429,35.05232464410589,24.436941544432216,4.917470424270126,-26.765211691141637,-40.256481094378955,1.397172411562776,-6.629502719491541,-6.629648237007638,40.10454033036804,41039.7393428687,25710.287401186833,25710.287401186833,66750.02674405553,77066.60001081282,77054.66847130454,25710.287401186833,102764.95587249138,102764.95587249138,102764.95587249138,130379.2298056323,126138.90928390589,4240.320521726425,0.0,90965.40889546959,54938.54822797682,40029.84518610308,27614.27393314093,67644.119119244,20939.72620548225,1560.277467817927,0.0,0.8779589650186878,2.7155962672315543,0.001494314320929203,1.0,1.0,-6.429401319862222,332683.51230184495,1559045.6458336907,4.68627265308887,1559045.6458336907,4.68627265308887,0.7582935642697343,0.09260982470990108,3.9281050614492012,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9281050614492012,1.2852172308875065,1.2855080699716874,3.056374414414479,6476.090629267931,15268.146147707928,6451.621474825001,0.00032604646173560627,23157.58042935583,2361.4160217154513,19284.328330761025,1966.4542255266606,0.832743662041443,0.832743662041443,35508.35925954726,35405.22815468563,1.003642422107095,0.8,4285.482786008635,4273.035954225843,1.003642422107095,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.493927369075,4632.441516551485,6.1766546329683525,4.911704901942429,-3.8240420569920848,8.735746958934513,2.9284703006884296,3.5,0.8367058001966942,0.6,0.00022628388150926372,0.9986496785183745,0.0002265898506521176,199.15835065723468,0.0,0.0,0.0,0.0014228721177525097,7.659738046827993e-05,0.0001496865010409838,0.0005879843023697096,0.09260982470592324,0.09260982470592324,0.09260982470592324,0.09264712904733159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490850.8814882233,594.6377623580008,0.0,0.09260982470592324,0.09260982470990108,0.09260982470990108,0.37214736643158863,0.37214736643158863,0.5,9.38498217115447,0.20161310767673513,0.20161310767673513,2.5636381906224415e-11,0.00014551751610270003,0.20024691714542087,2.5636381906224415e-11,27614.27393314093,20939.72620548225,0.7582935642697343,0.9867824078895557,0.606700772768188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667667549357389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46550457791153,260.46550457791153,-12.684495422088446,244.62418011159403,276.3068290442298,125084.00696504778,125066.33003038706,17.67693466071609,0.0,nan,276.3068290442298,3.1568290442298235,269.9702992576981,-3.1797007423018613,263.6337694711609,-9.51623052883906,257.29723968466095,-15.852760315339026,250.96070989812554,-22.189290101874434,244.62418011159403,-28.525819888405948,1.0,1.0,26022.012520719443,26022.012520719443,275.5367360500355,2.386736050035495,275.5367360500355,275.5367360500355,77057.76256045066,77054.66847130454,3.094089146121405,0.0,8546.071908451686,8546.071908451686,0.8852268881604161,3947.745586756447,275.5367360500355,2.386736050035495,1.0,0.002,0.15601711063403245,0.004776921082998314,0.00024093230096188312,0.0017590676989327934,0.12046615048094156,0.12046615048094156,0.0,-1.0532373584393184e-13,1.0,1.0004050291046953,0.20024691711978448,0.09260982470990108,0.0,3.74823881258808e-05,48.15822887619317,0.0,1599985.8783999877,266.52049728050844,0.00014551749046631812,1.0,1284822.853721557,2596.854431123326,,,,,,,,,,,,,,,,,,,3.0,15268.146147707928,1560.277467817927,0.37214736643158863,6.173730061729009,2.9284703006884296
2380.0,-30.285406155443678,4.912034770753276,35.05232057517769,24.437083477992587,4.917578236311516,-26.7651077162823,-40.2563865185715,1.3972797972478175,-6.62938496465523,-6.62953038884079,40.10453186019395,41039.68991750466,25710.415743550322,25710.415743550322,66750.10566105499,77066.59269403151,77054.65431720675,25710.415743550322,102765.07006075708,102765.07006075708,102765.07006075708,130379.11861206958,126138.31157659608,4240.807035473502,0.0,90965.37765481298,54938.4748786717,40029.89197349031,27614.048551312495,67643.9405248028,20939.573527564382,1560.2635103265284,0.0,0.8779596382678826,2.7156082069566807,0.001494314320929203,1.0,1.0,-6.429670909326546,332685.0615713488,1559045.2798230867,4.6862497295771375,1559045.2798230867,4.6862497295771375,0.75829422435665,0.09260954662419874,3.9280978242962328,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9280978242962328,1.2852167281910938,1.2855075671615166,3.0563699788011003,6476.081230735441,15268.13869385507,6451.62444852621,0.00032604864069119954,23157.61514190665,2361.419561410538,19284.337219352936,1966.4551319107889,0.8327427976145728,0.8327427976145728,35508.30692296849,35405.22815468563,1.0036405729931785,0.8,4285.476469538034,4273.035954225843,1.0036405729931785,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.453096148357,4632.441516551485,6.176746055671099,4.912034770753276,-3.8238986179712673,8.735933388724543,2.92842242369116,3.5,0.8366921210546171,0.6,0.00022628388150926372,0.9986388905222825,0.00022659229843424036,199.15826574344777,0.0,0.0,0.0,0.0014228721177525097,7.659820206605874e-05,0.00014968567944320497,0.0005879799917491568,0.09260954662365548,0.09260954662365548,0.09260954662365548,0.09264677865552531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490845.44875497994,594.6395325848221,0.0,0.09260954662365548,0.09260954662419874,0.09260954662419874,0.3721459856392457,0.3721459856392457,0.5,9.386099133148864,0.20121966701958627,0.20121966701958627,-1.0857093002414331e-11,0.0001454241855753935,0.19985947951425942,-1.0857093002414331e-11,27614.048551312495,20939.573527564382,0.75829422435665,0.9867861798586367,0.6067016439182273,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667651856247475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4656102983774,260.4656102983774,-12.684389701622592,244.62428246661125,276.30693813014534,125083.79092779953,125066.11548616021,17.67544163932213,0.0,nan,276.30693813014534,3.156938130145363,269.9704069974387,-3.179593002561262,263.63387586472544,-9.516124135274538,257.2973447320264,-15.852655267973603,250.9608135993172,-22.189186400682786,244.62428246661125,-28.52571753338873,1.0,1.0,26022.012520719443,26022.012520719443,275.53685224199137,2.3868522419913916,275.53685224199137,275.53685224199137,77057.75039447061,77054.65431720675,3.096077263864572,0.0,8546.071908451686,8546.071908451686,0.8852273459249418,3947.738313417714,275.53685224199137,2.3868522419913916,1.0,0.002,0.15597970084509175,0.004777098809710832,0.0002408745885132094,0.001759125411957998,0.1204372942566047,0.1204372942566047,0.0,4.712072745882701e-13,1.0,1.0004042462154792,0.1998594795251165,0.09260954662419874,0.0,3.740979001795355e-05,48.06493812884892,0.0,1599986.0165135572,266.52061503534475,0.0001454241964324865,1.0,1284822.4517106833,2596.856056731858,,,,,,,,,,,,,,,,,,,3.0,15268.13869385507,1560.2635103265284,0.3721459856392457,6.173730061729009,2.92842242369116
2381.0,-30.285302392665283,4.912363583136499,35.05231648873476,24.437224922608607,4.917688299994041,-26.76500332337269,-40.25628810105843,1.3973892309441132,-6.629266830861525,-6.62941215985087,40.10452321687952,41039.63178023716,25710.54251492789,25710.54251492789,66750.17429516505,77066.58583661375,77054.6395138932,25710.54251492789,102765.18202882109,102765.18202882109,102765.18202882109,130379.00439952195,126137.71184835896,4241.292551162987,0.0,90965.3497022707,54938.39564685207,40029.94895046514,27613.822370700862,67643.771321166,20939.4202924572,1560.2495068606977,0.0,0.8779603142452899,2.7156201853247075,0.001494314320929203,1.0,1.0,-6.429944696003929,332686.6158527104,1559044.906331368,4.68622671319486,1559044.906331368,4.68622671319486,0.7582948862115729,0.09260926831122837,3.9280911593928125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9280911593928125,1.2852162159078862,1.2855070547623815,3.0563660112380235,6476.072823945376,15268.131251286946,6451.626733556456,0.00032605056264302623,23157.647318025007,2361.422842461494,19284.34404946126,1966.455828388008,0.832741935509618,0.8327419355096181,35508.258724682804,35405.22815468563,1.0036388700907086,0.8,4285.470652515565,4273.035954225843,1.0036388700907086,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.412459898076,4632.441516551485,6.176836813417922,4.912363583136499,-3.8237550247284293,8.736118607864928,2.9283747756190026,3.5,0.836678507319715,0.6,0.00022628388150926372,0.998628080330154,0.0002265947513056638,199.15818065403295,0.0,0.0,0.0,0.0014228721177525097,7.659905704610577e-05,0.00014968482446315795,0.0005879756356689958,0.09260926830844993,0.09260926830844993,0.09260926830844993,0.09264642713209757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490840.02579841274,594.6412996093514,0.0,0.09260926830844993,0.09260926831122837,0.09260926831122837,0.37214460681230094,0.37214460681230094,0.5,9.387213898791094,0.20082637369250733,0.20082637369250733,-6.73594513500575e-11,0.0001453289893333931,0.19946746384692915,-6.73594513500575e-11,27613.822370700862,20939.4202924572,0.7582948862115729,0.9867896628389,0.6067023020550556,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667636213878928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46571623571214,260.46571623571214,-12.68428376428784,244.62438513486498,276.3070473365607,125083.61922572686,125065.90752623002,17.711699496827105,0.0,nan,276.3070473365607,3.1570473365607086,269.97051489622356,-3.1794851037764147,263.633982455862,-9.51601754413798,257.29745001555057,-15.85254998444941,250.96091757521106,-22.18908242478892,244.62438513486498,-28.525614865134997,1.0,1.0,26022.012520719443,26022.012520719443,275.5369687388038,2.38696873880383,275.5369687388038,275.5369687388038,77057.74352911841,77054.6395138932,3.104015225209878,0.0,8546.071908451686,8546.071908451686,0.8852277674934061,3947.7316151897767,275.5369687388038,2.38696873880383,1.0,0.002,0.1559423645108034,0.0047772762955442735,0.00024081698965874035,0.0017591830107573578,0.12040849482937017,0.12040849482937017,0.0,4.1609814552256985e-13,1.0,1.0004034540692839,0.1994674639142886,0.09260926831122837,0.0,3.733633531745995e-05,47.97054682234763,0.0,1599986.1550692003,266.52073316913845,0.00014532905669284446,1.0,1284822.0484005215,2596.8576875957833,,,,,,,,,,,,,,,,,,,3.0,15268.131251286946,1560.2495068606977,0.37214460681230094,6.173730061729009,2.9283747756190026
2382.0,-30.285198943223453,4.91269151675056,35.05231250743578,24.43741683326664,4.917846243887361,-26.764894424502764,-40.256185213197,1.3975417251845166,-6.629139208530091,-6.629284499728528,40.10451807836562,41039.52943098015,25710.647966610308,25710.647966610308,66750.17739759045,77066.54219974631,77054.70288623546,25710.647966610308,102765.35085284578,102765.35085284578,102765.35085284578,130378.95423344994,126137.1765078971,4241.777725552852,0.0,90965.29552653951,54938.28275784381,40030.01418743967,27613.603380604167,67643.61756804385,20939.272835555665,1560.2356179191083,0.0,0.8779610281426696,2.7156331184120783,0.001494314320929203,1.0,1.0,-6.4299731123884385,332688.29412728816,1559044.6842870086,4.686202405698442,1559044.6842870086,4.686202405698442,0.7582955598711698,0.09260899095493799,3.9280820999543833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9280820999543833,1.28521550204948,1.2855063407424323,3.0563606598974515,6476.061485096847,15268.12381646276,6451.631074260802,0.000326053245814168,23157.686935208378,2361.4268822899135,19284.357024117027,1966.4571514346926,0.8327410711644765,0.8327410711644765,35508.19320991855,35405.22815468563,1.0036365553774853,0.8,4285.462745577585,4273.035954225843,1.0036365553774853,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.3720204703695,4632.441516551485,6.1769221588475105,4.91269151675056,-3.8236043825654953,8.736295899316055,2.9283273586391974,3.5,0.8366649596111992,0.6,0.00022628388150926372,0.9986173029076354,0.0002265971967944093,199.15809582163843,0.0,0.0,0.0,0.0014228721177525097,7.659995087073338e-05,0.00014968393063853033,0.0005879707685920245,0.09260899095325266,0.09260899095325266,0.09260899095325266,0.09264611897361064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490834.62428843125,594.6430598097324,0.0,0.09260899095325266,0.09260899095493799,0.09260899095493799,0.3721432298167631,0.3721432298167631,0.5,9.388327739283298,0.20047710621173565,0.20047710621173565,1.1368683772161603e-12,0.0001452911984642924,0.1993113873401171,1.1368683772161603e-12,27613.603380604167,20939.272835555665,0.7582955598711698,0.9867919516641068,0.6067021680160408,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266762062163063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.465826674733,260.465826674733,-12.684173325266954,244.62448844054774,276.3071649089219,125083.90069963991,125065.4363594062,18.46434023375169,0.0,nan,276.3071649089219,3.1571649089219136,269.9706296152473,-3.1793703847527013,263.63409432155225,-9.515905678447723,257.2975590278994,-15.852440972100567,250.96102373422934,-22.188976265770634,244.62448844054774,-28.52551155945224,1.0,1.0,26022.012520719443,26022.012520719443,275.5371038143028,2.3871038143028045,275.5371038143028,275.5371038143028,77057.81430848125,77054.70288623546,3.111422245783615,0.0,8546.071908451686,8546.071908451686,0.8852283405208076,3947.7225104541553,275.5371038143028,2.3871038143028045,1.0,0.002,0.1559050574641953,0.004777455327116508,0.00024075944066849099,0.0017592405592729188,0.12037972033424549,0.12037972033424549,0.0,-5.859028540111666e-14,1.0,1.0004031389437054,0.19931138733898024,0.09260899095493799,0.0,3.730704710398217e-05,47.93290043332917,0.0,1599986.3048460246,266.5208607914699,0.00014529119732742402,1.0,1284821.6129175446,2596.859448558483,,,,,,,,,,,,,,,,,,,3.0,15268.12381646276,1560.2356179191083,0.3721432298167631,6.173730061729009,2.9283273586391974
