time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2383.0,-30.285094553164228,4.913018197640279,35.05230873664976,24.437531071621947,4.917928361349946,-26.76479226171928,-40.25609091678632,1.397626070044788,-6.629032065167735,-6.6291773313867175,40.10451619112041,41039.49942827413,25710.798293763943,25710.798293763943,66750.29772203807,77066.55524350093,77054.74883144721,25710.798293763943,102765.54712521116,102765.54712521116,102765.54712521116,130378.96218028822,126136.6986967764,4242.263483511828,0.0,90965.27925818751,54938.2234435128,40030.06201630524,27613.415055077057,67643.4770713823,20939.146154285136,1560.223679284594,0.0,0.8779616181871127,2.7156439754456896,0.001494314320929203,1.0,1.0,-6.429968954971798,332689.70301263925,1559044.6027370733,4.686182315290484,1559044.6027370733,4.686182315290484,0.7582961438315549,0.09260873034973352,3.928076301138778,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928076301138778,1.2852151072133506,1.2855059458169533,3.0563570869126906,6476.053914370885,15268.116378820156,6451.632776461367,0.0003260549509367306,23157.716980145222,2361.4299460208354,19284.362112108425,1966.4576702654247,0.8327402104724874,0.8327402104724873,35508.151274848955,35405.22815468563,1.0036350737630049,0.8,4285.4576844589465,4273.035954225843,1.0036350737630049,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.331822075041,4632.441516551485,6.177017929566791,4.913018197640279,-3.823469403378348,8.736487601018627,2.928280224584667,3.5,0.8366514927384763,0.6,0.00022628388150926372,0.998606427618236,0.0002265996645434885,199.15801021797586,0.0,0.0,0.0,0.0014228721177525097,7.660077006674433e-05,0.0001496831114425194,0.000587966682738075,0.0926087303469194,0.0926087303469194,0.0926087303469194,0.09264584272040813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490829.24079809664,594.6448142904328,0.0,0.0926087303469194,0.09260873034973352,0.09260873034973352,0.37214185972862984,0.37214185972862984,0.5,9.389441110254857,0.20018451764889278,0.20018451764889278,9.208633855450898e-12,0.00014526621896493452,0.19920837641490152,9.208633855450898e-12,27613.415055077057,20939.146154285136,0.7582961438315549,0.9867957800513171,0.6067029846050978,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667605071077828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46593398916303,260.46593398916303,-12.684066010836943,244.62459174090952,276.30727623741956,125083.37572441428,125065.43378604348,17.941938370781426,0.0,nan,276.30727623741956,3.1572762374195804,269.9707393381183,-3.179260661881699,263.6342024387987,-9.515797561201282,257.2976655395152,-15.85233446048477,250.961128640217,-22.18887135978298,244.62459174090952,-28.525408259090455,1.0,1.0,26022.012520719443,26022.012520719443,275.53721635882357,2.3872163588235935,275.53721635882357,275.53721635882357,77057.73839968632,77054.74883144721,2.9895682391070295,0.0,8546.071908451686,8546.071908451686,0.885228707307251,3947.716682644472,275.53721635882357,2.3872163588235935,1.0,0.002,0.15586776977194355,0.004777630655619347,0.00024070191140489395,0.001759298088472119,0.12035095570244697,0.12035095570244697,0.0,-1.2298712395719669e-13,1.0,1.000402931033229,0.1992083764056929,0.09260873034973352,0.0,3.728769245473868e-05,47.9080195300331,0.0,1599986.4305983635,266.52096793483224,0.00014526620975630067,1.0,1284821.247337464,2596.860926856139,,,,,,,,,,,,,,,,,,,3.0,15268.116378820156,1560.223679284594,0.37214185972862984,6.173730061729009,2.928280224584667
2384.0,-30.28499005582116,4.913343890761264,35.05230479757442,24.43766804588961,4.9180330459352435,-26.76468774564068,-40.25599623620508,1.3977307358664743,-6.628911220562372,-6.629056339670623,40.10450379280223,41039.45933143727,25710.91682629399,25710.91682629399,66750.37615773125,77066.551747897,77054.68925294072,25710.91682629399,102765.60607923471,102765.60607923471,102765.60607923471,130378.7763850096,126136.02973238059,4242.746652629012,0.0,90965.25222874519,54938.159812726335,40030.10268446539,27613.170305774882,67643.27299024028,20938.97972926755,1560.2087258411752,0.0,0.8779623235043478,2.715656234508541,0.001494314320929203,1.0,1.0,-6.4304444358404,332691.29363198404,1559044.0669862095,4.686158299984822,1559044.0669862095,4.686158299984822,0.7582968379725843,0.09260844874207971,3.928069629036211,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928069629036211,1.285214617250841,1.2855054557435672,3.05635306065738,6476.045383219019,15268.108963469567,6451.635161538775,0.0003260569060885452,23157.749434055822,2361.4332553987165,19284.36924126441,1966.4583972370187,0.8327393512991718,0.8327393512991718,35508.10302444864,35405.22815468563,1.0036333690211316,0.8,4285.451861146795,4273.035954225843,1.0036333690211316,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.291767256574,4632.441516551485,6.177105850328322,4.913343890761264,-3.823324111009683,8.736668001770948,2.928233259180983,3.5,0.8366380740517094,0.6,0.00022628388150926372,0.9985955412800106,0.00022660213485352698,199.15792452641028,0.0,0.0,0.0,0.0014228721177525097,7.660159260836853e-05,0.0001496822889008952,0.0005879624530362303,0.09260844873185496,0.09260844873185496,0.09260844873185496,0.0926454474359692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490823.8228975179,594.6465794599421,0.0,0.09260844873185496,0.09260844874207971,0.09260844874207971,0.3721404983659471,0.3721404983659471,0.5,9.390551070321887,0.19982614212545968,0.19982614212545968,2.0463630789890885e-12,0.00014511910825376617,0.1986119038302263,2.0463630789890885e-12,27613.170305774882,20938.97972926755,0.7582968379725843,0.9867999167834789,0.6067042222714228,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667589579953162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4660408084078,260.4660408084078,-12.68395919159218,244.6246952606069,276.30738635621276,125083.12254824514,125065.26339810636,17.859150138790064,0.0,nan,276.30738635621276,3.1573863562127826,269.97084813709176,-3.1791518629082134,263.63430991794144,-9.51569008205854,257.29777169885483,-15.852228301145146,250.96123347973912,-22.188766520260856,244.6246952606069,-28.52530473939308,1.0,1.0,26022.012520719443,26022.012520719443,275.5373303790904,2.387330379090429,275.5373303790904,275.5373303790904,77057.72446401182,77054.68925294072,3.0352110710955458,0.0,8546.071908451686,8546.071908451686,0.8852291293306948,3947.709977181392,275.5373303790904,2.387330379090429,1.0,0.002,0.15583059380378866,0.004777807961241378,0.0002406445614810894,0.0017593554379852756,0.12032228074054468,0.12032228074054468,0.0,-5.336352019991164e-13,1.0,1.0004017255415891,0.19861190382817995,0.09260844874207971,0.0,3.717596790018017e-05,47.76445810464371,0.0,1599986.5722618403,266.5210887794376,0.0001451191062074031,1.0,1284820.8346019208,2596.862595837996,,,,,,,,,,,,,,,,,,,3.0,15268.108963469567,1560.2087258411752,0.3721404983659471,6.173730061729009,2.928233259180983
2385.0,-30.284887159298762,4.913668593578901,35.05230084894966,24.4378502475098,4.918184642605625,-26.764579979108948,-40.25589352296663,1.3978774624118235,-6.628790655924604,-6.628935685179758,40.104495638995424,41039.36610163805,25711.03566182847,25711.03566182847,66750.40176346652,77066.51483458064,77054.68925919961,25711.03566182847,102765.72492102809,102765.72492102809,102765.72492102809,130378.66971383858,126135.44050543405,4243.229208404528,0.0,90965.20608911895,54938.057356160534,40030.16525884268,27612.944792810486,67643.11005165317,20938.827114312462,1560.194698345906,0.0,0.8779630107927744,2.7156684586936963,0.001494314320929203,1.0,1.0,-6.4306851145997825,332692.87982357875,1559043.7146452623,4.686134898564695,1559043.7146452623,4.686134898564695,0.7582975039940055,0.09260817269641412,3.928061587248708,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928061587248708,1.2852139303939525,1.285504768731246,3.0563484369054823,6476.035586043583,15268.101553747902,6451.63843527923,0.0003260591899959885,23157.78509797571,2361.4368921064492,19284.379026693707,1966.4593950731094,0.8327384914017278,0.8327384914017278,35508.04486892604,35405.22815468563,1.0036313143207198,0.8,4285.444842391318,4273.035954225843,1.0036313143207198,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.2519224051775,4632.441516551485,6.17719353396832,4.913668593578901,-3.8231791822375296,8.73684777581643,2.9281865402685474,3.5,0.8366247257910135,0.6,0.00022628388150926372,0.9985848218373736,0.0002266045673445211,199.15784014764714,0.0,0.0,0.0,0.0014228721177525097,7.660248494328348e-05,0.00014968139656598023,0.0005879577441765675,0.09260817268986402,0.09260817268986402,0.09260817268986402,0.092645104033699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490818.43531516544,594.6483349505169,0.0,0.09260817268986402,0.09260817269641412,0.09260817269641412,0.3721391339306945,0.3721391339306945,0.5,9.391659009205515,0.19946729761483084,0.19946729761483084,-3.268496584496461e-11,0.00014502925517945187,0.19825057058000084,-3.268496584496461e-11,27612.944792810486,20938.827114312462,0.7582975039940055,0.9868026723267903,0.6067043054392361,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667574135692259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4661513417254,260.4661513417254,-12.683848658274599,244.62479910973224,276.30750357372165,125083.34999459362,125064.86988908432,18.480105509290812,0.0,nan,276.30750357372165,3.1575035737216695,269.970962680924,-3.1790373190759738,263.63442178810203,-9.515578211897946,257.297880895333,-15.852119104666997,250.9613400025392,-22.188659997460775,244.62479910973224,-28.52520089026774,1.0,1.0,26022.012520719443,26022.012520719443,275.5374510343136,2.387451034313642,275.5374510343136,275.5374510343136,77057.82606588937,77054.68925919961,3.1368066897557583,0.0,8546.071908451686,8546.071908451686,0.8852296379892133,3947.7018951849514,275.5374510343136,2.387451034313642,1.0,0.002,0.15579348554482308,0.004777984925594492,0.00024058731592345572,0.0017594126834210278,0.12029365796172786,0.12029365796172786,0.0,-6.555164397403779e-13,1.0,1.0004009954234487,0.1982505706126858,0.09260817269641412,0.0,3.710825898604e-05,47.67744900785193,0.0,1599986.7136781137,266.5212093440754,0.0001450292878644177,1.0,1284820.4230165589,2596.8642601703964,,,,,,,,,,,,,,,,,,,3.0,15268.101553747902,1560.194698345906,0.3721391339306945,6.173730061729009,2.9281865402685474
2386.0,-30.28478245632911,4.91399208326872,35.05229708715269,24.437960259988927,4.9182604762375135,-26.764478163087247,-40.25579926148055,1.3979561829168696,-6.6286824694799975,-6.628827467254388,40.104493133566216,41039.33486220661,25711.18123769357,25711.18123769357,66750.51609990018,77066.5310041172,77054.73159523866,25711.18123769357,102765.91283293223,102765.91283293223,102765.91283293223,130378.66604687803,126134.95382475219,4243.71222212584,0.0,90965.18943623954,54937.99329401799,40030.21793580172,27612.7532139458,67642.97114974752,20938.698150312528,1560.1825810221894,0.0,0.8779636088955287,2.7156794222642167,0.001494314320929203,1.0,1.0,-6.430704066315116,332694.30252384424,1559043.6063821826,4.6861145338383,1559043.6063821826,4.6861145338383,0.7582980946549529,0.09260791190092675,3.928055532198162,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928055532198162,1.2852135618875133,1.2855044001414153,3.056344601926913,6476.027460184179,15268.094115439706,6451.640525529915,0.0003260610391447319,23157.816555952533,2361.440099927349,19284.385274592885,1966.4600321815183,0.8327376299919772,0.8327376299919772,35508.00108080615,35405.22815468563,1.0036297672374568,0.8,4285.43955762914,4273.035954225843,1.0036297672374568,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.21228546869,4632.441516551485,6.177287335261021,4.91399208326872,-3.8230438307952057,8.737035914063926,2.92814006543647,3.5,0.8366114472675629,0.6,0.00022628388150926372,0.9985739143320354,0.00022660704256492541,199.1577542876071,0.0,0.0,0.0,0.0014228721177525097,7.66033038609332e-05,0.00014968057764833053,0.0005879536210941413,0.0926079118972381,0.0926079118972381,0.0926079118972381,0.09264482163408617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490813.0782158046,594.6500807778712,0.0,0.0926079118972381,0.09260791190092675,0.09260791190092675,0.37213777196250714,0.37213777196250714,0.5,9.392766300740218,0.19915929612642458,0.19915929612642458,6.332356861094013e-11,0.00014499777438459205,0.1981234009392665,6.332356861094013e-11,27612.7532139458,20938.698150312528,0.7582980946549529,0.986806388976149,0.6067050894519997,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667558738415092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4662581904879,260.4662581904879,-12.683741809512071,244.6249028516521,276.3076135293262,125082.7466136398,125064.88252889329,17.864084746523236,0.0,nan,276.3076135293262,3.157613529326227,269.9710713937869,-3.1789286062131055,263.6345292582257,-9.515470741774266,257.2979871227366,-15.852012877263405,250.96144498719974,-22.188555012800236,244.6249028516521,-28.525097148347868,1.0,1.0,26022.012520719443,26022.012520719443,275.53756420609847,2.3875642060984887,275.53756420609847,275.53756420609847,77057.72958070606,77054.73159523866,2.9979854674020316,0.0,8546.071908451686,8546.071908451686,0.8852300209826868,3947.695809859153,275.53756420609847,2.3875642060984887,1.0,0.002,0.15575640116174283,0.0047781595926547175,0.00024053010106388534,0.0017594698986511707,0.12026505053194267,0.12026505053194267,0.0,-2.8494394344047436e-13,1.0,1.0004007386710438,0.19812340087594293,0.09260791190092675,0.0,3.708438307484256e-05,47.64675905940018,0.0,1599986.8406451126,266.52131753052,0.00014499771106102344,1.0,1284820.0538550408,2596.865752954343,,,,,,,,,,,,,,,,,,,3.0,15268.094115439706,1560.1825810221894,0.37213777196250714,6.173730061729009,2.92814006543647
2387.0,-30.284677172880787,4.9143146214689875,35.052293130054814,24.438092414662265,4.9183615324647505,-26.764373302337056,-40.255700739193685,1.3980576620233298,-6.62856070697228,-6.628705546381934,40.10447997372259,41039.28683271445,25711.295416957913,25711.295416957913,66750.58224967237,77066.53125907303,77054.66572541831,25711.295416957913,102765.96114237623,102765.96114237623,102765.96114237623,130378.46627576568,126134.27372633117,4244.192549434508,0.0,90965.1659230842,54937.92149712959,40030.27158439402,27612.505133389448,67642.77671778346,20938.52936861382,1560.1674500288511,0.0,0.8779643221606742,2.7156917757283376,0.001494314320929203,1.0,1.0,-6.431210477528396,332695.90537541645,1559043.0377243096,4.686090247985091,1559043.0377243096,4.686090247985091,0.7582987949649901,0.09260762973942467,3.928049286685954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928049286685954,1.2852130868438179,1.2855039249902196,3.0563408721057477,6476.019557140696,15268.086716750555,6451.64247896864,0.00032606283184302877,23157.847390410512,2361.4432441670206,19284.391113551956,1966.4606275896415,0.832736773346968,0.8327367733469682,35507.955915316474,35405.22815468563,1.0036281714906776,0.8,4285.434106633021,4273.035954225843,1.0036281714906776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.1727977141,4632.441516551485,6.177373373608798,4.9143146214689875,-3.8228982448036786,8.737212866272666,2.92809376581553,3.5,0.8365982188044372,0.6,0.00022628388150926372,0.998562946484498,0.0002266095315331998,199.15766795162924,0.0,0.0,0.0,0.0014228721177525097,7.660415980388983e-05,0.0001496797217053739,0.0005879493240761461,0.09260762972579573,0.09260762972579573,0.09260762972579573,0.09264441984101057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490807.6868681594,594.6518372341253,0.0,0.09260762972579573,0.09260762973942467,0.09260762973942467,0.37213641795055774,0.37213641795055774,0.5,9.39387000407312,0.19878226204849625,0.19878226204849625,2.6773250283440575e-11,0.00014483940964282738,0.1974950688535273,2.6773250283440575e-11,27612.505133389448,20938.52936861382,0.7582987949649901,0.9868102033742129,0.6067061233150873,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667543398687668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4663643703578,260.4663643703578,-12.683635629642197,244.62500683542282,276.3077219052947,125082.47681386836,125064.7245620921,17.752251776249153,0.0,nan,276.3077219052947,3.15772190529475,269.97117889132454,-3.178821108675436,263.63463587730826,-9.515364122691722,257.2980928633843,-15.851907136615694,250.96154984941228,-22.1884501505877,244.62500683542282,-28.524993164577154,1.0,1.0,26022.012520719443,26022.012520719443,275.5376784193573,2.3876784193573144,275.5376784193573,275.5376784193573,77057.70414666084,77054.66572541831,3.038421242526965,0.0,8546.071908451686,8546.071908451686,0.8852304160231211,3947.689533119384,275.5376784193573,2.3876784193573144,1.0,0.002,0.15571943446558456,0.004778336191219402,0.0002404730746879443,0.0017595269252129462,0.12023653734397215,0.12023653734397215,0.0,-9.910952267211393e-14,1.0,1.000399468760058,0.19749506882675405,0.09260762973942467,0.0,3.696669628328936e-05,47.495537334872814,0.0,1599986.9833696045,266.5214392930277,0.0001448393828695771,1.0,1284819.6379491715,2596.867434760602,,,,,,,,,,,,,,,,,,,3.0,15268.086716750555,1560.1674500288511,0.37213641795055774,6.173730061729009,2.92809376581553
2388.0,-30.284571511785263,4.914636135734813,35.05228911448857,24.438234452996426,4.9184672522733806,-26.76426763537477,-40.25560214705763,1.3981633759353904,-6.628443018788857,-6.6285877445108685,40.104470372098376,41039.22491972584,25711.418288898993,25711.418288898993,66750.64320862484,77066.52423425695,77054.63854611131,25711.418288898993,102766.0568350103,102766.0568350103,102766.0568350103,130378.33341575829,126133.6613360417,4244.6720797165835,0.0,90965.13177793747,54937.83246369249,40030.33257138331,27612.276580747985,67642.60915213129,20938.37436357449,1560.1533503962662,0.0,0.8779649994478126,2.715703711358457,0.001494314320929203,1.0,1.0,-6.431539260060276,332697.454081062,1559042.6228225038,4.686067187164714,1559042.6228225038,4.686067187164714,0.758299457936521,0.09260735372328181,3.9280416153250597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9280416153250597,1.2852125919765365,1.285503430010952,3.056336079997551,6476.009403238465,15268.079333180425,6451.646014825675,0.0003260652092145344,23157.883924406888,2361.4469695978637,19284.401682465254,1966.4617053188658,0.8327359160022718,0.8327359160022718,35507.90043853851,35405.22815468563,1.0036262114353562,0.8,4285.427411173643,4273.035954225843,1.0036262114353562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.133524735719,4632.441516551485,6.17746118333183,4.914636135734813,-3.822755890009956,8.73739202574477,2.928047718311392,3.5,0.8365850623746834,0.6,0.00022628388150926372,0.9985519394264045,0.0002266120294546194,199.15758130604323,0.0,0.0,0.0,0.0014228721177525097,7.66050163625346e-05,0.00014967886514672914,0.0005879448112309797,0.0926073537194426,0.0926073537194426,0.0926073537194426,0.09264406123210188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490802.3247205349,594.6535843421962,0.0,0.0926073537194426,0.09260735372328181,0.09260735372328181,0.3721350600972615,0.3721350600972615,0.5,9.394971229490036,0.19839281099331174,0.19839281099331174,-5.4569682106375694e-11,0.0001447257220092979,0.19704848445059042,-5.4569682106375694e-11,27612.276580747985,20938.37436357449,0.758299457936521,0.9868135491122115,0.6067067109641907,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667528104102983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46647046124025,260.46647046124025,-12.683529538759728,244.625111124695,276.30782979779,125082.2253188526,125064.48794442999,17.737374422612458,0.0,nan,276.30782979779,3.1578297977900434,269.97128606316284,-3.1787139368371413,263.63474232851814,-9.515257671481834,257.29819859394723,-15.851801406052743,250.96165485932815,-22.188345140671828,244.625111124695,-28.52488887530498,1.0,1.0,26022.012520719443,26022.012520719443,275.5377930409009,2.387793040900931,275.5377930409009,275.5377930409009,77057.69170442324,77054.63854611131,3.0531583119300194,0.0,8546.071908451686,8546.071908451686,0.8852309012510342,3947.681823401685,275.5377930409009,2.387793040900931,1.0,0.002,0.15568255143558346,0.004778511711471351,0.00024041617545263294,0.0017595838245352726,0.12020808772631647,0.12020808772631647,0.0,-1.2094492074510299e-14,1.0,1.0003985662714738,0.1970484845051601,0.09260735372328181,0.0,3.6883030289644144e-05,47.38802680158146,0.0,1599987.1213743766,266.5215569812111,0.00014472577657898,1.0,1284819.2360942443,2596.8690597503087,,,,,,,,,,,,,,,,,,,3.0,15268.079333180425,1560.1533503962662,0.3721350600972615,6.173730061729009,2.928047718311392
2389.0,-30.284466154205525,4.914956790910817,35.05228517625028,24.438415991049283,4.9186215397661455,-26.7641573848152,-40.25550285642964,1.3983127703898621,-6.628316512367348,-6.628461188670929,40.10446457259114,41039.16311015548,25711.521379169342,25711.521379169342,66750.68448932482,77066.48878006666,77054.69217092512,25711.521379169342,102766.21355009446,102766.21355009446,102766.21355009446,130378.27044890987,126133.11924993459,4245.151198975276,0.0,90965.08985864386,54937.764188788,40030.36185539539,27612.056898815405,67642.4187542108,20938.226306665892,1560.1394608002279,0.0,0.87796570983673,2.7157165330415944,0.001494314320929203,1.0,1.0,-6.43160688854573,332699.11788088223,1559042.3722165232,4.6860429992925745,1559042.3722165232,4.6860429992925745,0.758300128939839,0.09260707912127353,3.9280343283872785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9280343283872785,1.2852118926328322,1.2855027305089892,3.0563320732587287,6476.000913439695,15268.071960685276,6451.6483914463215,0.00032606715508805,23157.916213016175,2361.450262119702,19284.40878634341,1966.462429712839,0.8327350616936935,0.8327350616936936,35507.84774176295,35405.22815468563,1.0036243496012733,0.8,4285.421051231104,4273.035954225843,1.0036243496012733,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.094446545892,4632.441516551485,6.177543952782535,4.914956790910817,-3.8226069951187833,8.7375637860296,2.9280018994840313,3.5,0.8365719712811518,0.6,0.00022628388150926372,0.9985409641168318,0.0002266145202259203,199.15749490942522,0.0,0.0,0.0,0.0014228721177525097,7.660587899855834e-05,0.0001496780025107054,0.000587940332066488,0.09260707912090779,0.09260707912090779,0.09260707912090779,0.09264374880716962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490796.9864692703,594.6553238427441,0.0,0.09260707912090779,0.09260707912127353,0.09260707912127353,0.3721337028201624,0.3721337028201624,0.5,9.396071320310794,0.19803924132821749,0.19803924132821749,1.5973000699887052e-11,0.00014467630359149553,0.1968543001252101,1.5973000699887052e-11,27612.056898815405,20938.226306665892,0.758300128939839,0.9868169370446933,0.6067075049352927,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667512858096115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4665808669693,260.4665808669693,-12.683419133030668,244.62521605301538,276.3079456809245,125082.52783815614,125064.06906305546,18.458775100684875,0.0,nan,276.3079456809245,3.157945680924513,269.97139975534134,-3.1786002446586394,263.634853829731,-9.515146170268963,257.29830790419334,-15.85169209580664,250.96176197861018,-22.188238021389793,244.62521605301538,-28.5247839469846,1.0,1.0,26022.012520719443,26022.012520719443,275.5379258715317,2.3879258715317064,275.5379258715317,275.5379258715317,77057.75908884547,77054.69217092512,3.0669179203541717,0.0,8546.071908451686,8546.071908451686,0.8852313621633223,3947.674500029215,275.5379258715317,2.3879258715317064,1.0,0.002,0.15564570482501922,0.004778688629391125,0.00024035933675338624,0.0017596406633525687,0.12017966837669311,0.12017966837669311,0.0,1.0595474150831841e-13,1.0,1.0003981740884373,0.1968543001092371,0.09260707912127353,0.0,3.684661124442636e-05,47.34121900438071,0.0,1599987.269823037,266.52168348763263,0.00014467628761849483,1.0,1284818.8043762594,2596.870805499556,,,,,,,,,,,,,,,,,,,3.0,15268.071960685276,1560.1394608002279,0.3721337028201624,6.173730061729009,2.9280018994840313
2390.0,-30.28436027590579,4.915276222041997,35.05228143228714,24.438535153772705,4.918705004591638,-26.76405374784387,-40.25540454369036,1.398398476610323,-6.62820998695139,-6.628354632352925,40.104462302875774,41039.113421625945,25711.66826488975,25711.66826488975,66750.7816865157,77066.49836747436,77054.73401340409,25711.66826488975,102766.40227829384,102766.40227829384,102766.40227829384,130378.27096912144,126132.64011395449,4245.630855166954,0.0,90965.06689566182,54937.681950131766,40030.42771725561,27611.868690827596,67642.2964080832,20938.099639523265,1560.1275481976643,0.0,0.8779662979918068,2.715727328417371,0.001494314320929203,1.0,1.0,-6.431621671507514,332700.5187564841,1559042.2741389505,4.686022973351814,1559042.2741389505,4.686022973351814,0.7583007102477894,0.09260682120195601,3.92802762996003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92802762996003,1.2852114914261437,1.2855023292115093,3.0563278154331375,6475.991891618192,15268.064585631731,6451.651139085378,0.0003260692389358137,23157.949858053173,2361.4536929586734,19284.416999220422,1966.4632671932234,0.8327342065003336,0.8327342065003336,35507.79930088784,35405.22815468563,1.0036226381333664,0.8,4285.415204930662,4273.035954225843,1.0036226381333664,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.055604105535,4632.441516551485,6.177636896423787,4.915276222041997,-3.822473387181834,8.737749609223831,2.927956357355017,3.5,0.8365589592442906,0.6,0.00022628388150926372,0.9985299346938986,0.0002266170233330376,199.15740808587552,0.0,0.0,0.0,0.0014228721177525097,7.660673314754267e-05,0.00014967714836172104,0.0005879359743384669,0.09260682119438923,0.09260682119438923,0.09260682119438923,0.09264347174872004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490791.66809132014,594.6570570335577,0.0,0.09260682119438923,0.09260682120195601,0.09260682120195601,0.3721323514817341,0.3721323514817341,0.5,9.397170836816965,0.19773936653956525,0.19773936653956525,5.377387424232438e-11,0.00014464540151948313,0.19673296084539516,5.377387424232438e-11,27611.868690827596,20938.099639523265,0.7583007102477894,0.9868201588516593,0.6067078677228617,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667497652850033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46668841194753,260.46668841194753,-12.683311588052447,244.62532095031173,276.3080558735811,125081.99577371679,125064.01528995788,17.98048375893607,0.0,nan,276.3080558735811,3.1580558735811337,269.97150888893236,-3.178491111067615,263.63496190425803,-9.515038095741943,257.2984149196299,-15.851585080370057,250.96186793497185,-22.188132065028128,244.62532095031173,-28.524679049688245,1.0,1.0,26022.012520719443,26022.012520719443,275.5380373239563,2.3880373239563255,275.5380373239563,275.5380373239563,77057.69150881955,77054.73401340409,2.9574954154668376,0.0,8546.071908451686,8546.071908451686,0.8852317858511067,3947.6677681098304,275.5380373239563,2.3880373239563255,1.0,0.002,0.15560888099726117,0.004778861914040222,0.00024030252333569245,0.0017596974765899831,0.12015126166784622,0.12015126166784622,0.0,-7.43242273282263e-14,1.0,1.0003979291130807,0.19673296079162128,0.09260682120195601,0.0,3.6823828009296154e-05,47.31193329021712,0.0,1599987.3948401615,266.5217900130486,0.0001446453477456089,1.0,1284818.4408821715,2596.872275371375,,,,,,,,,,,,,,,,,,,3.0,15268.064585631731,1560.1275481976643,0.3721323514817341,6.173730061729009,2.927956357355017
2391.0,-30.28425390495977,4.915594674100484,35.05227752766206,24.438667203672253,4.918805968438515,-26.76394791759698,-40.25530588170511,1.3984999811778103,-6.628090835671401,-6.628235329918025,40.1044501783079,41039.069347957746,25711.78575380978,25711.78575380978,66750.85510176752,77066.49894361511,77054.6763889218,25711.78575380978,102766.46214273159,102766.46214273159,102766.46214273159,130378.08987521582,126131.98185117176,4246.108024044059,0.0,90965.04331867473,54937.613723420414,40030.47732806035,27611.627732484238,67642.10506054459,20937.93580479727,1560.1128212361489,0.0,0.8779669930541676,2.715739416691622,0.001494314320929203,1.0,1.0,-6.432086845464994,332702.08720756264,1559041.7502167027,4.685999307374541,1559041.7502167027,4.685999307374541,0.7583013941682413,0.09260654366736153,3.9280214071241297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9280214071241297,1.2852110162647914,1.2855018539426302,3.0563241035235893,6475.984026527277,15268.057224521863,6451.653083962516,0.00032607102306520273,23157.980543001693,2361.4568219526236,19284.42281258834,1966.4638599917748,0.8327333541359271,0.8327333541359271,35507.75429932185,35405.22815468563,1.0036210481804508,0.8,4285.409773718396,4273.035954225843,1.0036210481804508,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.016902298227,4632.441516551485,6.177722569942465,4.915594674100484,-3.8223302809217308,8.737924955022216,2.9279109803977743,3.5,0.8365459943993641,0.6,0.00022628388150926372,0.9985188540839586,0.00022661953811263446,199.15732085841654,0.0,0.0,0.0,0.0014228721177525097,7.660759033965621e-05,0.00014967629116960753,0.0005879316758531627,0.09260654365827119,0.09260654365827119,0.09260654365827119,0.09264308294719707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490786.31812919286,594.6588000244288,0.0,0.09260654365827119,0.09260654366736153,0.09260654366736153,0.37213100831763324,0.37213100831763324,0.5,9.398267015149255,0.19737795196260777,0.19737795196260777,3.5413449950283393e-11,0.0001444942466264365,0.19614848445303323,3.5413449950283393e-11,27611.627732484238,20937.93580479727,0.7583013941682413,0.9868240357395835,0.6067089324204916,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667482505670422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46679525191587,260.46679525191587,-12.683204748084108,244.62542606639067,276.3081644374325,125081.71948452851,125063.85687264784,17.86261188065736,0.0,nan,276.3081644374325,3.1581644374325037,269.97161676324447,-3.178383236755508,263.6350690889966,-9.514930911003376,257.29852141482314,-15.851478585176835,250.9619737406079,-22.188026259392075,244.62542606639067,-28.524573933609304,1.0,1.0,26022.012520719443,26022.012520719443,275.53814988358783,2.3881498835878574,275.53814988358783,275.53814988358783,77057.67180613357,77054.6763889218,2.995417211772292,0.0,8546.071908451686,8546.071908451686,0.8852321794567611,3947.6615141597504,275.53814988358783,2.3881498835878574,1.0,0.002,0.1555721666449786,0.004779036996360575,0.00024024588524313548,0.0017597541145711914,0.12012294262156774,0.12012294262156774,0.0,-1.856730914850946e-13,1.0,1.000396747841942,0.19614848441761978,0.09260654366736153,0.0,3.671435251181972e-05,47.171262210418675,0.0,1599987.5345085035,266.5219091643286,0.00014449421121298656,1.0,1284818.0339073797,2596.8739210688377,,,,,,,,,,,,,,,,,,,3.0,15268.057224521863,1560.1128212361489,0.37213100831763324,6.173730061729009,2.9279109803977743
2392.0,-30.28414907371128,4.915912162277521,35.05227359598299,24.438849510066234,4.918955838318314,-26.7638385825096,-40.25520299384368,1.3986453471087281,-6.627971018665619,-6.628115413263109,40.10444158822006,41038.97915561418,25711.901418668742,25711.901418668742,66750.88057428293,77066.46234273723,77054.67126363503,25711.901418668742,102766.57268230377,102766.57268230377,102766.57268230377,130377.97489024512,126131.3904406564,4246.584449588735,0.0,90964.99480210437,54937.51161495023,40030.53687461571,27611.402207941363,67641.93908255707,20937.783102577236,1560.0988166718992,0.0,0.8779676779707731,2.71575156655142,0.001494314320929203,1.0,1.0,-6.43234910682429,332703.66373918817,1559041.3790256863,4.685975986870539,1559041.3790256863,4.685975986870539,0.7583020574215997,0.09260627018032284,3.9280130139211904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9280130139211904,1.2852103357810263,1.2855011733048745,3.0563191911572396,6475.973617812449,15268.049876810617,6451.65681522761,0.00032607346777742684,23158.017674513092,2361.460608313042,19284.433965589404,1966.4649972813759,0.8327325005375215,0.8327325005375215,35507.69360233057,35405.22815468563,1.003618903692359,0.8,4285.402448234573,4273.035954225843,1.003618903692359,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.978402416103,4632.441516551485,6.177807507060229,4.915912162277521,-3.822186816665941,8.738098978943462,2.9278658404721547,3.5,0.8365330972777585,0.6,0.00022628388150926372,0.9985079339933202,0.0002266220165164732,199.15723489363185,0.0,0.0,0.0,0.0014228721177525097,7.660848425634689e-05,0.00014967539725291683,0.0005879269082732814,0.09260627017399539,0.09260627017399539,0.09260627017399539,0.0926427380652903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490780.995633465,594.6605342311989,0.0,0.09260627017399539,0.09260627018032284,0.09260627018032284,0.3721296622406305,0.3721296622406305,0.5,9.39936105081346,0.19701216240861186,0.19701216240861186,-1.057287590811029e-11,0.00014439459749837624,0.1957663064388271,-1.057287590811029e-11,27611.402207941363,20937.783102577236,0.7583020574215997,0.9868268337608328,0.6067090877676652,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667467404940653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46690582107703,260.46690582107703,-12.683094178922943,244.62553154011798,276.308280102029,125081.92399555663,125063.43789726081,18.48609829579989,0.0,nan,276.308280102029,3.158280102029039,269.97173038966343,-3.1782696103365424,263.6351806772489,-9.514819322751066,257.2986309648953,-15.851369035104653,250.96208125250746,-22.187918747492517,244.62553154011798,-28.524468459882,1.0,1.0,26022.012520719443,26022.012520719443,275.53826920051847,2.3882692005184936,275.53826920051847,275.53826920051847,77057.77348792214,77054.67126363503,3.102224287111312,0.0,8546.071908451686,8546.071908451686,0.8852327103419034,3947.6530789907965,275.53826920051847,2.3882692005184936,1.0,0.002,0.15553552390041386,0.0047792118880545,0.00024018935800775257,0.001759810641507426,0.12009467900387628,0.12009467900387628,0.0,-4.84821384427736e-13,1.0,1.000395975560662,0.19576630644939996,0.09260627018032284,0.0,3.664274463751895e-05,47.079244132690384,0.0,1599987.6750316934,266.52202898133436,0.00014439460807125215,1.0,1284817.6248371247,2596.875575241298,,,,,,,,,,,,,,,,,,,3.0,15268.049876810617,1560.0988166718992,0.3721296622406305,6.173730061729009,2.9278658404721547
2393.0,-30.28404396336292,4.916228499276171,35.052269869633385,24.438990954682254,4.919064737937859,-26.76373309323319,-40.255108173564054,1.3987538678075542,-6.627861597592641,-6.628005970560003,40.104439650595104,41038.938624111324,25712.03956002299,25712.03956002299,66750.97818413432,77066.45561016997,77054.7285459176,25712.03956002299,102766.7681059406,102766.7681059406,102766.7681059406,130377.98138925535,126130.91992295814,4247.061466297203,0.0,90964.96518635066,54937.44820028989,40030.57442895641,27611.21328331474,67641.78771227115,20937.65609644588,1560.0868016533839,0.0,0.8779682805478892,2.715762654330242,0.001494314320929203,1.0,1.0,-6.4323233034807,332705.1025769569,1559041.2952962343,4.685955469936376,1559041.2952962343,4.685955469936376,0.7583026461607305,0.09260601235813372,3.9280061238545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9280061238545,1.285209827776813,1.285500665185702,3.0563150381827224,6475.964818157791,15268.042501799797,6451.659407265376,0.000326075493942549,23158.050756063476,2361.4639816923695,19284.441713363743,1966.4657873344868,0.8327316455299889,0.832731645529989,35507.643775526216,35405.22815468563,1.0036171432600096,0.8,4285.396434667155,4273.035954225843,1.0036171432600096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.940106979748,4632.441516551485,6.177897542759643,4.916228499276171,-3.8220514313858187,8.738279930661989,2.9278209405290614,3.5,0.836520268722589,0.6,0.00022628388150926372,0.9984969849586509,0.00022662450154382232,199.15714870005132,0.0,0.0,0.0,0.0014228721177525097,7.660930808831332e-05,0.0001496745734209504,0.0005879226409828031,0.09260601235821384,0.09260601235821384,0.09260601235821384,0.09264246640129904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490775.7073564812,594.6622576072418,0.0,0.09260601235821384,0.09260601235813372,0.09260601235813372,0.3721283180123427,0.3721283180123427,0.5,9.40045467208778,0.19670659945842317,0.19670659945842317,1.9269918993813917e-11,0.0001443729673837879,0.1956826670793248,1.9269918993813917e-11,27611.21328331474,20937.65609644588,0.7583026461607305,0.9868304851443892,0.6067098462666193,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266745234994016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4670157422061,260.4670157422061,-12.682984257793862,244.62563698222422,276.30839450218224,125081.66389796502,125063.28614441685,18.377753548142792,0.0,nan,276.30839450218224,3.1583945021822615,269.9718429982041,-3.178157001795853,263.63529149418616,-9.514708505813815,257.29873999021805,-15.851260009781925,250.96218848622178,-22.1878115137782,244.62563698222422,-28.524363017775755,1.0,1.0,26022.012520719443,26022.012520719443,275.53838534598316,2.388385345983181,275.53838534598316,275.53838534598316,77057.76466841596,77054.7285459176,3.0361224983498687,0.0,8546.071908451686,8546.071908451686,0.8852331461508417,3947.646154473772,275.53838534598316,2.388385345983181,1.0,0.002,0.15549889688199267,0.004779384864090225,0.00024013284986374846,0.0017598671501363994,0.12006642493187424,0.12006642493187424,0.0,1.478851763270228e-16,1.0,1.0003958068098697,0.19568266706005488,0.09260601235813372,0.0,3.662701931908708e-05,47.05902629204225,0.0,1599987.8034610222,266.52213840240734,0.00014437294811386892,1.0,1284817.2514960517,2596.877084935711,,,,,,,,,,,,,,,,,,,3.0,15268.042501799797,1560.0868016533839,0.3721283180123427,6.173730061729009,2.9278209405290614
2394.0,-30.28393717074779,4.916543782457626,35.05226611136973,24.439100443292432,4.919141824973337,-26.7636292711872,-40.255009825900174,1.3988339255155804,-6.62774749055734,-6.627891755195872,40.104431276906695,41038.90334345495,25712.166018666954,25712.166018666954,66751.0693621219,77066.47265744612,77054.70961499408,25712.166018666954,102766.87563366102,102766.87563366102,102766.87563366102,130377.86844509371,126130.3315353715,4247.536909722212,0.0,90964.95049827661,54937.38118469141,40030.63257065022,27610.992811432683,67641.6253820829,20937.50668113921,1560.073172024374,0.0,0.877968933627449,2.71577422679817,0.001494314320929203,1.0,1.0,-6.432620872068242,332706.6041653526,1559040.9334576123,4.685933233482738,1559040.9334576123,4.685933233482738,0.7583032897125586,0.0926057443342533,3.928000469496627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928000469496627,1.2852094530130533,1.2855002903371349,3.056311529834921,6475.95738438979,15268.035135874652,6451.6610478638195,0.00032607716594370965,23158.080352758654,2361.466999715362,19284.44661722228,1966.4662873888922,0.8327307930307385,0.8327307930307385,35507.60288496797,35405.22815468563,1.0036156985549058,0.8,4285.39149960997,4273.035954225843,1.0036156985549058,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.901966432047,4632.441516551485,6.1779845431365885,4.916543782457626,-3.82191259218635,8.738456374643976,2.927776222460783,3.5,0.8365074921316522,0.6,0.00022628388150926372,0.9984858608198491,0.00022662702636917038,199.15706112703887,0.0,0.0,0.0,0.0014228721177525097,7.661016257608943e-05,0.0001496737189331743,0.0005879184382408148,0.0926057443307346,0.0926057443307346,0.0926057443307346,0.09264212071327924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490770.3991799509,594.6639871439962,0.0,0.0926057443307346,0.0926057443342533,0.0926057443342533,0.37212698254193605,0.37212698254193605,0.5,9.401545963389992,0.19637806280843506,0.19637806280843506,1.1198153515579179e-11,0.0001442646385498847,0.19527088312764818,1.1198153515579179e-11,27610.992811432683,20937.50668113921,0.7583032897125586,0.9868342013526349,0.6067107807011013,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667437349550161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4671223940117,260.4671223940117,-12.682877605988267,244.62574239983243,276.30850238818493,125081.10501595652,125063.27386270459,17.83115325195983,0.0,nan,276.30850238818493,3.1585023881849565,269.9719503905268,-3.1780496094731916,263.63539839282464,-9.514601607175337,257.2988463951898,-15.851153604810179,250.96229439751167,-22.187705602488307,244.62574239983243,-28.524257600167545,1.0,1.0,26022.012520719443,26022.012520719443,275.5384973461865,2.3884973461865115,275.5384973461865,275.5384973461865,77057.67609942793,77054.70961499408,2.96648443385493,0.0,8546.071908451686,8546.071908451686,0.8852335037989116,3947.64047184411,275.5384973461865,2.3884973461865115,1.0,0.002,0.15546234701130585,0.004779558360944953,0.00024007646318515577,0.0017599235367234134,0.12003823159257788,0.12003823159257788,0.0,-9.143076920570259e-14,1.0,1.00039497465094,0.19527088311645002,0.0926057443342533,0.0,3.6549870889518885e-05,46.95989041816872,0.0,1599987.937267904,266.52225250944264,0.00014426462735173118,1.0,1284816.8618739233,2596.8786604678185,,,,,,,,,,,,,,,,,,,3.0,15268.035135874652,1560.073172024374,0.37212698254193605,6.173730061729009,2.927776222460783
2395.0,-30.28383026620363,4.916858291601127,35.05226226398615,24.43927356451752,4.919282542969498,-26.763518985280527,-40.25490676341576,1.398971262059279,-6.627618416178564,-6.627762569386227,40.10442118838989,41038.824830383506,25712.258903013295,25712.258903013295,66751.08373339681,77066.44350177569,77054.71225839024,25712.258903013295,102766.97116140353,102766.97116140353,102766.97116140353,130377.72459901837,126129.71381548808,4248.010783530292,0.0,90964.90636911418,54937.28769777283,40030.687412601495,27610.753437614832,67641.44085021633,20937.344591404722,1560.0582870224537,0.0,0.8779696746588344,2.715787316000075,0.001494314320929203,1.0,1.0,-6.4329123683803004,332708.30257717014,1559040.4975169124,4.685908002416923,1559040.4975169124,4.685908002416923,0.758303993359386,0.09260546624686466,3.9279924646183977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9279924646183977,1.2852088101178227,1.28549964729642,3.056306830217181,6475.947426463737,15268.027807154596,6451.6644726890345,0.00032607949430062355,23158.11631220921,2361.4706665588365,19284.456854254036,1966.4673312756179,0.8327299420327663,0.8327299420327663,35507.54499615712,35405.22815468563,1.0036136532849222,0.8,4285.384513043777,4273.035954225843,1.0036136532849222,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.864004190172,4632.441516551485,6.178063213292447,4.916858291601127,-3.8217624969912025,8.738620788592328,2.9277317137193153,3.5,0.8364947753483758,0.6,0.00022628388150926372,0.9984747251557593,0.00022662955386673815,199.15697346231863,0.0,0.0,0.0,0.0014228721177525097,7.66110580377567e-05,0.00014967282347150702,0.0005879137227542392,0.09260546624517055,0.09260546624517055,0.09260546624517055,0.09264176148912559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490765.0944629624,594.6657154616453,0.0,0.09260546624517055,0.09260546624686466,0.09260546624686466,0.37212564814489146,0.37212564814489146,0.5,9.402634820629164,0.1960256719293625,0.1960256719293625,5.468336894409731e-11,0.0001441532076569274,0.1948502010059201,5.468336894409731e-11,27610.753437614832,20937.344591404722,0.758303993359386,0.986837105986682,0.6067112751376622,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667422399153654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46723216571564,260.46723216571564,-12.682767834284334,244.62584839518257,276.3086159362408,125081.23107482902,125062.8783037591,18.352771069921076,0.0,nan,276.3086159362408,3.1586159362408353,269.97206242804447,-3.1779375719555105,263.6355089198005,-9.514491080199491,257.29895541162244,-15.851044588377533,250.9624019034029,-22.18759809659707,244.62584839518257,-28.524151604817405,1.0,1.0,26022.012520719443,26022.012520719443,275.5386268413074,2.3886268413074276,275.5386268413074,275.5386268413074,77057.71559250956,77054.71225839024,3.0033341193193337,0.0,8546.071908451686,8546.071908451686,0.8852340101213785,3947.6324269414895,275.5386268413074,2.3886268413074276,1.0,0.002,0.15542587595414203,0.004779734178349097,0.00024002020557061323,0.00175997979439556,0.12001010278530662,0.12001010278530662,0.0,-3.3826674100678744e-14,1.0,1.000394124545972,0.19485020095123673,0.09260546624686466,0.0,3.6471057628969214e-05,46.858613739601374,0.0,1599988.088641686,266.5223815838214,0.00014415315297355846,1.0,1284816.4211827312,2596.880442511797,,,,,,,,,,,,,,,,,,,3.0,15268.027807154596,1560.0582870224537,0.37212564814489146,6.173730061729009,2.9277317137193153
