time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2396.0,-30.283722787469625,4.917171631337941,35.05225853774997,24.439387244079285,4.9193653963610915,-26.76341396909484,-40.2548082411289,1.3990565780639315,-6.627510823527359,-6.627654918638718,40.104416989936105,41038.79335239719,25712.399232170144,25712.399232170144,66751.19258456732,77066.45760587232,77054.73244517228,25712.399232170144,102767.13167734243,102767.13167734243,102767.13167734243,130377.68901134198,126129.20389807761,4248.48511326437,0.0,90964.89135378151,54937.22710061282,40030.73805907632,27610.557333999554,67641.29539307588,20937.212277748513,1560.0459785296266,0.0,0.8779702761055638,2.7157982228244766,0.001494314320929203,1.0,1.0,-6.433022963565804,332709.71787074744,1559040.3160941761,4.685887524030299,1559040.3160941761,4.685887524030299,0.7583045870633873,0.09260520778468496,3.9279869826668548,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9279869826668548,1.2852084107397217,1.2854992478279414,3.0563035145451942,6475.940400952668,15268.020484236607,6451.665848329416,0.0003260810618394824,23158.144809334906,2361.473572456946,19284.460966135193,1966.467750570806,0.8327290948781764,0.8327290948781763,35507.50535236045,35405.22815468563,1.0036122526301436,0.8,4285.379728457506,4273.035954225843,1.0036122526301436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.8262907462,4632.441516551485,6.178152915546122,4.917171631337941,-3.8216288296395717,8.738800460977512,2.9276874969483675,3.5,0.8364821419852478,0.6,0.00022628388150926372,0.9984635298164699,0.00022663209496580965,199.1568853268244,0.0,0.0,0.0,0.0014228721177525097,7.661191406082044e-05,0.00014967196744844328,0.0005879095398076224,0.09260520777847357,0.09260520777847357,0.09260520777847357,0.09264146608471262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490759.8236216846,594.667433022911,0.0,0.09260520777847357,0.09260520778468496,0.09260520778468496,0.37212431438166366,0.37212431438166366,0.5,9.403722569829009,0.1957079148781986,0.1957079148781986,1.4779288903810084e-11,0.0001440951113522715,0.1946319550729072,1.4779288903810084e-11,27610.557333999554,20937.212277748513,0.7583045870633873,0.9868408373415085,0.6067121144548354,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667407485483604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46733928184494,260.46733928184494,-12.682660718155034,244.62595443637076,276.30872412731526,125080.74703944572,125062.83825414497,17.90878530074843,0.0,nan,276.30872412731526,3.1587241273152813,269.97217018912534,-3.1778298108746412,263.6356162509152,-9.5143837490848,257.299062312774,-15.85093768722595,250.9625083745691,-22.18749162543088,244.62595443637076,-28.524045563629215,1.0,1.0,26022.012520719443,26022.012520719443,275.53873685416727,2.3887368541672913,275.53873685416727,275.53873685416727,77057.65104661693,77054.73244517228,2.918601444645901,0.0,8546.071908451686,8546.071908451686,0.8852343568642476,3947.626917580189,275.53873685416727,2.3887368541672913,1.0,0.002,0.15538944581737446,0.004779906014609804,0.0002399640005037604,0.0017600359994901116,0.1199820002518802,0.1199820002518802,0.0,-6.127910678888071e-15,1.0,1.0003936836459197,0.19463195505812791,0.09260520778468496,0.0,3.643013705373627e-05,46.806024934386656,0.0,1599988.214872008,266.5224891764726,0.00014409509657298258,1.0,1284816.0539540502,2596.8819274932926,,,,,,,,,,,,,,,,,,,3.0,15268.020484236607,1560.0459785296266,0.37212431438166366,6.173730061729009,2.9276874969483675
2397.0,-30.28361482325785,4.91748400341579,35.05225464726145,24.43951943367722,4.919464516769916,-26.763306889254874,-40.25470940452067,1.3991565828795067,-6.627392880867319,-6.627536817700465,40.1044047971976,41038.750716415,25712.515351422233,25712.515351422233,66751.26606783723,77066.45835247036,77054.67290406999,25712.515351422233,102767.18825549222,102767.18825549222,102767.18825549222,130377.50648462807,126128.54936212042,4248.957122507643,0.0,90964.86519782926,54937.15756221848,40030.786261789755,27610.318229135846,67641.1044909256,20937.049671672095,1560.0313738644818,0.0,0.8779709648740687,2.7158101897206546,0.001494314320929203,1.0,1.0,-6.4334937384711,332711.2705599417,1559039.7892280575,4.685864072486173,1559039.7892280575,4.685864072486173,0.7583052646448033,0.0926049330985933,3.9279803662716533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9279803662716533,1.2852079426012226,1.2854987795835047,3.0562994796947316,6475.931851588706,15268.013176385039,6451.66829751801,0.00032608302536248,23158.177158652903,2361.47687116935,19284.468286923802,1966.4684970834896,0.8327282477722252,0.8327282477722253,35507.45750459952,35405.22815468563,1.0036105621216667,0.8,4285.373953739663,4273.035954225843,1.0036105621216667,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.788723275787,4632.441516551485,6.178236585538069,4.91748400341579,-3.821487395439037,8.738971398854828,2.9276434515883087,3.5,0.8364695575966596,0.6,0.00022628388150926372,0.9984522840445273,0.00022663464756936976,199.15679679330364,0.0,0.0,0.0,0.0014228721177525097,7.661277282379041e-05,0.0001496711086854733,0.0005879051763146498,0.09260493309546891,0.09260493309546891,0.09260493309546891,0.09264107969271645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490754.5302636984,594.6691575208926,0.0,0.09260493309546891,0.0926049330985933,0.0926049330985933,0.37212298654579473,0.37212298654579473,0.5,9.404806968440141,0.19533214691193734,0.19533214691193734,1.9099388737231493e-11,0.00014393683312619032,0.1940430792293455,1.9099388737231493e-11,27610.318229135846,20937.049671672095,0.7583052646448033,0.9868447088529173,0.6067131964399037,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667392627287737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4674457481958,260.4674457481958,-12.682554251804163,244.62606074680218,276.30883074957995,125080.45062570316,125062.6504784941,17.800147209059716,0.0,nan,276.30883074957995,3.158830749579977,269.9722767490386,-3.177723250961378,263.6357227484444,-9.514277251555598,257.299168747941,-15.850831252058981,250.96261474736892,-22.18738525263106,244.62606074680218,-28.523939253197796,1.0,1.0,26022.012520719443,26022.012520719443,275.53884798803307,2.388847988033092,275.53884798803307,275.53884798803307,77057.63125888059,77054.67290406999,2.9583548106020316,0.0,8546.071908451686,8546.071908451686,0.885234775362524,3947.6202681030113,275.53884798803307,2.388847988033092,1.0,0.002,0.15535312597728262,0.00478007923988177,0.00023990797089027275,0.0017600920294204537,0.11995398544513637,0.11995398544513637,0.0,3.1072627110217965e-13,1.0,1.0003924934536779,0.1940430792102461,0.0926049330985933,0.0,3.6319840958293185e-05,46.66430010781511,0.0,1599988.3531100622,266.52260711913266,0.00014393681402680158,1.0,1284815.6510762444,2596.8835566323814,,,,,,,,,,,,,,,,,,,3.0,15268.013176385039,1560.0313738644818,0.37212298654579473,6.173730061729009,2.9276434515883087
2398.0,-30.283506985770998,4.917795539681109,35.052250788859894,24.43970184484499,4.919612526252453,-26.76319503457743,-40.254606132488675,1.3993005751191812,-6.627267843117977,-6.627411710287345,40.104397942197664,41038.66715199496,25712.615648419276,25712.615648419276,66751.28280041424,77066.42256956779,77054.71053978227,25712.615648419276,102767.32618820155,102767.32618820155,102767.32618820155,130377.42296063135,126127.99427807206,4249.428682559282,0.0,90964.81430812686,54937.058890792025,40030.83935259427,27610.0967724298,67640.93612502406,20936.900204844034,1560.0174419067837,0.0,0.8779716713811871,2.715822865318558,0.001494314320929203,1.0,1.0,-6.4336265893380755,332712.9153703353,1559039.493012723,4.6858400169930015,1559039.493012723,4.6858400169930015,0.7583059334203668,0.09260466206049134,3.927971614320782,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927971614320782,1.2852072685511715,1.285498105380919,3.0562942728676195,6475.920818946857,15268.005881841833,6451.672490705022,0.00032608563378857484,23158.215801886934,2361.480811682576,19284.48082064039,1966.469775166891,0.832727399451433,0.832727399451433,35507.39421312372,35405.22815468563,1.003608325972421,0.8,4285.366315129045,4273.035954225843,1.003608325972421,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.751352029261,4632.441516551485,6.1783161639106225,4.917795539681109,-3.8213407370352863,8.739136276716394,2.9275996365506898,3.5,0.8364570390144828,0.6,0.00022628388150926372,0.9984410516088935,0.00022663719720320856,199.15670836377933,0.0,0.0,0.0,0.0014228721177525097,7.661367013439369e-05,0.00014967021137487005,0.000587900341789881,0.09260466205930551,0.09260466205930551,0.09260466205930551,0.09264075928729103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490749.2699115453,594.6708715188375,0.0,0.09260466205930551,0.09260466206049134,0.09260466206049134,0.3721216556351768,0.3721216556351768,0.5,9.40588988522766,0.1949774022552333,0.1949774022552333,1.574562702444382e-11,0.00014386716935632649,0.19378512094925782,1.574562702444382e-11,27610.0967724298,20936.900204844034,0.7583059334203668,0.9868474125939736,0.6067134712053833,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667377814999201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4675561158462,260.4675561158462,-12.68244388415377,244.62616770007924,276.3089445316069,125080.64080789385,125062.1884015015,18.452406392387374,0.0,nan,276.3089445316069,3.1589445316069487,269.9723891653129,-3.177610834687073,263.63583379897347,-9.514166201026512,257.29927843270946,-15.85072156729052,250.96272306639517,-22.187276933604807,244.62616770007924,-28.52383229992074,1.0,1.0,26022.012520719443,26022.012520719443,275.5389774993071,2.3889774993071455,275.5389774993071,275.5389774993071,77057.69261591343,77054.71053978227,2.9820761311566457,0.0,8546.071908451686,8546.071908451686,0.8852353289381588,3947.611472392386,275.5389774993071,2.3889774993071455,1.0,0.002,0.15531685448991261,0.004780253502117532,0.00023985201937147522,0.0017601479806065568,0.1199260096857376,0.1199260096857376,0.0,-2.196810441890129e-14,1.0,1.0003919723152888,0.1937851209335122,0.09260466206049134,0.0,3.627148783966723e-05,46.60215978430727,0.0,1599988.4998038576,266.522732156882,0.00014386715361069946,1.0,1284815.224296981,2596.885282424731,,,,,,,,,,,,,,,,,,,3.0,15268.005881841833,1560.0174419067837,0.3721216556351768,6.173730061729009,2.9275996365506898
2399.0,-30.283400259525802,4.918105929776427,35.052247117413415,24.439851950760954,4.91973124085947,-26.763087109487795,-40.25450338432563,1.3994180908173999,-6.6271597735126875,-6.627303610368134,40.104395620836904,41038.60015544829,25712.75318843353,25712.75318843353,66751.35334388181,77066.40977432574,77054.75995100309,25712.75318843353,102767.51313943662,102767.51313943662,102767.51313943662,130377.42169287177,126127.52090407554,4249.900788796225,0.0,90964.78158779185,54936.97196889834,40030.89957654834,27609.908553435143,67640.80812998349,20936.773590408076,1560.00549840303,0.0,0.8779722681016507,2.715833817396084,0.001494314320929203,1.0,1.0,-6.433630807817508,332714.3365848129,1559039.3927043828,4.685819699587742,1559039.3927043828,4.685819699587742,0.7583065170204334,0.09260440734674806,3.927964645336743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927964645336743,1.2852067184424496,1.2854975551477097,3.0562901585957074,6475.912101298375,15267.998588358712,6451.675064482788,0.0003260876414666576,23158.248559030366,2361.484151981601,19284.488513834367,1966.4705596543538,0.8327265537667157,0.8327265537667158,35507.34381550749,35405.22815468563,1.0036065453764562,0.8,4285.3602326706805,4273.035954225843,1.0036065453764562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.714209559097,4632.441516551485,6.178404353036439,4.918105929776427,-3.8212070865110674,8.739313016287495,2.92755608999642,3.5,0.8364445971418343,0.6,0.00022628388150926372,0.9984299350552405,0.00022663972058965164,199.15662084557914,0.0,0.0,0.0,0.0014228721177525097,7.661456290284526e-05,0.00014966931860641846,0.0005878957919776525,0.09260440734642626,0.09260440734642626,0.09260440734642626,0.09264048658163716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490744.0341256035,594.6725777276229,0.0,0.09260440734642626,0.09260440734674806,0.09260440734674806,0.3721203291107576,0.3721203291107576,0.5,9.406972262122647,0.19467730686676532,0.19467730686676532,-1.5575096767861396e-11,0.00014383685544316904,0.1936728025506227,-1.5575096767861396e-11,27609.908553435143,20936.773590408076,0.7583065170204334,0.9868503228939484,0.6067136287991346,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667363042365807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4676669112684,260.4676669112684,-12.682333088731582,244.62627472106374,276.309059101468,125080.49725994199,125061.97333308197,18.523926860000557,0.0,nan,276.309059101468,3.159059101468017,269.97250222539645,-3.1774977746035233,263.63594534928797,-9.514054650712012,257.2993884732411,-15.850611526758883,250.96283159715307,-22.187168402846908,244.62627472106374,-28.52372527893624,1.0,1.0,26022.012520719443,26022.012520719443,275.53909138097276,2.3890913809727863,275.53909138097276,275.53909138097276,77057.72085899144,77054.75995100309,2.960907988352119,0.0,8546.071908451686,8546.071908451686,0.8852357697379928,3947.6044685634265,275.53909138097276,2.3890913809727863,1.0,0.002,0.15528060409415884,0.004780424668094404,0.0002397960920179489,0.0017602039079171515,0.11989804600897444,0.11989804600897444,0.0,-6.489947468324431e-14,1.0,1.0003917455720448,0.1936728025661978,0.09260440734674806,0.0,3.625039630103735e-05,46.57504768661412,0.0,1599988.6266331887,266.5228402264873,0.0001438368710182658,1.0,1284814.8555352846,2596.8867736093644,,,,,,,,,,,,,,,,,,,3.0,15267.998588358712,1560.00549840303,0.3721203291107576,6.173730061729009,2.92755608999642
2400.0,-30.283291347466214,4.9184152191913695,35.052243449944825,24.439957248419546,4.919800979257456,-26.76298211481305,-40.25440866881979,1.3994917466681052,-6.627049870693213,-6.627193606126019,40.10438839279368,41038.5831437536,25712.885270713778,25712.885270713778,66751.46841446738,77066.43034949795,77054.74651811871,25712.885270713778,102767.63178883248,102767.63178883248,102767.63178883248,130377.32903653369,126126.95742872267,4250.371607811023,0.0,90964.76510084022,54936.91789534788,40030.941339435936,27609.69724770121,67640.63858713715,20936.63048580461,1559.9924094852795,0.0,0.8779728938919376,2.7158449633780313,0.001494314320929203,1.0,1.0,-6.433892752674296,332715.7828410239,1559039.0803689212,4.685798392419067,1559039.0803689212,4.685798392419067,0.7583071374514184,0.09260414604014096,3.9279585419072554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9279585419072554,1.2852063736485344,1.2854972102757691,3.05628622954638,6475.903776114324,15267.991276208299,6451.677354576732,0.0003260895466350188,23158.280345971132,2361.487393347487,19284.49535907842,1966.471257674988,0.8327257063555396,0.8327257063555396,35507.299677309216,35405.22815468563,1.0036049859322311,0.8,4285.354905657749,4273.035954225843,1.0036049859322311,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.677214824691,4632.441516551485,6.178491012978987,4.9184152191913695,-3.8210721690631266,8.739487388254496,2.9275127169079767,3.5,0.8364322048308505,0.6,0.00022628388150926372,0.9984185909658596,0.00022664229568317542,199.15653153503564,0.0,0.0,0.0,0.0014228721177525097,7.661538588486624e-05,0.00014966849562439747,0.0005878916458422607,0.09260414603636528,0.09260414603636528,0.09260414603636528,0.09264015553100045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490738.7846951629,594.6742881341074,0.0,0.09260414603636528,0.09260414604014096,0.09260414604014096,0.37211901073511966,0.37211901073511966,0.5,9.4080525470735,0.19436215083118213,0.19436215083118213,-2.779643182293512e-11,0.00014373543280044032,0.1933008534517171,-2.779643182293512e-11,27609.69724770121,20936.63048580461,0.7583071374514184,0.9868544976623143,0.6067148980399734,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667348324104086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46777380302177,260.46777380302177,-12.682226196978206,244.62638172975758,276.3091658762821,125079.8374133506,125061.96614285333,17.871270497282445,0.0,nan,276.3091658762821,3.1591658762821453,269.97260904698436,-3.1773909530156175,263.63605221765675,-9.513947782343223,257.29949538838025,-15.850504611619726,250.96293855906947,-22.187061440930506,244.62638172975758,-28.523618270242395,1.0,1.0,26022.012520719443,26022.012520719443,275.53919981339516,2.38919981339518,275.53919981339516,275.53919981339516,77057.62377387035,77054.74651811871,2.877255751634948,0.0,8546.071908451686,8546.071908451686,0.8852361557899555,3947.598334616792,275.53919981339516,2.38919981339518,1.0,0.002,0.15524442338760713,0.004780595880610262,0.00023974027319677294,0.0017602597268428538,0.11987013659838647,0.11987013659838647,0.0,3.96267220426072e-14,1.0,1.000390993920505,0.19330085347951353,0.09260414604014096,0.0,3.6180706942996997e-05,46.4854961870235,0.0,1599988.7555130906,266.52295012930676,0.00014373546059687214,1.0,1284814.4802770654,2596.888291065671,,,,,,,,,,,,,,,,,,,3.0,15267.991276208299,1559.9924094852795,0.37211901073511966,6.173730061729009,2.9275127169079767
2401.0,-30.28318416406474,4.918723650237167,35.052239584301,24.440124502312415,4.919942790119311,-26.762871468645564,-40.254305536486186,1.3996300946978144,-6.626927243218518,-6.627070810593264,40.10437533853071,41038.52233836269,25712.988274371568,25712.988274371568,66751.51061273426,77066.40536032233,77054.69047729783,25712.988274371568,102767.6787516694,102767.6787516694,102767.6787516694,130377.1301900213,126126.29007255464,4250.84011746666,0.0,90964.7311559336,54936.84813396497,40030.98113552069,27609.45143835189,67640.43257387259,20936.463329857994,1559.9773770165896,0.0,0.8779736114633769,2.7158574061783316,0.001494314320929203,1.0,1.0,-6.434380312952783,332717.39727344573,1559038.5162731463,4.685773960271279,1559038.5162731463,4.685773960271279,0.7583078344242455,0.09260386961020683,3.927952147012024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927952147012024,1.285205726021475,1.2854965625021546,3.0562827938617434,6475.896496310849,15267.984011404575,6451.678936062432,0.00032609118216038636,23158.309406882683,2361.490356735754,19284.50008624501,1966.4717397118293,0.8327248655082581,0.8327248655082581,35507.2534313021,35405.22815468563,1.0036033520176493,0.8,4285.349324254623,4273.035954225843,1.0036033520176493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.6403779040675,4632.441516551485,6.1785704528658565,4.918723650237167,-3.8209276784169024,8.73965132865407,2.9274695290977784,3.5,0.8364198654565081,0.6,0.00022628388150926372,0.9984074270662168,0.00022664482993099374,199.1564436421121,0.0,0.0,0.0,0.0014228721177525097,7.661628200990931e-05,0.00014966759949935443,0.000587887168791625,0.09260386961377229,0.09260386961377229,0.09260386961377229,0.0926397629747699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490733.52388414845,594.6760019550668,0.0,0.09260386961377229,0.09260386961020683,0.09260386961020683,0.3721176942801333,0.3721176942801333,0.5,9.409129348820642,0.19398331936321256,0.19398331936321256,-6.16751094639767e-11,0.00014356737472098757,0.19269049764045576,-6.16751094639767e-11,27609.45143835189,20936.463329857994,0.7583078344242455,0.9868581271982921,0.6067158469683501,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667333658056743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4678838957503,260.4678838957503,-12.682116104249701,244.62648908500998,276.3092787064874,125080.02440418395,125061.61796093058,18.40644325335586,0.0,nan,276.3092787064874,3.1592787064874415,269.97272078219765,-3.1772792178023224,263.6361628578835,-9.513837142116472,257.2996049336117,-15.850395066388273,250.96304700931128,-22.186952990688695,244.62648908500998,-28.52351091499,1.0,1.0,26022.012520719443,26022.012520719443,275.5393160514333,2.3893160514332976,275.5393160514333,275.5393160514333,77057.7118077306,77054.69047729783,3.0213304327626247,0.0,8546.071908451686,8546.071908451686,0.8852365602775002,3947.5919077470844,275.5393160514333,2.3893160514332976,1.0,0.002,0.15520835699665134,0.0047807688800136664,0.00023968463718287143,0.0017603153632771728,0.11984231859143571,0.11984231859143571,0.0,4.600443290203593e-13,1.0,1.0003897603005907,0.19269049770213087,0.09260386961020683,0.0,3.6066392424630805e-05,46.338608130545424,0.0,1599988.8992363773,266.52307275678146,0.00014356743639609704,1.0,1284814.0613836227,2596.88998497411,,,,,,,,,,,,,,,,,,,3.0,15267.984011404575,1559.9773770165896,0.3721176942801333,6.173730061729009,2.9274695290977784
2402.0,-30.28307664989247,4.919030972856963,35.0522358812913,24.44026598185303,4.920050004218466,-26.762763984480856,-40.25420289309693,1.399737338804996,-6.626818245753327,-6.626961774777237,40.1043723008128,41038.456184255185,25713.121285472953,25713.121285472953,66751.57746972813,77066.39908902759,77054.73469915694,25713.121285472953,102767.85598462989,102767.85598462989,102767.85598462989,130377.11594971191,126125.80658622859,4251.309363483316,0.0,90964.69925120003,54936.75634642034,40031.04767197743,27609.259965082012,67640.30763705945,20936.33441732923,1559.9652589599793,0.0,0.8779742159978685,2.7158684532988877,0.001494314320929203,1.0,1.0,-6.434410672101706,332718.830808669,1559038.3850095093,4.685753376868648,1559038.3850095093,4.685753376868648,0.7583084241956444,0.09260361416802675,3.927944935958794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927944935958794,1.2852052239968075,1.285496060363881,3.056278376883217,6475.887137263375,15267.97671560047,6451.681957371071,0.0003260933561835214,23158.343799184633,2361.4938637745445,19284.509117138718,1966.4726606067024,0.8327240187969613,0.8327240187969613,35507.2012830616,35405.22815468563,1.0036015095722928,0.8,4285.343030514454,4273.035954225843,1.0036015095722928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.60375958392,4632.441516551485,6.178656780155294,4.919030972856963,-3.820793734586136,8.739824707443098,2.9274265978285796,3.5,0.8364075993795942,0.6,0.00022628388150926372,0.998396228849744,0.00022664737202580005,199.1563554780266,0.0,0.0,0.0,0.0014228721177525097,7.661717389609852e-05,0.0001496667076131652,0.0005878825862507578,0.09260361416800304,0.09260361416800304,0.09260361416800304,0.09263948394947331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490728.3149959068,594.6776993422641,0.0,0.09260361416800304,0.09260361416802675,0.09260361416802675,0.3721163741475868,0.3721163741475868,0.5,9.410205442204083,0.19365736220606777,0.19365736220606777,-1.0345502232667059e-11,0.00014352902388736766,0.1925511026755089,-1.0345502232667059e-11,27609.259965082012,20936.33441732923,0.7583084241956444,0.9868609384200318,0.6067159895909554,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667319032733533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4679934923708,260.4679934923708,-12.682006507629183,244.62659646642882,276.3093905183102,125079.75225706761,125061.42875824682,18.323498820773693,0.0,nan,276.3093905183102,3.159390518310204,269.9728317079385,-3.1771682920614808,263.636272897547,-9.513727102453004,257.2997140871903,-15.850285912809682,250.9631552768099,-22.186844723190063,244.62659646642882,-28.523403533571155,1.0,1.0,26022.012520719443,26022.012520719443,275.5394302617739,2.389430261773896,275.5394302617739,275.5394302617739,77057.70533965416,77054.73469915694,2.9706404972239397,0.0,8546.071908451686,8546.071908451686,0.8852370163882382,3947.584660638588,275.5394302617739,2.389430261773896,1.0,0.002,0.1551723167640377,0.004780939333204985,0.00023962903476388032,0.0017603709652140712,0.11981451738194016,0.11981451738194016,0.0,-2.2048335379665218e-14,1.0,1.000389478813427,0.1925511026858544,0.09260361416802675,0.0,3.6040233382033094e-05,46.30498521942694,0.0,1599989.027142897,266.52318175424665,0.0001435290342328699,1.0,1284813.6894283006,2596.8914890769647,,,,,,,,,,,,,,,,,,,3.0,15267.97671560047,1559.9652589599793,0.3721163741475868,6.173730061729009,2.9274265978285796
2403.0,-30.282967071663844,4.9193372563181805,35.05223213521855,24.440370546095096,4.920122947177035,-26.762658069765763,-40.254104196187086,1.399813945379264,-6.626706061294328,-6.62684947135289,40.10436365206271,41038.43462968086,25713.245985188445,25713.245985188445,66751.6806148693,77066.42043528898,77054.71020724537,25713.245985188445,102767.95619243382,102767.95619243382,102767.95619243382,130376.99774559504,126125.22066242971,4251.777083165335,0.0,90964.68747065423,54936.70166544208,40031.09533912461,27609.041553161223,67640.13689228584,20936.18632139066,1559.9517808582164,0.0,0.8779748597017718,2.715879832564464,0.001494314320929203,1.0,1.0,-6.434725929870467,332720.30730913044,1559038.0112833697,4.685731459832019,1559038.0112833697,4.685731459832019,0.7583090590478494,0.09260335016748411,3.927939661479204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927939661479204,1.2852048653909574,1.28549570167688,3.0562751256659233,6475.880248324064,15267.969429995586,6451.683255245088,0.00032609488953561387,23158.371897290875,2361.4967289839933,19284.512996571008,1966.4730561987028,0.8327231759684695,0.8327231759684695,35507.163139546516,35405.22815468563,1.00360016192721,0.8,4285.338426996277,4273.035954225843,1.00360016192721,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.567294305833,4632.441516551485,6.178740884563187,4.9193372563181805,-3.8206574734966385,8.73999472981482,2.9273838462359465,3.5,0.8363953846388419,0.6,0.00022628388150926372,0.9983848157893922,0.00022664996295075664,199.1562656214479,0.0,0.0,0.0,0.0014228721177525097,7.661803149969655e-05,0.00014966585000956718,0.0005878784282215767,0.09260335016148839,0.09260335016148839,0.09260335016148839,0.09263913961282728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490723.09058900824,594.6794015031955,0.0,0.09260335016148839,0.09260335016748411,0.09260335016748411,0.37211506143009393,0.37211506143009393,0.5,9.411279125480343,0.19330990028220185,0.19330990028220185,1.7905676941154525e-11,0.00014341005856977063,0.19212354148243094,1.7905676941154525e-11,27609.041553161223,20936.18632139066,0.7583090590478494,0.9868649544747171,0.606717202465644,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667304459991562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4680997551762,260.4680997551762,-12.681900244823794,244.62670391422444,276.30949559612037,125079.17546089402,125061.40934546065,17.76611543339808,0.0,nan,276.30949559612037,3.1594955961203937,269.97293725975703,-3.1770627402429454,263.6363789233483,-9.513621076651702,257.29982058699636,-15.850179413003616,250.9632622506106,-22.18673774938938,244.62670391422444,-28.52329608577554,1.0,1.0,26022.012520719443,26022.012520719443,275.5395396993305,2.3895396993304985,275.5395396993305,275.5395396993305,77057.61387655877,77054.71020724537,2.9036693133966764,0.0,8546.071908451686,8546.071908451686,0.8852373500074849,3947.5793597866,275.5395396993305,2.3895396993304985,1.0,0.002,0.15513635662875958,0.004781110031212085,0.00023957355762050156,0.0017604264422344874,0.11978677881025078,0.11978677881025078,0.0,-1.4501117320819823e-13,1.0,1.0003886147249152,0.19212354146452526,0.09260335016748411,0.0,3.596013542027076e-05,46.202060485248275,0.0,1599989.1586757903,266.52329393870565,0.00014341004066409369,1.0,1284813.3063259858,2596.8930382570366,,,,,,,,,,,,,,,,,,,3.0,15267.969429995586,1559.9517808582164,0.37211506143009393,6.173730061729009,2.9273838462359465
2404.0,-30.28285868280326,4.9196426861378235,35.05222821555819,24.44054380701857,4.920261317583627,-26.76254668276456,-40.254000994004286,1.3999493175417945,-6.626584139383908,-6.626727388119061,40.10435115018917,41038.356016139136,25713.348421566418,25713.348421566418,66751.70443770556,77066.39116217756,77054.66186923895,25713.348421566418,102768.01029080537,102768.01029080537,102768.01029080537,130376.8097986649,126124.56699795047,4252.242800714424,0.0,90964.63991347501,54936.60476742401,40031.150162278886,27608.799507859527,67639.94967013842,20936.0218102312,1559.9369481203762,0.0,0.8779755712824071,2.7158922032378188,0.001494314320929203,1.0,1.0,-6.435178102418661,332721.91239393194,1559037.4710594618,4.6857072317305395,1559037.4710594618,4.6857072317305395,0.7583097484652037,0.09260307521688352,3.927931148605399,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927931148605399,1.2852042316958416,1.2854950678383619,3.0562700088704573,6475.869406448471,15267.962189324437,6451.687340619518,0.00032609745027390504,23158.409980218657,2361.5006123618828,19284.525208028575,1966.4743014208293,0.8327223338951569,0.8327223338951569,35507.10157687692,35405.22815468563,1.0035979868628593,0.8,4285.330997034253,4273.035954225843,1.0035979868628593,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.53099832001,4632.441516551485,6.178819389293692,4.9196426861378235,-3.820513910209397,8.74015659634722,2.9273412933681753,3.5,0.8363832266766215,0.6,0.00022628388150926372,0.9983735267454523,0.00022665252578052143,199.1561767402572,0.0,0.0,0.0,0.0014228721177525097,7.661892826029806e-05,0.00014966495324896567,0.0005878736317211831,0.0926030752161541,0.0926030752161541,0.0926030752161541,0.09263875580093747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490717.863301602,594.6811044059275,0.0,0.0926030752161541,0.09260307521688352,0.09260307521688352,0.37211374929772734,0.37211374929772734,0.5,9.412349543475665,0.1929135355888434,0.1929135355888434,-1.0913936421275139e-11,0.00014324873512805425,0.19154928570037555,-1.0913936421275139e-11,27608.799507859527,20936.0218102312,0.7583097484652037,0.9868680382412377,0.6067177195765521,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667289936546051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4682091301243,260.4682091301243,-12.68179086987567,244.62681180567756,276.30960645456486,125079.27108060823,125060.98464329448,18.28643731376859,0.0,nan,276.30960645456486,3.15960645456488,269.97304752480017,-3.176952475199812,263.6364885949988,-9.513511405001168,257.29992966524355,-15.850070334756424,250.96337073546067,-22.186629264539306,244.62681180567756,-28.523188194322415,1.0,1.0,26022.012520719443,26022.012520719443,275.53965612639774,2.3896561263977674,275.53965612639774,275.53965612639774,77057.69235148,77054.66186923895,3.0304822410544148,0.0,8546.071908451686,8546.071908451686,0.8852378884601754,3947.570804348426,275.53965612639774,2.3896561263977674,1.0,0.002,0.15510050405040327,0.004781282012152871,0.0002395182513608771,0.0017604817488863157,0.11975912568043855,0.11975912568043855,0.0,2.471928911562671e-13,1.0,1.0003874540769493,0.19154928571128949,0.09260307521688352,0.0,3.5852579279505964e-05,46.0638559930939,0.0,1599989.3015797539,266.52341586061607,0.00014324874604199067,1.0,1284812.8898615923,2596.894722347411,,,,,,,,,,,,,,,,,,,3.0,15267.962189324437,1559.9369481203762,0.37211374929772734,6.173730061729009,2.9273412933681753
2405.0,-30.282748951917963,4.919946992098248,35.05222442437403,24.440653121005766,4.92033732871703,-26.762440323873367,-40.253902262169845,1.4000287006647611,-6.626476985305885,-6.62662017847415,40.10434701867586,41038.32933506417,25713.48328519157,25713.48328519157,66751.81262025575,77066.40891285034,77054.68728628021,25713.48328519157,102768.17057147178,102768.17057147178,102768.17057147178,130376.77620146182,126124.06718536263,4252.70901609919,0.0,90964.62383765446,54936.544259837865,40031.19953090733,27608.60562999004,67639.80516089738,20935.89103126428,1559.9247632294364,0.0,0.8779761700495051,2.715903065677693,0.001494314320929203,1.0,1.0,-6.435268090249906,332723.3219342425,1559037.2925308384,4.685686844756129,1559037.2925308384,4.685686844756129,0.7583103367061219,0.09260281947456754,3.9279253509709973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9279253509709973,1.285203860093165,1.2854946961515932,3.0562663814955084,6475.861720476228,15267.954928478888,6451.6892080561365,0.00032609919131327067,23158.440069429445,2361.5036806074904,19284.530789921595,1966.4748706155106,0.832721492989433,0.832721492989433,35507.05965002714,35405.22815468563,1.0035965055501799,0.8,4285.3259369076595,4273.035954225843,1.0035965055501799,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.494917887963,4632.441516551485,6.178905367555187,4.919946992098248,-3.820381742628118,8.740328734726367,2.9272989934576312,3.5,0.8363711409878947,0.6,0.00022628388150926372,0.9983620980656395,0.0002266551203693494,199.15608675865823,0.0,0.0,0.0,0.0014228721177525097,7.661978618552936e-05,0.00014966409532373435,0.000587869394152236,0.09260281947357402,0.09260281947357402,0.09260281947357402,0.09263846587806683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490712.68149887375,594.6827928920275,0.0,0.09260281947357402,0.09260281947456754,0.09260281947456754,0.3721124342986941,0.3721124342986941,0.5,9.41341893576644,0.19256239483161153,0.19256239483161153,-1.9326762412674725e-12,0.0001431931682418508,0.191352088224221,-1.9326762412674725e-12,27608.60562999004,20935.89103126428,0.7583103367061219,0.9868717460298809,0.6067186213420446,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667275453599904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46831550435314,260.46831550435314,-12.681684495646834,244.6269197250313,276.3097112836658,125078.71583166918,125060.93108506393,17.784746605249456,0.0,nan,276.3097112836658,3.1597112836658425,269.9731529719603,-3.176847028039674,263.6365946602071,-9.513405339792882,257.3000363484925,-15.849963651507494,250.963478036762,-22.186521963237965,244.6269197250313,-28.523080274968663,1.0,1.0,26022.012520719443,26022.012520719443,275.5397663101624,2.389766310162429,275.5397663101624,275.5397663101624,77057.60749576862,77054.68728628021,2.920209488409455,0.0,8546.071908451686,8546.071908451686,0.8852382551695822,3947.5649777258523,275.5397663101624,2.389766310162429,1.0,0.002,0.1550646884496097,0.004781451204912138,0.00023946299486117057,0.0017605370052042632,0.11973149743058528,0.11973149743058528,0.0,6.543376951384516e-14,1.0,1.0003870557147851,0.19135208822615368,0.09260281947456754,0.0,3.581560119742629e-05,46.01633297789021,0.0,1599989.427297154,266.5235230146941,0.00014319317017452704,1.0,1284812.5241353465,2596.896201265185,,,,,,,,,,,,,,,,,,,3.0,15267.954928478888,1559.9247632294364,0.3721124342986941,6.173730061729009,2.9272989934576312
2406.0,-30.2826386138923,4.920250389857793,35.05222045030604,24.440785345528298,4.920434662034835,-26.762331286305933,-40.25380314616484,1.400127334539993,-6.626358691095561,-6.626501712229185,40.10433415835051,41038.2912757431,25713.59226953413,25713.59226953413,66751.88354527723,77066.41009637108,77054.62462372465,25713.59226953413,102768.21689325878,102768.21689325878,102768.21689325878,130376.58220330952,126123.40940785127,4253.172795458244,0.0,90964.59524485264,54936.47642458598,40031.24313362962,27608.365310050744,67639.60844368036,20935.727524812,1559.9101008589319,0.0,0.8779768633219736,2.7159150701317873,0.001494314320929203,1.0,1.0,-6.435753867487961,332724.8794763715,1559036.7368161604,4.685663240060999,1559036.7368161604,4.685663240060999,0.7583110151469348,0.09260254603251752,3.927918386707849,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927918386707849,1.2852033983755236,1.2854942343294669,3.0562620606766795,6475.852565179613,15267.94769813153,6451.69211824159,0.00032610131471083506,23158.47385034235,2361.5071253019482,19284.539488660663,1966.4757576400366,0.8327206539292562,0.8327206539292562,35507.00928643236,35405.22815468563,1.0035947261604168,0.8,4285.319858555323,4273.035954225843,1.0035947261604168,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.458982269098,4632.441516551485,6.178984913486618,4.920250389857793,-3.8202411837505728,8.740491573608367,2.9272568635659226,3.5,0.8363591038759779,0.6,0.00022628388150926372,0.9983506062932755,0.00022665772934162026,199.15599627927358,0.0,0.0,0.0,0.0014228721177525097,7.662064745792502e-05,0.00014966323405133871,0.0005878649688444136,0.0926025460308007,0.0926025460308007,0.0926025460308007,0.09263807774431354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490707.47405819106,594.684489295772,0.0,0.0926025460308007,0.09260254603251752,0.09260254603251752,0.3721111253815312,0.3721111253815312,0.5,9.414484887414414,0.19215655440956425,0.19215655440956425,1.1937117960769683e-11,0.00014302113362418822,0.19074784474122453,1.1937117960769683e-11,27608.365310050744,20935.727524812,0.7583110151469348,0.9868756647350747,0.6067198231922548,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667261023966165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46842141702354,260.46842141702354,-12.681578582976442,244.62702796591236,276.3098148681267,125078.40929428274,125060.70171526758,17.707579015160334,0.0,nan,276.3098148681267,3.159814868126716,269.9732574877027,-3.176742512297267,263.63670010723666,-9.513299892763314,257.3001427268044,-15.849857273195596,250.96358534635843,-22.18641465364155,244.62702796591236,-28.522972034087616,1.0,1.0,26022.012520719443,26022.012520719443,275.5398774440848,2.3898774440848456,275.5398774440848,275.5398774440848,77057.58291768149,77054.62462372465,2.958293956835405,0.0,8546.071908451686,8546.071908451686,0.8852386956699565,3947.557978641388,275.5398774440848,2.3898774440848456,1.0,0.002,0.15502898601754347,0.00478162191776372,0.00023940791863679857,0.0017605920814630454,0.11970395931839928,0.11970395931839928,0.0,9.984374438332111e-14,1.0,1.0003858344182412,0.1907478447292874,0.09260254603251752,0.0,3.5702432486147465e-05,45.87091797200466,0.0,1599989.5659265474,266.5236413089044,0.00014302112168707026,1.0,1284812.1200089816,2596.897835466143,,,,,,,,,,,,,,,,,,,3.0,15267.94769813153,1559.9101008589319,0.3721111253815312,6.173730061729009,2.9272568635659226
2407.0,-30.282529423496218,4.920552822001559,35.05221641215859,24.44091624291616,4.920538784891545,-26.762222602625688,-40.253700328152604,1.4002319641393997,-6.62624366417856,-6.626386557554889,40.104324360928864,41038.251040449286,25713.708143610704,25713.708143610704,66751.95918405999,77066.41190997025,77054.59617251503,25713.708143610704,102768.30431612572,102768.30431612572,102768.30431612572,130376.44595252795,126122.81022507061,4253.635727457343,0.0,90964.5763202759,54936.41545122216,40031.28985450415,27608.141636402233,67639.43149090638,20935.57577436077,1559.8963130054296,0.0,0.8779775268996752,2.715926738534414,0.001494314320929203,1.0,1.0,-6.436083689073939,332726.3934846904,1559036.3134559763,4.685640646442169,1559036.3134559763,4.685640646442169,0.7583116621930297,0.09260227766575725,3.9279130910815767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9279130910815767,1.2852029085915022,1.2854937444346097,3.056259104942667,6475.846302333918,15267.940483604913,6451.6930122853055,0.0003261026880426841,23158.500254706043,2361.5098177977234,19284.54216101716,1966.4760301445613,0.8327198198898198,0.8327198198898198,35506.97098993878,35405.22815468563,1.0035933731122944,0.8,4285.315236574263,4273.035954225843,1.0035933731122944,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.423245360418,4632.441516551485,6.179065821357869,4.920552822001559,-3.820103240806132,8.740656062807691,2.9272149668768823,3.5,0.836347133393395,0.6,0.00022628388150926372,0.9983392341877053,0.00022666031120511726,199.155906741049,0.0,0.0,0.0,0.0014228721177525097,7.662154090851581e-05,0.00014966234060074791,0.0005878606668875875,0.09260227766146549,0.09260227766146549,0.09260227766146549,0.09263772694160029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490702.29339177476,594.6861771185895,0.0,0.09260227766146549,0.09260227766575725,0.09260227766575725,0.3721098128537175,0.3721098128537175,0.5,9.415548366493352,0.19174408715156233,0.19174408715156233,8.071765478234738e-12,0.000142893376334996,0.19030286848095557,8.071765478234738e-12,27608.141636402233,20935.57577436077,0.7583116621930297,0.9868793647834591,0.6067208155935871,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667246637418488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46852746497274,260.46852746497274,-12.68147253502724,244.6271363333715,276.30991859656586,125078.23397857226,125060.50378512059,17.730193451672214,0.0,nan,276.30991859656586,3.1599185965658876,269.97336214394426,-3.17663785605572,263.63680569128644,-9.513194308713537,257.3002492386549,-15.849750761345092,250.9636927860134,-22.186307213986566,244.6271363333715,-28.522863666628467,1.0,1.0,26022.012520719443,26022.012520719443,275.53998926960276,2.389989269602779,275.53998926960276,275.53998926960276,77057.57483268724,77054.59617251503,2.9786601722153137,0.0,8546.071908451686,8546.071908451686,0.8852390306263912,3947.5526565369846,275.53998926960276,2.389989269602779,1.0,0.002,0.1549933669428872,0.004781791696607232,0.00023935296948456735,0.0017606470308074375,0.11967648474228368,0.11967648474228368,0.0,2.9200470166856896e-13,1.0,1.0003849351145362,0.1903028684728838,0.09260227766575725,0.0,3.561907536334232e-05,45.76380573810365,0.0,1599989.700783188,266.5237563358214,0.0001428933682632305,1.0,1284811.727179248,2596.8994239873605,,,,,,,,,,,,,,,,,,,3.0,15267.940483604913,1559.8963130054296,0.3721098128537175,6.173730061729009,2.9272149668768823
2408.0,-30.28241852471512,4.920854272303727,35.05221235100615,24.441057966928952,4.920643400710569,-26.762112332207572,-40.25359726566819,1.4003372082352792,-6.626129790585878,-6.626272571840957,40.104315620695445,41038.1910744001,25713.825964522926,25713.825964522926,66752.01703892302,77066.4064576711,77054.5801318884,25713.825964522926,102768.40609641133,102768.40609641133,102768.40609641133,130376.32965707731,126122.23186834334,4254.097788733972,0.0,90964.54100199249,54936.32561884882,40031.35042571519,27607.923560665975,67639.27398638116,20935.427977127936,1559.8828198718961,0.0,0.8779781800850497,2.7159382883368197,0.001494314320929203,1.0,1.0,-6.436357573265411,332727.89212913567,1559035.9357776248,4.685618406684536,1559035.9357776248,4.685618406684536,0.758312298682086,0.09260201127515319,3.9279053513492133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9279053513492133,1.2852024159313236,1.285493251662944,3.0562542543174818,6475.83602444121,15267.933249765385,6451.696706124247,0.0003261051026221306,23158.53689568835,2361.513554138095,19284.55320214895,1966.4771560266706,0.832718979139798,0.832718979139798,35506.91501833243,35405.22815468563,1.003591395587861,0.8,4285.308481394341,4273.035954225843,1.003591395587861,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.38769110038,4632.441516551485,6.1791469272413595,4.920854272303727,-3.819966306067782,8.74082057837151,2.9271732845566816,3.5,0.8363352241590519,0.6,0.00022628388150926372,0.9983276842980026,0.0002266629334920032,199.1558158019983,0.0,0.0,0.0,0.0014228721177525097,7.662243649314687e-05,0.00014966144501611685,0.0005878559907694615,0.09260201126367601,0.09260201126367601,0.09260201126367601,0.09263738849204144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490697.1283033408,594.687859910291,0.0,0.09260201126367601,0.09260201127515319,0.09260201127515319,0.3721085005639999,0.3721085005639999,0.5,9.41660968092368,0.19133696335444483,0.19133696335444483,-9.379164112033322e-12,0.00014278125507871664,0.18991499857554572,-9.379164112033322e-12,27607.923560665975,20935.427977127936,0.758312298682086,0.9868825181707778,0.6067213418444282,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667232296679196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46863382370424,260.46863382370424,-12.68136617629574,244.627245103952,276.3100225434523,125077.99119514825,125060.20904010175,17.782155046505057,0.0,nan,276.3100225434523,3.160022543452328,269.973467055563,-3.1765329444369854,263.63691156763974,-9.513088432360234,257.3003560797584,-15.84964392024159,250.96380059186,-22.18619940813997,244.627245103952,-28.522754896047985,1.0,1.0,26022.012520719443,26022.012520719443,275.5401013783577,2.3901013783577127,275.5401013783577,275.5401013783577,77057.569100099,77054.5801318884,2.988968210600433,0.0,8546.071908451686,8546.071908451686,0.8852395201761283,3947.5448781059595,275.5401013783577,2.3901013783577127,1.0,0.002,0.15495782053394128,0.004781960960581989,0.00023929813194790362,0.0017607018668597209,0.11964906597395181,0.11964906597395181,0.0,-1.1923756253195972e-12,1.0,1.0003841512624583,0.1899149985849249,0.09260201127515319,0.0,3.5546407601900055e-05,45.6704275240701,0.0,1599989.8343079851,266.5238702094141,0.00014278126445788075,1.0,1284811.3383370107,2596.900996385363,,,,,,,,,,,,,,,,,,,3.0,15267.933249765385,1559.8828198718961,0.3721085005639999,6.173730061729009,2.9271732845566816
