time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2409.0,-30.28230743223603,4.921154747578968,35.05220827527689,24.44119902737441,4.920750658619416,-26.76200162310878,-40.253494133334584,1.4004448496801758,-6.626015855060416,-6.6261585277760195,40.1043070777101,41038.13872170141,25713.94296774811,25713.94296774811,66752.08168944952,77066.40140661872,77054.5678089639,25713.94296774811,102768.510776712,102768.510776712,102768.510776712,130376.21718300604,126121.65825249357,4254.558930512478,0.0,90964.50945861076,54936.24677443582,40031.4029824166,27607.70640629403,67639.10938871063,20935.28084368297,1559.8693697048152,0.0,0.8779788328324036,2.715949844045474,0.001494314320929203,1.0,1.0,-6.436616755546652,332729.3915464046,1559035.566623027,4.685596181861781,1559035.566623027,4.685596181861781,0.7583129339172531,0.09260174524250286,3.9278982920024146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9278982920024146,1.2852019120492588,1.285492747666853,3.056249959774311,6475.826924819562,15267.926053790183,6451.699593822791,0.0003261072127456816,23158.57048636504,2361.5169794338576,19284.561833673142,1966.4780361971868,0.8327181440247886,0.8327181440247886,35506.86396706729,35405.22815468563,1.003589591903945,0.8,4285.302320047477,4273.035954225843,1.003589591903945,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.352313944135,4632.441516551485,6.179227575032311,4.921154747578968,-3.8198294523596084,8.740984199938577,2.9271318101011716,3.5,0.8363233743146204,0.6,0.00022628388150926372,0.9983161143795459,0.00022666556038705165,199.15572470419494,0.0,0.0,0.0,0.0014228721177525097,7.66233326944358e-05,0.00014966054881482792,0.0005878514140699065,0.09260174523811822,0.09260174523811822,0.09260174523811822,0.09263705274197698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.97426741914,594.6895391032764,0.0,0.09260174523811822,0.09260174524250286,0.09260174524250286,0.3721071897234443,0.3721071897234443,0.5,9.417668905772404,0.19093659832151388,0.19093659832151388,-9.663381206337363e-13,0.00014267271558310313,0.18954177222934732,-9.663381206337363e-13,27607.70640629403,20935.28084368297,0.7583129339172531,0.9868858755344707,0.6067220442815429,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667218002517484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4687406945199,260.4687406945199,-12.681259305480069,244.62735426183386,276.31012712720445,125077.79560165238,125059.92783108148,17.867770570893562,0.0,nan,276.31012712720445,3.1601271272044755,269.9735725541374,-3.1764274458626005,263.63701798105797,-9.512982018942012,257.30046340797634,-15.84953659202364,250.9639088349092,-22.186091165090772,244.62735426183386,-28.52264573816612,1.0,1.0,26022.012520719443,26022.012520719443,275.54021398048246,2.3902139804824856,275.54021398048246,275.54021398048246,77057.56892580727,77054.5678089639,3.001116843370255,0.0,8546.071908451686,8546.071908451686,0.8852399666903141,3947.5377834624264,275.54021398048246,2.3902139804824856,1.0,0.002,0.15492234405297248,0.004782129949860976,0.0002392434024026128,0.0017607565974446114,0.1196217012013064,0.1196217012013064,0.0,-1.5277579548667042e-13,1.0,1.0003833970143272,0.18954177223031365,0.09260174524250286,0.0,3.547648110587228e-05,45.580571367295406,0.0,1599989.9679103766,266.52398414493956,0.00014267271654944125,1.0,1284810.9492953809,2596.9025695910377,,,,,,,,,,,,,,,,,,,3.0,15267.926053790183,1559.8693697048152,0.3721071897234443,6.173730061729009,2.9271318101011716
2410.0,-30.282196154674452,4.921454246070144,35.05220420200146,24.441339983046078,4.9208583117774,-26.761890708011272,-40.25339096607638,1.4005528652621573,-6.625902316762904,-6.626044887587822,40.10429899706765,41038.08809392324,25714.060181849294,25714.060181849294,66752.14827577253,77066.39647927387,77054.56135573499,25714.060181849294,102768.62153758429,102768.62153758429,102768.62153758429,130376.11329165981,126121.0940391069,4255.019252552906,0.0,90964.47850036203,54936.17011559556,40031.45376085164,27607.49175407553,67638.94551492717,20935.1354813342,1559.8560490564178,0.0,0.8779794816170393,2.7159613587857354,0.001494314320929203,1.0,1.0,-6.4368514282395495,332730.8856588049,1559035.2174454683,4.685574091983042,1559035.2174454683,4.685574091983042,0.758313564586818,0.09260148030293931,3.9278913395061665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9278913395061665,1.2852014064162123,1.285492241919384,3.0562457525308058,6475.818010175431,15267.918865392023,6451.702355712783,0.000326109275122287,23158.603596146968,2361.520355692002,19284.570089147153,1966.4788780212564,0.8327173099657719,0.8327173099657719,35506.81368849819,35405.22815468563,1.00358781552066,0.8,4285.296251956838,4273.035954225843,1.00358781552066,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.317114252403,4632.441516551485,6.179308011345566,4.921454246070144,-3.819693029759677,8.741147275829821,2.9270905439297086,3.5,0.8363115839799168,0.6,0.00022628388150926372,0.9983045253303438,0.0002266681916866853,199.1556334547042,0.0,0.0,0.0,0.0014228721177525097,7.662422920891018e-05,0.00014965965230035355,0.0005878468521440628,0.09260148030232998,0.09260148030232998,0.09260148030232998,0.09263672286089658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490686.83188170084,594.6912145158884,0.0,0.09260148030232998,0.09260148030293931,0.09260148030293931,0.372105880612418,0.372105880612418,0.5,9.418726183074668,0.19054679049048673,0.19054679049048673,-3.979039320256561e-13,0.0001425708248916635,0.18919345934824605,-3.979039320256561e-13,27607.49175407553,20935.1354813342,0.758313564586818,0.98688925097215,0.6067227657306778,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667203754610015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4688480370664,260.4688480370664,-12.681151962933598,244.62746377216087,276.3102323019687,125077.60078424356,125059.6541439153,17.946640328275386,0.0,nan,276.3102323019687,3.1602323019687333,269.9736785960242,-3.1763214039758054,263.6371248900355,-9.512875109964455,257.3005711840808,-15.849428815919168,250.9640174781285,-22.185982521871466,244.62746377216087,-28.52253622783911,1.0,1.0,26022.012520719443,26022.012520719443,275.54032686556013,2.390326865560155,275.54032686556013,275.54032686556013,77057.5689040868,77054.56135573499,3.0075483518157853,0.0,8546.071908451686,8546.071908451686,0.8852404064459145,3947.5307962036973,275.54032686556013,2.390326865560155,1.0,0.002,0.15488693283530766,0.004782298593532481,0.00023918877341807211,0.001760811226817096,0.11959438670903605,0.11959438670903605,0.0,2.3516822170166485e-13,1.0,1.0003826931330502,0.18919345934864396,0.09260148030293931,0.0,3.541121822689095e-05,45.49670717813976,0.0,1599990.1010557418,266.5240976832371,0.00014257082528956744,1.0,1284810.5616312851,2596.904137227618,,,,,,,,,,,,,,,,,,,3.0,15267.918865392023,1559.8560490564178,0.372105880612418,6.173730061729009,2.9270905439297086
2411.0,-30.282085170432495,4.921752940286909,35.052200237108146,24.441515968088083,4.921009281378406,-26.761775725254843,-40.25328343324361,1.400699836217472,-6.625779563963704,-6.625922094272876,40.10429397835801,41038.02254428045,25714.156694242454,25714.156694242454,66752.1792385229,77066.36630460215,77054.62589157192,25714.156694242454,102768.78258581438,102768.78258581438,102768.78258581438,130376.06516662004,126120.58591095974,4255.479255660302,0.0,90964.44084420649,54936.097083950764,40031.4930669508,27607.28258080567,67638.77564775647,20934.994647791704,1559.84276814091,0.0,0.8779801684927704,2.7159738001051847,0.001494314320929203,1.0,1.0,-6.436867348956866,332732.5001202723,1559035.0005808,4.685550705197894,1559035.0005808,4.685550705197894,0.7583142088148522,0.09260121591946222,3.9278847634738927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9278847634738927,1.2852007184293355,1.2854915537768188,3.056242271848575,6475.810635027453,15267.911684404766,6451.704044053244,0.00032611093824605036,23158.6327812112,2361.523331740319,19284.575135709772,1966.4793926274288,0.832716478468259,0.832716478468259,35506.76613239814,35405.22815468563,1.0035861353250295,0.8,4285.290512439373,4273.035954225843,1.0035861353250295,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.282090189875,4632.441516551485,6.179383213376228,4.921752940286909,-3.8195497630863873,8.741302703373297,2.927049483887178,3.5,0.8362998525391937,0.6,0.00022628388150926372,0.9982929669735603,0.00022667081607843966,199.15554244582378,0.0,0.0,0.0,0.0014228721177525097,7.662516367016883e-05,0.0001496587178390949,0.0005878421975212193,0.09260121591825435,0.09260121591825435,0.09260121591825435,0.09263643095497215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490681.7083186749,594.6928839390804,0.0,0.09260121591825435,0.09260121591946222,0.09260121591946222,0.3721045737805135,0.3721045737805135,0.5,9.419782634113332,0.1902038853659178,0.1902038853659178,1.1311840353300795e-11,0.00014253030917643628,0.18905474531601385,1.1311840353300795e-11,27607.28258080567,20934.994647791704,0.7583142088148522,0.9868921871996811,0.6067233203332185,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667189553039904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4689596767753,260.4689596767753,-12.681040323224693,244.6275739139811,276.3103454395685,125077.89267631793,125059.22759252235,18.665083795588398,0.0,nan,276.3103454395685,3.160345439568516,269.9737911344617,-3.1762088655382854,263.6372368293184,-9.51276317068158,257.300682524215,-15.849317475784972,250.96412821910724,-22.18587178089274,244.6275739139811,-28.522426086018868,1.0,1.0,26022.012520719443,26022.012520719443,275.5404572103955,2.390457210395539,275.5404572103955,275.5404572103955,77057.63559189739,77054.62589157192,3.0097003254632,0.0,8546.071908451686,8546.071908451686,0.8852408223894972,3947.524187291262,275.5404572103955,2.390457210395539,1.0,0.002,0.1548515476469369,0.00478246874838245,0.00023913418910065693,0.0017608658108696688,0.11956709455032846,0.11956709455032846,0.0,-2.967417978005926e-14,1.0,1.0003824130514674,0.189054745304702,0.09260121591946222,0.0,3.53851887987772e-05,45.46324947152883,0.0,1599990.2451059683,266.5242204360363,0.00014253029786459592,1.0,1284810.1427425449,2596.9058311320023,,,,,,,,,,,,,,,,,,,3.0,15267.911684404766,1559.84276814091,0.3721045737805135,6.173730061729009,2.927049483887178
2412.0,-30.281973668805303,4.9220504847012325,35.052196470784956,24.44163488633933,4.921090511098626,-26.761667250840762,-40.253184422012396,1.400784093158332,-6.625675746982267,-6.625818247918914,40.10429177927456,41037.98882262114,25714.29467085587,25714.29467085587,66752.283493477,77066.37725221264,77054.67160632538,25714.29467085587,102768.96627718126,102768.96627718126,102768.96627718126,130376.06725831062,126120.12748077218,4255.939777538441,0.0,90964.41499936671,54936.026569871035,40031.54269943963,27607.10098112937,67638.643680569,20934.87246423629,1559.8312534319232,0.0,0.8779807415801139,2.7159843217025297,0.001494314320929203,1.0,1.0,-6.4368639526043125,332733.86547554476,1559034.9055547412,4.6855311927043,1559034.9055547412,4.6855311927043,0.7583147712085441,0.09260096683398189,3.927877742863615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927877742863615,1.2852003240138494,1.2854911592720781,3.0562377471212714,6475.80104767325,15267.90450125059,6451.707279031796,0.00032611317535865815,23158.667594640865,2361.526881722185,19284.58480527715,1966.4803786488915,0.8327156442169318,0.8327156442169318,35506.715361211754,35405.22815468563,1.003584341538409,0.8,4285.284384895048,4273.035954225843,1.003584341538409,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.24728476149,4632.441516551485,6.179468056373809,4.9220504847012325,-3.8194209800156504,8.741471464716883,2.9270086803860194,3.5,0.8362881943960055,0.6,0.00022628388150926372,0.9982813548795098,0.00022667345273274755,199.15545101276285,0.0,0.0,0.0,0.0014228721177525097,7.662602408795264e-05,0.00014965785742131107,0.000587837767209824,0.09260096682720138,0.09260096682720138,0.09260096682720138,0.09263616645052625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490676.6006513733,594.6945483147982,0.0,0.09260096682720138,0.09260096683398189,0.09260096683398189,0.372103273704993,0.372103273704993,0.5,9.420838622241659,0.18991633738920655,0.18991633738920655,4.263256414560601e-12,0.0001425009366471386,0.18895429531460195,4.263256414560601e-12,27607.10098112937,20934.87246423629,0.7583147712085441,0.9868956540394581,0.6067240055319204,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667175389626941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4690685393814,260.4690685393814,-12.68093146061858,244.62768402783115,276.31045305093204,125077.32943083289,125059.12865074193,18.200780090963825,0.0,nan,276.31045305093204,3.1604530509320625,269.9738992463209,-3.1761007536790657,263.6373454416772,-9.512654558322765,257.30079163706705,-15.849208362932927,250.9642378324603,-22.18576216753968,244.62768402783115,-28.522315972168826,1.0,1.0,26022.012520719443,26022.012520719443,275.54056640596184,2.390566405961863,275.54056640596184,275.54056640596184,77057.57049121486,77054.67160632538,2.8988848894805415,0.0,8546.071908451686,8546.071908451686,0.885241266453157,3947.517131577933,275.54056640596184,2.390566405961863,1.0,0.002,0.1548161813251686,0.004782635470591427,0.00023907962458629176,0.0017609203751216527,0.11953981229314588,0.11953981229314588,0.0,-2.920554423302413e-13,1.0,1.0003822102750188,0.1889542953103387,0.09260096683398189,0.0,3.536632180265905e-05,45.43899643487315,0.0,1599990.3669418762,266.5243242530177,0.00014250093238388217,1.0,1284809.7884880065,2596.9072636695264,,,,,,,,,,,,,,,,,,,3.0,15267.90450125059,1559.8312534319232,0.372103273704993,6.173730061729009,2.9270086803860194
2413.0,-30.28186176405761,4.922347121100901,35.05219255351609,24.44176630759614,4.92119079092045,-26.7615565085877,-40.25308125475419,1.4008855355097247,-6.6255594606738555,-6.625701796848557,40.10427989037943,41037.94904975297,25714.403632708556,25714.403632708556,66752.35268246153,77066.37942459615,77054.6196016343,25714.403632708556,102769.02323434287,102769.02323434287,102769.02323434287,130375.8906931855,126119.49279479751,4256.397898387988,0.0,90964.39078514227,54935.96041053283,40031.5893051216,27606.867458842637,67638.45676396423,20934.713698205906,1559.8169671787539,0.0,0.8779814201661582,2.7159961221736038,0.001494314320929203,1.0,1.0,-6.437303736271531,332735.3965609083,1559034.3918195858,4.685508088209063,1559034.3918195858,4.685508088209063,0.7583154347162412,0.09260069847586279,3.927871582575262,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927871582575262,1.2851998491519943,1.2854906843027638,3.056234083101524,6475.793284055075,15267.897332160841,6451.70924482992,0.0003261149396919706,23158.697750882824,2361.52995680307,19284.590681179296,1966.4809778241597,0.8327148136144293,0.8327148136144293,35506.670811629774,35405.22815468563,1.003582767566576,0.8,4285.279008232464,4273.035954225843,1.003582767566576,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.2126079147865,4632.441516551485,6.179545737172567,4.922347121100901,-3.819282795201411,8.741629916302312,2.926968027851485,3.5,0.8362765793861386,0.6,0.00022628388150926372,0.9982697009498364,0.00022667609894796818,199.15535924922133,0.0,0.0,0.0,0.0014228721177525097,7.662692063154186e-05,0.00014965696087772186,0.0005878333237661815,0.09260069847382565,0.09260069847382565,0.09260069847382565,0.09263579209185706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490671.4614328754,594.6962224877251,0.0,0.09260069847382565,0.09260069847586279,0.09260069847586279,0.372101981834861,0.372101981834861,0.5,9.42189143098675,0.18957048467268578,0.18957048467268578,8.526512829121202e-13,0.0001423361746901719,0.1883980605770148,8.526512829121202e-13,27606.867458842637,20934.713698205906,0.7583154347162412,0.9868994042162299,0.6067250941718229,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667161280755095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46917689829235,260.46917689829235,-12.680823101707631,244.62779436161713,276.31055943496494,125077.04987301424,125058.93330582432,18.11656718992249,0.0,nan,276.31055943496494,3.1605594349649664,269.9740064203086,-3.175993579691351,263.6374534056111,-9.51254659438888,257.3009003909565,-15.849099609043492,250.9643473762958,-22.185652623704186,244.62779436161713,-28.522205638382843,1.0,1.0,26022.012520719443,26022.012520719443,275.5406767718165,2.3906767718165156,275.5406767718165,275.5406767718165,77057.55713360917,77054.6196016343,2.9375319748651236,0.0,8546.071908451686,8546.071908451686,0.8852416561001146,3947.510940488138,275.5406767718165,2.3906767718165156,1.0,0.002,0.1547809191830089,0.004782803990871485,0.00023902522711995798,0.0017609747729530657,0.11951261355997898,0.11951261355997898,0.0,7.302361840211269e-14,1.0,1.0003810860119935,0.18839806057616215,0.09260069847586279,0.0,3.526214261962033e-05,45.30513199273195,0.0,1599990.5032231056,266.5244405393261,0.00014233617383752062,1.0,1284809.3912343138,2596.9088700887423,,,,,,,,,,,,,,,,,,,3.0,15267.897332160841,1559.8169671787539,0.372101981834861,6.173730061729009,2.926968027851485
2414.0,-30.281749565373552,4.922642798390876,35.05218858959574,24.441902618296467,4.921293850835131,-26.761445223798454,-40.25297805257139,1.400989509255273,-6.625446134567255,-6.625588346287848,40.10427070950978,41037.903883031126,25714.51872599221,25714.51872599221,66752.42260902334,77066.37807084291,77054.59750926743,25714.51872599221,102769.11623525964,102769.11623525964,102769.11623525964,130375.7650744175,126118.90985655342,4256.855217864087,0.0,90964.36191581021,54935.88772797969,40031.63798647836,27606.64883915786,67638.28682563623,20934.565451943872,1559.8034652140536,0.0,0.8779820721039039,2.7160076181534514,0.001494314320929203,1.0,1.0,-6.4376073484905305,332736.8882012049,1559033.9951007762,4.68548589105646,1559033.9951007762,4.68548589105646,0.7583160699407252,0.09260043475537816,3.9278648257201465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9278648257201465,1.2851993624407922,1.2854901974814212,3.0562299830747848,6475.784596590404,15267.89017486366,6451.711862627086,0.00032611694416801595,23158.730239432953,2361.5332697132003,19284.598505950205,1966.4817757287358,0.8327139833043969,0.8327139833043969,35506.62194781811,35405.22815468563,1.0035810411701769,0.8,4285.273110888059,4273.035954225843,1.0035810411701769,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.17812023542,4632.441516551485,6.179624611824451,4.922642798390876,-3.819146995300198,8.741789793691074,2.926927597306554,3.5,0.8362650278018726,0.6,0.00022628388150926372,0.9982580165565014,0.00022667875214248888,199.15526724473253,0.0,0.0,0.0,0.0014228721177525097,7.662781748833549e-05,0.00014965606402092823,0.0005878287898235263,0.09260043475049476,0.09260043475049476,0.09260043475049476,0.09263545110638652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490666.3465241069,594.6978888657484,0.0,0.09260043475049476,0.09260043475537816,0.09260043475537816,0.37210068727394596,0.37210068727394596,0.5,9.422941921687674,0.18921147742236144,0.18921147742236144,-5.5706550483591855e-12,0.00014221172057204967,0.18798099779729682,-5.5706550483591855e-12,27606.64883915786,20934.565451943872,0.7583160699407252,0.9869029175902024,0.6067259507743322,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667147214959131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46928512454883,260.46928512454883,-12.680714875451145,244.6279049514028,276.3106652976897,125076.7911696079,125058.69678141312,18.094388194759983,0.0,nan,276.3106652976897,3.160665297689718,269.97411322844613,-3.1758867715538486,263.63756115915305,-9.512438840846926,257.3010090899286,-15.848990910071393,250.96445702067297,-22.18554297932701,244.6279049514028,-28.52209504859718,1.0,1.0,26022.012520719443,26022.012520719443,275.540787637287,2.390787637287019,275.540787637287,275.540787637287,77057.55069700906,77054.59750926743,2.953187741630245,0.0,8546.071908451686,8546.071908451686,0.8852420834806484,3947.504149848747,275.540787637287,2.390787637287019,1.0,0.002,0.15474573517016665,0.0047829716522808105,0.0002389709488084004,0.0017610290511705826,0.1194854744042002,0.1194854744042002,0.0,-2.1017042273197006e-14,1.0,1.0003802431196447,0.18798099780286748,0.09260043475537816,0.0,3.518401329414503e-05,45.204737084777626,0.0,1599990.6360864595,266.5245538654327,0.00014221172614270472,1.0,1284809.004216132,2596.9104351188926,,,,,,,,,,,,,,,,,,,3.0,15267.89017486366,1559.8034652140536,0.37210068727394596,6.173730061729009,2.926927597306554
2415.0,-30.281637009975633,4.922937513983689,35.05218459938297,24.442038789298408,4.921397448355714,-26.761333564161916,-40.2528747805394,1.4010940025654928,-6.625333243867146,-6.6254753393065275,40.10426202288646,41037.8614490873,25714.6341297152,25714.6341297152,66752.4955788025,77066.3769366901,77054.58201832154,25714.6341297152,102769.21614803674,102769.21614803674,102769.21614803674,130375.64895401444,126118.33734293183,4257.311611082616,0.0,90964.33386110247,54935.81837359249,40031.683875011084,27606.432805977707,67638.1166809888,20934.419036931246,1559.790097355271,0.0,0.8779827197414009,2.7160190691225794,0.001494314320929203,1.0,1.0,-6.437881572313643,332738.37401463406,1559033.619738894,4.685463840339398,1559033.619738894,4.685463840339398,0.7583167004611422,0.09260017191518286,3.9278582168980036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9278582168980036,1.285198873297829,1.285489708227767,3.056226004010642,6475.776165430961,15267.88302718516,6451.714305713748,0.0003261188824606272,23158.762062684855,2361.5365147817915,19284.60580849973,1966.4825203815506,0.8327131543690128,0.8327131543690128,35506.57415452597,35405.22815468563,1.0035793525966383,0.8,4285.267342744022,4273.035954225843,1.0035793525966383,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.143807287474,4632.441516551485,6.179703302894931,4.922937513983689,-3.8190116545745947,8.741949168558284,2.926887371824198,3.5,0.8362535348069137,0.6,0.00022628388150926372,0.9982462951631365,0.00022668141380107374,199.15517494781872,0.0,0.0,0.0,0.0014228721177525097,7.662871496185369e-05,0.00014965516654741003,0.0005878242756244838,0.09260017191025145,0.09260017191025145,0.09260017191025145,0.09263511608910628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490661.2444687983,594.6995510730385,0.0,0.09260017191025145,0.09260017191518286,0.09260017191518286,0.3720993934455276,0.3720993934455276,0.5,9.42399024748746,0.18884698648452058,0.18884698648452058,-6.87805368215777e-12,0.00014209543940069125,0.18759376699290442,-6.87805368215777e-12,27606.432805977707,20934.419036931246,0.7583167004611422,0.9869064789848706,0.6067268496347993,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667133194661673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4693933235644,260.4693933235644,-12.68060667643556,244.6280158171262,276.310770830002,125076.54663532165,125058.45680051103,18.08983481063218,0.0,nan,276.310770830002,3.1607708300020363,269.9742198274263,-3.1757801725736954,263.63766882482963,-9.512331175170345,257.30111782228875,-15.848882177711232,250.96456681971347,-22.18543318028651,244.6280158171262,-28.52198418287378,1.0,1.0,26022.012520719443,26022.012520719443,275.54089883162897,2.390898831628988,275.54089883162897,275.54089883162897,77057.54471173362,77054.58201832154,2.9626934120751685,0.0,8546.071908451686,8546.071908451686,0.8852425014977723,3947.4975079824935,275.54089883162897,2.390898831628988,1.0,0.002,0.15471062370256888,0.004783138933041518,0.00023891678228416818,0.0017610832178946803,0.11945839114208409,0.11945839114208409,0.0,1.7884825564973283e-13,1.0,1.000379460538658,0.18759376699978247,0.09260017191518286,0.0,3.511146805886075e-05,45.11151677761608,0.0,1599990.7684501284,266.52466675613283,0.00014209544627874493,1.0,1284808.6187108806,2596.9119940323476,,,,,,,,,,,,,,,,,,,3.0,15267.88302718516,1559.790097355271,0.3720993934455276,6.173730061729009,2.926887371824198
2416.0,-30.28152418358236,4.923231272396598,35.052180589607104,24.442174820601963,4.921501361577826,-26.76122162905717,-40.252767701726384,1.401198807214122,-6.625220414359887,-6.6253623961141495,40.10425347786096,41037.805582847395,25714.748991292217,25714.748991292217,66752.55457413962,77066.37593750274,77054.5690496294,25714.748991292217,102769.31804092161,102769.31804092161,102769.31804092161,130375.53569678582,126117.76862150474,4257.767075281084,0.0,90964.30628002327,54935.73592600548,40031.744837797545,27606.217655864206,67637.96249366175,20934.273248123394,1559.7767740223956,0.0,0.877983366488715,2.7160305136302942,0.001494314320929203,1.0,1.0,-6.438144854103598,332739.8589943014,1559033.2504968073,4.685441819951928,1559033.2504968073,4.685441819951928,0.7583173294178699,0.09259990938830642,3.92785169891765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92785169891765,1.2851983826978357,1.285489217516753,3.0562220990913986,6475.767891375662,15267.875890392786,6451.716644108746,0.0003261207803572224,23158.79347101857,2361.539717540503,19284.612798118866,1966.4832331243458,0.8327123268425904,0.8327123268425904,35506.527018162415,35405.22815468563,1.003577687233445,0.8,4285.261653884305,4273.035954225843,1.003577687233445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.109667044433,4632.441516551485,6.179781608485454,4.923231272396598,-3.818876485710155,8.742107758106753,2.9268473490253477,3.5,0.836242099721528,0.6,0.00022628388150926372,0.9982345456975934,0.00022668408189693577,199.1550824287711,0.0,0.0,0.0,0.0014228721177525097,7.662964552802048e-05,0.00014965423598124324,0.0005878196450491491,0.09259990938584084,0.09259990938584084,0.09259990938584084,0.0926347833946207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490656.153272736,594.7012097421047,0.0,0.09259990938584084,0.09259990938830642,0.09259990938830642,0.37209810094156,0.37209810094156,0.5,9.42503646783725,0.18848017215594837,0.18848017215594837,-2.97859514830634e-11,0.0001419817542682722,0.18721754201055774,-2.97859514830634e-11,27606.217655864206,20934.273248123394,0.7583173294178699,0.9869096009566359,0.606727406767952,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667119219985221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46950155364675,260.46950155364675,-12.680498446353226,244.6281269583224,276.3108761489726,125076.31002480561,125058.21499872384,18.095026081743445,0.0,nan,276.3108761489726,3.1608761489726476,269.9743263108452,-3.1756736891547916,263.637776472685,-9.512223527314973,257.30122663458997,-15.848773365410011,250.96467679646557,-22.18532320353441,244.6281269583224,-28.521873041677566,1.0,1.0,26022.012520719443,26022.012520719443,275.5410102573181,2.3910102573181007,275.5410102573181,275.5410102573181,77057.53871149725,77054.5690496294,2.969661867857212,0.0,8546.071908451686,8546.071908451686,0.8852429137689141,3947.490957412238,275.5410102573181,2.3910102573181007,1.0,0.002,0.15467558271961537,0.004783305907245975,0.00023886272455167173,0.0017611372754603029,0.11943136227583587,0.11943136227583587,0.0,1.1974362473798905e-14,1.0,1.000378700206884,0.1872175420403437,0.09259990938830642,0.0,3.504098313807223e-05,45.02094364303402,0.0,1599990.900745509,266.5247795856401,0.00014198178405422368,1.0,1284808.2334230659,2596.9135520679033,,,,,,,,,,,,,,,,,,,3.0,15267.875890392786,1559.7767740223956,0.37209810094156,6.173730061729009,2.9268473490253477
2417.0,-30.281410714561158,4.923524076810024,35.052176564299366,24.442310851905518,4.921605154595404,-26.761109127651753,-40.2526643249206,1.401303567806495,-6.625107716877835,-6.625249586320998,40.1042450100668,41037.76711840192,25714.863471225515,25714.863471225515,66752.63058962743,77066.37517157437,77054.55741391654,25714.863471225515,102769.42088514206,102769.42088514206,102769.42088514206,130375.42405364264,126117.20242703291,4258.22162660972,0.0,90964.27860187246,54935.67054917573,40031.78672521858,27606.003168500585,67637.78989371916,20934.12792251071,1559.7634864094084,0.0,0.8779840122134843,2.716041944648758,0.001494314320929203,1.0,1.0,-6.438401710827122,332741.3422259673,1559032.884590628,4.685419834400609,1559032.884590628,4.685419834400609,0.7583179569579012,0.09259964717758537,3.927845172539445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927845172539445,1.2851978923044478,1.2854887270123911,3.0562181871435765,6475.759602427647,15267.8687627812,6451.718997318247,0.00032612268243131397,23158.824904257082,2361.5429228387966,19284.61983201954,1966.4839503826017,0.8327115003350026,0.8327115003350026,35506.479821052075,35405.22815468563,1.0035760197245758,0.8,4285.255957693094,4273.035954225843,1.0035760197245758,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.075699304297,4632.441516551485,6.1798595674490775,4.923524076810024,-3.8187415407443757,8.742265617554398,2.9268075286698814,3.5,0.836230722477109,0.6,0.00022628388150926372,0.9982227294607953,0.00022668676521871457,199.15498938284722,0.0,0.0,0.0,0.0014228721177525097,7.663054393188345e-05,0.00014965333757738027,0.000587815139557729,0.09259964717307825,0.09259964717307825,0.09259964717307825,0.09263445224632577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490651.0724449605,594.7028650298029,0.0,0.09259964717307825,0.09259964717758537,0.09259964717758537,0.37209680997979566,0.37209680997979566,0.5,9.426080619882205,0.1881128360760158,0.1881128360760158,3.694822225952521e-12,0.00014186944315497385,0.18684787549386783,3.694822225952521e-12,27606.003168500585,20934.12792251071,0.7583179569579012,0.9869132432404636,0.6067283863486007,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667105290715381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46960985662673,260.46960985662673,-12.680390143373245,244.6282384347945,276.3109812784585,125076.07393511168,125057.96672124574,18.107213865971794,0.0,nan,276.3109812784585,3.1609812784585074,269.97443270973434,-3.175567290265633,263.6378841409791,-9.512115859020867,257.30133557225946,-15.848664427740516,250.96478700353472,-22.185212996465253,244.6282384347945,-28.52176156520548,1.0,1.0,26022.012520719443,26022.012520719443,275.54112170558363,2.3911217055836573,275.54112170558363,275.54112170558363,77057.53251351917,77054.55741391654,2.9750996026268695,0.0,8546.071908451686,8546.071908451686,0.8852433265711183,3947.4843984021422,275.54112170558363,2.3911217055836573,1.0,0.002,0.15464061099365264,0.004783472568867229,0.0002388087736810547,0.001761191226218449,0.11940438684052736,0.11940438684052736,0.0,-1.0049643409115738e-13,1.0,1.0003779531321781,0.186847875490173,0.09259964717758537,0.0,3.497172608868007e-05,44.93194815747177,0.0,1599991.0328875962,266.52489228312214,0.00014186943946015163,1.0,1284807.8485898846,2596.915108266339,,,,,,,,,,,,,,,,,,,3.0,15267.8687627812,1559.7634864094084,0.37209680997979566,6.173730061729009,2.9268075286698814
2418.0,-30.281297977885124,4.923816112215369,35.052172634154985,24.44249700000512,4.921758570550105,-26.76099232303058,-40.25255647776646,1.4014529157604563,-6.62498510417015,-6.625126928208651,40.10423970579811,41037.687363753575,25714.955751627967,25714.955751627967,66752.64311538154,77066.33772141415,77054.6204058402,25714.955751627967,102769.57615746817,102769.57615746817,102769.57615746817,130375.3702142044,126116.69439933516,4258.67581486925,0.0,90964.2271558266,54935.57679842218,40031.83373044935,27605.79405673624,67637.62778718559,20933.9870946253,1559.7502170533548,0.0,0.8779846994206288,2.7160543726257433,0.001494314320929203,1.0,1.0,-6.438428565544314,332742.9549496372,1559032.6553867005,4.685396436485545,1559032.6553867005,4.685396436485545,0.7583185997693511,0.092599385162873,3.927836678061023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927836678061023,1.2851971931944137,1.2854880277441516,3.056213240162946,6475.749120369313,15267.861651804473,6451.7228927892265,0.0003261251541813156,23158.861890543547,2361.546694390393,19284.631475842983,1966.4851377221564,0.8327106732182497,0.8327106732182497,35506.4183911171,35405.22815468563,1.0035738493602997,0.8,4285.248543750734,4273.035954225843,1.0035738493602997,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.0419035274645,4632.441516551485,6.179931937197863,4.923816112215369,-3.8185992190092066,8.742415331224576,2.9267679101219257,3.5,0.8362194028919788,0.6,0.00022628388150926372,0.9982109896370776,0.00022668943125093665,199.15489693754103,0.0,0.0,0.0,0.0014228721177525097,7.663148119602203e-05,0.0001496524003132417,0.0005878101869102217,0.09259938516137634,0.09259938516137634,0.09259938516137634,0.09263416055421364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490646.01124068105,594.7045140724478,0.0,0.09259938516137634,0.092599385162873,0.092599385162873,0.3720955206891172,0.3720955206891172,0.5,9.427123881530534,0.18778549678728496,0.18778549678728496,1.4154011296341196e-11,0.00014182403850782066,0.18669836266434459,1.4154011296341196e-11,27605.79405673624,20933.9870946253,0.7583185997693511,0.9869157937562719,0.6067286613432715,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266709140670116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4697226638511,260.4697226638511,-12.68027733614889,244.62835051019715,276.31109481750315,125076.32451672853,125057.46423692872,18.860279799815466,0.0,nan,276.31109481750315,3.1610948175031695,269.97454595605535,-3.175454043944626,263.63799709457146,-9.512002905428517,257.3014482331164,-15.848551766883588,250.96489937166314,-22.18510062833684,244.62835051019715,-28.521649489802826,1.0,1.0,26022.012520719443,26022.012520719443,275.5412517345588,2.391251734558807,275.5412517345588,275.5412517345588,77057.60874260073,77054.6204058402,2.9883367605216336,0.0,8546.071908451686,8546.071908451686,0.8852438638581402,3947.475861451328,275.5412517345588,2.391251734558807,1.0,0.002,0.15460566731649034,0.004783640858869575,0.0002387548709306315,0.0017612451290037361,0.11937743546531575,0.11937743546531575,0.0,-6.563239535184451e-14,1.0,1.0003776512068214,0.18669836265019057,0.092599385162873,0.0,3.4943677516612956e-05,44.895896510476604,0.0,1599991.176765002,266.5250148958298,0.00014182402435380936,1.0,1284807.4301604962,2596.9168003235354,,,,,,,,,,,,,,,,,,,3.0,15267.861651804473,1559.7502170533548,0.3720955206891172,6.173730061729009,2.9267679101219257
2419.0,-30.281184825976474,4.924107006982771,35.05216891856279,24.442610225547128,4.921839972857809,-26.760882346111547,-40.252453450206644,1.401537493046338,-6.62488281586792,-6.6250246172855425,40.10423803744095,41037.6587883986,25715.092628508617,25715.092628508617,66752.75141690721,77066.35330614162,77054.67184408216,25715.092628508617,102769.76447259077,102769.76447259077,102769.76447259077,130375.38160466665,126116.2509215699,4259.130683096754,0.0,90964.21038053936,54935.51586300752,40031.8827972576,27605.61713207588,67637.49992933348,20933.86815078226,1559.7389667072207,0.0,0.8779852621156503,2.716064738814411,0.001494314320929203,1.0,1.0,-6.43840094723555,332744.30015052145,1559032.5832946356,4.685377277956034,1559032.5832946356,4.685377277956034,0.758319151157773,0.09259914029894314,3.9278310749653995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9278310749653995,1.2851967972815315,1.285487631741676,3.05620982193047,6475.741877544872,15267.85452993873,6451.7245168335885,0.00032612678497510715,23158.890656044994,2361.549627655213,19284.636330220263,1966.4856327308778,0.8327098485257771,0.8327098485257771,35506.37787092195,35405.22815468563,1.0035724177528516,0.8,4285.243653392451,4273.035954225843,1.0035724177528516,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.008325964708,4632.441516551485,6.180014701736197,4.924107006982771,-3.818472439031675,8.742579446014446,2.9267285475972216,3.5,0.836208156456349,0.6,0.00022628388150926372,0.9981992067228871,0.00022669210713176116,199.15480415182586,0.0,0.0,0.0,0.0014228721177525097,7.663237658455172e-05,0.000149651504924712,0.0005878058314586213,0.09259914029608743,0.09259914029608743,0.09259914029608743,0.09263390530857475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490640.969152126,594.706157058882,0.0,0.09259914029608743,0.09259914029894314,0.09259914029894314,0.37209423777267747,0.37209423777267747,0.5,9.428166831739915,0.1875160599243486,0.1875160599243486,8.697043085703626e-12,0.00014180141761244158,0.1866236700499826,8.697043085703626e-12,27605.61713207588,20933.86815078226,0.758319151157773,0.9869192605677228,0.6067293857885648,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667077559170576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4698326474167,260.4698326474167,-12.680167352583283,244.62846249269882,276.3112028021354,125075.79726595769,125057.409074431,18.388191526691262,0.0,nan,276.3112028021354,3.161202802135449,269.9746547402561,-3.1753452597438923,263.63810667836185,-9.511893321638127,257.3015586164621,-15.848441383537875,250.96501055458566,-22.184989445414317,244.62846249269882,-28.52153750730116,1.0,1.0,26022.012520719443,26022.012520719443,275.5413600644158,2.391360064415835,275.5413600644158,275.5413600644158,77057.54677665245,77054.67184408216,2.874932570295641,0.0,8546.071908451686,8546.071908451686,0.885244218261262,3947.4702303402264,275.5413600644158,2.391360064415835,1.0,0.002,0.15457073768313467,0.004783805487419807,0.0002387009798640565,0.0017612990200466091,0.11935048993202825,0.11935048993202825,0.0,-8.933435588498462e-14,1.0,1.0003775004963436,0.18662367004128555,0.09259914029894314,0.0,3.49296336693606e-05,44.87784068009954,0.0,1599991.2968147588,266.52511718413206,0.0001418014089153985,1.0,1284807.0811422581,2596.9182116950797,,,,,,,,,,,,,,,,,,,3.0,15267.85452993873,1559.7389667072207,0.37209423777267747,6.173730061729009,2.9267285475972216
2420.0,-30.28107119331631,4.924397007052508,35.05216505410083,24.442742100823693,4.921936891780086,-26.760770384824397,-40.252350143250055,1.4016360834091386,-6.624767857770792,-6.624909490031094,40.10422630993186,41037.61711061309,25715.19999234717,25715.19999234717,66752.81710296027,77066.35541339593,77054.62096874845,25715.19999234717,102769.82096109563,102769.82096109563,102769.82096109563,130375.2074443077,126115.62430721692,4259.5831370907845,0.0,90964.18138162195,54935.44307931657,40031.93144700598,27605.386483212074,67637.31793021807,20933.711341233295,1559.7248539046084,0.0,0.8779859328656694,2.716076405491362,0.001494314320929203,1.0,1.0,-6.438835884945604,332745.8138675977,1559032.0765329425,4.685354440411666,1559032.0765329425,4.685354440411666,0.7583198066784507,0.09259887563604517,3.927824148629154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927824148629154,1.2851963357726501,1.2854871701283572,3.056205530081734,6475.732783632408,15267.84742014937,6451.727441650697,0.00032612889653068435,23158.9241115515,2361.553039167453,19284.64507269433,1966.4865242151327,0.8327090230877907,0.8327090230877906,35506.327781363485,35405.22815468563,1.003570648053524,0.8,4285.237608113394,4273.035954225843,1.003570648053524,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.974869893255,4632.441516551485,6.180090194345938,4.924397007052508,-3.8183360981504717,8.74273310520298,2.9266893277057466,3.5,0.8361969507730704,0.6,0.00022628388150926372,0.9981873738973034,0.00022669479441095848,199.1547109719766,0.0,0.0,0.0,0.0014228721177525097,7.663327441096588e-05,0.00014965060709829783,0.0005878012684177078,0.09259887562881997,0.09259887562881997,0.09259887562881997,0.09263353580806277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490635.8935620483,594.7078104597725,0.0,0.09259887562881997,0.09259887563604517,0.09259887563604517,0.3720929635433411,0.3720929635433411,0.5,9.429206636235573,0.18718585360494444,0.18718585360494444,-1.000444171950221e-11,0.0001416322602949549,0.18607360508548254,-1.000444171950221e-11,27605.386483212074,20933.711341233295,0.7583198066784507,0.9869228873301815,0.6067304021864367,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667063765745135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46994177501836,260.46994177501836,-12.680058224981622,244.6285746232862,276.31130892674844,125075.44579040886,125057.20070679263,18.24508361627337,0.0,nan,276.31130892674844,3.161308926748461,269.9747620660661,-3.175237933933886,263.63821520536686,-9.511784794633115,257.30166834466644,-15.848331655333538,250.9651214839762,-22.184878516023787,244.6285746232862,-28.52142537671378,1.0,1.0,26022.012520719443,26022.012520719443,275.54146923860384,2.391469238603861,275.54146923860384,275.54146923860384,77057.52835673161,77054.62096874845,2.907387983155786,0.0,8546.071908451686,8546.071908451686,0.8852446563609674,3947.4632693722997,275.54146923860384,2.391469238603861,1.0,0.002,0.15453591107018128,0.0047839719542963005,0.00023864725415022572,0.0017613527454069535,0.11932362707511286,0.11932362707511286,0.0,-4.428206933082546e-13,1.0,1.0003763886797121,0.18607360509548698,0.09259887563604517,0.0,3.482661253589278e-05,44.74546472052937,0.0,1599991.4315291657,266.5252321422292,0.00014163227029939662,1.0,1284806.688402844,2596.9197998690984,,,,,,,,,,,,,,,,,,,3.0,15267.84742014937,1559.7248539046084,0.3720929635433411,6.173730061729009,2.9266893277057466
2421.0,-30.28095730172695,4.924686076231417,35.05216112918832,24.442877992428862,4.922040790401949,-26.760657492551946,-40.25224292473865,1.4017409812535384,-6.624655055568667,-6.624796554462184,40.104216836426076,41037.56532728502,25715.311699281698,25715.311699281698,66752.87702656671,77066.35472742737,77054.59607368002,25715.311699281698,102769.90777296171,102769.90777296171,102769.90777296171,130375.07592765334,126115.04122886725,4260.034698786083,0.0,90964.153838985,54935.36443894758,40031.988222263804,27605.168154691622,67637.15637695542,20933.563243132863,1559.7113833041174,0.0,0.8779865830980184,2.716087849679851,0.001494314320929203,1.0,1.0,-6.439153555416851,332747.2987734379,1559031.6671699192,4.685332301469524,1559031.6671699192,4.685332301469524,0.7583204393404541,0.09259861449846199,3.927817673252272,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927817673252272,1.285195844738338,1.285486678982926,3.0562016593291768,6475.7245819722175,15267.840323762795,6451.729748707387,0.0003261307770119282,23158.955279017773,2361.5562173645203,19284.651968641163,1966.4872274060117,0.8327082001886862,0.8327082001886862,35506.28095301612,35405.22815468563,1.003568993575643,0.8,4285.231956427969,4273.035954225843,1.003568993575643,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.94159698248,4632.441516551485,6.18016645990188,4.924686076231417,-3.8182015268267455,8.742887603058163,2.9266503227384217,3.5,0.8361858064966919,0.6,0.00022628388150926372,0.9981755142606417,0.0002266974878429816,199.15461757989044,0.0,0.0,0.0,0.0014228721177525097,7.663420624244395e-05,0.00014964967526681977,0.0005877966393094781,0.0925986144963564,0.0925986144963564,0.0925986144963564,0.09263319468806452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490630.84047001036,594.7094566340977,0.0,0.0925986144963564,0.09259861449846199,0.09259861449846199,0.3720916866340498,0.3720916866340498,0.5,9.430244042537604,0.18683636166457518,0.18683636166457518,-9.038103598868474e-12,0.00014149889352665923,0.1856429990453421,-9.038103598868474e-12,27605.168154691622,20933.563243132863,0.7583204393404541,0.9869261305803508,0.6067310857744291,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667050014762813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47005086034653,260.47005086034653,-12.679949139653445,244.62868698320884,276.3114147374869,125075.20057131587,125056.96255511715,18.23801619872443,0.0,nan,276.3114147374869,3.1614147374869503,269.9748691866275,-3.1751308133725047,263.6383236357864,-9.5116763642136,257.3017780849102,-15.848221915089766,250.96523253405945,-22.184767465940524,244.62868698320884,-28.52131301679114,1.0,1.0,26022.012520719443,26022.012520719443,275.5415792611305,2.3915792611305164,275.5415792611305,275.5415792611305,77057.52737110946,77054.59607368002,2.9312974294443848,0.0,8546.071908451686,8546.071908451686,0.885245065936796,3947.456761618533,275.5415792611305,2.3915792611305164,1.0,0.002,0.1545011651195497,0.004784137698833862,0.00023859365190239125,0.0017614063483374085,0.11929682595119562,0.11929682595119562,0.0,2.3979949970165393e-13,1.0,1.0003755183838043,0.1856429990543802,0.09259861449846199,0.0,3.474595109443119e-05,44.641816974709876,0.0,1599991.5637634804,266.5253449444313,0.00014149890256476283,1.0,1284806.3031397266,2596.921357811546,,,,,,,,,,,,,,,,,,,3.0,15267.840323762795,1559.7113833041174,0.3720916866340498,6.173730061729009,2.9266503227384217
