time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2422.0,-30.280843146313455,4.924974197335591,35.05215718515215,24.44300871519374,4.922143250724341,-26.76054450662449,-40.25213947808368,1.4018446111549228,-6.624543460839391,-6.6246848433383185,40.104208434693994,41037.539801242776,25715.425468244997,25715.425468244997,66752.96526948777,77066.35797515674,77054.58356562027,25715.425468244997,102770.00903386527,102770.00903386527,102770.00903386527,130374.96458697581,126114.47915733475,4260.485429641065,0.0,90964.1329385163,54935.31476507427,40032.02019271337,27604.95555311054,67636.9757458239,20933.41918728792,1559.6982149801925,0.0,0.8779872225814801,2.716099169622452,0.001494314320929203,1.0,1.0,-6.439415398099925,332748.7675849856,1559031.3041190212,4.6853105285231065,1559031.3041190212,4.6853105285231065,0.7583210611229958,0.09259835540996647,3.9278121534210984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9278121534210984,1.2851953596397265,1.285486193774539,3.0561985179608535,6475.717925789694,15267.83323635119,6451.7309789128085,0.00032613225675961197,23158.982503602456,2361.5589934995596,19284.655645807492,1966.487602372624,0.8327073800762922,0.8327073800762922,35506.241034930244,35405.22815468563,1.0035675832425075,0.8,4285.227138737897,4273.035954225843,1.0035675832425075,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.908496649448,4632.441516551485,6.180242965917712,4.924974197335591,-3.8180680037713035,8.743042201106896,2.9266115202858134,3.5,0.8361747200816609,0.6,0.00022628388150926372,0.9981636273042468,0.00022670018754379127,199.15452397155414,0.0,0.0,0.0,0.0014228721177525097,7.663510530280969e-05,0.00014964877620645404,0.0005877922819283042,0.09259835540728029,0.09259835540728029,0.09259835540728029,0.09263286614189546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490625.80263700517,594.7110978825574,0.0,0.09259835540728029,0.09259835540996647,0.09259835540996647,0.372090410012044,0.372090410012044,0.5,9.431279364684041,0.18648250128791233,0.18648250128791233,-1.5916157281026244e-11,0.00014138249895268018,0.18526944523841848,-1.5916157281026244e-11,27604.95555311054,20933.41918728792,0.7583210611229958,0.9869300709177449,0.6067323287111421,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667036307939619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4701598043209,260.4701598043209,-12.679840195679105,244.6287995632629,276.3115200453802,125074.97144777051,125056.75706509723,18.214382673270972,0.0,nan,276.3115200453802,3.1615200453802004,269.97497594896015,-3.175024051039827,263.6384318525354,-9.511568147464573,257.30188775610065,-15.848112243899322,250.96534365968608,-22.184656340313893,244.6287995632629,-28.521200436737075,1.0,1.0,26022.012520719443,26022.012520719443,275.54168950865096,2.391689508650984,275.54168950865096,275.54168950865096,77057.52102186177,77054.58356562027,2.9374562415032415,0.0,8546.071908451686,8546.071908451686,0.8852454150730543,3947.4512141882037,275.54168950865096,2.391689508650984,1.0,0.002,0.1544664891514089,0.004784302931860332,0.00023854015710259323,0.0017614598429220932,0.11927007855129661,0.11927007855129661,0.0,2.4686416105756948e-14,1.0,1.0003747634342768,0.18526944525433464,0.09259835540996647,0.0,3.4675968577966566e-05,44.55188978190938,0.0,1599991.6946043144,266.5254565391606,0.00014138251486883746,1.0,1284805.9220534093,2596.9228988650207,,,,,,,,,,,,,,,,,,,3.0,15267.83323635119,1559.6982149801925,0.372090410012044,6.173730061729009,2.9266115202858134
2423.0,-30.280728659141673,4.925261380690116,35.052153218271215,24.443150229658954,4.922245881729564,-26.760431205089166,-40.25203218972308,1.4019484277153256,-6.624431620982136,-6.6245728854812445,40.10419988733345,41037.47345545365,25715.537998298405,25715.537998298405,66753.01145375206,77066.35314830251,77054.57047407624,25715.537998298405,102770.10847237465,102770.10847237465,102770.10847237465,130374.85079824543,126113.91559533842,4260.93520290701,0.0,90964.09487356304,54935.21518086542,40032.088547441796,27604.742325870793,67636.83087331259,20933.274691618702,1559.685011893249,0.0,0.8779878639591047,2.7161105146244933,0.001494314320929203,1.0,1.0,-6.439680006841627,332750.2396460253,1559030.9347760393,4.685288691105115,1559030.9347760393,4.685288691105115,0.758321684169474,0.0925980961017612,3.9278040824081946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9278040824081946,1.2851948736677181,1.2854857076925572,3.0561933936127046,6475.707067910872,15267.826158021251,6451.735152779471,0.0003261348271229741,23159.02040047568,2361.5628579051645,19284.668121774263,1966.4888745671828,0.8327065561623738,0.8327065561623738,35506.182667294066,35405.22815468563,1.0035655210749195,0.8,4285.220094382558,4273.035954225843,1.0035655210749195,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.875563151332,4632.441516551485,6.180318927591808,4.925261380690116,-3.817934416444828,8.743195797134945,2.926572913612625,3.5,0.8361636896036071,0.6,0.00022628388150926372,0.9981517059553506,0.0002267028951202192,199.15443009126176,0.0,0.0,0.0,0.0014228721177525097,7.663603776194483e-05,0.0001496478437473189,0.0005877874115943028,0.0925980960946321,0.0925980960946321,0.0925980960946321,0.09263253657848446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490620.7742885267,594.7127360268522,0.0,0.0925980960946321,0.0925980961017612,0.0925980961017612,0.3720891349136268,0.3720891349136268,0.5,9.432312578029329,0.1861240105670845,0.1861240105670845,-2.8421709430404007e-12,0.0001412644991205525,0.18489287863963,-2.8421709430404007e-12,27604.742325870793,20933.274691618702,0.758321684169474,0.9869328676676768,0.6067326473695823,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667022646090174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47026867831875,260.47026867831875,-12.679731321681231,244.62891238228966,276.3116249743459,125074.66648646495,125056.46380374859,18.20268271639125,0.0,nan,276.3116249743459,3.161624974345898,269.97508245593957,-3.1749175440604063,263.63853993752804,-9.51146006247194,257.30199741911036,-15.848002580889613,250.96545490069883,-22.184545099301147,244.62891238228966,-28.52108761771032,1.0,1.0,26022.012520719443,26022.012520719443,275.5417999346295,2.391799934629546,275.5417999346295,275.5417999346295,77057.51575592798,77054.57047407624,2.9452818517311243,0.0,8546.071908451686,8546.071908451686,0.8852459255746176,3947.4431028202357,275.5417999346295,2.391799934629546,1.0,0.002,0.15443188372836045,0.004784467912953686,0.00023848677134083983,0.0017615132280676975,0.11924338567041991,0.11924338567041991,0.0,-5.914626427516723e-13,1.0,1.0003740023911798,0.18489287864247217,0.0925980961017612,0.0,3.460542242204455e-05,44.46123844621179,0.0,1599991.8257304216,266.52556837901784,0.00014126450196272344,1.0,1284805.540125088,2596.9244433247354,,,,,,,,,,,,,,,,,,,3.0,15267.826158021251,1559.685011893249,0.3720891349136268,6.173730061729009,2.926572913612625
2424.0,-30.280613473029984,4.925547630689025,35.05214923248578,24.44328077780085,4.922348656895134,-26.760317260045085,-40.25192856844512,1.4020524440728697,-6.624319843120588,-6.624460991063398,40.104191408004105,41037.45263466472,25715.65000101114,25715.65000101114,66753.10263567587,77066.35684162733,77054.55881601763,25715.65000101114,102770.20881702876,102770.20881702876,102770.20881702876,130374.73848542687,126113.35442685892,4261.384058567963,0.0,90964.07454390723,54935.17033758665,40032.11578480065,27604.529668398118,67636.64545319877,20933.13059656649,1559.6718384405092,0.0,0.8779885047292756,2.7161218532166176,0.001494314320929203,1.0,1.0,-6.439937929317296,332751.7108779806,1559030.568373145,4.685266874389832,1559030.568373145,4.685266874389832,0.7583223060862689,0.0925978370173216,3.927798677860757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927798677860757,1.2851943867608158,1.2854852206754699,3.0561903462404008,6475.700610894634,15267.819090142715,6451.736253033897,0.00032613625585794164,23159.047090837677,2361.5655795646503,19284.67141050837,1966.4892099247318,0.8327057384903322,0.8327057384903324,35506.14358288538,35405.22815468563,1.0035641401971183,0.8,4285.215377308492,4273.035954225843,1.0035641401971183,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.8427977998845,4632.441516551485,6.180394513969315,4.925547630689025,-3.8178009977322858,8.74334862842131,2.926534504253466,3.5,0.8361527155009902,0.6,0.00022628388150926372,0.9981397119820393,0.00022670561925637072,199.15433563792305,0.0,0.0,0.0,0.0014228721177525097,7.663693835987688e-05,0.00014964694314938685,0.0005877830654480655,0.09259783701084098,0.09259783701084098,0.09259783701084098,0.09263220848528335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490615.75626910833,594.7143708023568,0.0,0.09259783701084098,0.0925978370173216,0.0925978370173216,0.372087861220132,0.372087861220132,0.5,9.433343721879242,0.1857632779008327,0.1857632779008327,3.240074875066057e-12,0.0001411479428270468,0.18452306174611977,3.240074875066057e-12,27604.529668398118,20933.13059656649,0.7583223060862689,0.9869369213744601,0.6067340028425954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667009028724712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47037757169636,260.47037757169636,-12.679622428303617,244.62902551886637,276.3117296245273,125074.45192851064,125056.24600374927,18.205924761348093,0.0,nan,276.3117296245273,3.161729624527311,269.9751888033953,-3.174811196604651,263.6386479822645,-9.511352017735476,257.30210716112833,-15.847892838871644,250.96556633999646,-22.18443366000352,244.62902551886637,-28.520974481133607,1.0,1.0,26022.012520719443,26022.012520719443,275.541910464905,2.3919104649050382,275.541910464905,275.541910464905,77057.50943477149,77054.55881601763,2.9506187538645463,0.0,8546.071908451686,8546.071908451686,0.8852462674188405,3947.4376712500607,275.541910464905,2.3919104649050382,1.0,0.002,0.15439734758851298,0.00478463259623251,0.00023843349251647923,0.0017615665072653118,0.11921674625823961,0.11921674625823961,0.0,-2.182091313196466e-13,1.0,1.0003732549923994,0.1845230617428797,0.0925978370173216,0.0,3.4536139906553e-05,44.37221070361117,0.0,1599991.9567856386,266.5256801568794,0.00014114793958697192,1.0,1284805.1584129655,2596.925986911541,,,,,,,,,,,,,,,,,,,3.0,15267.819090142715,1559.6718384405092,0.372087861220132,6.173730061729009,2.926534504253466
2425.0,-30.280498619587497,4.925832956987929,35.05214523449902,24.443421244528167,4.922456169920103,-26.76020314066943,-40.25182117531074,1.4021606911133926,-6.624207832873026,-6.624348867518179,40.104183084293176,41037.4002070749,25715.760844933546,25715.760844933546,66753.16105200845,77066.35293894424,77054.55065911532,25715.760844933546,102770.31150404888,102770.31150404888,102770.31150404888,130374.62921183038,126112.79718239444,4261.832029435946,0.0,90964.04357373672,54935.090842306985,40032.169701588595,27604.317707781505,67636.48740937011,20932.9870123989,1559.6586935931086,0.0,0.8779891461486332,2.7161332150119044,0.001494314320929203,1.0,1.0,-6.440183148694928,332753.1851269929,1559030.2086935432,4.685245035591621,1559030.2086935432,4.685245035591621,0.7583229273766112,0.0925975781892317,3.927791846979704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927791846979704,1.28519388005022,1.2854847138502077,3.0561862361391126,6475.691902083204,15267.812040082514,6451.7389370928795,0.00032613826952756635,23159.079482199137,2361.5688825642947,19284.679433340287,1966.4900280259099,0.8327049202522558,0.8327049202522558,35506.09418355399,35405.22815468563,1.0035623948868737,0.8,4285.2094153325315,4273.035954225843,1.0035623948868737,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.810200395251,4632.441516551485,6.180469573567837,4.925832956987929,-3.8176675239299027,8.743500480917831,2.926496291970954,3.5,0.8361417977059868,0.6,0.00022628388150926372,0.9981277528033288,0.00022670833555496852,199.1542414574644,0.0,0.0,0.0,0.0014228721177525097,7.663787175026249e-05,0.00014964600975900125,0.0005877783770644504,0.092597578185691,0.092597578185691,0.092597578185691,0.09263188294373258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490610.7486735604,594.7160021825341,0.0,0.092597578185691,0.0925975781892317,0.0925975781892317,0.3720865890690733,0.3720865890690733,0.5,9.434372864423096,0.18540314046714457,0.18540314046714457,-4.5645265345228836e-11,0.0001410346451393707,0.1841657188232375,-4.5645265345228836e-11,27604.317707781505,20932.9870123989,0.7583229273766112,0.9869400911964082,0.6067346454391677,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666995455634695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4704868814104,260.4704868814104,-12.679513118589568,244.6291389008673,276.3118348619576,125074.24315150076,125055.96761908713,18.27553241366168,0.0,nan,276.3118348619576,3.1618348619576295,269.9752956697418,-3.17470433025818,263.63875647752565,-9.51124352247433,257.3022172852884,-15.84778271471157,250.96567809308175,-22.18432190691823,244.6291389008673,-28.520861099132674,1.0,1.0,26022.012520719443,26022.012520719443,275.5420216339881,2.392021633988122,275.5420216339881,275.5420216339881,77057.51541163573,77054.55065911532,2.9647525204054546,0.0,8546.071908451686,8546.071908451686,0.8852466994802948,3947.430806214603,275.5420216339881,2.392021633988122,1.0,0.002,0.15436287839615637,0.004784797039869133,0.00023838031716583825,0.0017616196827116677,0.11919015858291912,0.11919015858291912,0.0,-1.2249402880915028e-13,1.0,1.0003725328129487,0.18416571886888278,0.0925975781892317,0.0,3.446919250170526e-05,44.286183148267526,0.0,1599992.088118211,266.52579216712695,0.00014103469078463604,1.0,1284804.7759191515,2596.9275336606984,,,,,,,,,,,,,,,,,,,3.0,15267.812040082514,1559.6586935931086,0.3720865890690733,6.173730061729009,2.926496291970954
2426.0,-30.280383460172427,4.926117346550906,35.05214124951942,24.443557066284143,4.92255980411033,-26.76008913375485,-40.251713747251756,1.4022654778657948,-6.6240968148457,-6.624237746599106,40.10417546371054,41037.35263524072,25715.873253355694,25715.873253355694,66753.22588859641,77066.35260166874,77054.5499047362,25715.873253355694,102770.42315809189,102770.42315809189,102770.42315809189,130374.53287455245,126112.25359522433,4262.27927932811,0.0,90964.01572947697,54935.01576373207,40032.222184161,27604.10971646056,67636.33190062156,20932.846219011542,1559.6457621518675,0.0,0.8779897794318845,2.716144475130772,0.001494314320929203,1.0,1.0,-6.440395196724694,332754.6461991865,1559029.8793978894,4.6852234738283896,1559029.8793978894,4.6852234738283896,0.7583235407345563,0.09259732114569082,3.9277853588796963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9277853588796963,1.2851933895378118,1.2854842232267987,3.0561823542309283,6475.6836767855775,15267.804987197376,6451.741281505725,0.00032614015762377394,23159.11064840422,2361.572060632757,19284.68644094717,1966.4907426029451,0.8327041022309716,0.8327041022309716,35506.04726311891,35405.22815468563,1.0035607371581967,0.8,4285.203752533093,4273.035954225843,1.0035607371581967,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.777772097828,4632.441516551485,6.180544759156885,4.926117346550906,-3.8175349298952685,8.743652276446173,2.9264582781222717,3.5,0.8361309366063633,0.6,0.00022628388150926372,0.9981157619202209,0.0002267110591199646,199.15414702619594,0.0,0.0,0.0,0.0014228721177525097,7.663880545470682e-05,0.00014964507605455692,0.0005877737387555273,0.09259732114612208,0.09259732114612208,0.09259732114612208,0.09263156574387127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490605.75319828204,594.7176296416478,0.0,0.09259732114612208,0.09259732114569082,0.09259732114569082,0.372085318714148,0.372085318714148,0.5,9.435400203308365,0.18505076040082713,0.18505076040082713,-1.1880274541908875e-11,0.00014093175337848152,0.18384254987438453,-1.1880274541908875e-11,27604.10971646056,20932.846219011542,0.7583235407345563,0.9869433189646845,0.6067353370897927,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666981926362113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47059620696234,260.47059620696234,-12.679403793037636,244.62925250126628,276.31193991265695,125073.99694158499,125055.7187619617,18.278179623268603,0.0,nan,276.31193991265695,3.161939912656976,269.97540243038463,-3.1745975696153437,263.63886494810896,-9.511135051891017,257.30232746581686,-15.847672534183118,250.9657899835401,-22.184210016459872,244.62925250126628,-28.520747498733698,1.0,1.0,26022.012520719443,26022.012520719443,275.54213266663515,2.3921326666351774,275.54213266663515,275.54213266663515,77057.51047086433,77054.5499047362,2.9605661281384528,0.0,8546.071908451686,8546.071908451686,0.8852471098603204,3947.424285674095,275.54213266663515,2.3921326666351774,1.0,0.002,0.15432846975516157,0.004784961054485189,0.00023832723480852146,0.001761672765619588,0.11916361740426072,0.11916361740426072,0.0,4.2810937087023326e-13,1.0,1.0003718797245915,0.1838425498862648,0.09259732114569082,0.0,3.4408641849453876e-05,44.20837433764802,0.0,1599992.2183005156,266.5259031851543,0.00014093176525875606,1.0,1284804.3968451396,2596.929066581994,,,,,,,,,,,,,,,,,,,3.0,15267.804987197376,1559.6457621518675,0.372085318714148,6.173730061729009,2.9264582781222717
2427.0,-30.28026761996484,4.926400814328895,35.05213725799767,24.44369288804012,4.922663010889077,-26.759974556855617,-40.2516100910492,1.4023699479486618,-6.623985302154836,-6.624126122360474,40.1041673049395,41037.32182708156,25715.983867464045,25715.983867464045,66753.3056945456,77066.35245680295,77054.54354659395,25715.983867464045,102770.527414058,102770.527414058,102770.527414058,130374.42659734485,126111.70098001015,4262.725617334693,0.0,90963.98734444103,54934.95671538604,40032.25625450555,27603.899183286852,67636.1554377924,20932.703622949444,1559.6326985870567,0.0,0.8779904175015579,2.716155786396063,0.001494314320929203,1.0,1.0,-6.440632033161592,332756.1138942128,1559029.5268472484,4.685201749119124,1559029.5268472484,4.685201749119124,0.7583241586255114,0.09259706344076583,3.927778787121599,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927778787121599,1.2851929005081237,1.2854837340864453,3.0561784037000845,6475.67530608477,15267.797944270338,6451.743732402893,0.00032614208379043745,23159.14217030087,2361.5752749716644,19284.69376684282,1966.491489636402,0.8327032851662953,0.8327032851662953,35505.9997376721,35405.22815468563,1.0035590580546312,0.8,4285.19801671515,4273.035954225843,1.0035590580546312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.745508242244,4632.441516551485,6.180619270398028,4.926400814328895,-3.8174020749493365,8.743802889278232,2.926420457235416,3.5,0.8361201306386903,0.6,0.00022628388150926372,0.9981037003068857,0.00022671379881638402,199.15405203676474,0.0,0.0,0.0,0.0014228721177525097,7.66397063862596e-05,0.00014964417512300414,0.0005877692166644454,0.0925970634412886,0.0925970634412886,0.0925970634412886,0.0926312429391477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490600.7645548839,594.7192548417738,0.0,0.0925970634412886,0.09259706344076583,0.09259706344076583,0.37208405092876823,0.37208405092876823,0.5,9.436425589203978,0.18469898216591218,0.18469898216591218,1.1198153515579179e-11,0.00014082020561545505,0.18349408919885946,1.1198153515579179e-11,27603.899183286852,20932.703622949444,0.7583241586255114,0.9869470738315576,0.6067364645648019,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666968441524895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4707055685149,260.4707055685149,-12.679294431485062,244.62936639405223,276.31204474297226,125073.74581567037,125055.4616194032,18.28419626716195,0.0,nan,276.31204474297226,3.1620447429722844,269.9755090731957,-3.1744909268042534,263.6389734034157,-9.511026596584259,257.30243773362554,-15.847562266374439,250.96590206382822,-22.184097936171753,244.62936639405223,-28.52063360594775,1.0,1.0,26022.012520719443,26022.012520719443,275.5422435468896,2.392243546889631,275.5422435468896,275.5422435468896,77057.50488163534,77054.54354659395,2.9613350413856097,0.0,8546.071908451686,8546.071908451686,0.8852475255317054,3947.417681057207,275.5422435468896,2.392243546889631,1.0,0.002,0.15429412639830503,0.004785124884282287,0.00023827425349071203,0.0017617257469430747,0.11913712674535601,0.11913712674535601,0.0,4.3378668712623636e-13,1.0,1.0003711754977882,0.1834940891876613,0.09259706344076583,0.0,3.434335763739393e-05,44.124483817299705,0.0,1599992.3490510224,266.52601469784514,0.00014082019441730154,1.0,1284804.0160539176,2596.930606448768,,,,,,,,,,,,,,,,,,,3.0,15267.797944270338,1559.6326985870567,0.37208405092876823,6.173730061729009,2.926420457235416
2428.0,-30.280153568164685,4.926683370800032,35.052133262406976,24.44383321506905,4.922770879014272,-26.759861123450218,-40.25150276776401,1.4024784344725543,-6.6238735059287706,-6.624014216010487,40.10415920448104,41037.26744089143,25716.09322446123,25716.09322446123,66753.36066535267,77066.348145811,77054.53933635143,25716.09322446123,102770.63256081266,102770.63256081266,102770.63256081266,130374.32145493625,126111.15034978386,4263.171105152394,0.0,90963.95669350358,54934.875989265995,40032.31189359732,27603.688894123577,67636.0007877209,20932.56121491613,1559.6196408606263,0.0,0.8779910568797751,2.7161671262593288,0.001494314320929203,1.0,1.0,-6.440862261092491,332757.5853032185,1559029.1768149734,4.685179979877363,1559029.1768149734,4.685179979877363,0.7583247766341972,0.09259680593795716,3.927772032850068,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927772032850068,1.2851923926776676,1.2854832261410694,3.056174355861731,6475.666729201026,15267.790918820492,6451.746335932437,0.0003261440640612576,23159.17419155774,2361.5785402311435,19284.701548966856,1966.492283192207,0.8327024698487197,0.8327024698487197,35505.950892313456,35405.22815468563,1.0035573323183455,0.8,4285.19212159783,4273.035954225843,1.0035573323183455,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.7134113467455,4632.441516551485,6.180693232639018,4.926683370800032,-3.8172691223858095,8.74395249318584,2.926382832259361,3.5,0.8361093806455316,0.6,0.00022628388150926372,0.9980918250612341,0.0002267164962456044,199.15395851392327,0.0,0.0,0.0,0.0014228721177525097,7.664063920070923e-05,0.0001496432423085545,0.0005877645420445464,0.09259680593435261,0.09259680593435261,0.09259680593435261,0.0926309215875033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490595.7854542358,594.7208769290035,0.0,0.09259680593435261,0.09259680593795716,0.09259680593795716,0.37208278509700976,0.37208278509700976,0.5,9.437449058713923,0.18434903081987386,0.18434903081987386,-1.4779288903810084e-12,0.00014071008172322763,0.18315195491800296,-1.4779288903810084e-12,27603.688894123577,20932.56121491613,0.7583247766341972,0.9869501432360195,0.6067370477697082,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666955000413946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4708152206945,260.4708152206945,-12.679184779305501,244.6294802595413,276.3121501818376,125073.53307831644,125055.20029344114,18.33278487527102,0.0,nan,276.3121501818376,3.162150181837603,269.97561619739497,-3.174383802605007,263.6390822129272,-9.510917787072799,257.3025482284692,-15.847451771530757,250.96601424399654,-22.183985756003437,244.6294802595413,-28.520519740458667,1.0,1.0,26022.012520719443,26022.012520719443,275.5423549605872,2.3923549605872267,275.5423549605872,275.5423549605872,77057.51059559073,77054.53933635143,2.971259239304345,0.0,8546.071908451686,8546.071908451686,0.8852479527471588,3947.4108930143184,275.5423549605872,2.3923549605872267,1.0,0.002,0.15425984714054533,0.004785288495134637,0.00023822137127401467,0.0017617786286555244,0.11911068563700733,0.11911068563700733,0.0,-7.046099814722595e-14,1.0,1.0003704840609278,0.18315195491948089,0.09259680593795716,0.0,3.427925789739271e-05,44.042115127683715,0.0,1599992.4801362867,266.5261264940712,0.00014071008320115652,1.0,1284803.634300192,2596.9321502090806,,,,,,,,,,,,,,,,,,,3.0,15267.790918820492,1559.6196408606263,0.37208278509700976,6.173730061729009,2.926382832259361
2429.0,-30.280037759686795,4.926965001964501,35.052129286601016,24.44397445013749,4.922874742088707,-26.759746509493816,-40.251395269855834,1.402583492023182,-6.623762745535885,-6.623903355309183,40.10415178426991,41037.2092168334,25716.2042610729,25716.2042610729,66753.4134779063,77066.34406210667,77054.54199379658,25716.2042610729,102770.74625486947,102770.74625486947,102770.74625486947,130374.22874646392,126110.61283907857,4263.615907385349,0.0,90963.92058404406,54934.785739273786,40032.37204974474,27603.48249159444,67635.85454133918,20932.421535885842,1559.6067935587484,0.0,0.8779916879747923,2.7161783600829903,0.001494314320929203,1.0,1.0,-6.441061554013345,332759.0429683277,1559028.8561784115,4.685158492677842,1559028.8561784115,4.685158492677842,0.7583253867427775,0.0925965502823962,3.927764314398331,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927764314398331,1.2851919008987776,1.2854827342508919,3.0561695196270025,6475.656481799969,15267.783861404223,6451.750092499699,0.0003261464766827382,23159.21050827568,2361.5822435057516,19284.712777597793,1966.4934281939086,0.8327016489058046,0.8327016489058046,35505.89507420183,35405.22815468563,1.0035553602311749,0.8,4285.185384943095,4273.035954225843,1.0035553602311749,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.68148279982,4632.441516551485,6.180767349623665,4.926965001964501,-3.8171370798355397,8.74410208180004,2.926345404818702,3.5,0.8360986870910577,0.6,0.00022628388150926372,0.9980797670635833,0.00022671923525211405,199.15386355069032,0.0,0.0,0.0,0.0014228721177525097,7.66415735434398e-05,0.00014964230796582392,0.0005877597171523683,0.0925965502798706,0.0925965502798706,0.0925965502798706,0.0926306082364819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490590.8180104022,594.722495245177,0.0,0.0925965502798706,0.0925965502823962,0.0925965502823962,0.3720815213470373,0.3720815213470373,0.5,9.438470797596318,0.1840074182200624,0.1840074182200624,-2.546585164964199e-11,0.00014060977332519542,0.18284180129586503,-2.546585164964199e-11,27603.48249159444,20932.421535885842,0.7583253867427775,0.9869530581166306,0.6067374988476174,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666941602532242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4709249062409,260.4709249062409,-12.679075093759081,244.62959436970382,276.31225544276896,125073.247667528,125054.90930110737,18.33836642065116,0.0,nan,276.31225544276896,3.1622554427689806,269.9757232281765,-3.174276771823486,263.63919101354287,-9.510808986457107,257.302658798936,-15.847341201063955,250.96612658431744,-22.18387341568254,244.62959436970382,-28.520405630296153,1.0,1.0,26022.012520719443,26022.012520719443,275.54246613224365,2.392466132243669,275.54246613224365,275.54246613224365,77057.50672066062,77054.54199379658,2.9647268640401307,0.0,8546.071908451686,8546.071908451686,0.8852484409479725,3947.4031359703226,275.54246613224365,2.392466132243669,1.0,0.002,0.1542256259964402,0.0047854516799886275,0.00023816857826560123,0.0017618314217869996,0.11908428913280061,0.11908428913280061,0.0,5.260071891943774e-14,1.0,1.000369857281194,0.18284180132133088,0.0925965502823962,0.0,3.4221144381673436e-05,43.967437729499544,0.0,1599992.6100193823,266.5262372544641,0.00014060979879104707,1.0,1284803.256113363,2596.933679546667,,,,,,,,,,,,,,,,,,,3.0,15267.783861404223,1559.6067935587484,0.3720815213470373,6.173730061729009,2.926345404818702
2430.0,-30.27992375706155,4.9272457869223745,35.05212534883983,24.444155080150836,4.923026865889205,-26.759628694766587,-40.251287317927904,1.4027318035928384,-6.62364793584635,-6.623788461371841,40.10414493055986,41037.144875821694,25716.305804948453,25716.305804948453,66753.45068077015,77066.31067741636,77054.5651034753,25716.305804948453,102770.87090842375,102770.87090842375,102770.87090842375,130374.1461495979,126110.08612680092,4264.060022796978,0.0,90963.87592406677,54934.710122466495,40032.40644622253,27603.275241174157,67635.68168739669,20932.28150120232,1559.5938091355233,0.0,0.8779923388367138,2.716190002389222,0.001494314320929203,1.0,1.0,-6.441206345618127,332760.5536707734,1559028.5600209474,4.6851363324855475,1559028.5600209474,4.6851363324855475,0.7583260072695608,0.09259629399348966,3.927756874263595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927756874263595,1.2851912066466136,1.2854820398416216,3.056165381423748,6475.647713443844,15267.776842981792,6451.752833254722,0.0003261485068649632,23159.24300714803,2361.5855574684556,19284.720969897964,1966.4942635760392,0.8327008341311412,0.8327008341311413,35505.84126879557,35405.22815468563,1.0035534592548185,0.8,4285.178891200577,4273.035954225843,1.0035534592548185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.649717705531,4632.441516551485,6.180838943377861,4.9272457869223745,-3.817002086420898,8.744247873343273,2.926308169171317,3.5,0.836088048334662,0.6,0.00022628388150926372,0.9980678972450786,0.00022672193157786643,199.1537700683494,0.0,0.0,0.0,0.0014228721177525097,7.664251184298595e-05,0.00014964136966627779,0.0005877549183809424,0.09259629399644852,0.09259629399644852,0.09259629399644852,0.09263030275038531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490585.8604413304,594.7241103654143,0.0,0.09259629399644852,0.09259629399348966,0.09259629399348966,0.37208026040540115,0.37208026040540115,0.5,9.43949106096975,0.1836807301817771,0.1836807301817771,-8.810729923425242e-12,0.00014052552546672814,0.18258211575368932,-8.810729923425242e-12,27603.275241174157,20932.28150120232,0.7583260072695608,0.9869561304829588,0.6067380981756054,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666928248543443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4710388422725,260.4710388422725,-12.678961157727485,244.6297088068642,276.31236887767335,125073.5015174124,125054.45251090244,19.049006509937985,0.0,nan,276.31236887767335,3.162368877673373,269.97583686352806,-3.1741631364719183,263.6393048493495,-9.510695150650463,257.30277283519314,-15.847227164806839,250.96624082102664,-22.183759178973332,244.6297088068642,-28.52029119313579,1.0,1.0,26022.012520719443,26022.012520719443,275.5425837303098,2.392583730309809,275.5425837303098,275.5425837303098,77057.62197928746,77054.5651034753,3.056875812166254,0.0,8546.071908451686,8546.071908451686,0.8852489115447708,3947.3956586349127,275.5425837303098,2.392583730309809,1.0,0.002,0.1541914535200696,0.00478561537723709,0.00023811586236287288,0.0017618841380228007,0.11905793118143644,0.11905793118143644,0.0,3.856736978391506e-13,1.0,1.0003693325542413,0.18258211576250005,0.09259629399348966,0.0,3.4172477659227686e-05,43.904897172268164,0.0,1599992.7446787718,266.5263520641536,0.00014052553427745806,1.0,1284802.8641672812,2596.9352645262393,,,,,,,,,,,,,,,,,,,3.0,15267.776842981792,1559.5938091355233,0.37208026040540115,6.173730061729009,2.926308169171317
2431.0,-30.279808046661458,4.9275254934752555,35.052121645788965,24.444264044892066,4.923100492025666,-26.75951719282099,-40.25118408082051,1.4028096381203319,-6.623545957724787,-6.6236864744879345,40.10414382874668,41037.11988910406,25716.435214201756,25716.435214201756,66753.55510330581,77066.32984586716,77054.62990924712,25716.435214201756,102771.06512344888,102771.06512344888,102771.06512344888,130374.16794378596,126109.66305558273,4264.504888203226,0.0,90963.85675426548,54934.64679724642,40032.45550779895,27603.102820337088,67635.55832813605,20932.16573372141,1559.5827889466298,0.0,0.8779928975780577,2.7162003359773492,0.001494314320929203,1.0,1.0,-6.4411321904601095,332761.8946675285,1559028.5124096773,4.685117308781239,1559028.5124096773,4.685117308781239,0.7583265500970875,0.09259605375813969,3.9277507345226135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9277507345226135,1.2851908423004956,1.2854816754130538,3.056161470534545,6475.639426738916,15267.769792242394,6451.755221427088,0.00032615041092958684,23159.274328369873,2361.588751344228,19284.728108304986,1966.4949914909766,0.8327000161952999,0.8327000161952999,35505.79686753352,35405.22815468563,1.0035518905328995,0.8,4285.1735324386345,4273.035954225843,1.0035518905328995,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.618135107055,4632.441516551485,6.180916964526969,4.9275254934752555,-3.816877010412177,8.744402503887432,2.926271147636883,3.5,0.8360774707533951,0.6,0.00022628388150926372,0.998055849770767,0.00022672466832516087,199.15367518572,0.0,0.0,0.0,0.0014228721177525097,7.664340917205964e-05,0.00014964047233720408,0.0005877504751367642,0.09259605375694809,0.09259605375694809,0.09259605375694809,0.09263005957129823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490580.931155283,594.725716547149,0.0,0.09259605375694809,0.09259605375813969,0.09259605375813969,0.37207900327852317,0.37207900327852317,0.5,9.440511235619258,0.18341849027410717,0.18341849027410717,3.5413449950283393e-11,0.00014051676316739758,0.18255428402784446,3.5413449950283393e-11,27603.102820337088,20932.16573372141,0.7583265500970875,0.9869594744741935,0.6067388353624757,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666914934696718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4711492750702,260.4711492750702,-12.67885072492976,244.62982309294267,276.31247545718804,125072.86365776867,125054.4003573519,18.463300416773794,0.0,nan,276.31247545718804,3.1624754571880658,269.97594498435865,-3.174055015641329,263.639414511482,-9.510585488517961,257.30288403865364,-15.847115961346333,250.96635356579645,-22.183646434203524,244.62982309294267,-28.520176907057305,1.0,1.0,26022.012520719443,26022.012520719443,275.54269330029996,2.3926933002999817,275.54269330029996,275.54269330029996,77057.53321430167,77054.62990924712,2.9033050545549486,0.0,8546.071908451686,8546.071908451686,0.8852492998901069,3947.3894881952265,275.54269330029996,2.3926933002999817,1.0,0.002,0.15415728631266581,0.004785776765002829,0.00023806314826038333,0.0017619368518346917,0.11903157413019166,0.11903157413019166,0.0,9.507498954786087e-14,1.0,1.0003692765809178,0.182554283992431,0.09259605375813969,0.0,3.416720772075691e-05,43.89811445292172,0.0,1599992.8643821422,266.5264540422752,0.00014051672775394763,1.0,1284802.5162516627,2596.9366714534344,,,,,,,,,,,,,,,,,,,3.0,15267.769792242394,1559.5827889466298,0.37207900327852317,6.173730061729009,2.926271147636883
2432.0,-30.279691848048124,4.927804388090304,35.0521177774803,24.444395291525893,4.923198932064531,-26.75940277001151,-40.25107661783693,1.4029098542473635,-6.623430144027907,-6.6235704795087464,40.10413165337412,41037.07672402695,25716.53264690287,25716.53264690287,66753.60937092981,77066.33299120593,77054.5810956917,25716.53264690287,102771.11374259456,102771.11374259456,102771.11374259456,130373.98549067257,126109.03826429266,4264.947226379907,0.0,90963.83011785544,54934.57385154277,40032.50696256963,27602.871748078007,67635.37871064764,20932.008618551794,1559.5686452125385,0.0,0.8779935747171568,2.7162120911875376,0.001494314320929203,1.0,1.0,-6.441569961193579,332763.4198563065,1559027.9862964887,4.685094253958883,1559027.9862964887,4.685094253958883,0.7583272062990799,0.09259579176057751,3.9277442991970206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9277442991970206,1.28519037318564,1.2854812061920395,3.0561575787882713,6475.631180595558,15267.762779515506,6451.7575995594125,0.0003261523057888279,23159.305491564683,2361.5919291057276,19284.735216701647,1966.495716345709,0.8326992026477533,0.8326992026477533,35505.7503286534,35405.22815468563,1.003550246288241,0.8,4285.167915688839,4273.035954225843,1.003550246288241,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.586674047766,4632.441516551485,6.180987120713839,4.927804388090304,-3.8167414507727,8.744545838863004,2.9262342687585394,3.5,0.8360669339310113,0.6,0.00022628388150926372,0.9980437516227794,0.00022672741665015703,199.1535799028463,0.0,0.0,0.0,0.0014228721177525097,7.664434324244578e-05,0.00014963953826681794,0.0005877458433619686,0.09259579175415975,0.09259579175415975,0.09259579175415975,0.09262969183782342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490575.9635872645,594.7273346508608,0.0,0.09259579175415975,0.09259579176057751,0.09259579176057751,0.3720777555126985,0.3720777555126985,0.5,9.441528237654019,0.18309286996031915,0.18309286996031915,-3.8767211663071066e-11,0.0001403354808644508,0.18200051831519204,-3.8767211663071066e-11,27602.871748078007,20932.008618551794,0.7583272062990799,0.986962897871983,0.6067398084601336,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266690167200192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47125914179287,260.47125914179287,-12.678740858207107,244.62993756530716,276.31258071827114,125072.54833822281,125054.1796822856,18.368655937203016,0.0,nan,276.31258071827114,3.1625807182711583,269.97605208769323,-3.173947912306744,263.6395234570794,-9.510476542920571,257.30299482650287,-15.84700517349711,250.96646619590368,-22.1835338040963,244.62993756530716,-28.520062434692818,1.0,1.0,26022.012520719443,26022.012520719443,275.5428035834672,2.3928035834672414,275.5428035834672,275.5428035834672,77057.51564776448,77054.5810956917,2.934552072780207,0.0,8546.071908451686,8546.071908451686,0.8852497069313856,3947.3830206930056,275.5428035834672,2.3928035834672414,1.0,0.002,0.15412322281375565,0.004785940201004195,0.0002380106011401427,0.0017619893986011751,0.11900530057007135,0.11900530057007135,0.0,-2.5868239841853047e-13,1.0,1.0003681572428924,0.18200051835395925,0.09259579176057751,0.0,3.406349898690955e-05,43.76485573171183,0.0,1599993.0000815606,266.52656985597207,0.00014033551963166246,1.0,1284802.1205493445,2596.9382716254113,,,,,,,,,,,,,,,,,,,3.0,15267.762779515506,1559.5686452125385,0.3720777555126985,6.173730061729009,2.9262342687585394
2433.0,-30.279575358180715,4.928082396385843,35.052113875823764,24.44452563012021,4.923301696402769,-26.759287652760495,-40.25096908500416,1.4030139910003607,-6.623318458565393,-6.623458669106782,40.10412295433436,41037.04571489211,25716.63900520518,25716.63900520518,66753.68472009728,77066.33698543116,77054.56930012109,25716.63900520518,102771.20830532626,102771.20830532626,102771.20830532626,130373.86812834797,126108.4791833688,4265.3889449791595,0.0,90963.80979060249,54934.518520133905,40032.545856076205,27602.65982302171,67635.20567909791,20931.865005022577,1559.5555159101075,0.0,0.877994215842376,2.7162234217184063,0.001494314320929203,1.0,1.0,-6.441837780454762,332764.8900300382,1559027.610399773,4.685072425336225,1559027.610399773,4.685072425336225,0.7583278256236949,0.09259553608184051,3.9277389566645398,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9277389566645398,1.2851898857185728,1.2854807186146606,3.056154580977324,6475.624828593888,15267.75578042617,6451.758659329254,0.00032615370962112074,23159.331817674953,2361.5946136218745,19284.738384424625,1966.496039363557,0.8326983928658391,0.8326983928658391,35505.711692604666,35405.22815468563,1.003548881255444,0.8,4285.163252727068,4273.035954225843,1.003548881255444,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.555401571841,4632.441516551485,6.181059143086891,4.928082396385843,-3.816609154963372,8.744691551349215,2.9261976111232046,3.5,0.8360564603209156,0.6,0.00022628388150926372,0.9980316233093265,0.00022673017189469365,199.15348438123573,0.0,0.0,0.0,0.0014228721177525097,7.664527793049708e-05,0.00014963860357876664,0.0005877413726972035,0.0925955360797062,0.0925955360797062,0.0925955360797062,0.09262936606626727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490571.0230058903,594.7289441262782,0.0,0.0925955360797062,0.09259553608184051,0.09259553608184051,0.37207650474214854,0.37207650474214854,0.5,9.442543137243852,0.1827579641515058,0.1827579641515058,1.91562321560923e-11,0.00014021054136037492,0.18162088865199166,1.91562321560923e-11,27602.65982302171,20931.865005022577,0.7583278256236949,0.9869665368775088,0.6067409022099606,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666888447823943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4713689649408,260.4713689649408,-12.678631035059198,244.63005227971982,276.31268565015984,125072.3258228337,125053.96445063947,18.361372194259214,0.0,nan,276.31268565015984,3.162685650159858,269.97615897607574,-3.17384102392424,263.63963230198067,-9.510367698019309,257.3031056278998,-15.846894372100166,250.96657895380878,-22.1834210461912,244.63005227971982,-28.519947720280157,1.0,1.0,26022.012520719443,26022.012520719443,275.5429140136362,2.3929140136362435,275.5429140136362,275.5429140136362,77057.50981681356,77054.56930012109,2.940516692469828,0.0,8546.071908451686,8546.071908451686,0.8852500448522387,3947.3776514478623,275.5429140136362,2.3929140136362435,1.0,0.002,0.15408923043059253,0.004786102600142943,0.00023795816177273797,0.0017620418381964383,0.11897908088636898,0.11897908088636898,0.0,-3.082386776376289e-14,1.0,1.0003673899811882,0.18162088863283543,0.09259553608184051,0.0,3.39923833202887e-05,43.67347320679151,0.0,1599993.1310146805,266.5266815414346,0.00014021052220414276,1.0,1284801.7391214976,2596.9398140745075,,,,,,,,,,,,,,,,,,,3.0,15267.75578042617,1559.5555159101075,0.37207650474214854,6.173730061729009,2.9261976111232046
2434.0,-30.27945914422988,4.92835967468322,35.0521100684054,24.444706993550085,4.923449360654922,-26.759168293714996,-40.250857116747625,1.4031585102293813,-6.623198364357336,-6.6233385282658075,40.104117870680625,41036.96304039323,25716.726604566233,25716.726604566233,66753.68964495946,77066.30369230518,77054.63413000984,25716.726604566233,102771.36073457607,102771.36073457607,102771.36073457607,130373.81699294237,126107.98660249106,4265.8303904513195,0.0,90963.75891004509,54934.418258486025,40032.600723954514,27602.45625836631,67635.05698232082,20931.727946184634,1559.542582416171,0.0,0.8779948884700426,2.716235595306531,0.001494314320929203,1.0,1.0,-6.441859292493348,332766.46974366077,1559027.3907290061,4.685049524160196,1559027.3907290061,4.685049524160196,0.75832845273834,0.09259528194699176,3.9277304770278483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9277304770278483,1.2851892092206139,1.285480041963613,3.0561495917085773,6475.61425693211,15267.748791044913,6451.762675309104,0.0003261562087097997,23159.368862518855,2361.598391144668,19284.750388457145,1966.4972634342153,0.832697579236177,0.832697579236177,35505.65036966973,35405.22815468563,1.003546714683274,0.8,4285.155851698479,4273.035954225843,1.003546714683274,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.52429738536,4632.441516551485,6.181126407728864,4.92835967468322,-3.8164706238455333,8.744830298528754,2.9261611509391763,3.5,0.8360460431254789,0.6,0.00022628388150926372,0.9980195238812597,0.00022673292064393126,199.15338908596792,0.0,0.0,0.0,0.0014228721177525097,7.664625118297466e-05,0.00014963763032628907,0.0005877362811427922,0.09259528194623323,0.09259528194623323,0.09259528194623323,0.09262908399115236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490566.1039821666,594.7305467494042,0.0,0.09259528194623323,0.09259528194699176,0.09259528194699176,0.37207525522752927,0.37207525522752927,0.5,9.443557198639638,0.18245869131573045,0.18245869131573045,-6.991740519879386e-12,0.0001401639084974704,0.18147923577248548,-6.991740519879386e-12,27602.45625836631,20931.727946184634,0.75832845273834,0.9869687795547841,0.606741013778105,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666875265689543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4714828091784,260.4714828091784,-12.678517190821594,244.63016755269072,276.3127980656641,125072.50369704212,125053.47003887584,19.033658166291318,0.0,nan,276.3127980656641,3.1627980656641057,269.9762719630689,-3.173728036931095,263.6397458604628,-9.510254139537153,257.30321975789286,-15.846780242107116,250.96669365529095,-22.183306344709024,244.63016755269072,-28.519832447309255,1.0,1.0,26022.012520719443,26022.012520719443,275.54304174040544,2.393041740405465,275.54304174040544,275.54304174040544,77057.5775717598,77054.63413000984,2.943441749957856,0.0,8546.071908451686,8546.071908451686,0.8852505811981091,3947.3691294129876,275.54304174040544,2.393041740405465,1.0,0.002,0.15405526462032643,0.004786266364911319,0.00023790576748844645,0.0017620942325348259,0.11895288374422322,0.11895288374422322,0.0,2.3272182791966856e-14,1.0,1.0003671039186488,0.18147923577947722,0.09259528194699176,0.0,3.3965810692651564e-05,43.63931872783491,0.0,1599993.271930713,266.52680163564264,0.00014016391548921092,1.0,1284801.3292753878,2596.941471445189,,,,,,,,,,,,,,,,,,,3.0,15267.748791044913,1559.542582416171,0.37207525522752927,6.173730061729009,2.9261611509391763
