time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2435.0,-30.279342493750217,4.928635874111185,35.0521064557702,24.444819904770725,4.9235297861545115,-26.75905526575889,-40.25075363516805,1.403242558242481,-6.623097355248603,-6.623237489993041,40.10411587723847,41036.94550251204,25716.856069098078,25716.856069098078,66753.80157161012,77066.32014702808,77054.68357520035,25716.856069098078,102771.53964429843,102771.53964429843,102771.53964429843,130373.82115588702,126107.548749329,4266.2724065580305,0.0,90963.7409116131,54934.36626741011,40032.63849355888,27602.281511588586,67634.92000514746,20931.610425944877,1559.5314777330693,0.0,0.8779954454436291,2.716245833181429,0.001494314320929203,1.0,1.0,-6.441847001859287,332767.79828557547,1559027.3045893423,4.685030560713728,1559027.3045893423,4.685030560713728,0.7583289959982806,0.09259504349017782,3.9277247815771954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9277247815771954,1.2851888157901867,1.2854796484441544,3.0561460956709845,6475.606849247964,15267.741800019121,6451.764477328472,0.0003261578867401894,23159.397862669546,2361.6013483370516,19284.755774813624,1966.4978126897183,0.8326967691115394,0.8326967691115394,35505.60918136312,35405.22815468563,1.0035452594788434,0.8,4285.150880706221,4273.035954225843,1.0035452594788434,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.493400460522,4632.441516551485,6.181203428000029,4.928635874111185,-3.816346684632699,8.744982558743885,2.9261249338861948,3.5,0.8360356953960556,0.6,0.00022628388150926372,0.998007379163819,0.00022673567974903732,199.1532934328388,0.0,0.0,0.0,0.0014228721177525097,7.664715067756712e-05,0.00014963673083169662,0.0005877318959218512,0.09259504348866236,0.09259504348866236,0.09259504348866236,0.09262883231862948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490561.20184165926,594.7321440175671,0.0,0.09259504348866236,0.09259504349017782,0.09259504349017782,0.37207401201786133,0.37207401201786133,0.5,9.444570863572858,0.18220844475058584,0.18220844475058584,8.753886504564434e-12,0.00014013474441298968,0.18139048813372938,8.753886504564434e-12,27602.281511588586,20931.610425944877,0.7583289959982806,0.9869724332715958,0.6067419832741557,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666862118186375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47159387044945,260.47159387044945,-12.678406129550524,244.6302827467916,276.31290499410784,125071.96101284749,125053.39263734249,18.568375504971506,0.0,nan,276.31290499410784,3.162904994107862,269.9763805446395,-3.1736194553604946,263.6398560951635,-9.510143904836468,257.3033316457327,-15.846668354267251,250.96680719626156,-22.18319280373842,244.6302827467916,-28.51971725320837,1.0,1.0,26022.012520719443,26022.012520719443,275.5431485643996,2.3931485643996098,275.5431485643996,275.5431485643996,77057.51846248015,77054.68357520035,2.834887279794202,0.0,8546.071908451686,8546.071908451686,0.8852509414411994,3947.3634054850813,275.5431485643996,2.3931485643996098,1.0,0.002,0.15402131548012554,0.004786426675644349,0.00023785338958854418,0.001762146610415555,0.11892669479427209,0.11892669479427209,0.0,4.099151573733195e-15,1.0,1.0003669247712352,0.1813904881249755,0.09259504349017782,0.0,3.394914050603976e-05,43.61788914831598,0.0,1599993.390466822,266.5269026447514,0.00014013473565910317,1.0,1284800.9845950617,2596.942865294085,,,,,,,,,,,,,,,,,,,3.0,15267.741800019121,1559.5314777330693,0.37207401201786133,6.173730061729009,2.9261249338861948
2436.0,-30.279225329606057,4.928911223365977,35.05210269846489,24.44494622703644,4.923624768449144,-26.758940319800878,-40.25064610233528,1.4033397587464371,-6.622984579330023,-6.623124536644505,40.10410447685125,41036.91087039692,25716.958090106204,25716.958090106204,66753.86896050312,77066.32707393443,77054.63717334453,25716.958090106204,102771.59526345073,102771.59526345073,102771.59526345073,130373.65185889452,126106.93974183865,4266.712117055873,0.0,90963.71801543568,54934.30181230266,40032.68467014779,27602.05659544379,67634.74126559158,20931.45754060235,1559.5177013721984,0.0,0.8779961030771165,2.7162572803176968,0.001494314320929203,1.0,1.0,-6.4422671939272504,332769.2835024415,1559026.811963679,4.685008170089234,1559026.811963679,4.685008170089234,0.7583296363524397,0.09259478652444907,3.9277188278413964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9277188278413964,1.2851883607929875,1.2854791933439913,3.056142545064689,6475.599325939284,15267.734821612255,6451.766366290126,0.0003261595952071171,23159.42713888909,2361.6043336806238,19284.761421046416,1966.4983884452304,0.8326959602840793,0.8326959602840793,35505.56612517967,35405.22815468563,1.003543738281797,0.8,4285.145684281017,4273.035954225843,1.003543738281797,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.462619978679,4632.441516551485,6.181273680146174,4.928911223365977,-3.816213858646363,8.74512508201234,2.92608885350477,3.5,0.8360253867156485,0.6,0.00022628388150926372,0.9979951811281721,0.00022673845103486745,199.15319735859842,0.0,0.0,0.0,0.0014228721177525097,7.664808539727324e-05,0.00014963579611199047,0.0005877273337081014,0.09259478652125736,0.09259478652125736,0.09259478652125736,0.09262847381219237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490556.268876898,594.7337508597363,0.0,0.09259478652125736,0.09259478652444907,0.09259478652444907,0.3720727768762949,0.3720727768762949,0.5,9.445581482321169,0.18189730165340734,0.18189730165340734,1.9042545318370685e-11,0.00013995731450222593,0.1808573427172746,1.9042545318370685e-11,27602.05659544379,20931.45754060235,0.7583296363524397,0.9869760379265827,0.606743074675943,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666849021856443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4717040248152,260.4717040248152,-12.678295975184767,244.63039809743725,276.3130099521979,125071.61682197671,125053.20007499508,18.416746981627632,0.0,nan,276.3130099521979,3.1630099521979105,269.97648758123313,-3.1735124187668475,263.63996521028156,-9.510034789718418,257.3034428393492,-15.846557160650775,250.9669204683927,-22.18307953160729,244.63039809743725,-28.519601902562727,1.0,1.0,26022.012520719443,26022.012520719443,275.54325608813593,2.3932560881359564,275.54325608813593,275.54325608813593,77057.50012626157,77054.63717334453,2.8629529170430033,0.0,8546.071908451686,8546.071908451686,0.885251318020998,3947.3574219806032,275.54325608813593,2.3932560881359564,1.0,0.002,0.15398746618714573,0.004786588680378399,0.00023780117168011774,0.0017621988283023223,0.11890058584005886,0.11890058584005886,0.0,-1.7560172066444224e-14,1.0,1.0003658471050567,0.18085734269823206,0.09259478652444907,0.0,3.384929324845906e-05,43.48959225040602,0.0,1599993.5226047377,266.52701542066995,0.0001399572954596806,1.0,1284800.5992676322,2596.9444235166256,,,,,,,,,,,,,,,,,,,3.0,15267.734821612255,1559.5177013721984,0.3720727768762949,6.173730061729009,2.92608885350477
2437.0,-30.279107853071686,4.9291856857457885,35.052098878057436,24.445082467887573,4.923724380748202,-26.75882462970965,-40.25053846472872,1.4034411575003118,-6.622873978286179,-6.6230137934999425,40.104095141146125,41036.86201667791,25717.064515237005,25717.064515237005,66753.92653191491,77066.32670056967,77054.6140225327,25717.064515237005,102771.67853776971,102771.67853776971,102771.67853776971,130373.52171399188,126106.37077439297,4267.150939598912,0.0,90963.68443890533,54934.21975546429,40032.73853715671,27601.843176222177,67634.58171337888,20931.312773564143,1559.5045283903057,0.0,0.8779967408154482,2.7162685030759137,0.001494314320929203,1.0,1.0,-6.442580550752609,332770.73966207047,1559026.4085563866,4.684986456860907,1559026.4085563866,4.684986456860907,0.7583302549735369,0.0925945328471364,3.927711437084838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927711437084838,1.2851878861440533,1.285478718587646,3.056137923046523,6475.589532437418,15267.727857384152,6451.769849962394,0.0003261618932285807,23159.462169252158,2361.6079057835404,19284.771833975956,1966.4994502685379,0.8326951503899575,0.8326951503899575,35505.51267674172,35405.22815468563,1.0035418499217106,0.8,4285.13923362079,4273.035954225843,1.0035418499217106,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.432013263974,4632.441516551485,6.181344733731451,4.9291856857457885,-3.8160828114038865,8.745268497149675,2.926052976986817,3.5,0.8360151362819478,0.6,0.00022628388150926372,0.9979829507308418,0.00022674122974100086,199.15310102829213,0.0,0.0,0.0,0.0014228721177525097,7.66490210382714e-05,0.0001496348604709923,0.0005877225528585104,0.09259453284610786,0.09259453284610786,0.09259453284610786,0.0926281413859471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490551.35731487,594.7353508236898,0.0,0.09259453284610786,0.0925945328471364,0.0925945328471364,0.3720715391749293,0.3720715391749293,0.5,9.446589739644418,0.18156436806930287,0.18156436806930287,-6.252776074688882e-12,0.0001398152137426223,0.18043324274731276,-6.252776074688882e-12,27601.843176222177,20931.312773564143,0.7583302549735369,0.9869792174483166,0.6067437836842622,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666835965855665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4718138864539,260.4718138864539,-12.678186113546076,244.63051367219583,276.3131141007184,125071.29355866429,125052.92575097414,18.36780769013872,0.0,nan,276.3131141007184,3.163114100718417,269.97659401499766,-3.1734059850023186,263.6400739293028,-9.50992607069719,257.3035538436075,-15.84644615639246,250.96703375790133,-22.182966242098644,244.63051367219583,-28.519486327804145,1.0,1.0,26022.012520719443,26022.012520719443,275.5433641223387,2.39336412233871,275.5433641223387,275.5433641223387,77057.49438456891,77054.6140225327,2.8803620362159563,0.0,8546.071908451686,8546.071908451686,0.8852517854936788,3947.3499942702624,275.5433641223387,2.39336412233871,1.0,0.002,0.1539536963322506,0.004786749962991487,0.0002377490753434673,0.001762250925167379,0.11887453767173364,0.11887453767173364,0.0,5.108461396952091e-13,1.0,1.000364989913957,0.18043324275356554,0.0925945328471364,0.0,3.3769855903674935e-05,43.38751834438725,0.0,1599993.6522397622,266.5271260217138,0.00013981521999539837,1.0,1284800.2214799412,2596.945951250599,,,,,,,,,,,,,,,,,,,3.0,15267.727857384152,1559.5045283903057,0.3720715391749293,6.173730061729009,2.926052976986817
2438.0,-30.27899026348342,4.9294592562628,35.05209502688559,24.4452177657746,4.923828765841023,-26.758708360552326,-40.250430757272966,1.4035468630567383,-6.622763908144407,-6.622903596293837,40.10408661246286,41036.825787728245,25717.171538660026,25717.171538660026,66753.99732638827,77066.32719103445,77054.6015856472,25717.171538660026,102771.77312430722,102771.77312430722,102771.77312430722,130373.40695116442,126105.81806842865,4267.588882735772,0.0,90963.65780635123,54934.15640362476,40032.77933636274,27601.633826857204,67634.41316321994,20931.170898091157,1559.4915627446564,0.0,0.8779973725048568,2.716279670361231,0.001494314320929203,1.0,1.0,-6.442847623227351,332772.1886487709,1559026.0400216836,4.684964949601541,1559026.0400216836,4.684964949601541,0.7583308665490849,0.09259428044401453,3.9277052447870604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9277052447870604,1.2851873913352911,1.2854782236669107,3.0561342814811088,6475.581816397282,15267.720903319738,6451.771885415191,0.00032616365254037793,23159.491901048394,2361.610937583007,19284.777918080577,1966.5000706745502,0.8326943440934291,0.8326943440934291,35505.46789529676,35405.22815468563,1.0035402677713752,0.8,4285.133828974799,4273.035954225843,1.0035402677713752,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.401569664646,4632.441516551485,6.181415689815969,4.9294592562628,-3.815952291007438,8.745411547270237,2.92601729184367,3.5,0.8360049405267629,0.6,0.00022628388150926372,0.9979707087254389,0.00022674401115265478,199.15300460537537,0.0,0.0,0.0,0.0014228721177525097,7.664995729700361e-05,0.00014963392421226012,0.0005877179489265636,0.09259428044177491,0.09259428044177491,0.09259428044177491,0.09262781873779806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490546.4598460512,594.7369462292415,0.0,0.09259428044177491,0.09259428044401453,0.09259428044401453,0.3720703016303141,0.3720703016303141,0.5,9.447595888588014,0.18122276532227488,0.18122276532227488,1.7678303265711293e-11,0.0001396881494315494,0.18005597306648724,1.7678303265711293e-11,27601.633826857204,20931.170898091157,0.7583308665490849,0.9869827237990964,0.6067447600779118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266682295192413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4719239527616,260.4719239527616,-12.678076047238392,244.63062949324348,276.3132184122834,125071.06658929113,125052.66456208471,18.402027206438174,0.0,nan,276.3132184122834,3.1632184122834133,269.97670062845856,-3.173299371541418,263.64018284467096,-9.509817155329017,257.3036650608639,-15.846334939136057,250.967147277049,-22.18285272295097,244.63062949324348,-28.519370506756502,1.0,1.0,26022.012520719443,26022.012520719443,275.5434728642697,2.393472864269711,275.5434728642697,275.5434728642697,77057.49978840112,77054.6015856472,2.8982027539314004,0.0,8546.071908451686,8546.071908451686,0.8852521771625417,3947.3437710109956,275.5434728642697,2.393472864269711,1.0,0.002,0.15391999714862356,0.004786910850893193,0.00023769708785351885,0.0017623029121510223,0.11884854392675942,0.11884854392675942,0.0,4.541072379238287e-15,1.0,1.0003642274073827,0.18005597304880894,0.09259428044401453,0.0,3.369918389448297e-05,43.2967062629363,0.0,1599993.7812727478,266.52723609185557,0.00013968813175324613,1.0,1284799.8455542591,2596.947471456086,,,,,,,,,,,,,,,,,,,3.0,15267.720903319738,1559.4915627446564,0.3720703016303141,6.173730061729009,2.92601729184367
2439.0,-30.278874280425942,4.9297319756857005,35.05209120404192,24.44539413498717,4.923973578243401,-26.75858949455866,-40.250318858865626,1.4036887923765424,-6.622651852460251,-6.622791447074539,40.10407972760574,41036.74878843772,25717.273669037295,25717.273669037295,66754.02245747502,77066.29721039266,77054.61882971143,25717.273669037295,102771.89249874873,102771.89249874873,102771.89249874873,130373.322463169,126105.29624782446,4268.026215344534,0.0,90963.6113361428,54934.06291418954,40032.83157994806,27601.429964420277,67634.26154436835,20931.033095755003,1559.478811207445,0.0,0.877998008535263,2.716291035021512,0.001494314320929203,1.0,1.0,-6.443012017735953,332773.6633070249,1559025.7425175076,4.684943294563288,1559025.7425175076,4.684943294563288,0.7583314749538784,0.09259402964723289,3.927697367703673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927697367703673,1.2851867269633315,1.2854775591446066,3.056129732201737,6475.572177020191,15267.713955436055,6451.775269072448,0.0003261659111216192,23159.52651650568,2361.6144673773083,19284.788032058554,1966.5011020132822,0.8326935362134619,0.8326935362134619,35505.41092980267,35405.22815468563,1.0035382551533505,0.8,4285.126953843157,4273.035954225843,1.0035382551533505,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.3712866383985,4632.441516551485,6.181485232251227,4.9297319756857005,-3.8158203981487384,8.745552373834439,2.925981795092545,3.5,0.83599479859787,0.6,0.00022628388150926372,0.9979586341312732,0.0002267467545949384,199.15290949989787,0.0,0.0,0.0,0.0014228721177525097,7.665092999723593e-05,0.0001496329515120278,0.000587712949775523,0.09259402964803169,0.09259402964803169,0.09259402964803169,0.09262751598863818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490541.5778676313,594.7385366624525,0.0,0.09259402964803169,0.09259402964723289,0.09259402964723289,0.37206906523455124,0.37206906523455124,0.5,9.44860047893186,0.18089346755266433,0.18089346755266433,-6.0822458181064576e-12,0.00013959461426793496,0.1797794293385664,-6.0822458181064576e-12,27601.429964420277,20931.033095755003,0.7583314749538784,0.9869853079372222,0.6067449817799437,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266680998029818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4720377156974,260.4720377156974,-12.677962284302566,244.63074560583695,276.3133298255611,125071.22721436662,125052.20714776822,19.020066598387874,0.0,nan,276.3133298255611,3.1633298255611066,269.97681298160234,-3.173187018397641,263.64029613767434,-9.509703862325637,257.3037792937303,-15.846220706269662,250.9672624497797,-22.18273755022028,244.63074560583695,-28.519254394163028,1.0,1.0,26022.012520719443,26022.012520719443,275.54358703126564,2.3935870312656675,275.54358703126564,275.54358703126564,77057.60597599806,77054.61882971143,2.9871462866285583,0.0,8546.071908451686,8546.071908451686,0.8852526753955873,3947.3358545421916,275.54358703126564,2.3935870312656675,1.0,0.002,0.1538863497842634,0.004787071870232746,0.00023764518131690448,0.0017623548187498176,0.11882259065845223,0.11882259065845223,0.0,6.672180169475794e-14,1.0,1.0003636685692727,0.17977942934464863,0.09259402964723289,0.0,3.364736504510542e-05,43.23011654028757,0.0,1599993.912684322,266.5273481475397,0.00013959462035018078,1.0,1284799.4629694226,2596.9490185918585,,,,,,,,,,,,,,,,,,,3.0,15267.713955436055,1559.478811207445,0.37206906523455124,6.173730061729009,2.925981795092545
2440.0,-30.278756699140942,4.9300036524307576,35.05208757637075,24.445502750482433,4.924047620858437,-26.758476267149035,-40.25021534236146,1.4037671888877061,-6.622550460328171,-6.622690028624605,40.10407771457523,41036.73211587691,25717.398790995598,25717.398790995598,66754.13090687251,77066.31699342282,77054.67223917689,25717.398790995598,102772.07103017249,102772.07103017249,102772.07103017249,130373.32643452869,126104.8623933233,4268.464041205387,0.0,90963.59286777087,54934.007990308426,40032.87208606939,27601.255404356198,67634.12749042558,20930.915718919226,1559.4677089431498,0.0,0.8779985676377466,2.7163013115428485,0.001494314320929203,1.0,1.0,-6.442988772238323,332774.99687024584,1559025.6555328767,4.6849242587199695,1559025.6555328767,4.6849242587199695,0.75833201831884,0.0925937923348234,3.927691414764101,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927691414764101,1.285186359989108,1.2854771920873385,3.0561259728880006,6475.564211485489,15267.706979287856,6451.777468270378,0.00032616773438496363,23159.55691575994,2361.617567238551,19284.79460560834,1966.5017723288115,0.8326927270566714,0.8326927270566714,35505.36787931725,35405.22815468563,1.0035367341597423,0.8,4285.121758105645,4273.035954225843,1.0035367341597423,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.34117341168,4632.441516551485,6.18156004977498,4.9300036524307576,-3.8156967746941968,8.745700427124955,2.925946497545558,3.5,0.835984713584445,0.6,0.00022628388150926372,0.9979463933120123,0.00022674953587262987,199.15281308397525,0.0,0.0,0.0,0.0014228721177525097,7.665182984619009e-05,0.00014963205166307363,0.0005877085246905928,0.09259379233122325,0.09259379233122325,0.09259379233122325,0.09262726597219745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490536.7213253006,594.7401190418783,0.0,0.09259379233122325,0.0925937923348234,0.0925937923348234,0.37206783217191647,0.37206783217191647,0.5,9.449604687560633,0.18061828284510284,0.18061828284510284,-1.1254996934439987e-11,0.00013956829644712343,0.17970125638629497,-1.1254996934439987e-11,27601.255404356198,20930.915718919226,0.75833201831884,0.9869888676588953,0.6067459378652611,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666797049044558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47214821481424,260.47214821481424,-12.677851785185737,244.63086158966163,276.31343483996966,125070.61015242359,125052.13576421418,18.474388209413913,0.0,nan,276.31343483996966,3.163434839969682,269.97692018989324,-3.173079810106742,263.64040553985376,-9.509594460146218,257.3038908897885,-15.8461091102115,250.96737623971865,-22.18262376028133,244.63086158966163,-28.519138410338343,1.0,1.0,26022.012520719443,26022.012520719443,275.5436946993079,2.3936946993079005,275.5436946993079,275.5436946993079,77057.5252711264,77054.67223917689,2.8530319495184813,0.0,8546.071908451686,8546.071908451686,0.88525305192459,3947.3298718379215,275.5436946993079,2.3936946993079005,1.0,0.002,0.1538527171089273,0.004787230926081926,0.00023759329220337166,0.0017624067074979437,0.11879664610168583,0.11879664610168583,0.0,-2.9868468809368665e-13,1.0,1.0003635107997575,0.17970125639754997,0.0925937923348234,0.0,3.3632675240701596e-05,43.21123145130421,0.0,1599994.0316733734,266.5274495396718,0.00013956830770212036,1.0,1284799.1169911704,2596.950417695308,,,,,,,,,,,,,,,,,,,3.0,15267.706979287856,1559.4677089431498,0.37206783217191647,6.173730061729009,2.925946497545558
2441.0,-30.27863854263254,4.930274526245885,35.05208378319996,24.44562914259734,4.924141610556107,-26.758360527269417,-40.250107704754896,1.403863595462112,-6.622436660620394,-6.622576040325895,40.10406568298684,41036.69879569835,25717.495142856165,25717.495142856165,66754.19393855451,77066.32403582075,77054.62269224683,25717.495142856165,102772.117835103,102772.117835103,102772.117835103,130373.14579836503,126104.24635287114,4268.899445493889,0.0,90963.56857997438,54933.943340914426,40032.91693228884,27601.02796326203,67633.94489555087,20930.761055589246,1559.4537923412754,0.0,0.8779992332908528,2.7163128638783407,0.001494314320929203,1.0,1.0,-6.4434277711615096,332776.4957212308,1559025.1356335985,4.684901595152335,1559025.1356335985,4.684901595152335,0.7583326636764707,0.09259353523992161,3.927685256710754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927685256710754,1.2851859087100297,1.2854767407061376,3.0561222544472657,6475.556332555772,15267.700039023584,6451.779624201363,0.0003261695364224159,23159.587042916966,2361.6206393535986,19284.801049830327,1966.5024294565756,0.8326919221009301,0.8326919221009302,35505.32334547573,35405.22815468563,1.00353516075896,0.8,4285.116383342766,4273.035954225843,1.00353516075896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.311179470553,4632.441516551485,6.181627775768691,4.930274526245885,-3.8155637553461696,8.745838281592054,2.925911339989793,3.5,0.8359746685685122,0.6,0.00022628388150926372,0.9979340927721688,0.00022675233078836698,199.152716196467,0.0,0.0,0.0,0.0014228721177525097,7.66527655294482e-05,0.00014963111597981552,0.0005877039281790983,0.09259353523274064,0.09259353523274064,0.09259353523274064,0.09262690353361677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490531.8315501734,594.7417117498899,0.0,0.09259353523274064,0.09259353523992161,0.09259353523992161,0.37206660714631307,0.37206660714631307,0.5,9.450605735630173,0.18028298382671437,0.18028298382671437,7.105427357601002e-12,0.00013937970550159662,0.17914826916438642,7.105427357601002e-12,27601.02796326203,20930.761055589246,0.7583326636764707,0.986992464237374,0.6067470832741245,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266678416724722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4722579092132,260.4722579092132,-12.67774209078675,244.63097774882303,276.3135380696036,125070.26094768122,125051.92110298094,18.339844700266113,0.0,nan,276.3135380696036,3.1635380696036464,269.97702600544176,-3.1729739945582196,263.64051394129297,-9.509486058707012,257.3040018771411,-15.845998122858873,250.9674898129769,-22.18251018702307,244.63097774882303,-28.51902225117695,1.0,1.0,26022.012520719443,26022.012520719443,275.54380288998044,2.3938028899804635,275.54380288998044,275.54380288998044,77057.50196332889,77054.62269224683,2.8792710820562206,0.0,8546.071908451686,8546.071908451686,0.8852534414271318,3947.3236829943075,275.54380288998044,2.3938028899804635,1.0,0.002,0.15381918799253166,0.004787391777269774,0.00023754156912675402,0.001762458430387171,0.118770784563377,0.118770784563377,0.0,-4.860751558199983e-13,1.0,1.000362393000114,0.179148269157281,0.09259353523992161,0.0,3.352911615474161e-05,43.07816579099874,0.0,1599994.164996326,266.5275633393796,0.00013937969839616926,1.0,1284798.7281318994,2596.951990206862,,,,,,,,,,,,,,,,,,,3.0,15267.700039023584,1559.4537923412754,0.37206660714631307,6.173730061729009,2.925911339989793
2442.0,-30.278520026694583,4.930544540586434,35.05207993334445,24.44575965581464,4.924241952581994,-26.758243828737182,-40.24999992744995,1.403965754842737,-6.622326043088151,-6.6224652825826364,40.104056460744644,41036.66944143579,25717.59827993336,25717.59827993336,66754.26772136915,77066.32820749682,77054.60378662024,25717.59827993336,102772.2020665536,102772.2020665536,102772.2020665536,130373.01810182209,126103.68402239033,4269.334079431769,0.0,90963.54484310522,54933.88607790524,40032.954183555536,27600.8160352685,67633.77021882404,20930.617337902724,1559.4406945093058,0.0,0.8779998706618541,2.7163240882779323,0.001494314320929203,1.0,1.0,-6.443725588076575,332777.9520982835,1559024.7371278887,4.684879894529318,1559024.7371278887,4.684879894529318,0.7583332793913573,0.09259328293591376,3.9276793967822763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9276793967822763,1.2851854305024175,1.285476262390309,3.05611883200919,6475.549080820172,15267.693114202331,6451.781348888894,0.00032617117625176356,23159.615552538853,2361.623546525965,19284.806205036773,1966.5029551413352,0.8326911196469621,0.8326911196469621,35505.28096760218,35405.22815468563,1.0035336635299605,0.8,4285.111268782382,4273.035954225843,1.0035336635299605,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.2813650362905,4632.441516551485,6.1816968669639545,4.930544540586434,-3.8154332768314565,8.74597781741789,2.9258763930114076,3.5,0.8359646837175451,0.6,0.00022628388150926372,0.9979217549786348,0.00022675513423806297,199.15261901432373,0.0,0.0,0.0,0.0014228721177525097,7.665370243767155e-05,0.00014963017907159218,0.0005876993714763352,0.0925932829340304,0.0925932829340304,0.0925932829340304,0.09262657555379292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490526.9663371571,594.7432965871915,0.0,0.0925932829340304,0.09259328293591376,0.09259328293591376,0.3720653790122639,0.3720653790122639,0.5,9.451604514462975,0.1799342002604476,0.1799342002604476,3.1377567211166024e-11,0.000139239494501453,0.17873969450607774,3.1377567211166024e-11,27600.8160352685,20930.617337902724,0.7583332793913573,0.9869961042448274,0.6067482162929067,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266677132353813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47236755535243,260.47236755535243,-12.677632444647543,244.6310941712793,276.3136409394312,125070.00576374524,125051.6739871805,18.331776564725295,0.0,nan,276.3136409394312,3.163640939431218,269.97713158578273,-3.1728684142172483,263.64062223217917,-9.509377767820808,257.3041128785379,-15.845887121462056,250.96760352490446,-22.182396475095516,244.6310941712793,-28.518905828720676,1.0,1.0,26022.012520719443,26022.012520719443,275.54391143552294,2.3939114355229663,275.54391143552294,275.54391143552294,77057.49602346016,77054.60378662024,2.8922368399216793,0.0,8546.071908451686,8546.071908451686,0.8852538120729079,3947.3177937661876,275.54391143552294,2.3939114355229663,1.0,0.002,0.1537857354065997,0.004787551738183745,0.00023748996263527414,0.0017625100374571694,0.11874498131763707,0.11874498131763707,0.0,9.244341403480405e-14,1.0,1.0003615671870858,0.17873969447470017,0.09259328293591376,0.0,3.345258630826588e-05,42.97982770189656,0.0,1599994.2946524657,266.5276739569118,0.0001392394631238858,1.0,1284798.3502930705,2596.953518154079,,,,,,,,,,,,,,,,,,,3.0,15267.693114202331,1559.4406945093058,0.3720653790122639,6.173730061729009,2.9258763930114076
2443.0,-30.278401328179935,4.930813679490817,35.052076065127835,24.445895163249247,4.9243445458602215,-26.758126740819378,-40.24988830843938,1.4040699585290477,-6.622216526270961,-6.622355643102056,40.104048231142635,41036.61764116865,25717.703332263547,25717.703332263547,66754.32097343219,77066.32871258532,77054.59641711508,25717.703332263547,102772.29974937864,102772.29974937864,102772.29974937864,130372.90909836494,126103.14117654656,4269.767921818383,0.0,90963.51566640697,54933.8045951063,40033.01230144518,27600.6093489863,67633.62165043148,20930.477321365674,1559.4278730686929,0.0,0.8780004981637612,2.716335199168381,0.001494314320929203,1.0,1.0,-6.443971447516162,332779.39377536403,1559024.3815167113,4.684858529939804,1559024.3815167113,4.684858529939804,0.7583338851949801,0.0925930325606147,3.9276728047914866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9276728047914866,1.2851849427257858,1.2854757745032956,3.056114862706975,6475.540670345082,15267.6862005202,6451.783889365442,0.0003261731171255717,23159.646993873273,2361.626752649812,19284.813798691182,1966.5037294785868,0.8326903170757676,0.8326903170757676,35505.23329557995,35405.22815468563,1.0035319792568826,0.8,4285.1055152743365,4273.035954225843,1.0035319792568826,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.251714417236,4632.441516551485,6.181766176104094,4.930813679490817,-3.8153037539468917,8.746117433437709,2.9258416382145493,3.5,0.8359547537755855,0.6,0.00022628388150926372,0.9979093983433317,0.0002267579420385522,199.15252168256413,0.0,0.0,0.0,0.0014228721177525097,7.665467275300641e-05,0.00014962920875625732,0.0005876945740344201,0.09259303255574079,0.09259303255574079,0.09259303255574079,0.09262625907215978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490522.11551265256,594.7448767792235,0.0,0.09259303255574079,0.0925930325606147,0.0925930325606147,0.3720641513134471,0.3720641513134471,0.5,9.45260130982914,0.17958447901895624,0.17958447901895624,8.58335624798201e-12,0.00013911683112155515,0.17838419558592022,8.58335624798201e-12,27600.6093489863,20930.477321365674,0.7583338851949801,0.9869990597051861,0.6067487832201108,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666758520598256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4724773832525,260.4724773832525,-12.677522616747467,244.63121086114216,276.3137439053728,125069.75384937487,125051.39168145208,18.362167922800833,0.0,nan,276.3137439053728,3.163743905372826,269.9772372964978,-3.172762703502201,263.64073068769585,-9.509269312304127,257.304224078826,-15.845775921173981,250.9677174699807,-22.18228253001928,244.63121086114216,-28.518789138857812,1.0,1.0,26022.012520719443,26022.012520719443,275.5440202126769,2.394020212676935,275.5440202126769,275.5440202126769,77057.49639375454,77054.59641711508,2.899976639455417,0.0,8546.071908451686,8546.071908451686,0.885254229022178,3947.311168815444,275.5440202126769,2.394020212676935,1.0,0.002,0.15375234941614818,0.004787711220726792,0.00023743845841773514,0.001762561541494518,0.11871922920886757,0.11871922920886757,0.0,-8.774708390446584e-14,1.0,1.0003608486867834,0.17838419557733687,0.0925930325606147,0.0,3.338599068762368e-05,42.89425327119496,0.0,1599994.4230413763,266.527783473729,0.0001391168225381989,1.0,1284797.9762690114,2596.955030675951,,,,,,,,,,,,,,,,,,,3.0,15267.6862005202,1559.4278730686929,0.3720641513134471,6.173730061729009,2.9258416382145493
2444.0,-30.27828301694595,4.931082109374244,35.05207229554699,24.446076212357752,4.92449241156842,-26.758005474110096,-40.249776060786076,1.4042148687224414,-6.622098072196366,-6.622237143863222,40.10404334126811,41036.54360797105,25717.78841424064,25717.78841424064,66754.33202221169,77066.29606397236,77054.66319103441,25717.78841424064,102772.45160527506,102772.45160527506,102772.45160527506,130372.861138801,126102.65965250577,4270.201486295233,0.0,90963.46518770793,54933.712731666645,40033.05828449032,27600.409533525948,67633.46781801627,20930.342817638186,1559.4151644766798,0.0,0.8780011610962567,2.716347206793112,0.001494314320929203,1.0,1.0,-6.4439838857465475,332780.9519568406,1559024.170219091,4.684835959064405,1559024.170219091,4.684835959064405,0.7583345019650634,0.0925927831227836,3.9276644680417663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9276644680417663,1.2851842644029319,1.2854750960269403,3.056109988917793,6475.530343370643,15267.679294446221,6451.787773878336,0.0003261755555344317,23159.683299795717,2361.6304548235858,19284.825409760175,1966.504913478117,0.832689513069908,0.8326895130699079,35505.173005770426,35405.22815468563,1.0035298491927547,0.8,4285.09823893304,4273.035954225843,1.0035298491927547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.222222285679,4632.441516551485,6.181830450420256,4.931082109374244,-3.815167595949026,8.746249705323269,2.9258070693516824,3.5,0.8359448769576235,0.6,0.00022628388150926372,0.9978970821885609,0.00022676074070983757,199.15242466846595,0.0,0.0,0.0,0.0014228721177525097,7.665564854464892e-05,0.0001496282329646148,0.0005876894940309933,0.09259278312113654,0.09259278312113654,0.09259278312113654,0.0926259836026741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490517.2846350712,594.7464506306674,0.0,0.09259278312113654,0.0925927831227836,0.0925927831227836,0.372062925174053,0.372062925174053,0.5,9.453597324087252,0.17927530544568526,0.17927530544568526,-4.058620106661692e-11,0.00013907166686522032,0.17825325811668336,-4.058620106661692e-11,27600.409533525948,20930.342817638186,0.7583345019650634,0.9870014679985047,0.6067490686473375,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666745759184255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47259144035235,260.47259144035235,-12.677408559647631,244.63132811446908,276.31385476624155,125069.94693451894,125050.87768617753,19.069248341393582,0.0,nan,276.31385476624155,3.1638547662415704,269.97734943586994,-3.1726505641300378,263.6408441055477,-9.509155894452249,257.30433877516936,-15.845661224830621,250.96783344481636,-22.182166555183613,244.63132811446908,-28.518671885530892,1.0,1.0,26022.012520719443,26022.012520719443,275.54414652532057,2.3941465253205934,275.54414652532057,275.54414652532057,77057.57000305105,77054.66319103441,2.9068120166339213,0.0,8546.071908451686,8546.071908451686,0.8852547563288343,3947.3027903819752,275.54414652532057,2.3941465253205934,1.0,0.002,0.15371898799004946,0.004787872172578423,0.00023738699643179742,0.0017626130034771221,0.11869349821589871,0.11869349821589871,0.0,-9.108035506355527e-14,1.0,1.000360584272838,0.17825325815726956,0.0925927831227836,0.0,3.336142635462808e-05,42.862679579570305,0.0,1599994.5620322723,266.5279019278036,0.0001390717074514214,1.0,1284797.5720206029,2596.9566654240107,,,,,,,,,,,,,,,,,,,3.0,15267.679294446221,1559.4151644766798,0.372062925174053,6.173730061729009,2.9258070693516824
2445.0,-30.278164211556838,4.931349479702582,35.052068726373705,24.44618915850299,4.924571045302539,-26.757890685886448,-40.2496685628779,1.4042975196685656,-6.6219988009250415,-6.622137846260412,40.10404158583042,41036.51455014339,25717.915561201844,25717.915561201844,66754.43011134522,77066.31283944777,77054.71486971808,25717.915561201844,102772.63043091993,102772.63043091993,102772.63043091993,130372.86923252384,126102.23357290261,4270.635659621232,0.0,90963.44470070934,54933.646411548696,40033.109210178496,27600.238801603908,67633.34801178241,20930.22803832734,1559.4042996409119,0.0,0.8780017076727016,2.716357268589189,0.001494314320929203,1.0,1.0,-6.443961225428382,332782.2576557238,1559024.094365175,4.68481734978205,1559024.094365175,4.68481734978205,0.7583350343009003,0.09259254950072791,3.9276584188967743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9276584188967743,1.2851838775151783,1.2854747090516356,3.0561062020873258,6475.52231953129,15267.672384570335,6451.790045679997,0.00032617739620290363,23159.713752872565,2361.6335601732058,19284.832200327368,1966.5056059232631,0.8326887113591988,0.8326887113591988,35505.129259473,35405.22815468563,1.0035283036183782,0.8,4285.092959218389,4273.035954225843,1.0035283036183782,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.192930228719,4632.441516551485,6.181904539650262,4.931349479702582,-3.815046104946324,8.746395584648905,2.9257727351656677,3.5,0.8359350671901907,0.6,0.00022628388150926372,0.9978847147574127,0.00022676355110246748,199.1523272492603,0.0,0.0,0.0,0.0014228721177525097,7.665658305655806e-05,0.00014962729845270566,0.0005876849184645496,0.09259254950121935,0.09259254950121935,0.09259254950121935,0.09262573901539703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490512.47052435315,594.7480191676472,0.0,0.09259254950121935,0.09259254950072791,0.09259254950072791,0.37206170539607675,0.37206170539607675,0.5,9.454593010198707,0.1790195957977403,0.1790195957977403,-8.469669410260394e-12,0.00013904533534514485,0.17817662083200503,-8.469669410260394e-12,27600.238801603908,20930.22803832734,0.7583350343009003,0.9870046666877401,0.606749713809738,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666733031405297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.472702708807,260.472702708807,-12.677297291192986,244.63144528480154,276.31396013281864,125069.37849462678,125050.77548050765,18.603014119120626,0.0,nan,276.31396013281864,3.1639601328186586,269.97745716319463,-3.1725428368053485,263.6409541936295,-9.509045806370466,257.304451224002,-15.845548775997997,250.967948254396,-22.182051745603985,244.63144528480154,-28.518554715198434,1.0,1.0,26022.012520719443,26022.012520719443,275.5442518699921,2.394251869992104,275.5442518699921,275.5442518699921,77057.51119087872,77054.71486971808,2.7963211606402183,0.0,8546.071908451686,8546.071908451686,0.8852551389423902,3947.296710991258,275.5442518699921,2.394251869992104,1.0,0.002,0.153685640965299,0.004788029662448327,0.0002373355472995376,0.0017626644530136038,0.1186677736497688,0.1186677736497688,0.0,3.1314143986160836e-13,1.0,1.000360429597906,0.1781766208404747,0.09259254950072791,0.0,3.334702535309503e-05,42.844165911648226,0.0,1599994.6785307399,266.52800119907494,0.00013904534381481426,1.0,1284797.233276213,2596.95803528024,,,,,,,,,,,,,,,,,,,3.0,15267.672384570335,1559.4042996409119,0.37206170539607675,6.173730061729009,2.9257727351656677
2446.0,-30.278045004567648,4.931616028114833,35.052065009076344,24.44631509659814,4.924666370618798,-26.757773867072306,-40.24956075064836,1.404395233128319,-6.621887290309132,-6.622026150210148,40.104030172666796,41036.488715926855,25718.01419114522,25718.01419114522,66754.50290707208,77066.3204122369,77054.66859693562,25718.01419114522,102772.68278808084,102772.68278808084,102772.68278808084,130372.69924430079,126101.63174602212,4271.067498278673,0.0,90963.42240425594,54933.59070796496,40033.14632921219,27600.016456219946,67633.16278543214,20930.0768834568,1559.3906830003439,0.0,0.8780023584892225,2.7163685888025584,0.001494314320929203,1.0,1.0,-6.444381750013463,332783.7263903993,1559023.6011892937,4.68479519145823,1559023.6011892937,4.68479519145823,0.7583356668158795,0.09259229678118096,3.927652641650087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927652641650087,1.2851834201203405,1.2854742515532913,3.0561027944807395,6475.515099221836,15267.665488537732,6451.791762153459,0.0003261790288557496,23159.742142075054,2361.6364550662106,19284.837330981412,1966.5061291043744,0.8326879121830127,0.8326879121830127,35505.08747948121,35405.22815468563,1.00352682751482,0.8,4285.087916816,4273.035954225843,1.00352682751482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.163747024953,4632.441516551485,6.181971613385862,4.931616028114833,-3.814915358916329,8.746531387031162,2.92573852873034,3.5,0.8359252939229542,0.6,0.00022628388150926372,0.9978723056865719,0.0002267663710273754,199.15222950084257,0.0,0.0,0.0,0.0014228721177525097,7.665752031153707e-05,0.00014962636119772666,0.0005876803728187412,0.09259229677801886,0.09259229677801886,0.09259229677801886,0.09262538487773024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490507.62436240324,594.7495976659422,0.0,0.09259229677801886,0.09259229678118096,0.09259229678118096,0.37206049378823874,0.37206049378823874,0.5,9.455585652867539,0.17870409237787044,0.17870409237787044,-1.233502189279534e-11,0.00013885990102835422,0.17764440019669792,-1.233502189279534e-11,27600.016456219946,20930.0768834568,0.7583356668158795,0.9870084461206164,0.6067509935342831,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666720353882024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4728132495724,260.4728132495724,-12.677186750427552,244.63156260832076,276.31406389083287,125069.04886940459,125050.56751832333,18.481351081292537,0.0,nan,276.31406389083287,3.1640638908328924,269.9775636343077,-3.172436365692249,263.6410633778312,-9.50893662216879,257.3045631213213,-15.845436878678697,250.96806286482055,-22.181937135179425,244.63156260832076,-28.518437391679214,1.0,1.0,26022.012520719443,26022.012520719443,275.5443581515334,2.3943581515334245,275.5443581515334,275.5443581515334,77057.49834077968,77054.66859693562,2.829743844064069,0.0,8546.071908451686,8546.071908451686,0.8852555043580567,3947.2909048583374,275.5443581515334,2.3943581515334245,1.0,0.002,0.1536523936099097,0.004788188930994242,0.00023728425810815742,0.0017627157417128472,0.11864212905407871,0.11864212905407871,0.0,-1.7899527346432187e-13,1.0,1.0003593537659592,0.17764440020903294,0.09259229678118096,0.0,3.324735530914213e-05,42.71609744634444,0.0,1599994.8091701353,266.52811270969084,0.0001388599133633761,1.0,1284796.852235602,2596.9595761803594,,,,,,,,,,,,,,,,,,,3.0,15267.665488537732,1559.3906830003439,0.37206049378823874,6.173730061729009,2.92573852873034
2447.0,-30.27792683128498,4.931881709681539,35.052061235327145,24.446445993986003,4.924764228563767,-26.757657725298085,-40.2494530431926,1.4044951226905689,-6.621778391504677,-6.621917107637637,40.10402110889641,41036.4519383742,25718.11821270698,25718.11821270698,66754.57015108118,77066.32380854887,77054.6482362143,25718.11821270698,102772.76644892128,102772.76644892128,102772.76644892128,130372.57363139208,126101.07511518859,4271.498516203493,0.0,90963.39487910017,54933.52300937419,40033.1909663622,27599.807182470802,67632.998148833,20929.934952979413,1559.377755206465,0.0,0.8780029859163246,2.7163796396414517,0.001494314320929203,1.0,1.0,-6.444682993344202,332785.16023917164,1559023.2095320558,4.684773829492849,1559023.2095320558,4.684773829492849,0.7583362744023965,0.0925920479700485,3.9276461692268065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9276461692268065,1.2851829525395448,1.2854737838666843,3.056098870176971,6475.506784093053,15267.658604510696,6451.794250097512,0.0003261809459936541,23159.773299285553,2361.6396322174805,19284.84476761268,1966.506887429722,0.8326871130559639,0.8326871130559639,35505.04067208481,35405.22815468563,1.003525173791593,0.8,4285.082267659133,4273.035954225843,1.003525173791593,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.134732330111,4632.441516551485,6.182039733675199,4.931881709681539,-3.8147867256229806,8.74666843530452,2.9257045199675398,3.5,0.8359155771335828,0.6,0.00022628388150926372,0.9978600043856011,0.00022676916653112123,199.15213260014747,0.0,0.0,0.0,0.0014228721177525097,7.665845666625628e-05,0.00014962542484300744,0.0005876757267035716,0.0925920479675923,0.0925920479675923,0.0925920479675923,0.09262505999652529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490502.80059603276,594.7511689770184,0.0,0.0925920479675923,0.0925920479700485,0.0925920479700485,0.37205927946037,0.37205927946037,0.5,9.456576013786142,0.17837059393076515,0.17837059393076515,4.263256414560601e-11,0.00013871613293758855,0.1772341142934124,4.263256414560601e-11,27599.807182470802,20929.934952979413,0.7583362744023965,0.9870118430086635,0.6067519267454253,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666707715346472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47292333121635,260.47292333121635,-12.677076668783627,244.63167990166372,276.3141667607762,125068.73223051983,125050.32763951102,18.404591008828923,0.0,nan,276.3141667607762,3.1641667607761974,269.97766938892636,-3.172330611073619,263.6411720171337,-9.50882798286625,257.304674645314,-15.845325354685997,250.96817727348403,-22.181822726515946,244.63167990166372,-28.51832009833626,1.0,1.0,26022.012520719443,26022.012520719443,275.54446481164047,2.394464811640489,275.54446481164047,275.54446481164047,77057.49168571486,77054.6482362143,2.84344950056402,0.0,8546.071908451686,8546.071908451686,0.8852559137441165,3947.2844000729406,275.54446481164047,2.394464811640489,1.0,0.002,0.1536192231031668,0.0047883474098430545,0.00023723308627704383,0.001762766913719737,0.11861654313852191,0.11861654313852191,0.0,-3.2192130905439598e-15,1.0,1.000358524475467,0.17723411425077984,0.0925920479700485,0.0,3.3170507190219744e-05,42.61735088599052,0.0,1599994.9368026564,266.5282216084953,0.0001387160903050244,1.0,1284796.4802466498,2596.961080477544,,,,,,,,,,,,,,,,,,,3.0,15267.658604510696,1559.377755206465,0.37205927946037,6.173730061729009,2.9257045199675398
