time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2448.0,-30.27780713247938,4.932146525893344,35.05205742663915,24.44658139664682,4.924866854274799,-26.757539733785016,-40.24934509126467,1.4045994557366517,-6.621669679806018,-6.621808262770452,40.10401255310087,41036.41926799555,25718.222055441336,25718.222055441336,66754.6413234369,77066.32472719312,77054.63543172042,25718.222055441336,102772.85748716176,102772.85748716176,102772.85748716176,130372.4578712997,126100.52924839225,4271.928622907448,0.0,90963.36587890392,54933.46042032312,40033.228287312,27599.60038413794,67632.82867144994,20929.794788796276,1559.3649504639445,0.0,0.8780036103278163,2.7163906703329275,0.001494314320929203,1.0,1.0,-6.444951950958,332786.59149191185,1559022.839826182,4.684752570219083,1559022.839826182,4.684752570219083,0.7583368779797646,0.09259179984400863,3.9276396183540108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9276396183540108,1.2851824641592644,1.2854732953758854,3.0560949342888666,6475.498444418454,15267.65170374864,6451.796747075106,0.00032618286890829384,23159.804543631908,2361.6428182541345,19284.852231245808,1966.5076485084926,0.8326863119640805,0.8326863119640805,35504.99329733998,35405.22815468563,1.0035235000242835,0.8,4285.076550029321,4273.035954225843,1.0035235000242835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.105873414349,4632.441516551485,6.182107580433636,4.932146525893344,-3.8146583536912213,8.746804879584566,2.9256706939536876,3.5,0.8359059125581965,0.6,0.00022628388150926372,0.9978475444513739,0.0002267719981549654,199.1520344486377,0.0,0.0,0.0,0.0014228721177525097,7.66593951569042e-05,0.00014962448635235954,0.0005876710604733963,0.0925917998393194,0.0925917998393194,0.0925917998393194,0.09262474141251607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490497.98949698184,594.7527361799263,0.0,0.0925917998393194,0.09259179984400863,0.09259179984400863,0.372058065437509,0.372058065437509,0.5,9.457564261691099,0.178028306502938,0.178028306502938,1.0174971976084635e-11,0.00013858296443913787,0.17685631181245753,1.0174971976084635e-11,27599.60038413794,20929.794788796276,0.7583368779797646,0.9870153686417709,0.6067529641166463,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266669511792884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4730336093425,260.4730336093425,-12.67696639065747,244.63179747715097,276.3142697415344,125068.47941650797,125050.04197696985,18.437439538096896,0.0,nan,276.3142697415344,3.16426974153444,269.9777752886486,-3.1722247113513617,263.64128083577566,-9.508719164224317,257.3047863829157,-15.845213617084255,250.9682919300293,-22.181708069970682,244.63179747715097,-28.51820252284901,1.0,1.0,26022.012520719443,26022.012520719443,275.54457215821765,2.39457215821767,275.54457215821765,275.54457215821765,77057.49726736109,77054.63543172042,2.8618356406659586,0.0,8546.071908451686,8546.071908451686,0.8852563280920589,3947.277816445781,275.54457215821765,2.39457215821767,1.0,0.002,0.1535861233647538,0.004788505558395725,0.00023718202361371768,0.001762817976699956,0.11859101180685884,0.11859101180685884,0.0,3.1367356628786425e-13,1.0,1.0003577608636223,0.17685631180228256,0.09259179984400863,0.0,3.309973903042979e-05,42.5264159129682,0.0,1599995.0642306055,266.52833032019396,0.0001385829542641659,1.0,1284796.108932222,2596.962582048232,,,,,,,,,,,,,,,,,,,3.0,15267.65170374864,1559.3649504639445,0.372058065437509,6.173730061729009,2.9256706939536876
2449.0,-30.27768725511845,4.932410466747322,35.05205361117443,24.446711560618155,4.924967969632554,-26.75742173265848,-40.24923333255572,1.404702447181381,-6.621561785200527,-6.621700248277061,40.10400474013461,41036.38189387452,25718.3270982899,25718.3270982899,66754.70899216442,77066.32941038898,77054.63128837869,25718.3270982899,102772.95838666859,102772.95838666859,102772.95838666859,130372.35602612596,126099.9980666309,4272.35795949506,0.0,90963.34332449478,54933.39580801489,40033.27501831099,27599.397639457376,67632.67265776836,20929.657485963893,1559.35235923778,0.0,0.8780042273891286,2.716401616749187,0.001494314320929203,1.0,1.0,-6.445182572593978,332788.01183096255,1559022.502218525,4.684731561215072,1559022.502218525,4.684731561215072,0.758337473860005,0.09259155326000162,3.927634013537072,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927634013537072,1.2851819820593497,1.2854728131668738,3.0560917195894004,6475.491632856038,15267.644837487001,6451.798191970058,0.0003261843965246841,23159.83185067103,2361.6456027971867,19284.85655013351,1966.5080889124738,0.8326855166513116,0.8326855166513116,35504.95276428999,35405.22815468563,1.0035220679770345,0.8,4285.071658119596,4273.035954225843,1.0035220679770345,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.077169430876,4632.441516551485,6.182175486376453,4.932410466747322,-3.814530725037912,8.746941191785233,2.9256370496937185,3.5,0.835896299912491,0.6,0.00022628388150926372,0.9978350660987922,0.00022677483403540775,199.1519361508118,0.0,0.0,0.0,0.0014228721177525097,7.66603667533669e-05,0.00014962351475589683,0.0005876664057802264,0.09259155325256478,0.09259155325256478,0.09259155325256478,0.09262443185546856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490493.1911291607,594.7542992654691,0.0,0.09259155325256478,0.09259155326000162,0.09259155326000162,0.3720568523744783,0.3720568523744783,0.5,9.458550618872966,0.17768705046216837,0.17768705046216837,1.6257217794191092e-11,0.00013846307655285273,0.17651767568310106,1.6257217794191092e-11,27599.397639457376,20929.657485963893,0.758337473860005,0.9870186460019617,0.6067538111575875,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666682561558287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4731439271426,260.4731439271426,-12.67685607285739,244.63191530060269,276.31437255367786,125068.2376187316,125049.79354510746,18.444073624111617,0.0,nan,276.31437255367786,3.164372553677879,269.9778811030673,-3.172118896932659,263.6413896524363,-9.50861034756366,257.3048982018488,-15.845101798151177,250.96840675122246,-22.181593248777517,244.63191530060269,-28.518084699397292,1.0,1.0,26022.012520719443,26022.012520719443,275.5446796878869,2.394679687886935,275.5446796878869,275.5446796878869,77057.49725533114,77054.63128837869,2.8659669524495257,0.0,8546.071908451686,8546.071908451686,0.8852566826011213,3947.2721836047576,275.5446796878869,2.394679687886935,1.0,0.002,0.15355308706287552,0.004788663291879292,0.0002371310584877568,0.0017628689410434458,0.1185655292438784,0.1185655292438784,0.0,-4.687973099992693e-13,1.0,1.0003570764419554,0.17651767566684384,0.09259155326000162,0.0,3.3036301659937935e-05,42.444899652915566,0.0,1599995.1907180795,266.52843821479945,0.00013846306029563493,1.0,1284795.740450183,2596.964072166173,,,,,,,,,,,,,,,,,,,3.0,15267.644837487001,1559.35235923778,0.3720568523744783,6.173730061729009,2.9256370496937185
2450.0,-30.277567129331164,4.932673542255477,35.052049784182564,24.446847102977358,4.925069226438469,-26.757303493748733,-40.249125310778595,1.404805590930506,-6.621453648638351,-6.6215919896608035,40.10399677653071,41036.34749983988,25718.430939818405,25718.430939818405,66754.77843965829,77066.33009746503,77054.62635675905,25718.430939818405,102773.05729657746,102773.05729657746,102773.05729657746,130372.25150161023,126099.46507512387,4272.786426486355,0.0,90963.31227892305,54933.32968159175,40033.313997034784,27599.19420503276,67632.50820206755,20929.519698016993,1559.3397300675642,0.0,0.8780048463492897,2.7164125879633034,0.001494314320929203,1.0,1.0,-6.445417406723436,332789.4353846596,1559022.1581023887,4.6847104875801415,1559022.1581023887,4.6847104875801415,0.7583380711238468,0.09259130654098525,3.9276271504176905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9276271504176905,1.2851814992468646,1.2854723302451303,3.0560875274965738,6475.482750314376,15267.637978792383,6451.801088864538,0.0003261864617499264,23159.864415656,2361.6489235015015,19284.86520914497,1966.5089718859113,0.8326847196958743,0.8326847196958742,35504.90313140236,35405.22815468563,1.003520314429802,0.8,4285.0656679558715,4273.035954225843,1.003520314429802,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.048616576866,4632.441516551485,6.182242879887556,4.932673542255477,-3.814403026205144,8.74707656846062,2.925603582727824,3.5,0.8358867379222354,0.6,0.00022628388150926372,0.997822562055692,0.00022677767582552822,199.15183764937697,0.0,0.0,0.0,0.0014228721177525097,7.666130587289323e-05,0.0001496225756363705,0.0005876616903848332,0.0925913065356502,0.0925913065356502,0.0925913065356502,0.09262412108387917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490488.401316039,594.7558595504686,0.0,0.0925913065356502,0.09259130654098525,0.09259130654098525,0.3720556411424331,0.3720556411424331,0.5,9.459535054557866,0.1773453389316728,0.1773453389316728,4.774847184307873e-12,0.00013834102247756164,0.1761745829373922,4.774847184307873e-12,27599.19420503276,20929.519698016993,0.7583380711238468,0.9870220728797039,0.6067547780016443,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666670046708959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4732543128463,260.4732543128463,-12.676745687153698,244.63203337112216,276.3144752545647,125067.95773563012,125049.50230818785,18.455427442302586,0.0,nan,276.3144752545647,3.1644752545647066,269.9779868778934,-3.1720131221065913,263.6414985011743,-9.508501498825694,257.305010124507,-15.844989875492956,250.96852174781625,-22.181478252183723,244.63203337112216,-28.517966628877815,1.0,1.0,26022.012520719443,26022.012520719443,275.5447873694404,2.3947873694404507,275.5447873694404,275.5447873694404,77057.4977469918,77054.62635675905,2.871390232743579,0.0,8546.071908451686,8546.071908451686,0.8852571166986853,3947.265286169779,275.5447873694404,2.3947873694404507,1.0,0.002,0.15352011503203342,0.004788820802595471,0.00023708019271145302,0.0017629198068932607,0.11854009635572652,0.11854009635572652,0.0,-3.952862343004071e-13,1.0,1.000356383007302,0.17617458293261734,0.09259130654098525,0.0,3.2972030457197374e-05,42.36231210833527,0.0,1599995.317486357,266.5285463513616,0.00013834101770271445,1.0,1284795.371135177,2596.96556565382,,,,,,,,,,,,,,,,,,,3.0,15267.637978792383,1559.3397300675642,0.3720556411424331,6.173730061729009,2.925603582727824
2451.0,-30.277446838447503,4.9329357572335795,35.05204594915888,24.446982575487368,4.92517076897646,-26.757185077683395,-40.24901348222045,1.4049090083979408,-6.621345536418232,-6.621483757036766,40.10398889074544,41036.29919724672,25718.534203349525,25718.534203349525,66754.83340059625,77066.33087325774,77054.62298363751,25718.534203349525,102773.15718698704,102773.15718698704,102773.15718698704,130372.14851726727,126098.93445391151,4273.214063355751,0.0,90963.28165127742,54933.24997599917,40033.36852808694,27598.991330280234,67632.35985836717,20929.38230633018,1559.327129056787,0.0,0.8780054648685439,2.7164235565533272,0.001494314320929203,1.0,1.0,-6.445645991755384,332790.85860094556,1559021.8173475736,4.684689428975631,1559021.8173475736,4.684689428975631,0.7583386673761336,0.09259106014112392,3.9276203669297467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9276203669297467,1.2851810151534775,1.2854718460421948,3.056083400407768,6475.474005508434,15267.631129070485,6451.803893717593,0.0003261884915419758,23159.896617601094,2361.652207186052,19284.873593038454,1966.5098268051224,0.8326839239162366,0.8326839239162366,35504.85407437842,35405.22815468563,1.0035185812286365,0.8,4285.059747292793,4273.035954225843,1.0035185812286365,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.020216186502,4632.441516551485,6.18230990880274,4.9329357572335795,-3.814275459652324,8.747211216885903,2.9255702946173634,3.5,0.8358772270335324,0.6,0.00022628388150926372,0.9978100409968526,0.00022678052155417978,199.1517390126631,0.0,0.0,0.0,0.0014228721177525097,7.666227809901099e-05,0.00014962160341025274,0.0005876568568867939,0.09259106013744121,0.09259106013744121,0.09259106013744121,0.0926238118423783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490483.62098671746,594.7574167434921,0.0,0.09259106013744121,0.09259106014112392,0.09259106014112392,0.37205443159997803,0.37205443159997803,0.5,9.460517605362737,0.17700461587946847,0.17700461587946847,-3.8482994568767026e-11,0.00013822061850987666,0.17583776528135786,-3.8482994568767026e-11,27598.991330280234,20929.38230633018,0.7583386673761336,0.9870250504402243,0.6067553946540266,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266665757290598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47336479510886,260.47336479510886,-12.676635204891113,244.63215167491077,276.3145779153056,125067.68321055933,125049.21164188256,18.47156867676485,0.0,nan,276.3145779153056,3.1645779153056424,269.9780926672278,-3.1719073327721503,263.64160741914736,-9.508392580852615,257.3051221710728,-15.844877828927167,250.96863692298876,-22.181363077011213,244.63215167491077,-28.517848325089204,1.0,1.0,26022.012520719443,26022.012520719443,275.54489520736604,2.394895207366062,275.54489520736604,275.54489520736604,77057.49857166522,77054.62298363751,2.875588027702179,0.0,8546.071908451686,8546.071908451686,0.8852575457593769,3947.2584687643953,275.54489520736604,2.394895207366062,1.0,0.002,0.15348720609797864,0.004788978045593805,0.00023702942433988594,0.0017629705754657107,0.11851471216994297,0.11851471216994297,0.0,-1.9440352105881686e-13,1.0,1.0003557022587388,0.17583776531984086,0.09259106014112392,0.0,3.2908934013352674e-05,42.28123393849944,0.0,1599995.4442282906,266.52865446358174,0.00013822065699287123,1.0,1284795.0019087216,2596.9670587846217,,,,,,,,,,,,,,,,,,,3.0,15267.631129070485,1559.327129056787,0.37205443159997803,6.173730061729009,2.9255702946173634
2452.0,-30.277326312326856,4.93319711529602,35.0520421099194,24.44711794322359,4.925272451793401,-26.757066435876716,-40.248901618737705,1.4050125754474887,-6.621237509542823,-6.621375611586802,40.10398109903671,41036.252154513306,25718.637033299663,25718.637033299663,66754.88918781297,77066.33175007565,77054.6211876241,25718.637033299663,102773.25822092376,102773.25822092376,102773.25822092376,130372.04733036795,126098.40643948205,4273.640890885902,0.0,90963.25124544693,54933.17165029613,40033.421772389775,27598.789109444184,67632.21088183396,20929.24537546679,1559.3145620403016,0.0,0.8780060825523346,2.716434516323907,0.001494314320929203,1.0,1.0,-6.445868136788761,332792.28067604196,1559021.4806592423,4.684668398834883,1559021.4806592423,4.684668398834883,0.7583392623665832,0.0925908141503959,3.927613627952385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927613627952385,1.2851805303602677,1.2854713611392785,3.056079309613707,6475.465337606701,15267.62428666021,6451.806648271708,0.00032619050162685753,23159.928613668028,2361.6554698768723,19284.881826585035,1966.5106663932165,0.8326831290491932,0.8326831290491932,35504.80533923061,35405.22815468563,1.003516859400056,0.8,4285.053865476754,4273.035954225843,1.003516859400056,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.991968270833,4632.441516551485,6.182376607806295,4.93319711529602,-3.814148070802546,8.747345186098565,2.9255371853728502,3.5,0.8358677672493858,0.6,0.00022628388150926372,0.99779749562221,0.00022678337288084376,199.1516401831565,0.0,0.0,0.0,0.0014228721177525097,7.666325064016578e-05,0.00014962063086909795,0.0005876520288243024,0.09259081414947389,0.09259081414947389,0.09259081414947389,0.09262350422471466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490478.8500420622,594.7589708776813,0.0,0.09259081414947389,0.0925908141503959,0.0925908141503959,0.37205322387562956,0.37205322387562956,0.5,9.461498308120973,0.17666601123823966,0.17666601123823966,-5.559286364587024e-11,0.0001381020439907843,0.17550747479805295,-5.559286364587024e-11,27598.789109444184,20929.24537546679,0.7583392623665832,0.9870280494666389,0.6067560356146166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666645139920845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47347539049446,260.47347539049446,-12.67652460950552,244.63227021145397,276.3146805695287,125067.4111521011,125048.92066924386,18.49048285722869,0.0,nan,276.3146805695287,3.164680569528741,269.9781984979241,-3.17180150207588,263.641716426297,-9.508283573702954,257.3052343546922,-15.844765645307803,250.96875228307061,-22.181247716929363,244.63227021145397,-28.517729788546006,1.0,1.0,26022.012520719443,26022.012520719443,275.54500314265937,2.395003142659391,275.54500314265937,275.54500314265937,77057.49931781978,77054.6211876241,2.878130195676931,0.0,8546.071908451686,8546.071908451686,0.8852579720046195,3947.2516960921466,275.54500314265937,2.395003142659391,1.0,0.002,0.15345435903893653,0.004789135015378482,0.0002369787514565939,0.0017630212487588202,0.11848937572829696,0.11848937572829696,0.0,2.1541405811897896e-13,1.0,1.0003550347057926,0.17550747485364582,0.0925908141503959,0.0,3.2847059505080726e-05,42.20172576128079,0.0,1599995.570872443,266.52876249045715,0.00013810209958364794,1.0,1284794.6329793418,2596.9685507153044,,,,,,,,,,,,,,,,,,,3.0,15267.62428666021,1559.3145620403016,0.37205322387562956,6.173730061729009,2.9255371853728502
2453.0,-30.27720555678315,4.933457620207973,35.05203826908973,24.44725331095981,4.925374241737307,-26.756947576926002,-40.24879352711139,1.4051162619533215,-6.621129557631889,-6.621267542379425,40.10397337466501,41036.2215598276,25718.739411353963,25718.739411353963,66754.96097118157,77066.33271445915,77054.62058297308,25718.739411353963,102773.35999432704,102773.35999432704,102773.35999432704,130371.94742002348,126097.88049946923,4274.066920554256,0.0,90963.22100856053,54933.1098542178,40033.45683815859,27598.58742569644,67632.04426385503,20929.108821850405,1559.3020232311553,0.0,0.8780066995625242,2.7164454683964476,0.001494314320929203,1.0,1.0,-6.446085594285705,332793.7017544347,1559021.1468804376,4.6846473916469265,1559021.1468804376,4.6846473916469265,0.7583398562769835,0.09259056856430452,3.9276069257234365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9276069257234365,1.2851800450082538,1.2854708756774316,3.056075248739341,6475.45673310121,15267.617452972212,6451.809362657045,0.00032619249555888245,23159.960436164514,2361.6587148684325,19284.88994006446,1966.5114937378676,0.8326823352405606,0.8326823352405606,35504.756869824545,35405.22815468563,1.0035151469608035,0.8,4285.048015732928,4273.035954225843,1.0035151469608035,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.963872538544,4632.441516551485,6.1824429729144645,4.933457620207973,-3.8140208506419464,8.74747847084992,2.925504254650409,3.5,0.8358583584715454,0.6,0.00022628388150926372,0.9977849265378936,0.00022678622966817286,199.15154116562488,0.0,0.0,0.0,0.0014228721177525097,7.666419039963524e-05,0.0001496196911096285,0.0005876473350267781,0.0925905685613514,0.0925905685613514,0.0925905685613514,0.0926231979424893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490474.0882238612,594.7605220358797,0.0,0.0925905685613514,0.09259056856430452,0.09259056856430452,0.3720520180991208,0.3720520180991208,0.5,9.46247718950295,0.17633005014721448,0.17633005014721448,9.492850949754938e-12,0.0001379847475391216,0.1751819480937229,9.492850949754938e-12,27598.58742569644,20929.108821850405,0.7583398562769835,0.987031542485221,0.606757078046195,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666632747582023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4735861090347,260.4735861090347,-12.67641389096525,244.63238897904313,276.3147832390184,125067.14066769471,125048.62959428692,18.511073407795948,0.0,nan,276.3147832390184,3.1647832390184476,269.97830438704005,-3.1716956129599225,263.64182553502275,-9.50817446497723,257.3053466830432,-15.844653316956794,250.96886783104108,-22.181132168958897,244.63238897904313,-28.51761102095685,1.0,1.0,26022.012520719443,26022.012520719443,275.54511114111483,2.395111141114853,275.54511114111483,275.54511114111483,77057.50036154957,77054.62058297308,2.879778576490935,0.0,8546.071908451686,8546.071908451686,0.8852583959253786,3947.2449603520536,275.54511114111483,2.395111141114853,1.0,0.002,0.15342157296234638,0.004789291715237611,0.00023692817268863872,0.0017630718272620513,0.11846408634431936,0.11846408634431936,0.0,-4.9309948485509736e-14,1.0,1.0003543767828196,0.17518194808423004,0.09259056856430452,0.0,3.278607688895657e-05,42.123363536143344,0.0,1599995.697430134,266.5288704423681,0.00013798473804627065,1.0,1284794.2643095516,2596.970041597468,,,,,,,,,,,,,,,,,,,3.0,15267.617452972212,1559.3020232311553,0.3720520180991208,6.173730061729009,2.925504254650409
2454.0,-30.27708465161186,4.933717275270778,35.0520344288921,24.447383160609775,4.925476063582828,-26.756828580070717,-40.24868162870405,1.40521999223137,-6.6210217037355505,-6.621159572089338,40.10396571126683,41036.189972747896,25718.841393336246,25718.841393336246,66755.03136608415,77066.33781963591,77054.62099735116,25718.841393336246,102773.4623906874,102773.4623906874,102773.4623906874,130371.84863334644,126097.35646961123,4274.492163735211,0.0,90963.19953422087,54933.05168808167,40033.49760682133,27598.386242659042,67631.88384948036,20928.972618473825,1559.2895113270754,0.0,0.8780073157993178,2.7164564104588154,0.001494314320929203,1.0,1.0,-6.4462990187696505,332795.1215357186,1559020.8157347492,4.6846264108093925,1559020.8157347492,4.6846264108093925,0.7583404491282808,0.09259032340507171,3.927601542954882,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927601542954882,1.285179559451711,1.2854703900110094,3.0560722150222284,6475.450305018685,15267.61062789786,6451.810559109481,0.0003261939250828176,23159.986709289722,2361.6613939816066,19284.893516340853,1966.5118584165698,0.8326815450462013,0.8326815450462013,35504.717942524825,35405.22815468563,1.003513771647571,0.8,4285.043317620249,4273.035954225843,1.003513771647571,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.9359287422485,4632.441516551485,6.18250901790026,4.933717275270778,-3.8138938156829463,8.747611090953725,2.9254715021576745,3.5,0.8358490006164784,0.6,0.00022628388150926372,0.9977723420503886,0.00022678909002855097,199.15144202549985,0.0,0.0,0.0,0.0014228721177525097,7.666516326686248e-05,0.00014961871824240123,0.0005876427086237868,0.09259032339982273,0.09259032339982273,0.09259032339982273,0.09262289282901238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490469.33538903086,594.7620702644242,0.0,0.09259032339982273,0.09259032340507171,0.09259032340507171,0.3720508143597868,0.3720508143597868,0.5,9.463454272759943,0.1759970384221674,0.1759970384221674,-1.1709744285326451e-11,0.0001378683537609504,0.174860553319661,-1.1709744285326451e-11,27598.386242659042,20928.972618473825,0.7583404491282808,0.9870349244544524,0.6067580501539318,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666620395710848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4736969448481,260.4736969448481,-12.676303055151891,244.63250796179588,276.31488592789566,125066.9112854217,125048.38060633781,18.530679083872293,0.0,nan,276.31488592789566,3.164885927895682,269.9784103346875,-3.1715896653124673,263.6419347414493,-9.508065258550687,257.3054591482396,-15.844540851760371,250.96898355502057,-22.181016444979406,244.63250796179588,-28.517492038204097,1.0,1.0,26022.012520719443,26022.012520719443,275.5452191598925,2.3952191598925197,275.5452191598925,275.5452191598925,77057.50067451522,77054.62099735116,2.879677164062741,0.0,8546.071908451686,8546.071908451686,0.8852587363892405,3947.2395506696566,275.5452191598925,2.3952191598925197,1.0,0.002,0.15338884709486128,0.004789448147447375,0.00023687768683071465,0.001763122313317367,0.11843884341535732,0.11843884341535732,0.0,1.4808163376067718e-13,1.0,1.000353727212536,0.17486055333137074,0.09259032340507171,0.0,3.2725867939861945e-05,42.04599536969319,0.0,1599995.823874009,266.5289782962644,0.0001378683654706947,1.0,1284793.8959772799,2596.9715311159475,,,,,,,,,,,,,,,,,,,3.0,15267.61062789786,1559.2895113270754,0.3720508143597868,6.173730061729009,2.9254715021576745
2455.0,-30.276963522892963,4.933976083260912,35.05203059048888,24.4475184934214,4.925577746050055,-26.756709395953575,-40.24856969537211,1.405323619381446,-6.620913975076064,-6.621051727445992,40.1039580826361,41036.1452670479,25718.943041962702,25718.943041962702,66755.0883090106,77066.33886945737,77054.62195323998,25718.943041962702,102773.56499520269,102773.56499520269,102773.56499520269,130371.75047779453,126096.83385211998,4274.916625674559,0.0,90963.16915758885,54932.97555624819,40033.54844593407,27598.185482591845,67631.73392852592,20928.83670738757,1559.277023326137,0.0,0.8780079312176581,2.716467339823043,0.001494314320929203,1.0,1.0,-6.446510172189733,332796.53967001365,1559020.486093822,4.684605457856256,1559020.486093822,4.684605457856256,0.7583410409568009,0.09259007866168384,3.9275948307587623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9275948307587623,1.285179074378272,1.2854699048278004,3.05606814572421,6475.441682664486,15267.603809846232,6451.81329345399,0.00032619592417745634,23160.018555176655,2361.664641358329,19284.90168947957,1966.512691844776,0.8326807529767315,0.8326807529767315,35504.669401007945,35405.22815468563,1.0035120566616769,0.8,4285.037459173413,4273.035954225843,1.0035120566616769,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.90813652052,4632.441516551485,6.182574758363496,4.933976083260912,-3.813766985707942,8.747743068968855,2.925438927468634,3.5,0.8358396935624669,0.6,0.00022628388150926372,0.997759734466466,0.00022679195571092566,199.15134270216868,0.0,0.0,0.0,0.0014228721177525097,7.666613644915074e-05,0.000149617745060113,0.0005876378820878821,0.09259007865914473,0.09259007865914473,0.09259007865914473,0.09262258860959377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490464.5913460525,594.7636156244628,0.0,0.09259007865914473,0.09259007866168384,0.09259007866168384,0.37204961273350773,0.37204961273350773,0.5,9.46442957127959,0.17566687526431224,0.17566687526431224,3.581135388230905e-12,0.00013775236993751605,0.17454155525626902,3.581135388230905e-12,27598.185482591845,20928.83670738757,0.7583410409568009,0.9870379543951695,0.6067587341530445,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666608084150623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47380788425835,260.47380788425835,-12.676192115741628,244.63262715793792,276.31498861057605,125066.63714143717,125048.08914207079,18.54799936639317,0.0,nan,276.31498861057605,3.1649886105760743,269.97851632005745,-3.1714836799425257,263.64204402951424,-9.507955970485739,257.30557173899524,-15.844428261004737,250.96909944846902,-22.180900551530954,244.63262715793792,-28.51737284206206,1.0,1.0,26022.012520719443,26022.012520719443,275.54532711638706,2.3953271163870795,275.54532711638706,275.54532711638706,77057.50160148831,77054.62195323998,2.8796482483303407,0.0,8546.071908451686,8546.071908451686,0.8852591609402144,3947.2328049125563,275.54532711638706,2.3953271163870795,1.0,0.002,0.15335618098737228,0.0047896043069056505,0.00023682729317641378,0.0017631727067981677,0.11841364658820688,0.11841364658820688,0.0,-2.541846941261916e-14,1.0,1.0003530824859732,0.17454155525268789,0.09259007866168384,0.0,3.26661078663043e-05,41.9692039739719,0.0,1599995.950171236,266.5290860249239,0.00013775236635638066,1.0,1284793.5280732948,2596.973018903695,,,,,,,,,,,,,,,,,,,3.0,15267.603809846232,1559.277023326137,0.37204961273350773,6.173730061729009,2.925438927468634
2456.0,-30.276842748717502,4.934234220073589,35.052026858538305,24.447699228208535,4.925725291857893,-26.75658594465255,-40.24845713339744,1.4054684877558241,-6.620796788332939,-6.620934500713252,40.103953477989954,41036.07995736852,25719.02358274251,25719.02358274251,66755.10354011103,77066.30688289569,77054.6939753995,25719.02358274251,102773.717558142,102773.717558142,102773.717558142,130371.70739676955,126096.36656583767,4275.340830931878,0.0,90963.11834342788,54932.89141775417,40033.58547297079,27597.98983862754,67631.57531159834,20928.705078040275,1559.2645523461706,0.0,0.8780085861088713,2.716479218908686,0.001494314320929203,1.0,1.0,-6.446503309982006,332798.0811825593,1559020.287122032,4.684583161003316,1559020.287122032,4.684583161003316,0.7583416473596711,0.09258983428658571,3.927586522362083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927586522362083,1.285178396257365,1.2854692265534375,3.056063293469461,6475.431401318928,15267.597000303182,6451.817192029082,0.0003261983540040577,23160.054610005613,2361.6683179276934,19284.913342581418,1966.5138801304645,0.832679959841284,0.832679959841284,35504.60931600376,35405.22815468563,1.0035099338418345,0.8,4285.03020754995,4273.035954225843,1.0035099338418345,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.880495381518,4632.441516551485,6.182635201010439,4.934234220073589,-3.813633120434457,8.747867340508046,2.9254065300044427,3.5,0.8358304371441265,0.6,0.00022628388150926372,0.9977471639559826,0.00022679481303867344,199.15124366965523,0.0,0.0,0.0,0.0014228721177525097,7.666711510856683e-05,0.0001496167664006969,0.0005876327952347734,0.09258983428579852,0.09258983428579852,0.09258983428579852,0.09262232194093871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490459.86517832667,594.7651553038605,0.0,0.09258983428579852,0.09258983428658571,0.09258983428658571,0.3720484132568366,0.3720484132568366,0.5,9.465404201066809,0.175377273809886,0.175377273809886,4.8260062612826005e-11,0.00013771238030813038,0.1744311907312408,4.8260062612826005e-11,27597.98983862754,20928.705078040275,0.7583416473596711,0.9870404945108975,0.6067591915211699,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666595812769559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47392304557917,260.47392304557917,-12.676076954420807,244.63274688437014,276.31509920678883,125066.82063530217,125047.56677045267,19.253864849478404,0.0,nan,276.31509920678883,3.1650992067888524,269.97862874231015,-3.1713712576898274,263.6421582778131,-9.507841722186868,257.3056878133352,-15.844312186664752,250.96921734885757,-22.180782651142408,244.63274688437014,-28.517253115629842,1.0,1.0,26022.012520719443,26022.012520719443,275.545452770636,2.395452770636041,275.545452770636,275.545452770636,77057.57680686611,77054.6939753995,2.8828314666170627,0.0,8546.071908451686,8546.071908451686,0.8852596864517945,3947.2244549738934,275.545452770636,2.395452770636041,1.0,0.002,0.1533235355907532,0.004789762045295156,0.0002367769360467732,0.0017632230640153483,0.1183884680233866,0.1183884680233866,0.0,6.212131503646745e-14,1.0,1.0003528596529132,0.17443119068298074,0.09258983428658571,0.0,3.2645397051252394e-05,41.94258179759064,0.0,1599996.087679462,266.52920321166704,0.00013771233204806776,1.0,1284793.12816266,2596.97463612634,,,,,,,,,,,,,,,,,,,3.0,15267.597000303182,1559.2645523461706,0.3720484132568366,6.173730061729009,2.9254065300044427
2457.0,-30.276721599049864,4.9344913304243585,35.0520233356812,24.447811755258613,4.925804322647594,-26.756469006869676,-40.248345549311466,1.4055517304496234,-6.620699026769273,-6.620836718832991,40.103952048488566,41036.04572866445,25719.1467584439,25719.1467584439,66755.19248710835,77066.32438843303,77054.75061999893,25719.1467584439,102773.89737844284,102773.89737844284,102773.89737844284,130371.72103031779,126095.95531980558,4275.765710512201,0.0,90963.09854197828,54932.819882139585,40033.64295537633,27597.823651874944,67631.46660725128,20928.593427577787,1559.2539486877859,0.0,0.8780091231718912,2.716489127414375,0.001494314320929203,1.0,1.0,-6.446461634439572,332799.3670016689,1559020.2253517003,4.6845648758216605,1559020.2253517003,4.6845648758216605,0.758342168265719,0.0925896059879466,3.92758067773193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92758067773193,1.2851780066032092,1.2854688368111047,3.056059672319421,6475.423728536519,15267.590187695067,6451.819264847724,0.0003262001068948464,23160.084032826788,2361.6713182204717,19284.919538375052,1966.5145119255865,0.8326791695160031,0.8326791695160031,35504.56704855227,35405.22815468563,1.0035084405216022,0.8,4285.025106316337,4273.035954225843,1.0035084405216022,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.853049394665,4632.441516551485,6.182705603551671,4.9344913304243585,-3.81351410161992,8.748005432044279,2.9253743614150354,3.5,0.8358212461185816,0.6,0.00022628388150926372,0.9977345545348616,0.00022679767928329998,199.15114432934436,0.0,0.0,0.0,0.0014228721177525097,7.666808527722322e-05,0.0001496157962320405,0.00058762811036444,0.092589605985214,0.092589605985214,0.092589605985214,0.09262208656796876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490455.1554123373,594.7666897902405,0.0,0.092589605985214,0.0925896059879466,0.0925896059879466,0.37204722038742416,0.37204722038742416,0.5,9.466378619017938,0.17514141543273354,0.17514141543273354,4.320099833421409e-12,0.00013769206373126508,0.1743750843934322,4.320099833421409e-12,27597.823651874944,20928.593427577787,0.758342168265719,0.9870433961571228,0.6067596606616346,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666583573227452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47403546669705,260.47403546669705,-12.675964533302931,244.63286648667025,276.31520444672697,125066.25584356184,125047.4601133442,18.79573021761222,0.0,nan,276.31520444672697,3.165204446726989,269.9787368547109,-3.1712631452890605,263.6422692626944,-9.507730737305565,257.3058016706937,-15.844198329306266,250.96933407868596,-22.180665921314016,244.63286648667025,-28.517133513329725,1.0,1.0,26022.012520719443,26022.012520719443,275.54555718066075,2.3955571806607736,275.54555718066075,275.54555718066075,77057.52267966596,77054.75061999893,2.772059667026042,0.0,8546.071908451686,8546.071908451686,0.8852600561284039,3947.2185811205895,275.54555718066075,2.3955571806607736,1.0,0.002,0.15329090074980287,0.004789916292294205,0.00023672658573840278,0.0017632734144690917,0.11836329286920139,0.11836329286920139,0.0,2.0749461177027584e-13,1.0,1.0003527464780761,0.1743750843891121,0.0925896059879466,0.0,3.263484152251982e-05,41.92900924061649,0.0,1599996.2024125368,266.5293009732307,0.00013769205941116525,1.0,1284792.794586828,2596.9759850948035,,,,,,,,,,,,,,,,,,,3.0,15267.590187695067,1559.2539486877859,0.37204722038742416,6.173730061729009,2.9253743614150354
2458.0,-30.276600075946213,4.934747647566362,35.05201967559502,24.447937623504572,4.9258983332390525,-26.756350235024406,-40.24823745768515,1.4056484924074315,-6.620589262354201,-6.620726767587384,40.10394104238279,41036.02553442856,25719.241943625395,25719.241943625395,66755.26747805395,77066.33238294903,77054.7096804744,25719.241943625395,102773.9516240998,102773.9516240998,102773.9516240998,130371.55796854744,126095.36964123082,4276.188327316622,0.0,90963.07443968585,54932.7675915214,40033.67427573828,27597.606344447635,67631.28062018592,20928.44574193932,1559.2406219910733,0.0,0.8780097629155668,2.716500271279896,0.001494314320929203,1.0,1.0,-6.446861090157427,332800.8128518124,1559019.7497652066,4.684543094729152,1559019.7497652066,4.684543094729152,0.7583427881653916,0.09258935890611827,3.9275746760821173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9275746760821173,1.2851775536664705,1.2854683837718683,3.0560560794710256,6475.4161157219,15267.583386635117,6451.821301276347,0.0003262018446230659,23160.113286610875,2361.674301276264,19284.925625396485,1966.5151326290309,0.8326783805736098,0.8326783805736098,35504.52364554605,35405.22815468563,1.0035069070823839,0.8,4285.019868033299,4273.035954225843,1.0035069070823839,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.825706164544,4632.441516551485,6.182769125521641,4.934747647566362,-3.8133859977791764,8.748133645345538,2.925342313404307,3.5,0.8358120895440877,0.6,0.00022628388150926372,0.9977219064186839,0.00022680055439647327,199.15104468292296,0.0,0.0,0.0,0.0014228721177525097,7.666902509148658e-05,0.00014961485641777714,0.0005876235212321236,0.09258935889894568,0.09258935889894568,0.09258935889894568,0.09262174238932688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490450.4133661771,594.768234316375,0.0,0.09258935889894568,0.09258935890611827,0.09258935890611827,0.37204603595083835,0.37204603595083835,0.5,9.467350122382861,0.17484643918214715,0.17484643918214715,1.3812950783176348e-11,0.00013750523316957697,0.1738656774299443,1.3812950783176348e-11,27597.606344447635,20928.44574193932,0.7583427881653916,0.987047219362123,0.6067610306669328,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666571382369938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47414704160053,260.47414704160053,-12.675852958399446,244.63298618810063,276.315307895103,125065.89626782325,125047.24201988413,18.654247939129597,0.0,nan,276.315307895103,3.1653078951030125,269.9788435537065,-3.1711564462934803,263.642379212307,-9.507620787692986,257.30591487088816,-15.844085129111818,250.9694505294978,-22.18054947050217,244.63298618810063,-28.517013811899346,1.0,1.0,26022.012520719443,26022.012520719443,275.54566234145705,2.3956623414570686,275.54566234145705,275.54566234145705,77057.5103309919,77054.7096804744,2.8006505174998892,0.0,8546.071908451686,8546.071908451686,0.8852604357365129,3947.212549462528,275.54566234145705,2.3956623414570686,1.0,0.002,0.15325836130310372,0.004790072295774103,0.00023667638864327661,0.001763323610686883,0.11833819432163831,0.11833819432163831,0.0,-6.698404851623874e-13,1.0,1.000351716734118,0.17386567741613135,0.09258935890611827,0.0,3.253944608857619e-05,41.80643366919049,0.0,1599996.3309979937,266.5294107376458,0.00013750521935662618,1.0,1284792.419495663,2596.9775019509866,,,,,,,,,,,,,,,,,,,3.0,15267.583386635117,1559.2406219910733,0.37204603595083835,6.173730061729009,2.925342313404307
2459.0,-30.27647830340673,4.935003133426912,35.05201596183412,24.44806796209889,4.925997000375715,-26.756230773004596,-40.24812545450402,1.4057494701337887,-6.62048173284154,-6.620619091463495,40.10393217317785,41035.98927326458,25719.341697427884,25719.341697427884,66755.33097069246,77066.33717079367,77054.69273553653,25719.341697427884,102774.03443296441,102774.03443296441,102774.03443296441,130371.43528944462,126094.82515644486,4276.610132999765,0.0,90963.04841168538,54932.70051478863,40033.71988544083,27597.400856480202,67631.12074192103,20928.306404013663,1559.2279153776738,0.0,0.8780103821380532,2.7165111841136884,0.001494314320929203,1.0,1.0,-6.447151009738093,332802.22878940345,1559019.3665172812,4.684522012332511,1559019.3665172812,4.684522012332511,0.7583433857721222,0.09258911530664535,3.9275685446781234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9275685446781234,1.28517708099632,1.2854679109947547,3.056052432582533,6475.408388402799,15267.576597094658,6451.823423310781,0.0003262036124561257,23160.142815315292,2361.6773123661283,19284.931968299414,1966.5157794251263,0.8326775927973429,0.8326775927973429,35504.479304163884,35405.22815468563,1.0035053404905898,0.8,4285.014516498226,4273.035954225843,1.0035053404905898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.798524268137,4632.441516551485,6.182833506810976,4.935003133426912,-3.813259716107228,8.74826284953414,2.9253104546261857,3.5,0.835802987036053,0.6,0.00022628388150926372,0.9977092325147311,0.0002268034354447278,199.15094483206937,0.0,0.0,0.0,0.0014228721177525097,7.666999892642078e-05,0.00014961388258284296,0.0005876187790795402,0.0925891153030428,0.0925891153030428,0.0925891153030428,0.09262142499587218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490445.6923529902,594.7697720893328,0.0,0.0925891153030428,0.09258911530664535,0.09258911530664535,0.37204484910832075,0.37204484910832075,0.5,9.468319413004167,0.17453176333930287,0.17453176333930287,4.899902705801651e-11,0.00013735862194153015,0.17346808172538886,4.899902705801651e-11,27597.400856480202,20928.306404013663,0.7583433857721222,0.9870504915248919,0.6067619288737958,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666559229137195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47425837013503,260.47425837013503,-12.675741629864945,244.63310605604494,276.31541068422496,125065.59836233153,125046.98530624995,18.613056081598472,0.0,nan,276.31541068422496,3.1654106842249803,269.9789497586026,-3.1710502413973813,263.64248883294664,-9.507511167053337,257.3060279073077,-15.843972092692297,250.96956698168333,-22.18043301831665,244.63310605604494,-28.51689394395504,1.0,1.0,26022.012520719443,26022.012520719443,275.5457680348059,2.39576803480594,275.5457680348059,275.5457680348059,77057.50991056747,77054.69273553653,2.8171750309411436,0.0,8546.071908451686,8546.071908451686,0.8852608235515563,3947.206387401514,275.5457680348059,2.39576803480594,1.0,0.002,0.15322589632589256,0.004790227588492923,0.00023662630542265487,0.0017633736944740758,0.11831315271132743,0.11831315271132743,0.0,-1.0326938956750631e-13,1.0,1.000350913069895,0.17346808167638983,0.09258911530664535,0.0,3.246497737527849e-05,41.71074490549399,0.0,1599996.4570170692,266.52951826715844,0.0001373585729425031,1.0,1284792.0521656051,2596.97898742273,,,,,,,,,,,,,,,,,,,3.0,15267.576597094658,1559.2279153776738,0.37204484910832075,6.173730061729009,2.9253104546261857
2460.0,-30.27635629181921,4.935257778435585,35.052012223943976,24.44820364415648,4.926096120054939,-26.756111050640094,-40.24801348624749,1.405850879001426,-6.620374978220809,-6.620512204815593,40.10392404931666,41035.94146760231,25719.442599804897,25719.442599804897,66755.3840674072,77066.33800823547,77054.68482663091,25719.442599804897,102774.1274264358,102774.1274264358,102774.1274264358,130371.32676302484,126094.29564561327,4277.031117411576,0.0,90963.01434098367,54932.61780084644,40033.77393348581,27597.19933658903,67630.97327007484,20928.16986990294,1559.2154169521125,0.0,0.8780109942228267,2.716522016782065,0.001494314320929203,1.0,1.0,-6.4474002740402625,332803.6343490544,1559019.015476525,4.6845011729691,1559019.015476525,4.6845011729691,0.7583439759467139,0.09258887308299382,3.927561232798864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927561232798864,1.2851766063083756,1.2854674361993905,3.05604787195796,6475.398724986588,15267.569816602,6451.826903582169,0.0003262058829327605,23160.1772574177,2361.680824483152,19284.942371063487,1966.516840211845,0.8326768036668174,0.8326768036668174,35504.42642574586,35405.22815468563,1.0035034722838858,0.8,4285.008134633365,4273.035954225843,1.0035034722838858,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.771492780321,4632.441516551485,6.182897941495931,4.935257778435585,-3.813134141164839,8.748391919600424,2.9252787722733955,3.5,0.8357939349352559,0.6,0.00022628388150926372,0.9976965339051712,0.00022680632218250393,199.15084478530204,0.0,0.0,0.0,0.0014228721177525097,7.667097246912616e-05,0.00014961290904013757,0.0005876138614723071,0.09258887307612848,0.09258887307612848,0.09258887307612848,0.09262111647643469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490440.9845551081,594.7713055877031,0.0,0.09258887307612848,0.09258887308299382,0.09258887308299382,0.3720436626461679,0.3720436626461679,0.5,9.469286714988792,0.17420907864413948,0.17420907864413948,5.229594535194337e-12,0.00013722659480208677,0.1731119307753488,5.229594535194337e-12,27597.19933658903,20928.16986990294,0.7583439759467139,0.987053428919748,0.6067625450802107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266654711533429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47436955995073,260.47436955995073,-12.675630440049247,244.63322610563142,276.3155130142714,125065.27262914462,125046.68276356903,18.589865575616734,0.0,nan,276.3155130142714,3.1655130142714256,269.9790556325484,-3.1709443674515683,263.64259825080194,-9.507401749198038,257.3061408690864,-15.843859130913586,250.96968348736476,-22.180316512635216,244.63322610563142,-28.516773894368555,1.0,1.0,26022.012520719443,26022.012520719443,275.5458739960104,2.3958739960104367,275.5458739960104,275.5458739960104,77057.51056427331,77054.68482663091,2.8257376424007816,0.0,8546.071908451686,8546.071908451686,0.8852612860322497,3947.199038962858,275.5458739960104,2.3958739960104367,1.0,0.002,0.15319349806030363,0.004790382461152395,0.00023657632481878573,0.0017634236751413457,0.11828816240939286,0.11828816240939286,0.0,-3.9868715967505963e-14,1.0,1.000350193205207,0.17311193077011922,0.09258887308299382,0.0,3.239826569194923e-05,41.62502245136727,0.0,1599996.5821472525,266.52962502177917,0.00013722658957249223,1.0,1284791.687528843,2596.9804620040777,,,,,,,,,,,,,,,,,,,3.0,15267.569816602,1559.2154169521125,0.3720436626461679,6.173730061729009,2.9252787722733955
