time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2461.0,-30.276234143963464,4.935511588971376,35.05200846947199,24.44833335410806,4.926197746154122,-26.755990954949986,-40.247901413217164,1.4059545573196395,-6.620268156213797,-6.620405254939788,40.10391609496763,41035.91421618851,25719.542736444604,25719.542736444604,66755.45695263312,77066.3434192222,77054.68017417223,25719.542736444604,102774.22291061684,102774.22291061684,102774.22291061684,130371.22158586452,126093.77033057537,4277.451255289152,0.0,90962.99263270106,54932.563430374,40033.81022480784,27596.998675247687,67630.80890005553,20928.033953404174,1559.2029586548492,0.0,0.8780116060019938,2.7165328558328268,0.001494314320929203,1.0,1.0,-6.447636616451916,332805.0407443822,1559018.6717608492,4.684480344029061,1559018.6717608492,4.684480344029061,0.7583445649173058,0.09258863115523372,3.9275558578612375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9275558578612375,1.2851761209976515,1.2854669507788428,3.056044843731122,6475.392308537295,15267.563044957355,6451.828117506785,0.00032620731126223735,23160.20342540341,2361.683492875081,19284.945999565403,1966.5172102160682,0.8326760195211668,0.8326760195211668,35504.38755498769,35405.22815468563,1.0035020989714785,0.8,4285.003443344652,4273.035954225843,1.0035020989714785,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.744608057674,4632.441516551485,6.1829619747867,4.935511588971376,-3.8130086281686943,8.74852021714007,2.9252472620733903,3.5,0.8357849320209686,0.6,0.00022628388150926372,0.9976838212878388,0.00022680921217823298,199.15074462689842,0.0,0.0,0.0,0.0014228721177525097,7.667194693426529e-05,0.00014961193457499843,0.0005876092300459873,0.09258863115052582,0.09258863115052582,0.09258863115052582,0.09262081051965432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490436.286861114,594.7728357968927,0.0,0.09258863115052582,0.09258863115523372,0.09258863115523372,0.3720424774418682,0.3720424774418682,0.5,9.470252095465186,0.17388224977008804,0.17388224977008804,-7.287326297955588e-11,0.00013709872598610673,0.1727686384878666,-7.287326297955588e-11,27596.998675247687,20928.033953404174,0.7583445649173058,0.9870569055485348,0.6067636168130294,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666535041414857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47448087652924,260.47448087652924,-12.675519123470735,244.63334635015644,276.3156154029039,125065.03918093005,125046.4281230854,18.61105784465626,0.0,nan,276.3156154029039,3.1656154029039385,269.97916159236274,-3.170838407637234,263.64270778178656,-9.507292218213422,257.3062539712523,-15.84374602874766,250.96980016071342,-22.18019983928656,244.63334635015644,-28.516653649843533,1.0,1.0,26022.012520719443,26022.012520719443,275.5459804014889,2.3959804014889414,275.5459804014889,275.5459804014889,77057.51613493616,77054.68017417223,2.835960763928597,0.0,8546.071908451686,8546.071908451686,0.8852616260001472,3947.1936371505435,275.5459804014889,2.3959804014889414,1.0,0.002,0.15316116409920585,0.004790537075546036,0.00023652644352897305,0.0017634735561591567,0.11826322176448652,0.11826322176448652,0.0,-3.1187032123458636e-13,1.0,1.000349499339571,0.17276863856073987,0.09258863115523372,0.0,3.233396089155935e-05,41.54239238122965,0.0,1599996.7073623568,266.5297318437862,0.0001370987988593697,1.0,1284791.32267628,2596.9819374593512,,,,,,,,,,,,,,,,,,,3.0,15267.563044957355,1559.2029586548492,0.3720424774418682,6.173730061729009,2.9252472620733903
2462.0,-30.276111771612914,4.93576456025439,35.052004713225,24.448463413305603,4.926297457353651,-26.755870848698244,-40.24778934018684,1.4060565345467475,-6.620161868582272,-6.620298846763813,40.103908534808724,41035.88294459048,25719.64344693337,25719.64344693337,66755.52639152385,77066.34856190509,77054.68000684549,25719.64344693337,102774.32345377887,102774.32345377887,102774.32345377887,130371.12376248866,126093.25312718996,4277.870635298689,0.0,90962.96815273972,54932.50253585043,40033.850685432546,27596.800308709797,67630.65099414234,20927.899650843527,1559.190623197962,0.0,0.8780122133310515,2.7165436399451965,0.001494314320929203,1.0,1.0,-6.447852832637466,332806.4400227465,1559018.345077275,4.68445966661799,1559018.345077275,4.68445966661799,0.7583451493193033,0.09258839024705665,3.9275500139450155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9275500139450155,1.2851756436499695,1.285466473323139,3.0560414316525306,6475.385078752199,15267.55628010967,6451.829903445859,0.0003262089508488452,23160.231653262195,2361.6863713156067,19284.951337856808,1966.5177545702977,0.8326752351434472,0.8326752351434472,35504.34529263323,35405.22815468563,1.0035006058336575,0.8,4284.998342726198,4273.035954225843,1.0035006058336575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.717870548247,4632.441516551485,6.183025928040533,4.93576456025439,-3.8128836359532765,8.748648196207666,2.9252159245490796,3.5,0.8357759784425942,0.6,0.00022628388150926372,0.9976710854812663,0.00022681210751949047,199.1506442845153,0.0,0.0,0.0,0.0014228721177525097,7.667292141085586e-05,0.00014961096009840787,0.0005876045284208289,0.09258839024305926,0.09258839024305926,0.09258839024305926,0.0926205095109713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490431.59978495777,594.7743625605605,0.0,0.09258839024305926,0.09258839024705665,0.09258839024705665,0.3720412937456353,0.3720412937456353,0.5,9.471215673274045,0.1735564583605651,0.1735564583605651,-1.5234036254696548e-11,0.00013697818155833374,0.17244601412636484,-1.5234036254696548e-11,27596.800308709797,20927.899650843527,0.7583451493193033,0.9870602368932647,0.6067645711135429,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666523007076287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47459214313557,260.47459214313557,-12.67540785686441,244.63346677556302,276.31571751070817,125064.76842747179,125046.16572287776,18.602704594031703,0.0,nan,276.31571751070817,3.165717510708191,269.9792673636876,-3.17073263631238,263.64281721663673,-9.507182783363248,257.30636706961934,-15.843632930380636,250.96991692259863,-22.18008307740135,244.63346677556302,-28.516533224436955,1.0,1.0,26022.012520719443,26022.012520719443,275.5460867900855,2.396086790085519,275.5460867900855,275.5460867900855,77057.51636549727,77054.68000684549,2.836358651780756,0.0,8546.071908451686,8546.071908451686,0.8852619956311235,3947.1877640147404,275.5460867900855,2.396086790085519,1.0,0.002,0.15312889057472476,0.004790691342768894,0.00023647665528634236,0.0017635233445836428,0.11823832764317117,0.11823832764317117,0.0,-1.3001492243924773e-13,1.0,1.0003488472621693,0.17244601414159888,0.09258839024705665,0.0,3.22735245407064e-05,41.4647325666201,0.0,1599996.831960253,266.5298381314177,0.00013697819679237,1.0,1284790.959671011,2596.983405445405,,,,,,,,,,,,,,,,,,,3.0,15267.55628010967,1559.190623197962,0.3720412937456353,6.173730061729009,2.9252159245490796
2463.0,-30.27598918009023,4.936016702646924,35.052000947388606,24.448598885815613,4.926397252182662,-26.755750536876086,-40.24767723223192,1.4061586091532725,-6.620055308797646,-6.620192162448515,40.1039007455891,41035.83911285798,25719.742913825416,25719.742913825416,66755.5820266834,77066.34968297095,77054.67795355295,25719.742913825416,102774.42086737836,102774.42086737836,102774.42086737836,130371.02178632523,126092.73261637954,4278.289169945694,0.0,90962.93509176238,54932.424522378824,40033.900632648394,27596.600918946875,67630.50155159527,20927.764624424006,1559.1782333031329,0.0,0.8780128230318889,2.716554452120176,0.001494314320929203,1.0,1.0,-6.448077875240074,332807.8429363714,1559018.0084966272,4.684438908474556,1559018.0084966272,4.684438908474556,0.7583457356175964,0.09258814912300013,3.9275428967553894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9275428967553894,1.285175165846817,1.2854659954118615,3.0560370299152844,6475.375751999168,15267.549523830961,6451.833159853703,0.0003262111347971761,23160.265204718304,2361.689792611983,19284.961071477777,1966.518747123409,0.8326744491487501,0.8326744491487501,35504.29382213323,35405.22815468563,1.0034987873707288,0.8,4284.992130782128,4273.035954225843,1.0034987873707288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.691277837008,4632.441516551485,6.183089367920446,4.936016702646924,-3.8127585443769796,8.748775247023904,2.9251847568677416,3.5,0.8357670733907833,0.6,0.00022628388150926372,0.9976583270403516,0.00022681500808052833,199.15054376251777,0.0,0.0,0.0,0.0014228721177525097,7.667389620257224e-05,0.00014960998530669147,0.0005875996350749742,0.09258814911252963,0.09258814911252963,0.09258814911252963,0.09262020646915901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490426.9205752275,594.7758867444627,0.0,0.09258814911252963,0.09258814912300013,0.09258814912300013,0.37204011201566384,0.37204011201566384,0.5,9.472177393398091,0.17322938007782795,0.17322938007782795,-6.536993168992922e-12,0.0001368536508721263,0.17211428720844424,-6.536993168992922e-12,27596.600918946875,20927.764624424006,0.7583457356175964,0.98706324062606,0.6067652637701018,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666511012545085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4747033963962,260.4747033963962,-12.675296603603783,244.6335873875546,276.3158194052402,125064.45971145453,125045.85923921458,18.60047223994093,0.0,nan,276.3158194052402,3.1658194052401996,269.979373001703,-3.1706269982969957,263.64292659815953,-9.507073401840444,257.30648019462427,-15.843519805375706,250.97003379109555,-22.179966208904432,244.6335873875546,-28.51641261244538,1.0,1.0,26022.012520719443,26022.012520719443,275.54619323413925,2.3961932341392753,275.54619323413925,275.54619323413925,77057.51734652258,77054.67795355295,2.839392969632172,0.0,8546.071908451686,8546.071908451686,0.8852624457972336,3947.1806112391664,275.54619323413925,2.3961932341392753,1.0,0.002,0.15309667918966793,0.004790845398492039,0.00023642696311786685,0.0017635730365726987,0.11821348155893342,0.11821348155893342,0.0,-3.094343357934459e-13,1.0,1.0003481767772955,0.17211428721498123,0.09258814912300013,0.0,3.221138485269644e-05,41.384884333979905,0.0,1599996.9568718502,266.52994469120233,0.00013685365740911948,1.0,1284790.595723659,2596.9848772424375,,,,,,,,,,,,,,,,,,,3.0,15267.549523830961,1559.1782333031329,0.37204011201566384,6.173730061729009,2.9251847568677416
2464.0,-30.275866469177195,4.9362680220910145,35.05199717591394,24.448733834456675,4.926499344214949,-26.7556298878392,-40.247565089352406,1.406262763029181,-6.619948697225823,-6.6200854286919695,40.10389305116509,41035.80161484881,25719.841667434062,25719.841667434062,66755.64328228286,77066.35123149057,77054.67789405024,25719.841667434062,102774.51956148431,102774.51956148431,102774.51956148431,130370.92163545587,126092.21473006267,4278.706905393208,0.0,90962.90537155408,54932.355755513236,40033.94401782316,27596.40207397156,67630.34609179472,20927.629988938552,1559.1658689301119,0.0,0.8780134326377387,2.7165652693150726,0.001494314320929203,1.0,1.0,-6.4482954240059485,332809.2465055967,1559017.6760112639,4.684418153583502,1559017.6760112639,4.684418153583502,0.7583463211197783,0.0925879083062555,3.9275363597876223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9275363597876223,1.2851746783111353,1.2854655077658528,3.056033102791014,6475.367430894081,15267.542776022077,6451.835717079663,0.0003262130581124683,23160.296185386,2361.692951760897,19284.968715197298,1966.5195265658813,0.8326736653465594,0.8326736653465594,35504.24654769849,35405.22815468563,1.0034971171561953,0.8,4284.986425258681,4273.035954225843,1.0034971171561953,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.664831399491,4632.441516551485,6.183152419706085,4.9362680220910145,-3.8126335226722436,8.748901544763259,2.92515376075658,3.5,0.8357582173590228,0.6,0.00022628388150926372,0.9976455563503892,0.00022681791150061433,199.1504431427247,0.0,0.0,0.0,0.0014228721177525097,7.667487130942642e-05,0.00014960901019983732,0.0005875948273116983,0.09258790830720817,0.09258790830720817,0.09258790830720817,0.09261990509819394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490422.2505949699,594.777407920497,0.0,0.09258790830720817,0.0925879083062555,0.0925879083062555,0.3720389320141924,0.3720389320141924,0.5,9.473137298218665,0.17290284334990247,0.17290284334990247,6.258460416574962e-11,0.00013673146617065868,0.171790004686045,6.258460416574962e-11,27596.40207397156,20927.629988938552,0.7583463211197783,0.9870664152993595,0.606766104067409,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666499057329774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47481485841337,260.47481485841337,-12.67518514158661,244.63370819372062,276.3159215231079,125064.19577505898,125045.56039884126,18.635376217727757,0.0,nan,276.3159215231079,3.1659215231078974,269.97947885722624,-3.1705211427737368,263.6430361913545,-9.50696380864548,257.3065935254736,-15.843406474526375,250.97015085959765,-22.179849140402325,244.63370819372062,-28.516291806279355,1.0,1.0,26022.012520719443,26022.012520719443,275.5462999609332,2.39629996093322,275.5462999609332,275.5462999609332,77057.5236979647,77054.67789405024,2.845803914460703,0.0,8546.071908451686,8546.071908451686,0.8852628592638772,3947.17404158656,275.5462999609332,2.39629996093322,1.0,0.002,0.15306452855177813,0.004790999212020486,0.00023637736476344142,0.0017636226357330162,0.11818868238172071,0.11818868238172071,0.0,4.964574758237195e-13,1.0,1.00034752134351,0.1717900046234604,0.0925879083062555,0.0,3.215063871514963e-05,41.30682656115696,0.0,1599997.0818473375,266.53005130277415,0.0001367314035860545,1.0,1284790.2316072143,2596.986349724469,,,,,,,,,,,,,,,,,,,3.0,15267.542776022077,1559.1658689301119,0.3720389320141924,6.173730061729009,2.92515376075658
2465.0,-30.275745453345735,4.9365185719696605,35.05199344661502,24.4489096099511,4.926643403743334,-26.755506567638065,-40.24745256230233,1.4064045180316627,-6.619839390811592,-6.619976032612399,40.10388672535131,41035.74223053046,25719.9340144479,25719.9340144479,66755.67624497836,77066.32254704344,77054.70549564007,25719.9340144479,102774.63951008796,102774.63951008796,102774.63951008796,130370.84648880531,126091.72238810263,4279.124100702677,0.0,90962.85804521067,54932.27772868176,40033.97812947656,27596.20697871736,67630.18510819392,20927.498220258305,1559.15361913234,0.0,0.8780140514943576,2.716576355878276,0.001494314320929203,1.0,1.0,-6.4484230181400335,332810.6850877141,1559017.4026676507,4.684397083755778,1559017.4026676507,4.684397083755778,0.7583469074716656,0.09258766855497698,3.9275285199312155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9275285199312155,1.285174014768283,1.2854648440728436,3.0560285804092833,6475.357848509864,15267.536034691366,6451.839159353435,0.00032621530888839715,23160.330366437094,2361.6964372580946,19284.97900438396,1966.520575770927,0.8326728807085966,0.8326728807085966,35504.189850934956,35405.22815468563,1.0034951140497737,0.8,4284.9795825599695,4273.035954225843,1.0034951140497737,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.638531588259,4632.441516551485,6.183213714155916,4.9365185719696605,-3.812506579514399,8.749025151484059,2.925122936626625,3.5,0.83574941046475,0.6,0.00022628388150926372,0.9976329622425456,0.00022682077484750284,199.1503439129545,0.0,0.0,0.0,0.0014228721177525097,7.667584976825108e-05,0.00014960803174101264,0.0005875898114736018,0.09258766855268763,0.09258766855268763,0.09258766855268763,0.09261962068682479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490417.5937198012,594.7789248887908,0.0,0.09258766855268763,0.09258766855497698,0.09258766855497698,0.3720377538934577,0.3720377538934577,0.5,9.474095862282127,0.17259325190093477,0.17259325190093477,-1.8133050616597757e-11,0.00013664180079331345,0.1715530144723516,-1.8133050616597757e-11,27596.20697871736,20927.498220258305,0.7583469074716656,0.9870692522604139,0.606766670309744,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666487141148475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4749301523746,260.4749301523746,-12.675069847625366,244.63382924750027,276.31603105725014,125064.34834288064,125045.07230363983,19.27603924081587,0.0,nan,276.31603105725014,3.1660310572501658,269.9795906952968,-3.1704093047031847,263.64315033335157,-9.506849666648407,257.30670997139885,-15.843290028601132,250.97026960944987,-22.179730390550105,244.63382924750027,-28.516170752499704,1.0,1.0,26022.012520719443,26022.012520719443,275.54641258675275,2.396412586752774,275.54641258675275,275.54641258675275,77057.63370744408,77054.70549564007,2.9282118040136993,0.0,8546.071908451686,8546.071908451686,0.8852633551387615,3947.1661625308716,275.54641258675275,2.396412586752774,1.0,0.002,0.1530324223217956,0.004791153309275488,0.00023632783625875069,0.0017636721637802162,0.11816391812937534,0.11816391812937534,0.0,3.8966659759998024e-14,1.0,1.00034704242919,0.17155301449048466,0.09258766855497698,0.0,3.2106230666284156e-05,41.24975955177196,0.0,1599997.2100326892,266.5301606091884,0.00013664181892636407,1.0,1284789.85840869,2596.9878589355726,,,,,,,,,,,,,,,,,,,3.0,15267.536034691366,1559.15361913234,0.3720377538934577,6.173730061729009,2.925122936626625
2466.0,-30.27562424481714,4.93676818877247,35.05198995386714,24.449044349044584,4.926747311187002,-26.755387089217198,-40.247340594045795,1.4065101555827917,-6.619739138938087,-6.619875785312866,40.10388609353721,41035.703691025665,25720.045983590797,25720.045983590797,66755.74967461647,77066.32383528062,77054.78535504613,25720.045983590797,102774.83133863693,102774.83133863693,102774.83133863693,130370.87462931775,126091.33258207378,4279.542047243967,0.0,90962.8307954413,54932.210651169524,40034.0223825242,27596.043290680835,67630.06567320504,20927.388497038533,1559.1430800476405,0.0,0.8780145988975224,2.71658651416899,0.001494314320929203,1.0,1.0,-6.448311426333873,332812.0033666704,1559017.3753656624,4.6843784466753124,1559017.3753656624,4.6843784466753124,0.7583474296152339,0.09258744290010966,3.9275223846126233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9275223846126233,1.2851735202885288,1.2854643494811908,3.056024982315907,6475.35022458176,15267.529263492883,6451.841217673917,0.00032621705048653976,23160.359607832786,2361.6994190506225,19284.985156841623,1966.5212031470098,0.8326720950532858,0.8326720950532858,35504.14548113873,35405.22815468563,1.003493546457788,0.8,4284.9742275956205,4273.035954225843,1.003493546457788,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.612390975152,4632.441516551485,6.183279490029877,4.93676818877247,-3.812386688399132,8.749154877171602,2.925092299210168,3.5,0.8357406569171909,0.6,0.00022628388150926372,0.9976203482526166,0.00022682364278717008,199.1502445252769,0.0,0.0,0.0,0.0014228721177525097,7.667682337964571e-05,0.00014960705812961801,0.0005875850697001167,0.09258744290135042,0.09258744290135042,0.09258744290135042,0.09261939870634378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490412.9638832957,594.780433322963,0.0,0.09258744290135042,0.09258744290010966,0.09258744290010966,0.37203657953887614,0.37203657953887614,0.5,9.475054536723876,0.17235116204346923,0.17235116204346923,-1.7678303265711293e-11,0.0001366463747558555,0.17156435897896927,-1.7678303265711293e-11,27596.043290680835,20927.388497038533,0.7583474296152339,0.9870720811833401,0.606767172004743,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266647526146993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4750449488853,260.4750449488853,-12.674955051114694,244.63395017213332,276.3161397256383,125064.04994534589,125044.85707493554,19.192870410349556,0.0,nan,276.3161397256383,3.1661397256383452,269.9797018149345,-3.1702981850654623,263.6432639042374,-9.506736095762562,257.30682599353406,-15.843174006465915,250.97038808283406,-22.179611917165914,244.63395017213332,-28.516049827866652,1.0,1.0,26022.012520719443,26022.012520719443,275.54652217862684,2.396522178626867,275.54652217862684,275.54652217862684,77057.63498334719,77054.78535504613,2.849628301060875,0.0,8546.071908451686,8546.071908451686,0.8852637432006526,3947.1599965356863,275.54652217862684,2.396522178626867,1.0,0.002,0.15300031402142644,0.004791305794967219,0.00023627830009414347,0.001763721700059358,0.11813915004707173,0.11813915004707173,0.0,1.5350134358049772e-13,1.0,1.0003470656466793,0.17156435899664757,0.09258744290010966,0.0,3.210830118721128e-05,41.252408755392985,0.0,1599997.3277231988,266.5302608610619,0.00013664639243415877,1.0,1284789.5164202522,2596.9892419345124,,,,,,,,,,,,,,,,,,,3.0,15267.529263492883,1559.1430800476405,0.37203657953887614,6.173730061729009,2.925092299210168
2467.0,-30.275501400909484,4.937016955678255,35.051986456437156,24.449147725850366,4.926816456408589,-26.75526961518006,-40.24723271196706,1.40658467071747,-6.619634943510732,-6.619771465894517,40.10387897294516,41035.69328496289,25720.147971693386,25720.147971693386,66755.84125665628,77066.34835004978,77054.78569388809,25720.147971693386,102774.93366558147,102774.93366558147,102774.93366558147,130370.78203415488,126090.82337770722,4279.958656447661,0.0,90962.81416605365,54932.159101117984,40034.06118326185,27595.848368573414,67629.90955183527,20927.256543629097,1559.1309579700953,0.0,0.878015193181419,2.7165970868290796,0.001494314320929203,1.0,1.0,-6.448533691947318,332813.3751995994,1559017.0676768294,4.684358213493776,1559017.0676768294,4.684358213493776,0.7583480045303259,0.09258720757134868,3.927516747373806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927516747373806,1.2851731714902,1.2854640006039304,3.0560214253614735,6475.342687822137,15267.522500188628,6451.8432188222405,0.00032621876973784706,23160.388616261742,2361.7023770871547,19284.99113840788,1966.521813097019,0.8326713103970628,0.8326713103970628,35504.104713376015,35405.22815468563,1.0034921061266535,0.8,4284.969307358556,4273.035954225843,1.0034921061266535,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.586366381674,4632.441516551485,6.183342694736914,4.937016955678255,-3.8122638475148194,8.749280803193074,2.925061797898965,3.5,0.8357319422568471,0.6,0.00022628388150926372,0.997607564246764,0.00022682654945596533,199.15014379673443,0.0,0.0,0.0,0.0014228721177525097,7.667776147080618e-05,0.00014960612003845754,0.000587580541960658,0.09258720756853346,0.09258720756853346,0.09258720756853346,0.09261910175697695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490408.3115715548,594.7819487544951,0.0,0.09258720756853346,0.09258720757134868,0.09258720757134868,0.3720354147560405,0.3720354147560405,0.5,9.476011362000584,0.1720906983348982,0.1720906983348982,-4.718003765447065e-12,0.00013652238379791015,0.17123777394721174,-4.718003765447065e-12,27595.848368573414,20927.256543629097,0.7583480045303259,0.9870757139707682,0.6067684188385744,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266646342604674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4751563268592,260.4751563268592,-12.6748436731408,244.63407095755542,276.3162416961604,125063.39391820006,125044.77259396583,18.62132423423323,0.0,nan,276.3162416961604,3.166241696160398,269.9798075484421,-3.1701924515578526,263.64337340071194,-9.50662659928804,257.30693925300494,-15.843060746995036,250.9705051052804,-22.179494894719568,244.63407095755542,-28.515929042444554,1.0,1.0,26022.012520719443,26022.012520719443,275.546626537694,2.3966265376940328,275.546626537694,275.546626537694,77057.55198542784,77054.78569388809,2.766291539752274,0.0,8546.071908451686,8546.071908451686,0.8852640997586669,3947.1543311106752,275.546626537694,2.3966265376940328,1.0,0.002,0.15296826689556048,0.0047914587463256785,0.00023622886035694406,0.0017637711394524692,0.11811443017847202,0.11811443017847202,0.0,-1.905866957307989e-13,1.0,1.0003464055460576,0.17123777395192974,0.09258720757134868,0.0,3.204712591877009e-05,41.17380000688824,0.0,1599997.4498594427,266.53036505648925,0.00013652238851591392,1.0,1284789.1605397486,2596.990681114004,,,,,,,,,,,,,,,,,,,3.0,15267.522500188628,1559.1309579700953,0.3720354147560405,6.173730061729009,2.925061797898965
2468.0,-30.275377973922453,4.9372649978182555,35.051982782464876,24.449273698870115,4.926908466297201,-26.755149329899535,-40.24712060401214,1.4066798223881192,-6.6195242994753585,-6.6196606106342974,40.10386688314564,41035.660078333975,25720.234943861797,25720.234943861797,66755.89502219576,77066.35654259622,77054.73627357477,25720.234943861797,102774.97121743657,102774.97121743657,102774.97121743657,130370.59895256604,126090.22562954646,4280.373323019578,0.0,90962.78725010814,54932.090786295244,40034.10718201433,27595.627735129478,67629.73491714381,20927.106469386134,1559.117460769272,0.0,0.8780158419444933,2.7166083229754965,0.001494314320929203,1.0,1.0,-6.448975638975753,332814.832985947,1559016.545263815,4.684336125516508,1559016.545263815,4.684336125516508,0.7583486293644172,0.09258696152284043,3.9275103300405494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9275103300405494,1.2851727260944643,1.2854635551074036,3.0560174911087126,6475.334351612634,15267.51577368675,6451.845796731249,0.0003262206976851888,23160.41960586492,2361.705537147234,19284.99884395042,1966.5225988436848,0.8326705289513353,0.8326705289513352,35504.05830405963,35405.22815468563,1.00349046647909,0.8,4284.96370624573,4273.035954225843,1.00349046647909,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.560477891974,4632.441516551485,6.1834020879284255,4.9372649978182555,-3.8121361484400804,8.749401146258336,2.925031456230164,3.5,0.8357232732086183,0.6,0.00022628388150926372,0.9975947197395103,0.00022682946995584587,199.1500425901859,0.0,0.0,0.0,0.0014228721177525097,7.667873631941527e-05,0.00014960514518984845,0.0005875757531603461,0.09258696151792661,0.09258696151792661,0.09258696151792661,0.09261875148029217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490403.6503081222,594.7834668521417,0.0,0.09258696151792661,0.09258696152284043,0.09258696152284043,0.3720342516891664,0.3720342516891664,0.5,9.4769650601029,0.17176939953992587,0.17176939953992587,2.2453150450019166e-11,0.00013631115893986134,0.17068497165854524,2.2453150450019166e-11,27595.627735129478,20927.106469386134,0.7583486293644172,0.9870790578135693,0.6067694946403174,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266645163093489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47526703947096,260.47526703947096,-12.674732960529013,244.6341919376524,276.31634214128525,125063.0223580902,125044.51227764135,18.51008044884817,0.0,nan,276.31634214128525,3.16634214128527,269.9799121005742,-3.1700878994257664,263.6434820598236,-9.506517940176366,257.3070520191066,-15.84294798089337,250.97062197838383,-22.179378021616145,244.6341919376524,-28.51580806234759,1.0,1.0,26022.012520719443,26022.012520719443,275.54673161014387,2.3967316101438882,275.54673161014387,275.54673161014387,77057.53444143853,77054.73627357477,2.798167863758863,0.0,8546.071908451686,8546.071908451686,0.8852645056579198,3947.147881690752,275.54673161014387,2.3967316101438882,1.0,0.002,0.15293632328287043,0.004791612424523954,0.00023617958362487856,0.0017638204159784853,0.11808979181243928,0.11808979181243928,0.0,-3.9663628284558605e-13,1.0,1.0003452880242376,0.1706849716360921,0.09258696152284043,0.0,3.194361236548769e-05,41.0407948353072,0.0,1599997.5794409802,266.5304757005246,0.0001363111364867109,1.0,1284788.7823622674,2596.992210463658,,,,,,,,,,,,,,,,,,,3.0,15267.51577368675,1559.117460769272,0.3720342516891664,6.173730061729009,2.925031456230164
2469.0,-30.275254331758603,4.937512247814118,35.05197905799291,24.449403827916854,4.927006971419192,-26.755028201466693,-40.247004584502406,1.4067808411697476,-6.619417386015641,-6.6195535494338955,40.10385807782242,41035.61538347046,25720.330001325034,25720.330001325034,66755.94538479549,77066.36182146495,77054.72278001548,25720.330001325034,102775.05278134052,102775.05278134052,102775.05278134052,130370.47758600276,126089.69025574985,4280.787330252897,0.0,90962.7610679355,54932.01463010862,40034.16270869653,27595.424804662234,67629.58751335877,20926.968889474265,1559.1048986017715,0.0,0.8780164575530489,2.716619173848862,0.001494314320929203,1.0,1.0,-6.449253072272654,332816.2408832913,1559016.1647761771,4.684315166346938,1559016.1647761771,4.684315166346938,0.7583492204816018,0.09258672121084531,3.9275042427716387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9275042427716387,1.2851722532356897,1.285463082141623,3.0560138789826237,6475.326697950895,15267.509062960693,6451.847904960321,0.00032622244908921366,23160.44883601274,2361.708517792798,19285.0051455882,1966.523241431906,0.8326697501475654,0.8326697501475654,35504.0142817115,35405.22815468563,1.0034889111639398,0.8,4284.958393214684,4273.035954225843,1.0034889111639398,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.534756507084,4632.441516551485,6.183463177243252,4.937512247814118,-3.8120114082418595,8.749523656055977,2.9250013105351944,3.5,0.8357146601529127,0.6,0.00022628388150926372,0.9975818530185966,0.00022683239558192467,199.14994120730182,0.0,0.0,0.0,0.0014228721177525097,7.667974519350009e-05,0.00014960413631576365,0.0005875708801163483,0.09258672120370387,0.09258672120370387,0.09258672120370387,0.09261844010935137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490399.0152377447,594.7849765724238,0.0,0.09258672120370387,0.09258672121084531,0.09258672121084531,0.37203308519643374,0.37203308519643374,0.5,9.47791662710064,0.1714368360383105,0.1714368360383105,9.890754881780595e-12,0.00013616341823308176,0.17030047716122,9.890754881780595e-12,27595.424804662234,20926.968889474265,0.7583492204816018,0.9870819539097335,0.6067701562628156,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666439870201227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4753778177212,260.4753778177212,-12.674622182278767,244.63431317324057,276.31644246219975,125062.74472650119,125044.22367120536,18.521055295804004,0.0,nan,276.31644246219975,3.166442462199768,269.98001660440224,-3.1699833955977397,263.6435907466076,-9.506409253392405,257.3071648888412,-15.842835111158763,250.97073903103586,-22.179260968964115,244.63431317324057,-28.515686826759406,1.0,1.0,26022.012520719443,26022.012520719443,275.5468370924248,2.396837092424846,275.5468370924248,275.5468370924248,77057.53464600579,77054.72278001548,2.8118659903120715,0.0,8546.071908451686,8546.071908451686,0.8852648906803511,3947.1417639854967,275.5468370924248,2.396837092424846,1.0,0.002,0.1529044516841249,0.00479176512999481,0.000236130416241219,0.0017638695836409252,0.11806520812060949,0.11806520812060949,0.0,-1.178558119152573e-13,1.0,1.0003445108258802,0.17030047715132923,0.09258672121084531,0.0,3.187159886620024e-05,40.94826105864251,0.0,1599997.704733706,266.53058261398434,0.00013616340834232687,1.0,1284788.4171279543,2596.993687472374,,,,,,,,,,,,,,,,,,,3.0,15267.509062960693,1559.1048986017715,0.37203308519643374,6.173730061729009,2.9250013105351944
2470.0,-30.27513000784606,4.937758683822544,35.05197531898852,24.449534306209557,4.927103195085438,-26.75490668750906,-40.2468923368491,1.4068798750126585,-6.619311884900185,-6.619447918479733,40.10385020945932,41035.58272217401,25720.427679760236,25720.427679760236,66756.01040193424,77066.36697150368,77054.71907436916,25720.427679760236,102775.1467541294,102775.1467541294,102775.1467541294,130370.37382945564,126089.17323038472,4281.200599070909,0.0,90962.73165074749,54931.94740246069,40034.20472031867,27595.227075326242,67629.43179564491,20926.834963254893,1559.092618133633,0.0,0.8780170618102213,2.716629879583099,0.001494314320929203,1.0,1.0,-6.449483796746335,332817.6299764477,1559015.8247759906,4.684294593667759,1559015.8247759906,4.684294593667759,0.7583498010772389,0.09258648292204714,3.9274976084227355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9274976084227355,1.2851717896685517,1.2854626184695819,3.0560098190730165,6475.318095489613,15267.502360659579,6451.850680651355,0.00032622444694525686,23160.48046870172,2361.711743429379,19285.01344231445,1966.524087462533,0.8326689711111803,0.8326689711111803,35503.96630293547,35405.22815468563,1.0034872160682389,0.8,4284.952602684707,4273.035954225843,1.0034872160682389,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.509183855594,4632.441516551485,6.183524676322286,4.937758683822544,-3.8118878543525248,8.74964653817507,2.92497133928031,3.5,0.8357060969372314,0.6,0.00022628388150926372,0.99756891553253,0.0002268353373746285,199.14983926550818,0.0,0.0,0.0,0.0014228721177525097,7.668072128022771e-05,0.000149603160229036,0.0005875660540120223,0.09258648291968753,0.09258648291968753,0.09258648291968753,0.09261813932067721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490394.39375973877,594.7864819050693,0.0,0.09258648291968753,0.09258648292204714,0.09258648292204714,0.37203191924182566,0.37203191924182566,0.5,9.47886631938848,0.1711040324566966,0.1711040324566966,-3.893774191965349e-11,0.00013603357956526452,0.16996412173341469,-3.893774191965349e-11,27595.227075326242,20926.834963254893,0.7583498010772389,0.9870851880531856,0.6067710704145907,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266642814704032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47548850425204,260.47548850425204,-12.674511495747936,244.63443471489174,276.3165422936109,125062.42599458052,125043.92027403567,18.505720544872016,0.0,nan,276.3165422936109,3.1665422936109167,269.9801207778629,-3.1698792221370695,263.6436992621153,-9.506300737884658,257.3072777463928,-15.842722253607178,250.97085623063845,-22.17914376936153,244.63443471489174,-28.515565285108238,1.0,1.0,26022.012520719443,26022.012520719443,275.5469422897708,2.396942289770834,275.5469422897708,275.5469422897708,77057.5293445563,77054.71907436916,2.8102701871393947,0.0,8546.071908451686,8546.071908451686,0.88526531030572,3947.135096464849,275.5469422897708,2.396942289770834,1.0,0.002,0.15287264308939258,0.004791917318374445,0.00023608134543948072,0.0017639186546536255,0.11804067271974036,0.11804067271974036,0.0,9.310607840262719e-14,1.0,1.0003438309641448,0.16996412177235243,0.09258648292204714,0.0,3.180859512985551e-05,40.86730312555869,0.0,1599997.8283939348,266.5306881150998,0.00013603361850300644,1.0,1284788.0567727648,2596.9951447510907,,,,,,,,,,,,,,,,,,,3.0,15267.502360659579,1559.092618133633,0.37203191924182566,6.173730061729009,2.92497133928031
2471.0,-30.27500595910005,4.938004321797905,35.051971559456376,24.449663806613557,4.927204206529116,-26.754784942534975,-40.2467800193466,1.40698319010625,-6.6192057880081165,-6.619341689438224,40.103842139027336,41035.56132300289,25720.5234437782,25720.5234437782,66756.08476678109,77066.37276940736,77054.71494205044,25720.5234437782,102775.23838582865,102775.23838582865,102775.23838582865,130370.26654784931,126088.65355991312,4281.612987936199,0.0,90962.7091090746,54931.89766323158,40034.23493982557,27595.02816202066,67629.26310184623,20926.700218116814,1559.0802677903018,0.0,0.878017670087152,2.7166406459978525,0.001494314320929203,1.0,1.0,-6.449718674510507,332819.0269404299,1559015.47604501,4.684273884149215,1559015.47604501,4.684273884149215,0.7583503845420408,0.09258624418587258,3.9274921690418987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9274921690418987,1.2851713060616798,1.2854621347532718,3.0560067366251986,6475.311564152571,15267.495676137569,6451.852016715064,0.0003262259080660296,23160.506805355315,2361.7144290206456,19285.017435898284,1966.5244946947516,0.8326681966838084,0.8326681966838084,35503.926966005965,35405.22815468563,1.0034858262904014,0.8,4284.947855134052,4273.035954225843,1.0034858262904014,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.4837531904805,4632.441516551485,6.183585504823667,4.938004321797905,-3.811763951591295,8.7497682733892,2.9249415345558756,3.5,0.8356975813016787,0.6,0.00022628388150926372,0.997556006861421,0.00022683827269128835,199.14973754944668,0.0,0.0,0.0,0.0014228721177525097,7.668169798585112e-05,0.0001496021835234126,0.0005875614042597719,0.09258624418232214,0.09258624418232214,0.09258624418232214,0.09261783686757802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490389.78054023074,594.7879845317688,0.0,0.09258624418232214,0.09258624418587258,0.09258624418587258,0.3720307548330664,0.3720307548330664,0.5,9.47981409974246,0.17076935191283837,0.17076935191283837,-2.4442670110147446e-12,0.00013590143009878375,0.16962301492770848,-2.4442670110147446e-12,27595.02816202066,20926.700218116814,0.7583503845420408,0.9870887498249068,0.6067722675198371,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666416462487724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.475599525979,260.475599525979,-12.674400474020956,244.63455650294455,276.31664254901204,125062.19898482099,125043.6372232613,18.561761559701377,0.0,nan,276.31664254901204,3.1666425490120673,269.9802253398049,-3.16977466019506,263.643808130578,-9.506191869421968,257.30739092137395,-15.842609078626026,250.97097371216051,-22.179026287839463,244.63455650294455,-28.51544349705543,1.0,1.0,26022.012520719443,26022.012520719443,275.54704803527807,2.3970480352780896,275.54704803527807,275.54704803527807,77057.53557664697,77054.71494205044,2.820634596529999,0.0,8546.071908451686,8546.071908451686,0.8852656543487668,3947.129629887108,275.54704803527807,2.3970480352780896,1.0,0.002,0.15284089838721512,0.004792069344843092,0.00023603237357583585,0.0017639676262994584,0.11801618678791792,0.11801618678791792,0.0,-1.247058012410207e-13,1.0,1.0003431414937145,0.16962301493015275,0.09258624418587258,0.0,3.174470237990174e-05,40.78520297934917,0.0,1599997.9527499552,266.53079421199186,0.00013590143254305076,1.0,1284787.6943767213,2596.996610284226,,,,,,,,,,,,,,,,,,,3.0,15267.495676137569,1559.0802677903018,0.3720307548330664,6.173730061729009,2.9249415345558756
2472.0,-30.274881729303818,4.938249150173765,35.051967806340244,24.449798825103812,4.927305145020641,-26.75466304185469,-40.2466677018441,1.4070864577087272,-6.619100563382062,-6.619236346501631,40.10383480512262,41035.52677818669,25720.620595639706,25720.620595639706,66756.1473738264,77066.37454488802,77054.71901901945,25720.620595639706,102775.33961465915,102775.33961465915,102775.33961465915,130370.17290136125,126088.14820094478,4282.0247004164685,0.0,90962.67778209854,54931.830015938904,40034.275295732936,27594.833286702087,67629.10858243503,20926.56832044573,1559.0681314050553,0.0,0.8780182707352817,2.7166513224619666,0.001494314320929203,1.0,1.0,-6.449917382001956,332820.4122552996,1559015.159138765,4.684253434380331,1559015.159138765,4.684253434380331,0.7583509602332048,0.0925860071355077,3.9274854119369373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9274854119369373,1.2851708226774727,1.285461651259677,3.0560026283156456,6475.302859137611,15267.488990247186,6451.854871962215,0.0003262279330877925,23160.538675874555,2361.7176789091645,19285.025970423092,1966.5253649740832,0.8326674193684261,0.8326674193684261,35503.87809944339,35405.22815468563,1.0034840998301657,0.8,4284.941957457642,4273.035954225843,1.0034840998301657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.458467462523,4632.441516551485,6.18364645225814,4.938249150173765,-3.811640824524424,8.749889974698188,2.924911899818147,3.5,0.8356891142337562,0.6,0.00022628388150926372,0.9975430795305659,0.00022684121232714152,199.14963568503387,0.0,0.0,0.0,0.0014228721177525097,7.66826747029769e-05,0.00014960120680628682,0.0005875565573398524,0.09258600713279584,0.09258600713279584,0.09258600713279584,0.09261754324711918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490385.17908456066,594.7894833567705,0.0,0.09258600713279584,0.0925860071355077,0.0925860071355077,0.3720295918030513,0.3720295918030513,0.5,9.480760183210315,0.17044111862367117,0.17044111862367117,-3.8824055081931874e-11,0.00013578311956052858,0.16931896449966644,-3.8824055081931874e-11,27594.833286702087,20926.56832044573,0.7583509602332048,0.9870919308725687,0.606773143078876,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666404815786831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.475710831777,260.475710831777,-12.67428916822297,244.63467852321742,276.3167431403378,125061.92484308252,125043.31558660908,18.609256473460796,0.0,nan,276.3167431403378,3.1667431403378146,269.98033021690645,-3.169669783093525,263.6439172934823,-9.506082706517702,257.30750437007504,-15.84249562992494,250.97109144664287,-22.178908553357104,244.63467852321742,-28.51532147678256,1.0,1.0,26022.012520719443,26022.012520719443,275.5471538552723,2.397153855272336,275.5471538552723,275.5471538552723,77057.54223082618,77054.71901901945,2.82321180672443,0.0,8546.071908451686,8546.071908451686,0.88526608173829,3947.1228389966222,275.5471538552723,2.397153855272336,1.0,0.002,0.152809210642142,0.004792220977181907,0.00023598348922020018,0.0017640165107669057,0.11799174461010009,0.11799174461010009,0.0,-1.2894199596935607e-14,1.0,1.0003425269517139,0.1693189645384905,0.0925860071355077,0.0,3.168774525345357e-05,40.712013776458285,0.0,1599998.0761017266,266.5308994366179,0.00013578315838458366,1.0,1284787.3350036219,2596.9980635937345,,,,,,,,,,,,,,,,,,,3.0,15267.488990247186,1559.0681314050553,0.3720295918030513,6.173730061729009,2.924911899818147
2473.0,-30.27475795190641,4.938493339300658,35.05196416146728,24.449979524966352,4.927450427971701,-26.7545371139334,-40.24655098384244,1.4072295900239316,-6.618986181481091,-6.61912192541383,40.10383042272481,41035.4521040898,25720.6973050319,25720.6973050319,66756.1494091217,77066.34297646512,77054.79222911801,25720.6973050319,102775.4895341499,102775.4895341499,102775.4895341499,130370.1329631403,126087.69678039441,4282.43618274589,0.0,90962.62379500618,54931.732922730494,40034.323191417425,27594.6434289904,67628.96662040782,20926.44061493897,1559.0560145324987,0.0,0.8780189094773022,2.716662917859088,0.001494314320929203,1.0,1.0,-6.449904039064847,332821.9169585755,1559014.9697717333,4.684231687679917,1559014.9697717333,4.684231687679917,0.7583515499589335,0.09258577051729226,3.927476676346288,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927476676346288,1.2851701526915629,1.2854609811221522,3.05599742424836,6475.291832343505,15267.4823121188,6451.859354310228,0.0003262305607468772,23160.57644411736,2361.721530198117,19285.03936846126,1966.5267311937575,0.8326666400118699,0.8326666400118697,35503.814924687635,35405.22815468563,1.003481867861005,0.8,4284.934332933898,4273.035954225843,1.003481867861005,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.43332256144,4632.441516551485,6.183702276345836,4.938493339300658,-3.811510890674108,8.750004229974767,2.924882430247861,3.5,0.8356806943565317,0.6,0.00022628388150926372,0.9975301994559599,0.0002268441412928411,199.14953419167702,0.0,0.0,0.0,0.0014228721177525097,7.66836896991914e-05,0.00014960019181007233,0.00058755126411099,0.0925857705166218,0.0925857705166218,0.0925857705166218,0.09261728612652428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490380.594893254,594.7909766972517,0.0,0.0925857705166218,0.09258577051729226,0.09258577051729226,0.3720284309958104,0.3720284309958104,0.5,9.481705651590621,0.17015502883532463,0.17015502883532463,-1.6143530956469476e-11,0.00013574393273074747,0.1692178863489744,-1.6143530956469476e-11,27594.6434289904,20926.44061493897,0.7583515499589335,0.9870940330023801,0.6067733126016284,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666393207485929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47582636019075,260.47582636019075,-12.674173639809226,244.634801058468,276.31685166191505,125062.07608509764,125042.76084834836,19.315236749286544,0.0,nan,276.31685166191505,3.166851661915075,269.9804415412194,-3.169558458780557,263.6440314205295,-9.505968579470505,257.3076212998543,-15.842378700145673,250.97121117915844,-22.178788820841532,244.634801058468,-28.515198941531963,1.0,1.0,26022.012520719443,26022.012520719443,275.5472768428804,2.3972768428804443,275.5472768428804,275.5472768428804,77057.62059340182,77054.79222911801,2.828364283806877,0.0,8546.071908451686,8546.071908451686,0.8852666342676244,3947.114059728019,275.5472768428804,2.3972768428804443,1.0,0.002,0.15277754186591558,0.0047923741418079415,0.00023593463853682528,0.0017640653614959254,0.11796731926841264,0.11796731926841264,0.0,3.275071186470413e-14,1.0,1.0003423228706145,0.16921788636511792,0.09258577051729226,0.0,3.166877658812961e-05,40.687630713793546,0.0,1599998.2103155754,266.5310138185189,0.00013574394887427843,1.0,1284786.9446603274,2596.999642148449,,,,,,,,,,,,,,,,,,,3.0,15267.4823121188,1559.0560145324987,0.3720284309958104,6.173730061729009,2.924882430247861
