time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2474.0,-30.274635275830455,4.938736591033298,35.05196075120161,24.45011786129328,4.927562066567768,-26.75441554159017,-40.24643496433271,1.4073423323282472,-6.618888078671603,-6.619023824984016,40.10382990365848,41035.41018062361,25720.809792050313,25720.809792050313,66756.21997267392,77066.34183365434,77054.8691411874,25720.809792050313,102775.67893323771,102775.67893323771,102775.67893323771,130370.16226223248,126087.3137908543,4282.848471378176,0.0,90962.59907641722,54931.667423389634,40034.36850336398,27594.48332899477,67628.85183235875,20926.333305849585,1559.0457037234237,0.0,0.878019444759934,2.7166728588771756,0.001494314320929203,1.0,1.0,-6.449800451236513,332823.2070394668,1559014.9473422144,4.684213463387916,1559014.9473422144,4.684213463387916,0.7583520610390027,0.09258554948946734,3.9274712445686215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9274712445686215,1.2851696249582913,1.285460453269457,3.05599445263584,6475.285535853159,15267.47562906835,6451.860526777151,0.0003262319609703675,23160.60218192844,2361.724154724441,19285.042873043356,1966.5270885616758,0.8326658660063221,0.8326658660063221,35503.77564270146,35405.22815468563,1.0034804800258,0.8,4284.929592014321,4273.035954225843,1.0034804800258,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.408361185588,4632.441516551485,6.183766429877282,4.938736591033298,-3.811393424121181,8.750130015154479,2.9248531758847633,3.5,0.8356723359670752,0.6,0.00022628388150926372,0.9975174341600689,0.00022684704423216385,199.14943360146935,0.0,0.0,0.0,0.0014228721177525097,7.668469863353225e-05,0.00014959918287573147,0.0005875464889553979,0.09258554948772958,0.09258554948772958,0.09258554948772958,0.09261706897628937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490376.02885145514,594.7924643098509,0.0,0.09258554948772958,0.09258554948946734,0.09258554948946734,0.3720272767326801,0.3720272767326801,0.5,9.482651235985468,0.16993316619260668,0.16993316619260668,-4.0529357647756115e-11,0.00013574631242363466,0.1692233737475135,-4.0529357647756115e-11,27594.48332899477,20926.333305849585,0.7583520610390027,0.9870967518146258,0.6067737225872755,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666381629507886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4759421847688,260.4759421847688,-12.674057815231151,244.63492351898134,276.31696085055745,125061.8886838733,125042.52393061595,19.364753257373707,0.0,nan,276.31696085055745,3.166960850557473,269.98055338423717,-3.1694466157628085,263.6441459179211,-9.505854082078883,257.30773845161826,-15.842261548381714,250.97133098529756,-22.17866901470242,244.63492351898134,-28.51507648101864,1.0,1.0,26022.012520719443,26022.012520719443,275.5473839430086,2.397383943008606,275.5473839430086,275.5473839430086,77057.65307326018,77054.8691411874,2.783932072779862,0.0,8546.071908451686,8546.071908451686,0.8852669778294654,3947.1086007914646,275.5473839430086,2.397383943008606,1.0,0.002,0.15274587211361787,0.004792524415156549,0.00023588577841492485,0.0017641142214776698,0.11794288920746242,0.11794288920746242,0.0,-1.0740540401510401e-13,1.0,1.0003423342350406,0.16922337378804286,0.09258554948946734,0.0,3.1669752697140406e-05,40.688874207116974,0.0,1599998.32547905,266.5311119213284,0.0001357463529529923,1.0,1284786.6099943034,2597.000995544471,,,,,,,,,,,,,,,,,,,3.0,15267.47562906835,1559.0457037234237,0.3720272767326801,6.173730061729009,2.9248531758847633
2475.0,-30.274511040508788,4.938978965345542,35.05195736891009,24.450221307948254,4.92762972163174,-26.754296964314204,-40.24632687270639,1.407415645478006,-6.618787334472643,-6.61892296930376,40.10382389047905,41035.401399169554,25720.915082967545,25720.915082967545,66756.3164821371,77066.36645469377,77054.8769973345,25720.915082967545,102775.79208030205,102775.79208030205,102775.79208030205,130370.08896373492,126086.82932610161,4283.259637633314,0.0,90962.58032799496,54931.61527263221,40034.40561706972,27594.29688343286,67628.70250050258,20926.207213097518,1559.034071948726,0.0,0.8780200159702441,2.7166830806384206,0.001494314320929203,1.0,1.0,-6.449984882137471,332824.5333584033,1559014.6875067425,4.68419401591382,1559014.6875067425,4.68419401591382,0.7583526154515374,0.09258532094046197,3.9274652998007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9274652998007,1.2851692817884195,1.2854601100219272,3.0559906429877524,6475.277463666006,15267.468928080674,6451.862932108837,0.00032623382125636325,23160.632465068724,2361.727242745354,19285.05006274073,1966.5278217067737,0.8326650877011578,0.8326650877011578,35503.73265081679,35405.22815468563,1.0034789611200725,0.8,4284.9244033493,4273.035954225843,1.0034789611200725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.38350568563,4632.441516551485,6.183828696682714,4.938978965345542,-3.8112740178164066,8.750252983161948,2.924824045722944,3.5,0.8356640130636983,0.6,0.00022628388150926372,0.9975045067934194,0.00022684998410350693,199.1493317328368,0.0,0.0,0.0,0.0014228721177525097,7.668563863608229e-05,0.00014959824287318145,0.0005875419077955776,0.09258532093931031,0.09258532093931031,0.09258532093931031,0.09261678670812112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490371.4440010003,594.7939577742429,0.0,0.09258532093931031,0.09258532094046197,0.09258532094046197,0.3720261319391736,0.3720261319391736,0.5,9.483595209109527,0.16969762100649177,0.16969762100649177,-1.1596057447604835e-11,0.00013563483111056485,0.168938087166282,-1.1596057447604835e-11,27594.29688343286,20926.207213097518,0.7583526154515374,0.9871003584852306,0.6067749325645365,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666370095988821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4760543949158,260.4760543949158,-12.673945605084157,244.6350457878158,276.317063002015,125061.196255594,125042.43580091604,18.760454677934433,0.0,nan,276.317063002015,3.167063002015027,269.9806595591744,-3.1693404408255788,263.6442561163219,-9.505743883678065,257.30785267350785,-15.842147326492125,250.97144923066003,-22.17855076933995,244.6350457878158,-28.514954212184165,1.0,1.0,26022.012520719443,26022.012520719443,275.5474857179588,2.39748571795883,275.5474857179588,275.5474857179588,77057.5750066844,77054.8769973345,2.6980093499005307,0.0,8546.071908451686,8546.071908451686,0.8852673538380297,3947.1026262997034,275.5474857179588,2.39748571795883,1.0,0.002,0.15271425580451392,0.004792674955023514,0.0002358370021406163,0.0017641629978728927,0.11791850107030814,0.11791850107030814,0.0,1.3509159069169385e-14,1.0,1.000341757620442,0.16893808717787806,0.09258532094046197,0.0,3.161630934582676e-05,40.62020002686399,0.0,1599998.4435805578,266.53121266552733,0.0001356348427066223,1.0,1284786.265928465,2597.002386954591,,,,,,,,,,,,,,,,,,,3.0,15267.468928080674,1559.034071948726,0.3720261319391736,6.173730061729009,2.924824045722944
2476.0,-30.27438752168344,4.939220621861266,35.051953796926526,24.45034186765554,4.927720680045899,-26.754176701491794,-40.24621479967607,1.4075098600278388,-6.618678360852186,-6.618813771237067,40.1038116514511,41035.37973922376,25721.00121871726,25721.00121871726,66756.38095794103,77066.37834173828,77054.82284759477,25721.00121871726,102775.82406631202,102775.82406631202,102775.82406631202,130369.9019385461,126086.23325835352,4283.668680192582,0.0,90962.56043881457,54931.56183698535,40034.44289092136,27594.07787223407,67628.52076315542,20926.058177982894,1559.0206958672031,0.0,0.8780206562708738,2.716694149303879,0.001494314320929203,1.0,1.0,-6.45044626360027,332825.9693895759,1559014.1586458518,4.684172216204113,1559014.1586458518,4.684172216204113,0.7583532334319922,0.09258507907083072,3.9274599517665667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9274599517665667,1.2851688407819235,1.2854596689156335,3.0559875303053707,6475.270868265551,15267.46226241909,6451.864321923235,0.00032623529962674623,23160.658938839013,2361.7299423186323,19285.054216988974,1966.5282453222023,0.8326643152906636,0.8326643152906636,35503.69397443181,35405.22815468563,1.003477594681587,0.8,4284.919735519371,4273.035954225843,1.003477594681587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.358770167067,4632.441516551485,6.183886180533578,4.939220621861266,-3.8111483940687996,8.750369015930065,2.924795056292193,3.5,0.835655730369198,0.6,0.00022628388150926372,0.9974916541612958,0.00022685290705467225,199.14923045180956,0.0,0.0,0.0,0.0014228721177525097,7.66866132735623e-05,0.00014959726823570143,0.0005875372798893981,0.09258507906865082,0.09258507906865082,0.09258507906865082,0.09261643697083592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490366.8446416546,594.7954556534154,0.0,0.09258507906865082,0.09258507907083072,0.09258507907083072,0.3720249896908042,0.3720249896908042,0.5,9.484535946143055,0.16939204734330815,0.16939204734330815,-6.650680006714538e-12,0.00013541038487119295,0.16836750763678765,-6.650680006714538e-12,27594.07787223407,20926.058177982894,0.7583532334319922,0.9871039644905328,0.6067762428655719,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666358604085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.476165701153,260.476165701153,-12.673834298846998,244.6351679879241,276.31716341438135,125060.8347422543,125042.22541344803,18.609328806259338,0.0,nan,276.31716341438135,3.1671634143813776,269.9807643290858,-3.1692356709141905,263.644365243781,-9.505634756218967,257.30796615852336,-15.84203384147662,250.97156707322225,-22.17843292677773,244.6351679879241,-28.514832012075885,1.0,1.0,26022.012520719443,26022.012520719443,275.5475885798116,2.397588579811611,275.5475885798116,275.5475885798116,77057.56136182997,77054.82284759477,2.7385142351995455,0.0,8546.071908451686,8546.071908451686,0.8852676921029016,3947.0972515253993,275.5475885798116,2.397588579811611,1.0,0.002,0.1526827463327106,0.004792826527765352,0.00023578839487590025,0.0017642116050875264,0.11789419743795013,0.11789419743795013,0.0,-3.6573175044019024e-14,1.0,1.0003406041217437,0.16836750764343833,0.09258507907083072,0.0,3.1509472017441436e-05,40.48292515657648,0.0,1599998.5711810838,266.5313216391478,0.00013541039152187295,1.0,1284785.8934027194,2597.003893458435,,,,,,,,,,,,,,,,,,,3.0,15267.46226241909,1559.0206958672031,0.3720249896908042,6.173730061729009,2.924795056292193
2477.0,-30.274262443273507,4.939461491666569,35.05195016289614,24.4504727650434,4.927814340216614,-26.75405476493557,-40.246098675392545,1.4076066619735206,-6.618573220321707,-6.618708472186193,40.10380271683606,41035.32816250144,25721.095624046884,25721.095624046884,66756.42378654833,77066.38327181988,77054.80465008182,25721.095624046884,102775.9002741287,102775.9002741287,102775.9002741287,130369.7771375532,126085.70011717893,4284.077020374267,0.0,90962.52734066168,54931.47223171763,40034.505676604495,27593.876863424503,67628.382540029,20925.921843449483,1559.0082721326687,0.0,0.8780212627719008,2.7167048220253567,0.001494314320929203,1.0,1.0,-6.4507418109847094,332827.3541509373,1559013.7725718496,4.684151567256207,1559013.7725718496,4.684151567256207,0.7583538169363454,0.09258484287255293,3.9274527091327394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9274527091327394,1.2851683876644673,1.2854592156956386,3.0559829722158725,6475.2612102208595,15267.455586544875,6451.867848119303,0.0003262375722145225,23160.693222133803,2361.7334382417853,19285.064757024993,1966.5293201067636,0.8326635378337891,0.8326635378337891,35503.64159649684,35405.22815468563,1.0034757441672948,0.8,4284.913414057513,4273.035954225843,1.0034757441672948,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.334194470978,4632.441516551485,6.183945415648027,4.939461491666569,-3.8110258119579994,8.750487303624569,2.924766254283346,3.5,0.8356475012238131,0.6,0.00022628388150926372,0.9974786394301135,0.0002268558669472319,199.14912789208358,0.0,0.0,0.0,0.0014228721177525097,7.668762315464368e-05,0.00014959625835462003,0.0005875322301509737,0.09258484286642654,0.09258484286642654,0.09258484286642654,0.09261612673908937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490362.2720093879,594.7969449825904,0.0,0.09258484286642654,0.09258484287255293,0.09258484287255293,0.372023843457473,0.372023843457473,0.5,9.485474461279278,0.16906883148300267,0.16906883148300267,2.609112925711088e-11,0.00013525186449214743,0.16796666120148984,2.609112925711088e-11,27593.876863424503,20925.921843449483,0.7583538169363454,0.9871066152888611,0.6067767203838238,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666347146227903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4762766552125,260.4762766552125,-12.673723344787504,244.63529042573705,276.31726288468826,125060.4630852221,125041.91263600234,18.550449219758278,0.0,nan,276.31726288468826,3.1672628846882844,269.98086839289664,-3.1691316071033384,263.64447390109103,-9.505526098908945,257.30807940932687,-15.841920590673112,250.97168491753496,-22.17831508246502,244.63529042573705,-28.514709574262923,1.0,1.0,26022.012520719443,26022.012520719443,275.5476917495201,2.3976917495201064,275.5476917495201,275.5476917495201,77057.55602170077,77054.80465008182,2.7513716189569095,0.0,8546.071908451686,8546.071908451686,0.8852681502016896,3947.0899726784032,275.5476917495201,2.3976917495201064,1.0,0.002,0.1526513119312932,0.004792977093607435,0.00023573990163273289,0.0017642600978396872,0.11786995081636643,0.11786995081636643,0.0,-5.275797160253504e-13,1.0,1.000339793834335,0.1679666611753987,0.09258484287255293,0.0,3.143440098695781e-05,40.386463663595,0.0,1599998.6943758978,266.53142677967827,0.00013525183840101818,1.0,1284785.5341780307,2597.0053461736593,,,,,,,,,,,,,,,,,,,3.0,15267.455586544875,1559.0082721326687,0.372023843457473,6.173730061729009,2.924766254283346
2478.0,-30.274136697377195,4.939701570774119,35.05194648731529,24.450597690325253,4.927910163897776,-26.753932011246306,-40.24598621819166,1.4077054779708476,-6.618468541939876,-6.618603646259578,40.10379424966754,41035.31364021887,25721.19050795737,25721.19050795737,66756.50414817623,77066.39283720282,77054.79267944489,25721.19050795737,102775.98318740225,102775.98318740225,102775.98318740225,130369.66150676756,126085.17703954586,4284.484467221694,0.0,90962.50611088813,54931.4269147094,40034.53244019859,27593.67831936531,67628.2107595639,20925.78725161391,1558.9959772817679,0.0,0.8780218649153362,2.7167154466830405,0.001494314320929203,1.0,1.0,-6.451008217495257,332828.7326940393,1559013.4066975394,4.684131066684977,1559013.4066975394,4.684131066684977,0.7583543958663946,0.09258460737060879,3.927447344015828,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927447344015828,1.285167925119824,1.2854587530463235,3.0559798974516488,6475.254695164432,15267.44894603163,6451.869193849888,0.00032623903060649177,23160.719455471724,2361.7361132977853,19285.068779503767,1966.5297302854458,0.8326627683816473,0.8326627683816473,35503.60279654622,35405.22815468563,1.0034743733641092,0.8,4284.908731314521,4273.035954225843,1.0034743733641092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.309759839846,4632.441516551485,6.1840045567915976,4.939701570774119,-3.810903690718347,8.750605261492467,2.9247376177110476,3.5,0.8356393193460135,0.6,0.00022628388150926372,0.9974655554298872,0.00022685884267125396,199.1490247851497,0.0,0.0,0.0,0.0014228721177525097,7.668860115646235e-05,0.0001495952803528014,0.000587527586498913,0.09258460736341922,0.09258460736341922,0.09258460736341922,0.09261582205946553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490357.7116609763,594.7984303275547,0.0,0.09258460736341922,0.09258460737060879,0.09258460737060879,0.372022697274792,0.372022697274792,0.5,9.486410901837285,0.16873618385949385,0.16873618385949385,-3.865352482534945e-12,0.00013510431972463266,0.16759542876434352,-3.865352482534945e-12,27593.67831936531,20925.78725161391,0.7583543958663946,0.9871103108954514,0.6067780469027965,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666335725684865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47638757849705,260.47638757849705,-12.673612421502924,244.63541319299662,276.3173619639949,125060.18339064633,125041.63808701989,18.545303626461877,0.0,nan,276.3173619639949,3.1673619639949493,269.98097220980173,-3.1690277901982427,263.64458245559086,-9.505417544409113,257.3081927013984,-15.841807298601566,250.97180294719968,-22.1781970528003,244.63541319299662,-28.514586807003354,1.0,1.0,26022.012520719443,26022.012520719443,275.54779517472866,2.397795174728685,275.54779517472866,275.54779517472866,77057.55542105107,77054.79267944489,2.762741606187774,0.0,8546.071908451686,8546.071908451686,0.8852684895468729,3947.0845807359074,275.54779517472866,2.397795174728685,1.0,0.002,0.15261994705873724,0.004793127287151715,0.00023569151551317263,0.0017643084842906742,0.11784575775658632,0.11784575775658632,0.0,-1.9615298968433947e-13,1.0,1.0003390434271535,0.16759542876820888,0.09258460737060879,0.0,3.13648724942422e-05,40.29712324552871,0.0,1599998.8170437964,266.5315314580601,0.00013510432358998514,1.0,1284785.1765673922,2597.0067923627844,,,,,,,,,,,,,,,,,,,3.0,15267.44894603163,1558.9959772817679,0.372022697274792,6.173730061729009,2.9247376177110476
2479.0,-30.274011318399296,4.939940862839963,35.05194278894421,24.450732464343332,4.928010991615072,-26.753809087435492,-40.24586995420975,1.4078087607307315,-6.618363917860961,-6.618498885545076,40.103786240763256,41035.26805500772,25721.28495282108,25721.28495282108,66756.5530078288,77066.39485015122,77054.78772486643,25721.28495282108,102776.07267768751,102776.07267768751,102776.07267768751,130369.55466953693,126084.66358055893,4284.891088978,0.0,90962.47463182526,54931.34783699558,40034.58532758853,27593.48199184942,67628.06731943795,20925.654246768514,1558.983790265436,0.0,0.8780224649541436,2.7167260646228493,0.001494314320929203,1.0,1.0,-6.451245832845814,332830.1103842269,1559013.0606261615,4.684110637785746,1559013.0606261615,4.684110637785746,0.7583549714004759,0.09258437250572221,3.9274406172504843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9274406172504843,1.2851674416672103,1.2854582694843066,3.055975812891377,6475.246040471349,15267.442323059646,6451.872044000158,0.00032624104471440005,23160.751109078796,2361.739341067418,19285.077298793658,1966.5305990112483,0.8326619982213828,0.8326619982213828,35503.55414928507,35405.22815468563,1.0034726546557353,0.8,4284.902860105471,4273.035954225843,1.0034726546557353,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.28546413018,4632.441516551485,6.184063386522113,4.939940862839963,-3.8107817219969555,8.750722584836918,2.924709144061269,3.5,0.8356311840175055,0.6,0.00022628388150926372,0.9974525097922314,0.0002268618097481137,199.14892197918144,0.0,0.0,0.0,0.0014228721177525097,7.668961227667804e-05,0.00014959426923258568,0.0005875226090919615,0.09258437250438331,0.09258437250438331,0.09258437250438331,0.09261552332880091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490353.1627844988,594.7999119524171,0.0,0.09258437250438331,0.09258437250572221,0.09258437250572221,0.37202155171227963,0.37202155171227963,0.5,9.48734542682791,0.16840161444076784,0.16840161444076784,-1.91562321560923e-11,0.00013496768411869198,0.16725305269926594,-1.91562321560923e-11,27593.48199184942,20925.654246768514,0.7583549714004759,0.9871131270469021,0.6067786598303866,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666324342644828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47649889815676,260.47649889815676,-12.673501101843215,244.63553621192565,276.31746158438335,125059.915128632,125041.30355490987,18.611573722092388,0.0,nan,276.31746158438335,3.167461584383375,269.98107650990363,-3.168923490096347,263.6446914353926,-9.50530856460739,257.3083063609138,-15.841693639086202,250.9719212864214,-22.17807871357857,244.63553621192565,-28.514463788074323,1.0,1.0,26022.012520719443,26022.012520719443,275.54789935569397,2.397899355693994,275.54789935569397,275.54789935569397,77057.56737379653,77054.78772486643,2.7796489300963003,0.0,8546.071908451686,8546.071908451686,0.8852689150166018,3947.0778203367367,275.54789935569397,2.397899355693994,1.0,0.002,0.15258864631418578,0.00479327720110766,0.00023564322837435386,0.0017643567717191525,0.11782161418717693,0.11782161418717693,0.0,9.350636584470884e-14,1.0,1.000338351369579,0.16725305271842217,0.09258437250572221,0.0,3.130074479062696e-05,40.21472173599254,0.0,1599998.9396633331,266.531636082139,0.00013496770327492413,1.0,1284784.8191789633,2597.008237654454,,,,,,,,,,,,,,,,,,,3.0,15267.442323059646,1558.983790265436,0.37202155171227963,6.173730061729009,2.924709144061269
2480.0,-30.273887192983278,4.940179411543167,35.05193912969294,24.450903001148276,4.928151657236449,-26.753683307962284,-40.24575330605728,1.4079477722071478,-6.6182571155733285,-6.61839198861727,40.10377997295785,41035.210372178946,25721.374155530448,25721.374155530448,66756.58452770939,77066.37059690301,77054.81422539796,25721.374155530448,102776.1883809284,102776.1883809284,102776.1883809284,130369.47980250101,126084.18259538869,4285.297207112316,0.0,90962.43125937786,54931.271034620804,40034.62247195228,27593.291421572598,67627.91389352488,20925.525521361506,1558.971825816709,0.0,0.878023069964058,2.7167368985223397,0.001494314320929203,1.0,1.0,-6.451375519822193,332831.516172312,1559012.7897871402,4.68409003965843,1559012.7897871402,4.68409003965843,0.7583555438044556,0.09258413936425877,3.9274333680996247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9274333680996247,1.285166790973887,1.2854576186437343,3.055971719533348,6475.237367136876,15267.43569692859,6451.8749056070355,0.0003262430635398913,23160.782815111652,2361.7425741829934,19285.085852328113,1966.5314712290246,0.8326612276570042,0.8326612276570041,35503.50172416802,35405.22815468563,1.0034708024763224,0.8,4284.896532949237,4273.035954225843,1.0034708024763224,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.261307160214,4632.441516551485,6.1841207503002575,4.940179411543167,-3.8106582286229043,8.750837640166072,2.924680833119089,3.5,0.8356230951768826,0.6,0.00022628388150926372,0.9974395947685258,0.0002268647471948184,199.14882020119055,0.0,0.0,0.0,0.0014228721177525097,7.669062675032068e-05,0.00014959325475894306,0.0005875175403829009,0.09258413936116355,0.09258413936116355,0.09258413936116355,0.09261524570081509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490348.6287906701,594.801388809273,0.0,0.09258413936116355,0.09258413936425877,0.09258413936425877,0.37202040738773573,0.37202040738773573,0.5,9.488278616151396,0.16808586883092858,0.16808586883092858,-1.1652900866465643e-11,0.0001348730439190149,0.1670164687950546,-1.1652900866465643e-11,27593.291421572598,20925.525521361506,0.7583555438044556,0.9871158325660122,0.6067791834712783,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266631299693431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47661404978714,260.47661404978714,-12.673385950212833,244.63565958239823,276.31756851717245,125060.06340549035,125040.81116244532,19.252243045058982,0.0,nan,276.31756851717245,3.1675685171724695,269.9811867302274,-3.1688132697725564,263.6448049432568,-9.505195056743162,257.3084231563117,-15.841576843688301,250.9720413693564,-22.177958630643587,244.63565958239823,-28.514340417601744,1.0,1.0,26022.012520719443,26022.012520719443,275.5480093535238,2.3980093535238325,275.5480093535238,275.5480093535238,77057.67659045034,77054.81422539796,2.8623650523804827,0.0,8546.071908451686,8546.071908451686,0.8852693735272212,3947.070534940123,275.5480093535238,2.3980093535238325,1.0,0.002,0.1525573898972188,0.004793427307262811,0.00023559501070388842,0.0017644049889001927,0.1177975053519442,0.1177975053519442,0.0,-3.9591897468826964e-13,1.0,1.000337873245357,0.1670164688067075,0.09258413936425877,0.0,3.125641696380278e-05,40.15775861854522,0.0,1599999.064899494,266.53174288442665,0.00013487305557191576,1.0,1284784.4545026019,2597.009712419977,,,,,,,,,,,,,,,,,,,3.0,15267.43569692859,1558.971825816709,0.37202040738773573,6.173730061729009,2.924680833119089
2481.0,-30.273763272880707,4.940417062384354,35.051935694654595,24.451037879940145,4.928252656447392,-26.753561679947925,-40.24564098855478,1.4080510635125294,-6.618158885597666,-6.618293759047653,40.103779125170675,41035.17499995489,25721.481898955564,25721.481898955564,66756.65689891046,77066.37207994961,77054.89066776191,25721.481898955564,102776.37256671747,102776.37256671747,102776.37256671747,130369.50326089478,126083.79924750749,4285.704013387292,0.0,90962.3998660715,54931.20278606847,40034.66342222559,27593.13069417731,67627.7941164029,20925.41774613208,1558.9614861431721,0.0,0.8780236071863466,2.7167468528725998,0.001494314320929203,1.0,1.0,-6.451276979385057,332832.80798139994,1559012.7531522303,4.684071749439299,1559012.7531522303,4.684071749439299,0.7583560552825472,0.0925839196048131,3.9274266335278125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9274266335278125,1.2851663074821265,1.2854571350425616,3.0559676289851954,6475.228699756192,15267.429049863811,6451.877752883769,0.00032624508008129394,23160.81453681147,2361.7458088961544,19285.09436302881,1966.5323390789729,0.8326604546820818,0.8326604546820818,35503.45302041663,35405.22815468563,1.003469081773373,0.8,4284.890654922413,4273.035954225843,1.003469081773373,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.2372990555195,4632.441516551485,6.184182351123943,4.940417062384354,-3.810541420913785,8.750958483298138,2.9246526967492894,3.5,0.8356150562140827,0.6,0.00022628388150926372,0.9974267012872298,0.0002268676798177078,199.1487185916525,0.0,0.0,0.0,0.0014228721177525097,7.669160357259556e-05,0.00014959227793666816,0.0005875126965385655,0.09258391960506852,0.09258391960506852,0.09258391960506852,0.09261502745710269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490344.1208174193,594.8028574508919,0.0,0.09258391960506852,0.0925839196048131,0.0925839196048131,0.37201926660804063,0.37201926660804063,0.5,9.489211851755249,0.1678364741918017,0.1678364741918017,1.2732925824820995e-11,0.00013487345000839923,0.1670167796626174,1.2732925824820995e-11,27593.13069417731,20925.41774613208,0.7583560552825472,0.9871186510091838,0.6067797351089697,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666301686482202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4767287119682,260.4767287119682,-12.673271288031799,244.6357828444323,276.3176745795011,125059.72663623156,125040.55622448515,19.17041174641127,0.0,nan,276.3176745795011,3.1676745795011243,269.9812962324955,-3.1687037675044962,263.64491788546866,-9.50508211453132,257.30853953846304,-15.84146046153694,250.97216119144878,-22.1778388085512,244.6357828444323,-28.514217155567678,1.0,1.0,26022.012520719443,26022.012520719443,275.5481165278302,2.3981165278302115,275.5481165278302,275.5481165278302,77057.67833877863,77054.89066776191,2.7876710167183774,0.0,8546.071908451686,8546.071908451686,0.8852697994904609,3947.0637666954517,275.5481165278302,2.3981165278302115,1.0,0.002,0.1525261334722664,0.00479357587872293,0.00023554678880617316,0.0017644532112242252,0.11777339440308658,0.11777339440308658,0.0,3.039842683127958e-14,1.0,1.0003378741388946,0.16701677964988448,0.0925839196048131,0.0,3.125642540883216e-05,40.15775899430561,0.0,1599999.1802083405,266.5318411144023,0.0001348734372754734,1.0,1284784.119394478,2597.011067611459,,,,,,,,,,,,,,,,,,,3.0,15267.429049863811,1558.9614861431721,0.37201926660804063,6.173730061729009,2.9246526967492894
2482.0,-30.27363869554141,4.940653899874106,35.05193224713424,24.45114101227375,4.928320976184519,-26.753442728374253,-40.24552909014744,1.4081250091217998,-6.618056637672339,-6.6181913782702395,40.10377189489722,41035.154126090405,25721.579501621265,25721.579501621265,66756.73362771167,77066.39674553223,77054.88938713502,25721.579501621265,102776.46888875628,102776.46888875628,102776.46888875628,130369.40805260776,126083.29858022313,4286.109472384635,0.0,90962.38198973582,54931.13937070644,40034.71402114375,27592.93916385148,67627.65318499523,20925.288054714758,1558.949582257487,0.0,0.8780241913108533,2.7167572296800544,0.001494314320929203,1.0,1.0,-6.451505172673819,332834.15438622405,1559012.4407257526,4.684051862407904,1559012.4407257526,4.684051862407904,0.7583566190776888,0.09258369016467005,3.9274208866058804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9274208866058804,1.2851659613535769,1.2854567888356847,3.0559639803013443,6475.2209686329425,15267.422402823433,6451.879945542545,0.0003262468537149841,23160.843875927567,2361.74880065339,19285.100917032625,1966.533007401368,0.8326596828830045,0.8326596828830045,35503.41145923742,35405.22815468563,1.0034676134178788,0.8,4284.885638928382,4273.035954225843,1.0034676134178788,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.2133989914955,4632.441516551485,6.184241353871889,4.940653899874106,-3.8104215995699655,8.751075499444072,2.924624687105619,3.5,0.8356070534587483,0.6,0.00022628388150926372,0.997413739603811,0.0002268706280295952,199.14861644331103,0.0,0.0,0.0,0.0014228721177525097,7.669257676144976e-05,0.00014959130474781398,0.00058750801472119,0.09258369016237401,0.09258369016237401,0.09258369016237401,0.09261473563012113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490339.5909925966,594.8043328918662,0.0,0.09258369016237401,0.09258369016467005,0.09258369016467005,0.37201813490142516,0.37201813490142516,0.5,9.490143215598701,0.16756934033037396,0.16756934033037396,-1.2050804798491299e-11,0.00013474059790041792,0.16668620559642022,-1.2050804798491299e-11,27592.93916385148,20925.288054714758,0.7583566190776888,0.9871218426743101,0.606780690937757,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666290418613744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4768400625782,260.4768400625782,-12.673159937421758,244.63590583417613,276.3177742909771,125059.06697471514,125040.45022581254,18.61674890260722,0.0,nan,276.3177742909771,3.1677742909771496,269.98140059962947,-3.1685994003705105,263.64502690826424,-9.504973091735735,257.3086532168888,-15.841346783111192,250.97227952553342,-22.177720474466554,244.63590583417613,-28.51409416582385,1.0,1.0,26022.012520719443,26022.012520719443,275.54821875875786,2.398218758757878,275.54821875875786,275.54821875875786,77057.60037161513,77054.88938713502,2.710984480116167,0.0,8546.071908451686,8546.071908451686,0.8852701629845198,3947.0579910389097,275.54821875875786,2.398218758757878,1.0,0.002,0.1524949389642259,0.004793724926781162,0.00023549866451575652,0.0017645013353845948,0.11774933225787826,0.11774933225787826,0.0,-9.964858799227372e-14,1.0,1.000337205936045,0.16668620560847103,0.09258369016467005,0.0,3.119450813135911e-05,40.07819776418903,0.0,1599999.3000435575,266.53194336232764,0.00013474060995122272,1.0,1284783.7701245672,2597.0124800748954,,,,,,,,,,,,,,,,,,,3.0,15267.422402823433,1558.949582257487,0.37201813490142516,6.173730061729009,2.924624687105619
2483.0,-30.2735122099942,4.940890040357906,35.05192862504466,24.451261781528615,4.92840992105368,-26.753319996893072,-40.245416667871154,1.4082177080558012,-6.617948414607611,-6.618082935103983,40.10375996185755,41035.13847677932,25721.66314258685,25721.66314258685,66756.80161936618,77066.40948229707,77054.84071707503,25721.66314258685,102776.50385966188,102776.50385966188,102776.50385966188,130369.22729264696,126082.71425421824,4286.5130384287195,0.0,90962.35954999387,54931.08854488371,40034.74556123351,27592.723432985073,67627.46899421858,20925.141300231582,1558.936386375013,0.0,0.8780248263215957,2.7167682220258973,0.001494314320929203,1.0,1.0,-6.451941240658186,332835.5805222585,1559011.92508913,4.684030242929123,1559011.92508913,4.684030242929123,0.7583572296171792,0.09258345056273817,3.9274151330115084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9274151330115084,1.2851655274437284,1.285456354827644,3.055960535156412,6475.213668784237,15267.415773080369,6451.881845002873,0.0003262485160575613,23160.872092542126,2361.7516779473244,19285.106594646655,1966.5335863568757,0.8326589136018121,0.8326589136018121,35503.36984979159,35405.22815468563,1.003466143357557,0.8,4284.880617109082,4273.035954225843,1.003466143357557,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.189627446162,4632.441516551485,6.184296809371622,4.940890040357906,-3.810297276328818,8.751187316686725,2.9245968281856687,3.5,0.8355990937673339,0.6,0.00022628388150926372,0.9974005795662589,0.00022687362143670312,199.1485127304241,0.0,0.0,0.0,0.0014228721177525097,7.669355451792974e-05,0.00014959032699133398,0.0005875033139779049,0.09258345056319947,0.09258345056319947,0.09258345056319947,0.09261439339258014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490335.05326916033,594.8058106691678,0.0,0.09258345056319947,0.09258345056273817,0.09258345056273817,0.3720170045778999,0.3720170045778999,0.5,9.491071501236402,0.1672445353644889,0.1672445353644889,-1.1937117960769683e-11,0.0001345204963740798,0.1661416944457983,-1.1937117960769683e-11,27592.723432985073,20925.141300231582,0.7583572296171792,0.9871255365933207,0.6067821121663948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266627918932185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47695075220093,260.47695075220093,-12.673049247799042,244.63602911824947,276.3178723861546,125058.69516693604,125040.18892768746,18.50623924859456,0.0,nan,276.3178723861546,3.167872386154613,269.98150373257533,-3.1684962674246435,263.64513507900045,-9.504864920999523,257.30876642540005,-15.841233574599926,250.97239777182557,-22.177602228174408,244.63602911824947,-28.51397088175051,1.0,1.0,26022.012520719443,26022.012520719443,275.548321506903,2.3983215069030166,275.548321506903,275.548321506903,77057.58212998684,77054.84071707503,2.7414129118114943,0.0,8546.071908451686,8546.071908451686,0.8852705269005238,3947.052208676566,275.548321506903,2.3983215069030166,1.0,0.002,0.1524638464129241,0.004793874625822913,0.00023545070058957968,0.0017645492997480452,0.11772535029478984,0.11772535029478984,0.0,3.37624893320676e-13,1.0,1.000336105127117,0.1661416944577354,0.09258345056273817,0.0,3.109255193160381e-05,39.9471945907301,0.0,1599999.4267681027,266.53205158539237,0.00013452050831119777,1.0,1284783.4001726327,2597.013976178597,,,,,,,,,,,,,,,,,,,3.0,15267.415773080369,1558.936386375013,0.3720170045778999,6.173730061729009,2.9245968281856687
2484.0,-30.27338600498269,4.941125427754081,35.05192494531656,24.45139152640479,4.928508056185094,-26.75319659885835,-40.24530033404005,1.4083186502464686,-6.617843311426952,-6.617977674778199,40.10375105425106,41035.10286622837,25721.753513155254,25721.753513155254,66756.85637938362,77066.41534239054,77054.82618755642,25721.753513155254,102776.57970071168,102776.57970071168,102776.57970071168,130369.1035143656,126082.18761067273,4286.91590369288,0.0,90962.33289762172,54931.02042219274,40034.791639365525,27592.52381365393,67627.31545301946,20925.005932797052,1558.924035263347,0.0,0.8780254324906946,2.7167788910291755,0.001494314320929203,1.0,1.0,-6.452222723153454,332836.9648051388,1559011.540181831,4.684009605407148,1559011.540181831,4.684009605407148,0.7583578100399242,0.0925832159921715,3.927409075787594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927409075787594,1.2851650549487614,1.2854558822257538,3.055956945502363,6475.206062738053,15267.409185717648,6451.883978986664,0.00032625025931263895,23160.901027194457,2361.7546284607342,19285.112973267012,1966.5342367951353,0.8326581487750985,0.8326581487750985,35503.326044512694,35405.22815468563,1.0034645957189918,0.8,4284.875330275994,4273.035954225843,1.0034645957189918,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.166013212601,4632.441516551485,6.184353649612413,4.941125427754081,-3.8101754459317325,8.751300873685814,2.9245691537314054,3.5,0.8355911867804016,0.6,0.00022628388150926372,0.9973874489033624,0.00022687660824092498,199.14840924767233,0.0,0.0,0.0,0.0014228721177525097,7.669456630602967e-05,0.00014958931520323406,0.0005874984341700325,0.09258321599178235,0.09258321599178235,0.09258321599178235,0.09261408727022719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490330.54055942403,594.8072804412624,0.0,0.09258321599178235,0.0925832159921715,0.0925832159921715,0.3720158707823672,0.3720158707823672,0.5,9.491997640072276,0.16690849576218625,0.16690849576218625,-2.7682744985213503e-11,0.00013436335126471022,0.16575495162476273,-2.7682744985213503e-11,27592.52381365393,20925.005932797052,0.7583578100399242,0.9871285874974507,0.6067829632352532,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266626799309006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4770617110077,260.4770617110077,-12.67293828899227,244.63615267822715,276.31797074379006,125058.42509159408,125039.8738497313,18.551241862774432,0.0,nan,276.31797074379006,3.167970743790079,269.98160713067983,-3.1683928693201437,263.645243517571,-9.504756482429002,257.30887990444285,-15.84112009555713,250.97251629133578,-22.177483708664198,244.63615267822715,-28.51384732177283,1.0,1.0,26022.012520719443,26022.012520719443,275.5484250670888,2.3984250670887945,275.5484250670888,275.5484250670888,77057.58812764863,77054.82618755642,2.7619400922121713,0.0,8546.071908451686,8546.071908451686,0.8852709100210624,3947.046121166532,275.5484250670888,2.3984250670887945,1.0,0.002,0.152432826290925,0.004794023455622895,0.00023540284695591058,0.0017645971532477367,0.11770142347795529,0.11770142347795529,0.0,2.0364699510055928e-13,1.0,1.0003353233426422,0.16575495165244547,0.0925832159921715,0.0,3.1020122454617916e-05,39.85412726187897,0.0,1599999.549920007,266.532156688573,0.0001343633789474552,1.0,1284783.041078742,2597.015428373027,,,,,,,,,,,,,,,,,,,3.0,15267.409185717648,1558.924035263347,0.3720158707823672,6.173730061729009,2.9245691537314054
2485.0,-30.273260244315775,4.941360198630973,35.05192135879145,24.45156716220083,4.928649668540189,-26.753069253020175,-40.24518340649081,1.4084586772668883,-6.617730815154971,-6.61786513001427,40.10374638457795,41035.040189796426,25721.827495009304,25721.827495009304,66756.86768480574,77066.38775039965,77054.89397289354,25721.827495009304,102776.72146790284,102776.72146790284,102776.72146790284,130369.0575633314,126081.7389460178,4287.318617313599,0.0,90962.28235228795,54930.934791772685,40034.83062279474,27592.336095428564,67627.1667182233,20924.879602529756,1558.9120735699778,0.0,0.8780260620951403,2.7167902968309443,0.001494314320929203,1.0,1.0,-6.452229669049245,332838.4448911187,1559011.3384008193,4.68398817002891,1559011.3384008193,4.68398817002891,0.7583583909010352,0.09258298418450565,3.9274008197501806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9274008197501806,1.2851643995042552,1.285455226632923,3.055952079955804,6475.195753228745,15267.402596951046,6451.888002317319,0.00032625270388459505,23160.93684526806,2361.7582808877714,19285.124999271582,1966.535463106319,0.832657380317138,0.832657380317138,35503.26633759771,35405.22815468563,1.0034624862770964,0.8,4284.868124283892,4273.035954225843,1.0034624862770964,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.142540865395,4632.441516551485,6.184406339114636,4.941360198630973,-3.8100481603310627,8.751408358962037,2.924541645663181,3.5,0.8355833273323375,0.6,0.00022628388150926372,0.9973743646565799,0.00022687958456519858,199.1483061293713,0.0,0.0,0.0,0.0014228721177525097,7.669558327029884e-05,0.0001495882982389649,0.0005874932051287452,0.09258298418330009,0.09258298418330009,0.09258298418330009,0.0926138318656414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490326.05179031636,594.8087426176195,0.0,0.09258298418330009,0.09258298418450565,0.09258298418450565,0.3720147372199971,0.3720147372199971,0.5,9.492923070525046,0.16661312828688324,0.16661312828688324,-3.342393029015511e-11,0.00013431485928094844,0.1656354609650066,-3.342393029015511e-11,27592.336095428564,20924.879602529756,0.7583583909010352,0.9871309256967133,0.6067833709605762,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666256832577272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4771768021212,260.4771768021212,-12.672823197878756,244.6362767824253,276.3180768218184,125058.56397017403,125039.32184580296,19.242124371053784,0.0,nan,276.3180768218184,3.168076821818431,269.98171681393796,-3.1682831860620126,263.645356806057,-9.504643193942968,257.30899679818344,-15.841003201816534,250.97263679030507,-22.177363209694903,244.6362767824253,-28.513723217574665,1.0,1.0,26022.012520719443,26022.012520719443,275.5485455436064,2.398545543606417,275.5485455436064,275.5485455436064,77057.66433185579,77054.89397289354,2.7703589622542495,0.0,8546.071908451686,8546.071908451686,0.8852714322168065,3947.0378238489316,275.5485455436064,2.398545543606417,1.0,0.002,0.1524018285805754,0.004794173485402973,0.00023535503143377992,0.0017646449685555247,0.11767751571688996,0.11767751571688996,0.0,-1.0695437591135004e-14,1.0,1.0003350820107675,0.16563546099843052,0.09258298418450565,0.0,3.0997710624282016e-05,39.8253210209307,0.0,1599999.6819051208,266.532269184845,0.00013431489270487873,1.0,1284782.6571338333,2597.0169810675643,,,,,,,,,,,,,,,,,,,3.0,15267.402596951046,1558.9120735699778,0.3720147372199971,6.173730061729009,2.924541645663181
2486.0,-30.273134081732984,4.941594016753434,35.05191796415422,24.451674171164655,4.9287249722558135,-26.752948176328868,-40.2450712286867,1.4085390668959887,-6.617636716973152,-6.617771005358887,40.10374474937301,41035.02960079356,25721.941825771835,25721.941825771835,66756.9714265654,77066.41005274093,77054.9477501544,25721.941825771835,102776.88957592624,102776.88957592624,102776.88957592624,130369.06590144445,126081.34396215281,4287.721939291641,0.0,90962.26603450727,54930.885582734816,40034.867168636054,27592.17632551822,67627.04349415428,20924.772233043317,1558.9018824349682,0.0,0.8780265799942057,2.716799835707155,0.001494314320929203,1.0,1.0,-6.452201110151066,332839.68273769924,1559011.2677417179,4.683970537762851,1559011.2677417179,4.683970537762851,0.7583588908023666,0.09258276756364922,3.927395578769531,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927395578769531,1.2851640232133201,1.285454850256835,3.055948896662847,6475.189008212953,15267.396003489574,6451.889531302905,0.000326254223531131,23160.963597918526,2361.761008898913,19285.129569511817,1966.5359291411255,0.8326566158605323,0.8326566158605323,35503.2284352872,35405.22815468563,1.0034611471910915,0.8,4284.8635498765525,4273.035954225843,1.0034611471910915,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.119244489257,4632.441516551485,6.184468468859809,4.941594016753434,-3.809934940222518,8.751528956975951,2.9245143439239674,3.5,0.8355755268354192,0.6,0.00022628388150926372,0.9973612387801644,0.00022688257043759107,199.14820268162399,0.0,0.0,0.0,0.0014228721177525097,7.669655893591029e-05,0.00014958732257335343,0.00058748858931456,0.09258276756345095,0.09258276756345095,0.09258276756345095,0.09261360621806838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490321.5790207453,594.810199726105,0.0,0.09258276756345095,0.09258276756364922,0.09258276756364922,0.37201360963771796,0.37201360963771796,0.5,9.493848231002936,0.16637039275366305,0.16637039275366305,4.348521542851813e-11,0.00013428838570916923,0.16556989520779553,4.348521542851813e-11,27592.17632551822,20924.772233043317,0.7583588908023666,0.9871342583878581,0.6067843200086169,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666245701308216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4772892826898,260.4772892826898,-12.672710717310167,244.63640079852416,276.31817776685665,125057.99820086753,125039.19253323715,18.805667630371882,0.0,nan,276.31817776685665,3.1681777668566724,269.98182237318804,-3.1681776268119393,263.6454669795207,-9.5045330204793,257.309111585858,-15.840888414142,250.97275619219167,-22.17724380780831,244.63640079852416,-28.513599201475813,1.0,1.0,26022.012520719443,26022.012520719443,275.5486459608909,2.398645960890917,275.5486459608909,275.5486459608909,77057.6133881468,77054.9477501544,2.6656379923952045,0.0,8546.071908451686,8546.071908451686,0.885271763709613,3947.0325566633787,275.5486459608909,2.398645960890917,1.0,0.002,0.15237084319017016,0.0047943201964588495,0.00023530722601169452,0.0017646927743766598,0.11765361300584726,0.11765361300584726,0.0,3.883542792904038e-13,1.0,1.0003349496756329,0.1655698951643103,0.09258276756364922,0.0,3.0985391100229414e-05,39.809483160506545,0.0,1599999.7923247013,266.5323632830268,0.0001342883422239538,1.0,1284782.3360284066,2597.018279636788,,,,,,,,,,,,,,,,,,,3.0,15267.396003489574,1558.9018824349682,0.37201360963771796,6.173730061729009,2.9245143439239674
