time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2487.0,-30.27300742844814,4.941827107748833,35.05191442645209,24.451794765796535,4.928813955825494,-26.75282529002957,-40.24495496470479,1.4086318175054449,-6.617531024606535,-6.617665106514662,40.10373383130264,41034.99959593636,25722.02908121952,25722.02908121952,66757.02867715587,77066.42266385606,77054.90692835768,25722.02908121952,102776.9360095772,102776.9360095772,102776.9360095772,130368.90307789459,126080.7800427564,4288.1230351381855,0.0,90962.24354038217,54930.82047285145,40034.91451947858,27591.967068317394,67626.88158779597,20924.62997628314,1558.889055688539,0.0,0.8780271972928748,2.716810570166744,0.001494314320929203,1.0,1.0,-6.452599378290813,332841.0754312681,1559010.7959616664,4.68394952137932,1559010.7959616664,4.68394952137932,0.758359486457562,0.09258253263331433,3.9273898597497516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9273898597497516,1.2851635890628959,1.2854544160081645,3.0559454789825558,6475.181766558527,15267.389422271839,6451.891413386662,0.00032625587244450657,23160.99159714645,2361.76386402558,19285.135195186114,1966.5365028002545,0.8326558521597209,0.8326558521597209,35503.18707582826,35405.22815468563,1.0034596859646798,0.8,4284.858558228021,4273.035954225843,1.0034596859646798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.0960366586005,4632.441516551485,6.184523957731086,4.941827107748833,-3.809812926575047,8.75164003432388,2.924487146055294,3.5,0.8355677560157984,0.6,0.00022628388150926372,0.9973480620388164,0.00022688556795978095,199.1480988316307,0.0,0.0,0.0,0.0014228721177525097,7.669757015313243e-05,0.0001495863113561313,0.0005874837623774393,0.09258253262792053,0.09258253262792053,0.09258253262792053,0.09261327522562741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490317.07524040167,594.8116664748683,0.0,0.09258253262792053,0.09258253263331433,0.09258253263331433,0.37201248978659146,0.37201248978659146,0.5,9.494770508627711,0.16607110670037173,0.16607110670037173,2.7910118660656735e-11,0.00013408190812924659,0.16506572822385124,2.7910118660656735e-11,27591.967068317394,20924.62997628314,0.758359486457562,0.9871374682638469,0.606785329036103,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666234615224792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4774009155988,260.4774009155988,-12.672599084401156,244.63652495165002,276.3182768795488,125057.6114312655,125038.94748465098,18.663946614548223,0.0,nan,276.3182768795488,3.1682768795488414,269.98192649396924,-3.168073506030737,263.6455761083936,-9.504423891606393,257.30922572280366,-15.840774277196317,250.97287533722735,-22.177124662772627,244.63652495165002,-28.51347504834996,1.0,1.0,26022.012520719443,26022.012520719443,275.5487470830614,2.398747083061437,275.5487470830614,275.5487470830614,77057.60070471799,77054.90692835768,2.693776360305492,0.0,8546.071908451686,8546.071908451686,0.8852721254383823,3947.0268090485006,275.5487470830614,2.398747083061437,1.0,0.002,0.1523399522032002,0.0047944686000400355,0.0002352595720490275,0.0017647404277791837,0.11762978602451375,0.11762978602451375,0.0,-1.7178879846424522e-13,1.0,1.000333930432425,0.16506572819594112,0.09258253263331433,0.0,3.0890987020352735e-05,39.68818330615789,0.0,1599999.9160973898,266.53246897539344,0.00013408188021912792,1.0,1284781.9747555836,2597.019740646429,,,,,,,,,,,,,,,,,,,3.0,15267.389422271839,1558.889055688539,0.37201248978659146,6.173730061729009,2.924487146055294
2488.0,-30.272881901982252,4.942059439481284,35.0519108240227,24.451919516455405,4.928909588363216,-26.752702752987858,-40.2448425424285,1.4087304393339346,-6.617427233155524,-6.617561151008199,40.10372488788673,41034.984089850885,25722.120192847346,25722.120192847346,66757.10428269823,77066.43177965104,77054.88887450728,25722.120192847346,102777.00906735462,102777.00906735462,102777.00906735462,130368.7777470249,126080.254453865,4288.523293159907,0.0,90962.22179069636,54930.7741007583,40034.94187770895,27591.768679670276,67626.71055737924,20924.495403650544,1558.8767959103986,0.0,0.8780277964950708,2.71682110716193,0.001494314320929203,1.0,1.0,-6.452893985124945,332842.44257209514,1559010.409508633,4.683929121121458,1559010.409508633,4.683929121121458,0.758360061892944,0.09258230068761931,3.9273844712891726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9273844712891726,1.2851631274305784,1.2854539542713816,3.0559423838599984,6475.175208365232,15267.38285508992,6451.892824409105,0.00032625734453005145,23161.017836595413,2361.766539704732,19285.139412826622,1966.5369328798952,0.8326550909328029,0.8326550909328029,35503.14810693399,35405.22815468563,1.0034583091971183,0.8,4284.853855095321,4273.035954225843,1.0034583091971183,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.072974098714,4632.441516551485,6.184580158375659,4.942059439481284,-3.8096924765112434,8.751751915992527,2.9244601185334953,3.5,0.835560033866713,0.6,0.00022628388150926372,0.9973350027146206,0.000226888538849381,199.14799590568518,0.0,0.0,0.0,0.0014228721177525097,7.66985479684712e-05,0.00014958533354079252,0.0005874791160807199,0.09258230068695253,0.09258230068695253,0.09258230068695253,0.09261296927013578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490312.5917388109,594.813126709389,0.0,0.09258230068695253,0.09258230068761931,0.09258230068761931,0.37201136718764893,0.37201136718764893,0.5,9.495690566619741,0.16575266934512456,0.16575266934512456,8.981260180007666e-12,0.00013391785267913292,0.1646671658832588,8.981260180007666e-12,27591.768679670276,20924.495403650544,0.758360061892944,0.9871410827539339,0.6067866343289599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666223563629138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47751235697564,260.47751235697564,-12.67248764302434,244.63664908271608,276.3183756312334,125057.31765884814,125038.6857338345,18.631925013672618,0.0,nan,276.3183756312334,3.1683756312334026,269.982030321534,-3.1679696784659654,263.64568501181924,-9.504314988180738,257.30933970212845,-15.840660297871523,250.97299439242266,-22.177005607577314,244.63664908271608,-28.5133509172839,1.0,1.0,26022.012520719443,26022.012520719443,275.5488489260359,2.398848926035896,275.5488489260359,275.5488489260359,77057.60469022705,77054.88887450728,2.7158157197700348,0.0,8546.071908451686,8546.071908451686,0.8852724662591582,3947.0213936456184,275.5488489260359,2.398848926035896,1.0,0.002,0.15230913585683084,0.004794616349163586,0.00023521203239466453,0.0017647879678193707,0.11760601619733227,0.11760601619733227,0.0,2.140353866364464e-13,1.0,1.0003331247344454,0.16466716587427754,0.09258230068761931,0.0,3.0816346971727396e-05,39.59227618827679,0.0,1600000.037699041,266.53257276684445,0.00013391784369787274,1.0,1284781.6201122382,2597.021174847227,,,,,,,,,,,,,,,,,,,3.0,15267.38285508992,1558.8767959103986,0.37201136718764893,6.173730061729009,2.9244601185334953
2489.0,-30.272755457195256,4.9422911592988505,35.05190729572783,24.452095536422007,4.929049122430226,-26.752574999225388,-40.244721808098234,1.4088686644934116,-6.617315489731766,-6.6174493472138955,40.1037198224975,41034.90337458599,25722.19362214393,25722.19362214393,66757.09699672992,77066.40412382282,77054.94982725444,25722.19362214393,102777.14344939837,102777.14344939837,102777.14344939837,130368.72376449026,126079.80048062859,4288.923283861674,0.0,90962.16832588946,54930.66757678312,40035.00083234038,27591.5803150919,67626.58114743228,20924.36854941263,1558.864823342655,0.0,0.8780284235701341,2.716832438177327,0.001494314320929203,1.0,1.0,-6.452928990170676,332843.91293332423,1559010.1906284408,4.683907771931356,1559010.1906284408,4.683907771931356,0.758360641560191,0.09258207057975054,3.9273757165500203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9273757165500203,1.285162480422237,1.2854533071166252,3.0559371101930166,6475.16403409772,15267.376269555838,6451.897453639377,0.00032626001352474934,23161.055852785747,2361.770416277296,19285.153249905696,1966.5383438692822,0.8326543216546033,0.8326543216546033,35503.084793373055,35405.22815468563,1.0034560723354584,0.8,4284.846213819262,4273.035954225843,1.0034560723354584,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.050047504904,4632.441516551485,6.184631905926494,4.9422911592988505,-3.8095661469456688,8.751857306244519,2.924433250452366,3.5,0.8355523572721045,0.6,0.00022628388150926372,0.9973218480380504,0.00022689153150952572,199.14789222686596,0.0,0.0,0.0,0.0014228721177525097,7.669959809240517e-05,0.00014958428341685855,0.0005874736822689062,0.09258207057856414,0.09258207057856414,0.09258207057856414,0.09261271037867913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490308.131186752,594.8145796534752,0.0,0.09258207057856414,0.09258207057975054,0.09258207057975054,0.3720102444726325,0.3720102444726325,0.5,9.496609760559606,0.1654657158576356,0.1654657158576356,6.417621989385225e-11,0.0001338574821261318,0.16452035704321588,6.417621989385225e-11,27591.5803150919,20924.36854941263,0.758360641560191,0.9871428640048089,0.606786601929884,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26662125480448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47762771618403,260.47762771618403,-12.672372283815946,244.63677375345665,276.31848167891144,125057.41291637829,125038.12596855329,19.286947825003576,0.0,nan,276.31848167891144,3.168481678911462,269.98214009382014,-3.1678599061798423,263.64579850872633,-9.504201491273648,257.30945692364077,-15.84054307635921,250.97311533854906,-22.176884661450913,244.63677375345665,-28.513226246543326,1.0,1.0,26022.012520719443,26022.012520719443,275.5489678620832,2.398967862083225,275.5489678620832,275.5489678620832,77057.68057821623,77054.94982725444,2.730750961782178,0.0,8546.071908451686,8546.071908451686,0.8852730199972916,3947.0125951327705,275.5489678620832,2.398967862083225,1.0,0.002,0.15227834703348717,0.004794765375560436,0.00023516453901536435,0.001764835460945592,0.11758226950768218,0.11758226950768218,0.0,-3.904385495467899e-14,1.0,1.0003328281533015,0.16452035697903966,0.09258207057975054,0.0,3.078882358262768e-05,39.556902900420624,0.0,1600000.1687827292,266.5326845102682,0.0001338574179499119,1.0,1284781.238694039,2597.022717328557,,,,,,,,,,,,,,,,,,,3.0,15267.376269555838,1558.864823342655,0.3720102444726325,6.173730061729009,2.924433250452366
2490.0,-30.272629577614143,4.942521976594906,35.051903971253466,24.45223453631627,4.9291551524560555,-26.75245110460565,-40.244609176274366,1.408976679449508,-6.617219620844821,-6.617353464719599,40.1037186480951,41034.87482473249,25722.301924377294,25722.301924377294,66757.17674910979,77066.40294004112,77055.01644729849,25722.301924377294,102777.31837167579,102777.31837167579,102777.31837167579,130368.73988222585,126079.4159204187,4289.323961807152,0.0,90962.13562462381,54930.607509322705,40035.031239223455,27591.421510550066,67626.45274977353,20924.26197526553,1558.8546378436533,0.0,0.8780289492577258,2.716842155123213,0.001494314320929203,1.0,1.0,-6.452866385518007,332845.17391174263,1559010.1398815613,4.683889874560564,1559010.1398815613,4.683889874560564,0.7583611437803148,0.092581855567305,3.9273690232598697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9273690232598697,1.2851619748231466,1.28545280140312,3.055933104307978,6475.155546108016,15267.369706603005,6451.900215739837,0.0003262619863926982,23161.086998929804,2361.7735923001032,19285.16150600881,1966.5391857575025,0.8326535583973201,0.8326535583973202,35503.03638802446,35405.22815468563,1.003454362180095,0.8,4284.840371806495,4273.035954225843,1.003454362180095,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.027293728353,4632.441516551485,6.184691781937932,4.942521976594906,-3.8094519808988143,8.751973957493721,2.9244065849964676,3.5,0.8355447385704193,0.6,0.00022628388150926372,0.997308752348548,0.0002268945108286587,199.14778901159644,0.0,0.0,0.0,0.0014228721177525097,7.670057775428547e-05,0.00014958330375497826,0.0005874688335641734,0.09258185556453459,0.09258185556453459,0.09258185556453459,0.092612491936741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490303.6899724869,594.8160264844937,0.0,0.09258185556453459,0.092581855567305,0.092581855567305,0.3720091270556354,0.3720091270556354,0.5,9.49752885181313,0.1652352638770367,0.1652352638770367,-1.4779288903810084e-11,0.00013384387477799464,0.16448707920159222,-1.4779288903810084e-11,27591.421510550066,20924.26197526553,0.7583611437803148,0.9871459175320023,0.6067873318236393,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666201561485433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4777431836815,260.4777431836815,-12.672256816318452,244.63689846353563,276.3185879038274,125057.13834266561,125037.83328975768,19.3050529078994,0.0,nan,276.3185879038274,3.168587903827415,269.9822500157683,-3.1677499842317047,263.645912127708,-9.504087872291962,257.3095742396545,-15.840425760345454,250.9732363515952,-22.176763648404773,244.63689846353563,-28.513101536464347,1.0,1.0,26022.012520719443,26022.012520719443,275.5490715399769,2.3990715399769442,275.5490715399769,275.5490715399769,77057.70952299665,77055.01644729849,2.6930756981601007,0.0,8546.071908451686,8546.071908451686,0.8852734433484304,3947.005868376169,275.5490715399769,2.3990715399769442,1.0,0.002,0.1522475644860545,0.004794911551059368,0.00023511704761651196,0.0017648829524446884,0.11755852380825597,0.11755852380825597,0.0,6.120017687072377e-14,1.0,1.0003327611133523,0.1644870792163715,0.092581855567305,0.0,3.07825479114119e-05,39.54882996673358,0.0,1600000.2812988611,266.53278037915516,0.00013384388955728355,1.0,1284780.9115915252,2597.0240401545752,,,,,,,,,,,,,,,,,,,3.0,15267.369706603005,1558.8546378436533,0.3720091270556354,6.173730061729009,2.9244065849964676
2491.0,-30.2725027097669,4.94275195742509,35.051900649602054,24.45233204578983,4.929222899528189,-26.752330148842073,-40.244496998470254,1.4090503386121003,-6.617120776578247,-6.617254490301733,40.103712080631766,41034.874934814674,25722.402300728718,25722.402300728718,66757.27723554338,77066.43231914638,77055.01666247971,25722.402300728718,102777.41896320843,102777.41896320843,102777.41896320843,130368.65557666191,126078.93214644112,4289.723430220792,0.0,90962.12577894224,54930.568394644855,40035.06376033043,27591.236613453486,67626.30037378392,20924.13681833362,1558.8431357452323,0.0,0.8780295123157944,2.716852186978458,0.001494314320929203,1.0,1.0,-6.453081687227325,332846.47555756103,1559009.8560943108,4.683870704903115,1559009.8560943108,4.683870704903115,0.7583616896725467,0.09258163271977853,3.927364533061016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927364533061016,1.285161630037736,1.2854524565396857,3.0559304302803514,6475.14988016435,15267.36313654204,6451.9010015062095,0.0003262632268828087,23161.110972310405,2361.776036904591,19285.16385471708,1966.5394252590927,0.8326527979496708,0.8326527979496708,35503.00391524983,35405.22815468563,1.0034532149210522,0.8,4284.8364526866135,4273.035954225843,1.0034532149210522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.004637094135,4632.441516551485,6.184749608430532,4.94275195742509,-3.8093356156544527,8.752087573079542,2.924380033479609,3.5,0.8355371524227454,0.6,0.00022628388150926372,0.997295554033954,0.0002268975135745563,199.1476849861039,0.0,0.0,0.0,0.0014228721177525097,7.670155347863948e-05,0.00014958232803062425,0.0005874643298801723,0.09258163271622766,0.09258163271622766,0.09258163271622766,0.09261220994624174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490299.23122894234,594.8174787554678,0.0,0.09258163271622766,0.09258163271977853,0.09258163271977853,0.3720080179811429,0.3720080179811429,0.5,9.498446168055136,0.164986927470693,0.164986927470693,-4.411049303598702e-11,0.00013371372347137367,0.16417280307439341,-4.411049303598702e-11,27591.236613453486,20924.13681833362,0.7583616896725467,0.9871496276827615,0.6067887006683319,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666190617729485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47785534935514,260.47785534935514,-12.672144650644839,244.63702302848,276.3186876702336,125056.50934318,125037.75632364872,18.753019531290196,0.0,nan,276.3186876702336,3.1686876702336235,269.98235474187817,-3.1676452581218086,263.64602181353666,-9.503978186463314,257.309688885175,-15.840311114824999,250.9733559568276,-22.176644043172388,244.63702302848,-28.512976971519976,1.0,1.0,26022.012520719443,26022.012520719443,275.54917053957377,2.399170539573788,275.54917053957377,275.54917053957377,77057.6409363458,77055.01666247971,2.6242738660803298,0.0,8546.071908451686,8546.071908451686,0.8852737273538012,3947.001355726321,275.54917053957377,2.399170539573788,1.0,0.002,0.1522168408020412,0.004795058028248995,0.00023506964859525416,0.0017649303510753056,0.11753482429762707,0.11753482429762707,0.0,-3.2944046796101745e-13,1.0,1.0003321258420692,0.1641728031185039,0.09258163271977853,0.0,3.0723683725158695e-05,39.473192009978156,0.0,1600000.3971411977,266.53287922342173,0.0001337137675818667,1.0,1284780.573940577,2597.025405640252,,,,,,,,,,,,,,,,,,,3.0,15267.36313654204,1558.8431357452323,0.3720080179811429,6.173730061729009,2.924380033479609
2492.0,-30.272375345428873,4.942981242297405,35.05189714282245,24.45245284996929,4.92931033734476,-26.7522067771643,-40.24438069956375,1.4091417691311723,-6.617014727689536,-6.617148208106981,40.1037000946134,41034.84377438637,25722.485815977812,25722.485815977812,66757.32959036418,77066.44483187568,77054.96327121915,25722.485815977812,102777.44908719696,102777.44908719696,102777.44908719696,130368.47251464667,126078.35163428617,4290.120880360491,0.0,90962.10105168135,54930.49999439333,40035.112285875584,27591.02342744971,67626.13571332529,20923.991733030984,1558.8301173835684,0.0,0.8780301357577014,2.716862960809991,0.001494314320929203,1.0,1.0,-6.453535659653369,332847.8733156786,1559009.338168724,4.683849479459143,1559009.338168724,4.683849479459143,0.7583622908389168,0.0925813980679845,3.927358462403427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927358462403427,1.285161202068031,1.285452028473133,3.055926724276827,6475.14202758759,15267.356590475327,6451.9033274878675,0.0003262650354826839,23161.14047710716,2361.7790455565523,19285.170807231912,1966.5401342183022,0.8326520374199052,0.8326520374199052,35502.96001270671,35405.22815468563,1.0034516638501438,0.8,4284.831154114764,4273.035954225843,1.0034516638501438,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.982093323543,4632.441516551485,6.184803213572472,4.942981242297405,-3.8092138152221304,8.752195057519536,2.9243536143243727,3.5,0.835529604092678,0.6,0.00022628388150926372,0.9972823042579398,0.00022690052810837505,199.14758055362233,0.0,0.0,0.0,0.0014228721177525097,7.670256506052581e-05,0.0001495813164487379,0.0005874594489723957,0.092581398062078,0.092581398062078,0.092581398062078,0.09261186952879844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490294.76157788525,594.8189343078255,0.0,0.092581398062078,0.0925813980679845,0.0925813980679845,0.37200691054294954,0.37200691054294954,0.5,9.499360311623896,0.16467356086559448,0.16467356086559448,-1.432454155292362e-11,0.00013348041744620787,0.16361254845361373,-1.432454155292362e-11,27591.02342744971,20923.991733030984,0.7583622908389168,0.9871528054383579,0.606789717341497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266617971364491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4779666487348,260.4779666487348,-12.672033351265156,244.63714773942976,276.3187855580395,125056.10180524827,125037.49362095757,18.608184290672405,0.0,nan,276.3187855580395,3.1687855580395308,269.98245799430765,-3.167542005692326,263.6461304306027,-9.503869569397295,257.30980286688145,-15.840197133118522,250.97347530314772,-22.176524696852255,244.63714773942976,-28.512852260570213,1.0,1.0,26022.012520719443,26022.012520719443,275.5492705743064,2.3992705743063993,275.5492705743064,275.5492705743064,77057.6278199561,77054.96327121915,2.664548736953293,0.0,8546.071908451686,8546.071908451686,0.885274111323205,3946.995254715444,275.5492705743064,2.3992705743063993,1.0,0.002,0.1521862220171642,0.004795205365215919,0.00023502241507942416,0.0017649775846841002,0.11751120753971207,0.11751120753971207,0.0,-2.3647576952168237e-13,1.0,1.000330993164482,0.16361254846793827,0.0925813980679845,0.0,3.061878467887407e-05,39.33840865127174,0.0,1600000.5212932753,266.53298527231044,0.00013348043177074942,1.0,1284780.2113587451,2597.0268719494425,,,,,,,,,,,,,,,,,,,3.0,15267.356590475327,1558.8301173835684,0.37200691054294954,6.173730061729009,2.9243536143243727
2493.0,-30.272247689955638,4.943209777428598,35.05189356230748,24.452578054647915,4.929402747646342,-26.752082646198783,-40.24426426095886,1.4092377040068274,-6.616911708683176,-6.6170450173040125,40.10369095308582,41034.81280566857,25722.575785033718,25722.575785033718,66757.38859070229,77066.45420212527,77054.94186548004,25722.575785033718,102777.51765051376,102777.51765051376,102777.51765051376,130368.34324778464,126077.82570074018,4290.517547044459,0.0,90962.074857957,54930.433461963556,40035.15710665939,27590.825597270872,67625.98270393026,20923.8574944646,1558.817906082308,0.0,0.8780307315465697,2.7168734205850527,0.001494314320929203,1.0,1.0,-6.453843036177318,332849.2304230396,1559008.9431541418,4.683829195497002,1559008.9431541418,4.683829195497002,0.7583628630719288,0.09258116798043878,3.927352343150328,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927352343150328,1.2851607530145548,1.285451579318038,3.05592303059215,6475.13420111299,15267.350058583905,6451.905642033811,0.00032626683779902056,23161.169895184838,2361.782045365628,19285.177725564627,1966.5408396919058,0.8326512785338178,0.8326512785338178,35502.91575871074,35405.22815468563,1.0034501003629392,0.8,4284.825813126278,4273.035954225843,1.0034501003629392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.959697397337,4632.441516551485,6.184858151217677,4.943209777428598,-3.809094443594022,8.75230422102262,2.9243273685232296,3.5,0.8355221052923513,0.6,0.00022628388150926372,0.9972690243855054,0.00022690354956998162,199.1474758825341,0.0,0.0,0.0,0.0014228721177525097,7.67035778698824e-05,0.00014958030363938134,0.0005874545559872618,0.09258116797276296,0.09258116797276296,0.09258116797276296,0.09261156343108357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490290.31670873,594.8203819219627,0.0,0.09258116797276296,0.09258116798043878,0.09258116798043878,0.37200579912019244,0.37200579912019244,0.5,9.50027217480084,0.16434187385118548,0.16434187385118548,8.475353752146475e-11,0.00013330862083194006,0.16320198112669004,8.475353752146475e-11,27590.825597270872,20923.8574944646,0.7583628630719288,0.9871559114041903,0.6067906323124488,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666168842569696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47807771784693,260.47807771784693,-12.671922282153048,244.6372726653333,276.31888277036006,125055.76251796963,125037.19283296519,18.569685004477986,0.0,nan,276.31888277036006,3.168882770360085,269.9825607493486,-3.167439250651398,263.6462387283418,-9.503761271658163,257.30991670735557,-15.840083292644408,250.97359468634212,-22.176405313657853,244.6372726653333,-28.512727334666664,1.0,1.0,26022.012520719443,26022.012520719443,275.5493712603634,2.3993712603634094,275.5493712603634,275.5493712603634,77057.62711760584,77054.94186548004,2.6852521257969784,0.0,8546.071908451686,8546.071908451686,0.885274498366178,3946.9891048660797,275.5493712603634,2.3993712603634094,1.0,0.002,0.15215568011749447,0.004795351831383293,0.00023497529878532076,0.0017650247009042626,0.11748764939266038,0.11748764939266038,0.0,-3.104166229617178e-13,1.0,1.0003301631759558,0.1632019810419365,0.09258116798043878,0.0,3.054189946385103e-05,39.23961729661628,0.0,1600000.641976223,266.5330882913168,0.00013330853607840254,1.0,1284779.859322756,2597.0282956115657,,,,,,,,,,,,,,,,,,,3.0,15267.350058583905,1558.817906082308,0.37200579912019244,6.173730061729009,2.9243273685232296
2494.0,-30.27211984929051,4.94343755458383,35.051889942095556,24.452708148770057,4.929497837002292,-26.751958080659495,-40.24414775250477,1.4093360685007954,-6.616809369622445,-6.616942525997934,40.1036826464235,41034.77577033867,25722.666742224246,25722.666742224246,66757.4425125629,77066.45999283394,77054.93121118951,25722.666742224246,102777.59795341376,102777.59795341376,102777.59795341376,130368.22997314055,126077.31659944712,4290.913373693431,0.0,90962.04385468503,54930.35963270093,40035.20469109345,27590.6320197268,67625.83671082025,20923.72627109887,1558.8059142160705,0.0,0.8780313203458688,2.7168838092250653,0.001494314320929203,1.0,1.0,-6.45410243650025,332850.57833296654,1559008.584217601,4.683809149515881,1559008.584217601,4.683809149515881,0.7583634277075924,0.09258093914250527,3.9273455979560588,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9273455979560588,1.2851602925888086,1.2854511187880995,3.055918876893457,6475.12539992389,15267.34353677037,6451.908642802298,0.00032626889332762,23161.201780160416,2361.785296728283,19285.186695062446,1966.5417543261406,0.8326505195245044,0.8326505195245044,35502.86697793752,35405.22815468563,1.0034483769459206,0.8,4284.819925803735,4273.035954225843,1.0034483769459206,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.937434482544,4632.441516551485,6.184913129241307,4.94343755458383,-3.8089757013089995,8.75241325589283,2.9243012786916354,3.5,0.835514651054753,0.6,0.00022628388150926372,0.9972557254389031,0.00022690657545202232,199.1473710597081,0.0,0.0,0.0,0.0014228721177525097,7.670459129917915e-05,0.0001495792902100846,0.0005874495669519674,0.09258093913616143,0.09258093913616143,0.09258093913616143,0.09261126720224934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490285.8856426216,594.8218250755825,0.0,0.09258093913616143,0.09258093914250527,0.09258093914250527,0.37200468726027924,0.37200468726027924,0.5,9.501182016929585,0.1640043993932636,0.1640043993932636,4.433786671143025e-12,0.00013315637551158943,0.16284008949770623,4.433786671143025e-12,27590.6320197268,20923.72627109887,0.7583634277075924,0.9871588398681003,0.6067913946234846,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266615800705374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4781888589423,260.4781888589423,-12.671811141057674,244.63739782346764,276.3189798944116,125055.43742703005,125036.85570747025,18.581719559772914,0.0,nan,276.3189798944116,3.1689798944116205,269.9826634802238,-3.1673365197761996,263.64634706601964,-9.503652933980334,257.3100306518661,-15.839969348133877,250.973714237665,-22.17628576233497,244.63739782346764,-28.51260217653234,1.0,1.0,26022.012520719443,26022.012520719443,275.5494725049808,2.3994725049808494,275.5494725049808,275.5494725049808,77057.63271243787,77054.93121118951,2.701501248360728,0.0,8546.071908451686,8546.071908451686,0.8852749249998365,3946.982325945839,275.5494725049808,2.3994725049808494,1.0,0.002,0.1521252059937744,0.004795497891172789,0.0002349282868005945,0.0017650717132318163,0.11746414340029725,0.11746414340029725,0.0,3.2410706063412675e-14,1.0,1.0003294316166869,0.16284008949327244,0.09258093914250527,0.0,3.0474124018007137e-05,39.15253011358497,0.0,1600000.7618890156,266.53319063037753,0.00013315637107780276,1.0,1284779.509673511,2597.0297096226136,,,,,,,,,,,,,,,,,,,3.0,15267.34353677037,1558.8059142160705,0.37200468726027924,6.173730061729009,2.9243012786916354
2495.0,-30.27199145435638,4.9436645706421105,35.05188630043505,24.452832724805944,4.9295931344474795,-26.751832995466234,-40.244031174201496,1.4094346757164034,-6.616707458856695,-6.616840473559606,40.10367478699738,41034.754980456506,25722.758073859208,25722.758073859208,66757.51305431571,77066.4701356851,77054.92629519865,25722.758073859208,102777.68436905785,102777.68436905785,102777.68436905785,130368.1252707876,126076.8168696987,4291.308401088905,0.0,90962.02193143553,54930.306776834885,40035.23906066739,27590.44090172975,67625.67996239715,20923.596786455808,1558.7940506429757,0.0,0.8780319050524935,2.7168941532928828,0.001494314320929203,1.0,1.0,-6.454336065121538,332851.9204767503,1559008.244603945,4.683789242888991,1559008.244603945,4.683789242888991,0.7583639877659232,0.09258071111273093,3.9273402276420986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9273402276420986,1.2851598310272594,1.285450657122101,3.055915795705255,6475.118871255822,15267.337022922029,6451.910058738508,0.00032627035957453934,23161.2278689813,2361.787957047646,19285.19092739053,1966.5421859034973,0.8326497643597836,0.8326497643597836,35502.828140190555,35405.22815468563,1.0034470048148736,0.8,4284.8152384991245,4273.035954225843,1.0034470048148736,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.915301394498,4632.441516551485,6.184968004814689,4.9436645706421105,-3.8088573938259596,8.75252196446807,2.9242753410958446,3.5,0.8355072403130984,0.6,0.00022628388150926372,0.9972423690255983,0.00022690961449057249,199.14726578252083,0.0,0.0,0.0,0.0014228721177525097,7.670560534843813e-05,0.00014957827616082558,0.0005874447811477694,0.09258071110741507,0.09258071110741507,0.09258071110741507,0.0926109766386173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490281.46580266685,594.8232645891169,0.0,0.09258071110741507,0.09258071111273093,0.09258071111273093,0.37200357598133643,0.37200357598133643,0.5,9.502089983180655,0.16366744286813173,0.16366744286813173,2.6147972675971687e-11,0.00013301470289661665,0.16250440843805336,2.6147972675971687e-11,27590.44090172975,20923.596786455808,0.7583639877659232,0.9871621711077186,0.6067924936691748,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266614720748737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4783001282317,260.4783001282317,-12.671699871768283,244.6375232692127,276.3190769872492,125055.15958235148,125036.55642897983,18.60315337167261,0.0,nan,276.3190769872492,3.169076987249241,269.98276624363837,-3.167233756361611,263.6464555000339,-9.503544499966097,257.3101447564342,-15.83985524356575,250.97383401282198,-22.176165987177995,244.6375232692127,-28.512476730787284,1.0,1.0,26022.012520719443,26022.012520719443,275.5495739821852,2.3995739821852453,275.5495739821852,275.5495739821852,77057.6376199694,77054.92629519865,2.711324770760257,0.0,8546.071908451686,8546.071908451686,0.8852752646722042,3946.976928780309,275.5495739821852,2.3995739821852453,1.0,0.002,0.15209479474001766,0.004795643609646223,0.00023488137167504178,0.001765118628440723,0.11744068583752089,0.11744068583752089,0.0,1.1576460276496725e-13,1.0,1.0003287530576643,0.1625044084119054,0.09258071111273093,0.0,3.0411254011119136e-05,39.07174542920522,0.0,1600000.8813138413,266.5332925411433,0.00013301467674864398,1.0,1284779.1615209156,2597.0311175822007,,,,,,,,,,,,,,,,,,,3.0,15267.337022922029,1558.7940506429757,0.37200357598133643,6.173730061729009,2.9242753410958446
2496.0,-30.271862803881152,4.943890829097664,35.05188264118504,24.452957545314007,4.929686835020938,-26.751707840023013,-40.243918367754645,1.409531871207258,-6.616605631695904,-6.616738506838306,40.10366699603352,41034.74641839014,25722.848986125788,25722.848986125788,66757.59540451593,77066.4800456194,77054.92271831626,25722.848986125788,102777.77170444204,102777.77170444204,102777.77170444204,130368.0220468488,126076.31943381936,4291.702613029436,0.0,90961.99768134985,54930.26405429604,40035.25958561534,27590.25034240675,67625.50992802209,20923.46769387134,1558.7822165706605,0.0,0.878032489029017,2.7169044886662013,0.001494314320929203,1.0,1.0,-6.454563301210726,332853.2614962168,1559007.9079500507,4.683769361135643,1559007.9079500507,4.683769361135643,0.758364546685956,0.09258048328740344,3.9273344720700516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9273344720700516,1.2851593760740483,1.2854502020659357,3.055912399026661,6475.111674101471,15267.330524438901,6451.911949385875,0.00032627199977548847,23161.255637441256,2361.790788642529,19285.196578662035,1966.542762172815,0.8326490100772693,0.8326490100772693,35502.78651627139,35405.22815468563,1.0034455342492499,0.8,4284.810214933048,4273.035954225843,1.0034455342492499,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.893296253178,4632.441516551485,6.185022589855809,4.943890829097664,-3.8087392541161207,8.752630083213784,2.924249553531066,3.5,0.8354998724374474,0.6,0.00022628388150926372,0.9972289862229039,0.00022691265961525512,199.14716029591474,0.0,0.0,0.0,0.0014228721177525097,7.67065866002329e-05,0.0001495772949090308,0.000587440066535225,0.0925804832828359,0.0925804832828359,0.0925804832828359,0.09261068744847978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490277.0551899002,594.82470109515,0.0,0.0925804832828359,0.09258048328740344,0.09258048328740344,0.3720024658461805,0.3720024658461805,0.5,9.502996107856351,0.1633320683666284,0.1633320683666284,-4.757794158649631e-11,0.0001328751424125585,0.1621752056275909,-4.757794158649631e-11,27590.25034240675,20923.46769387134,0.758364546685956,0.9871658709201612,0.6067938927494357,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666136444018445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4784113804698,260.4784113804698,-12.671588619530155,244.6376489799053,276.31917378102975,125054.85074918145,125036.25044598457,18.600303196897535,0.0,nan,276.31917378102975,3.1691737810297695,269.9828688208055,-3.1671311791944845,263.6465638605828,-9.503436139417204,257.31025890036557,-15.83974109963441,250.97395394012972,-22.17604605987026,244.6376489799053,-28.512351020094684,1.0,1.0,26022.012520719443,26022.012520719443,275.5496755303654,2.399675530365414,275.5496755303654,275.5496755303654,77057.63769543024,77054.92271831626,2.714977113981149,0.0,8546.071908451686,8546.071908451686,0.8852756287120616,3946.9711444304016,275.5496755303654,2.399675530365414,1.0,0.002,0.1520644451432525,0.0047957890542298575,0.00023483455170591176,0.0017651654481128818,0.11741727585295587,0.11741727585295587,0.0,-1.812066122153233e-13,1.0,1.0003280875970102,0.16217520567516885,0.09258048328740344,0.0,3.034959662026512e-05,38.99251874087019,0.0,1600001.00064353,266.5333943683041,0.00013287518999050008,1.0,1284778.8136608705,2597.0325243597886,,,,,,,,,,,,,,,,,,,3.0,15267.330524438901,1558.7822165706605,0.3720024658461805,6.173730061729009,2.924249553531066
2497.0,-30.271734471451605,4.944116345209133,35.05187896243232,24.453086836170428,4.929785306304466,-26.75158249365795,-40.24380175452677,1.4096333286621858,-6.6165032411832385,-6.616635976797168,40.10365911468782,41034.71997007843,25722.938067384028,25722.938067384028,66757.65803746246,77066.48651962465,77054.92015157743,25722.938067384028,102777.85821896145,102777.85821896145,102777.85821896145,130367.91736134335,126075.82137677305,4292.095984570299,0.0,90961.97158665821,54930.205037709646,40035.2961654984,27590.0591423819,67625.3553078803,20923.338170509818,1558.7703394458256,0.0,0.878033076410344,2.7169148811682797,0.001494314320929203,1.0,1.0,-6.454788869869503,332854.6099296139,1559007.5673896114,4.683749363481198,1559007.5673896114,4.683749363481198,0.7583651076111274,0.09258025513418046,3.9273285986550053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9273285986550053,1.2851589011717552,1.2854497270561744,3.055908958086216,6475.104383161571,15267.324035354943,6451.91391010522,0.0003262736646290952,23161.283631272927,2361.793643218931,19285.202439383367,1966.5433598000711,0.8326482567375506,0.8326482567375506,35502.744040106816,35405.22815468563,1.0034440335743924,0.8,4284.8050885099765,4273.035954225843,1.0034440335743924,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.871418876981,4632.441516551485,6.185076545196483,4.944116345209133,-3.808620787191999,8.752737132401132,2.924223915782895,3.5,0.8354925473665414,0.6,0.00022628388150926372,0.9972156366977425,0.0002269156972493911,199.14705507020068,0.0,0.0,0.0,0.0014228721177525097,7.670760097767925e-05,0.00014957628053158446,0.0005874352042121356,0.09258025512987127,0.09258025512987127,0.09258025512987127,0.09261039800111634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490272.65302228666,594.8261348406492,0.0,0.09258025512987127,0.09258025513418046,0.09258025513418046,0.37200135697448194,0.37200135697448194,0.5,9.503900393678293,0.16299794534353396,0.16299794534353396,-3.609557097661309e-11,0.00013273561393134514,0.16184710692766657,-3.609557097661309e-11,27590.0591423819,20923.338170509818,0.7583651076111274,0.9871690541740233,0.6067948890361943,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666125716481176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4785230235498,260.4785230235498,-12.671476976450151,244.63777489581713,276.3192711512722,125054.59033827083,125035.92469052473,18.665647746116694,0.0,nan,276.3192711512722,3.1692711512721985,269.9829719001917,-3.167028099808249,263.64667264909303,-9.503327350906943,257.310373398017,-15.839626601982957,250.97407414690784,-22.17592585309214,244.63777489581713,-28.512225104182846,1.0,1.0,26022.012520719443,26022.012520719443,275.5497777600652,2.3997777600652057,275.5497777600652,275.5497777600652,77057.64934597081,77054.92015157743,2.7291943933814764,0.0,8546.071908451686,8546.071908451686,0.8852760002053961,3946.9652416482804,275.5497777600652,2.3997777600652057,1.0,0.002,0.15203415699711934,0.004795934342897937,0.00023478782688772425,0.0017652121729251683,0.11739391344386213,0.11739391344386213,0.0,-1.871077077997274e-13,1.0,1.0003274243682998,0.16184710696376214,0.09258025513418046,0.0,3.0288146068963903e-05,38.91355778021294,0.0,1600001.1206342778,266.53349675881674,0.00013273565002691612,1.0,1284778.4638785617,2597.0339389122887,,,,,,,,,,,,,,,,,,,3.0,15267.324035354943,1558.7703394458256,0.37200135697448194,6.173730061729009,2.924223915782895
2498.0,-30.271611176268966,4.9443412708195735,35.05187538967551,24.453339306078874,4.930006014374322,-26.7514494572139,-40.24367647999895,1.4098442949840657,-6.616392657529502,-6.616525352908149,40.103654815985706,41034.58802165518,25723.008924160324,25723.008924160324,66757.5969458155,77066.4017732286,77054.99271908979,25723.008924160324,102778.00164325011,102778.00164325011,102778.00164325011,130367.87816424384,126075.38895881313,4292.489205430706,0.0,90961.88741646311,54930.0736635665,40035.34861432957,27589.87652099373,67625.2251353233,20923.215339738446,1558.758675031901,0.0,0.8780336941241431,2.7169260926487633,0.001494314320929203,1.0,1.0,-6.454773181733231,332856.0648150538,1559007.3816393686,4.683728333162883,1559007.3816393686,4.683728333162883,0.7583656753163619,0.09258002861098465,3.9273178929604664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9273178929604664,1.2851579136812243,1.2854487393421787,3.055902975931574,6475.091707693722,15267.31754418782,6451.919633791617,0.0003262767262768596,23161.3253359266,2361.7978959100815,19285.21954786504,1966.5451043796852,0.8326474961236716,0.8326474961236716,35502.66661717119,35405.22815468563,1.0034412982378804,0.8,4284.795744381868,4273.035954225843,1.0034412982378804,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.849672117677,4632.441516551485,6.185125924751741,4.9443412708195735,-3.808496252916047,8.752837523735622,2.9241984311916838,3.5,0.8354852660547668,0.6,0.00022628388150926372,0.9972028113437116,0.00022691861568696398,199.14695397486386,0.0,0.0,0.0,0.0014228721177525097,7.670869071054473e-05,0.000149575190798719,0.0005874293231667848,0.09258002861780468,0.09258002861780468,0.09258002861780468,0.09261015230092516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490268.2709821148,594.8275622009188,0.0,0.09258002861780468,0.09258002861098465,0.09258002861098465,0.3720002493596143,0.3720002493596143,0.5,9.504804103823654,0.16270872924565083,0.16270872924565083,-6.0822458181064576e-12,0.00013269537862470315,0.16175217117489638,-6.0822458181064576e-12,27589.87652099373,20923.215339738446,0.7583656753163619,0.9871700510013592,0.6067941058908388,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666115024151987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4786456409159,260.4786456409159,-12.671354359084091,244.63790122080655,276.3193900610053,125055.5129041136,125035.01246249674,20.500441616878458,0.0,nan,276.3193900610053,3.1693900610053447,269.9830922930124,-3.1669077069875584,263.6467945249259,-9.503205475074083,257.31049675689417,-15.83950324310581,250.97419898885096,-22.17580101114902,244.63790122080655,-28.512098779193423,1.0,1.0,26022.012520719443,26022.012520719443,275.5498968752837,2.39989687528373,275.5498968752837,275.5498968752837,77057.9641917686,77054.99271908979,2.9714726788079133,0.0,8546.071908451686,8546.071908451686,0.8852766773400349,3946.954482425269,275.5498968752837,2.39989687528373,1.0,0.002,0.1520038866649359,0.004796080995686246,0.00023474113346305485,0.0017652588664987113,0.11737056673152742,0.11737056673152742,0.0,-3.823373909139782e-14,1.0,1.0003272326733226,0.16175217118097862,0.09258002861098465,0.0,3.02703323566039e-05,38.89065968234387,0.0,1600001.2503838702,266.5336073424705,0.00013269538470694897,1.0,1284778.0864837226,2597.0354651337157,,,,,,,,,,,,,,,,,,,3.0,15267.31754418782,1558.758675031901,0.3720002493596143,6.173730061729009,2.9241984311916838
2499.0,-30.27148390443936,4.944565004830553,35.05187241521404,24.453387676645093,4.930019091510529,-26.751333604848757,-40.243568807467796,1.4098687919215376,-6.616314803835905,-6.616447704276468,40.10366493725515,41034.61533643977,25723.15191872929,25723.15191872929,66757.76725516906,77066.46678696024,77055.1673728329,25723.15191872929,102778.31929156219,102778.31929156219,102778.31929156219,130368.10054815185,126075.21484990166,4292.885698250186,0.0,90961.89393790273,54930.04248738864,40035.390500571215,27589.781256589664,67625.17175716088,20923.153357387946,1558.7519491356672,0.0,0.8780340776066288,2.7169339591006483,0.001494314320929203,1.0,1.0,-6.454214825477152,332857.0860243619,1559007.8189880708,4.683715277354699,1559007.8189880708,4.683715277354699,0.7583660472984203,0.09257984220571487,3.9273141017786264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9273141017786264,1.2851577990161307,1.285448624651137,3.0559002986133166,6475.086034777604,15267.310956385598,6451.9204156550295,0.0003262779679156762,23161.349354946513,2361.800345168484,19285.2218849071,1966.545342691653,0.8326467335457034,0.8326467335457034,35502.63919956323,35405.22815468563,1.003440329579745,0.8,4284.79243536705,4273.035954225843,1.003440329579745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.828094008669,4632.441516551485,6.185192399701932,4.944565004830553,-3.808396866869597,8.75296187170015,2.924173144326182,3.5,0.835478041236052,0.6,0.00022628388150926372,0.9971895725193722,0.00022692162828935692,199.14684961900068,0.0,0.0,0.0,0.0014228721177525097,7.670962733932993e-05,0.0001495742541699338,0.0005874250776646016,0.09257984220508271,0.09257984220508271,0.09257984220508271,0.09261006128208368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490263.9449339851,594.8289720265094,0.0,0.09257984220508271,0.09257984220571487,0.09257984220571487,0.3719991480488036,0.3719991480488036,0.5,9.505710676082618,0.16258544000822894,0.16258544000822894,-1.8701484805205837e-11,0.0001329004405761225,0.16223287879932968,-1.8701484805205837e-11,27589.781256589664,20923.153357387946,0.7583660472984203,0.9871733486296105,0.6067949887623699,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666104359831492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4787587232109,260.4787587232109,-12.67124127678909,244.63802667981665,276.31949076658844,125054.18945880832,125035.2831889037,18.90626990463592,0.0,nan,276.31949076658844,3.169490766588467,269.9831979492728,-3.166802050727199,263.64690513188026,-9.503094868119717,257.31061231453225,-15.839387685467727,250.97431949717492,-22.17568050282506,244.63802667981665,-28.51197332018333,1.0,1.0,26022.012520719443,26022.012520719443,275.5499949606429,2.399994960642914,275.5499949606429,275.5499949606429,77057.73696668795,77055.1673728329,2.569593855048879,0.0,8546.071908451686,8546.071908451686,0.8852769171320216,3946.9506722875194,275.5499949606429,2.399994960642914,1.0,0.002,0.15197352641539788,0.0047962221704096406,0.00023469428525910873,0.0017653057147222295,0.11734714262955437,0.11734714262955437,0.0,-1.8661721473689497e-14,1.0,1.0003282049882383,0.16223287881803117,0.09257984220571487,0.0,3.0360249730509554e-05,39.00617551152167,0.0,1600001.34206371,266.5336851961641,0.0001329004592776073,1.0,1284777.8215843749,2597.036536413203,,,,,,,,,,,,,,,,,,,3.0,15267.310956385598,1558.7519491356672,0.3719991480488036,6.173730061729009,2.924173144326182
