time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2500.0,-30.27135551354289,4.944788243762726,35.05186897782245,24.453494406212144,4.930094200032161,-26.7512105421842,-40.24345254348589,1.409949228757296,-6.616200427974263,-6.616332936541183,40.10364562833337,41034.59760375809,25723.21132859957,25723.21132859957,66757.80893235766,77066.48969410267,77055.03900268393,25723.21132859957,102778.2503312835,102778.2503312835,102778.2503312835,130367.78037786421,126074.50356533272,4293.276812531494,0.0,90961.87744658143,54929.98535656771,40035.4356555708,27589.530046580705,67624.9657021515,20922.981418914642,1558.736920908118,0.0,0.8780347750753092,2.7169455952303023,0.001494314320929203,1.0,1.0,-6.455017882082757,332858.59541637474,1559006.9846334727,4.683691531784847,1559006.9846334727,4.683691531784847,0.7583667204040585,0.09257959719914995,3.9273089110646056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9273089110646056,1.2851574225080966,1.2854482480579006,3.0558971549182825,6475.07937366506,15267.304452358709,6451.921928766756,0.0003262794688356808,23161.37576810165,2361.803038560737,19285.226407699305,1966.5458038881072,0.8326459792712028,0.8326459792712028,35502.601660610824,35405.22815468563,1.003439003337012,0.8,4284.787904813183,4273.035954225843,1.003439003337012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.8065289751,4632.441516551485,6.185238757653587,4.944788243762726,-3.8082694898417637,8.75305773360449,2.9241478728708596,3.5,0.8354708208202456,0.6,0.00022628388150926372,0.9971762174817139,0.0002269246674180868,199.1467443456754,0.0,0.0,0.0,0.0014228721177525097,7.671063871585603e-05,0.00014957324279340768,0.0005874203292793798,0.09257959719575323,0.09257959719575323,0.09257959719575323,0.09260963860338699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490259.50216986815,594.8304184195889,0.0,0.09257959719575323,0.09257959719914995,0.09257959719914995,0.37199806682046876,0.37199806682046876,0.5,9.506611917827504,0.162289801382542,0.162289801382542,-4.2234660213580355e-11,0.0001325085669350301,0.1613150544584414,-4.2234660213580355e-11,27589.530046580705,20922.981418914642,0.7583667204040585,0.9871769728710376,0.6067965754613694,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666093752019227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4788697450378,260.4788697450378,-12.67113025496218,244.63815218751117,276.3195873025491,125053.66266994136,125035.1008908699,18.561779071448747,0.0,nan,276.3195873025491,3.1695873025491323,269.9833002795783,-3.1666997204216614,263.64701325653067,-9.502986743469307,257.3107262335343,-15.83927376646568,250.97443921052312,-22.17556078947686,244.63815218751117,-28.51184781248881,1.0,1.0,26022.012520719443,26022.012520719443,275.55009470742465,2.400094707424671,275.55009470742465,275.55009470742465,77057.68809610629,77055.03900268393,2.649093422354781,0.0,8546.071908451686,8546.071908451686,0.8852772454442591,3946.9454556199285,275.55009470742465,2.400094707424671,1.0,0.002,0.15194333797926055,0.004796369216635367,0.00023464772026546881,0.0017653522794868902,0.11732386013273441,0.11732386013273441,0.0,-2.476408834939381e-13,1.0,1.0003263492130847,0.16131505450067607,0.09257959719914995,0.0,3.0188435864798043e-05,38.78542104768044,0.0,1600001.4757629351,266.5337995720257,0.00013250860916969032,1.0,1284777.430052516,2597.038119808423,,,,,,,,,,,,,,,,,,,3.0,15267.304452358709,1558.736920908118,0.37199806682046876,6.173730061729009,2.9241478728708596
2501.0,-30.271226756017647,4.945010800087284,35.05186540889231,24.453619855362945,4.930184341198197,-26.751085646266773,-40.24333596518261,1.4100432316158047,-6.616095942224774,-6.616228243811993,40.10363495740136,41034.565166091474,25723.293241727035,25723.293241727035,66757.85840781851,77066.49893544473,77055.00315787506,25723.293241727035,102778.2963996021,102778.2963996021,102778.2963996021,130367.62250570914,126073.95500372157,4293.667501987565,0.0,90961.84797692286,54929.9142082348,40035.48196520896,27589.326106107037,67624.80807131599,20922.842834546645,1558.7243906267681,0.0,0.8780353848394336,2.7169562079222986,0.001494314320929203,1.0,1.0,-6.455394464956498,332859.9723099744,1559006.5235327438,4.6836707721676,1559006.5235327438,4.6836707721676,0.7583673031402992,0.09257936676011705,3.9273022783748432,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9273022783748432,1.2851569825006213,1.2854478079508536,3.055893040189699,6475.070655048946,15267.297974992855,6451.924892979082,0.0003262815044412849,23161.407380784494,2361.8062621572603,19285.235267928314,1966.5467073800244,0.8326452253470579,0.8326452253470579,35502.55369335636,35405.22815468563,1.0034373086652264,0.8,4284.782115673736,4273.035954225843,1.0034373086652264,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.785154623682,4632.441516551485,6.185290243504938,4.945010800087284,-3.808149785365599,8.753160585452884,2.9241228249567834,3.5,0.8354636642733667,0.6,0.00022628388150926372,0.9971628245015962,0.00022692771526291642,199.14663877184685,0.0,0.0,0.0,0.0014228721177525097,7.671165283903193e-05,0.00014957222867023178,0.0005874153544382044,0.09257936675856097,0.09257936675856097,0.09257936675856097,0.09260932019305736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490255.11395722424,594.8318474622045,0.0,0.09257936675856097,0.09257936676011705,0.09257936676011705,0.3719969728533324,0.3719969728533324,0.5,9.50751052105306,0.1619606839105927,0.1619606839105927,-2.9331204132176936e-11,0.00013230158720034524,0.16083377885547634,-2.9331204132176936e-11,27589.326106107037,20922.842834546645,0.7583673031402992,0.9871800055597465,0.6067975102098199,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266608316769121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4789804809552,260.4789804809552,-12.671019519044762,244.6382779350247,276.3196830268697,125053.29041198103,125034.77643344541,18.51397853561764,0.0,nan,276.3196830268697,3.169683026869734,269.98340200853573,-3.1665979914642435,263.64712099013974,-9.502879009860237,257.3108399717687,-15.839160028231277,250.97455895339283,-22.175441046607148,244.6382779350247,-28.511722064975288,1.0,1.0,26022.012520719443,26022.012520719443,275.5501952058516,2.4001952058516167,275.5501952058516,275.5501952058516,77057.68165360161,77055.00315787506,2.6784957265481353,0.0,8546.071908451686,8546.071908451686,0.8852776649612399,3946.9387897667175,275.5501952058516,2.4001952058516167,1.0,0.002,0.1519132396592107,0.004796514098099893,0.0002346012895618256,0.0017653987105084672,0.1173006447809128,0.1173006447809128,0.0,7.02927299700562e-14,1.0,1.0003253762191644,0.16083377888480754,0.09257936676011705,0.0,3.0098320324693608e-05,38.66963188570623,0.0,1600001.5981163313,266.5339040577752,0.00013230161653154937,1.0,1284777.072891355,2597.0395642062235,,,,,,,,,,,,,,,,,,,3.0,15267.297974992855,1558.7243906267681,0.3719969728533324,6.173730061729009,2.9241228249567834
2502.0,-30.271097915610056,4.945232793384488,35.05186189670892,24.45378511855381,4.930321225044967,-26.750956001518368,-40.243218758236594,1.4101793110013043,-6.615984896652833,-6.6161171285992,40.10362945720737,41034.52962524714,25723.360804567907,25723.360804567907,66757.89042981504,77066.47958532342,77055.06090795492,25723.360804567907,102778.42171252283,102778.42171252283,102778.42171252283,130367.56024401996,126073.50224054931,4294.058003470646,0.0,90961.80812554577,54929.85816565899,40035.499955429754,27589.138531497123,67624.63848692688,20922.71645308985,1558.7124816825647,0.0,0.8780360097949742,2.7169674697202306,0.001494314320929203,1.0,1.0,-6.45544524174295,332861.4336758517,1559006.2858649539,4.683649495372753,1559006.2858649539,4.683649495372753,0.7583678783302148,0.09257914034034208,3.9272955865080026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9272955865080026,1.2851563455423676,1.285447170848459,3.0558893477280287,6475.062831165749,15267.291509251492,6451.9272373264985,0.00032628330833274575,23161.436699096397,2361.8092517930586,19285.242275339628,1966.547421937117,0.8326444739108955,0.8326444739108955,35502.50529812006,35405.22815468563,1.003435598873523,0.8,4284.776274881415,4273.035954225843,1.003435598873523,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.763921977625,4632.441516551485,6.185338068513307,4.945232793384488,-3.808025265146905,8.753258058531394,2.92409794318763,3.5,0.8354565551964657,0.6,0.00022628388150926372,0.9971494230945078,0.00022693076510742462,199.14653313017155,0.0,0.0,0.0,0.0014228721177525097,7.671267244331247e-05,0.00014957120906595127,0.0005874103492333762,0.09257914033977492,0.09257914033977492,0.09257914033977492,0.0926090624197361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490250.75532029965,594.8332671200094,0.0,0.09257914033977492,0.09257914034034208,0.09257914034034208,0.37199587689024466,0.37199587689024466,0.5,9.50840818353328,0.1616626862550561,0.1616626862550561,1.6484591469634324e-11,0.0001322319463383792,0.16067188685622114,1.6484591469634324e-11,27589.138531497123,20922.71645308985,0.7583678783302148,0.9871829546670421,0.606798506334047,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666072615738564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47909523982185,260.47909523982185,-12.670904760178132,244.6384043180084,276.31978616162144,125053.44221629291,125034.2556398193,19.186576473598393,0.0,nan,276.31978616162144,3.1697861616214595,269.98350979293474,-3.1664902070652374,263.64723342418273,-9.502766575817247,257.31095705545334,-15.839042944546634,250.97468068673012,-22.175319313269853,244.6384043180084,-28.511595681991565,1.0,1.0,26022.012520719443,26022.012520719443,275.5503130785643,2.400313078564295,275.5503130785643,275.5503130785643,77057.75278290789,77055.06090795492,2.6918749529722845,0.0,8546.071908451686,8546.071908451686,0.8852780882210467,3946.9320644405425,275.5503130785643,2.400313078564295,1.0,0.002,0.15188317168247117,0.004796659993079952,0.00023455490879228182,0.0017654450912421927,0.1172774543961409,0.1172774543961409,0.0,3.447459331895608e-14,1.0,1.0003250491184394,0.16067188683973654,0.09257914034034208,0.0,3.0067977044680735e-05,38.63063613730349,0.0,1600001.7283655296,266.53401510334714,0.00013223192985378773,1.0,1284776.693819432,2597.041097214742,,,,,,,,,,,,,,,,,,,3.0,15267.291509251492,1558.7124816825647,0.37199587689024466,6.173730061729009,2.92409794318763
2503.0,-30.270969148550957,4.9454538755794335,35.05185855793371,24.45389205766844,4.93039447954207,-26.75083278575446,-40.24310245933009,1.4102581167624582,-6.615892853464004,-6.6160250490670585,40.10362743738836,41034.508750535155,25723.47013717892,25723.47013717892,66757.97888771407,77066.50214461325,77055.10932721618,25723.47013717892,102778.5794643951,102778.5794643951,102778.5794643951,130367.56078529195,126073.11168056664,4294.449104725312,0.0,90961.78887056954,54929.7954765581,40035.54821556826,27588.98132089685,67624.52953646511,20922.610733976693,1558.7024728642232,0.0,0.8780365180059804,2.7169768019438334,0.001494314320929203,1.0,1.0,-6.455437613288609,332862.64469107235,1559006.198586839,4.68363219319411,1559006.198586839,4.68363219319411,0.758368367813899,0.09257892978534255,3.9272899617013555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9272899617013555,1.2851559766698848,1.2854468018925018,3.055885848095892,6475.055415865197,15267.285049462456,6451.929298908674,0.00032628500643104406,23161.46496887733,2361.812134508454,19285.24843754671,1966.548050307364,0.8326437236789989,0.832643723678999,35502.46461979534,35405.22815468563,1.0034341617188445,0.8,4284.771365438568,4273.035954225843,1.0034341617188445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.742860850612,4632.441516551485,6.185395682751482,4.9454538755794335,-3.807915269465291,8.753369145044724,2.9240732624990984,3.5,0.835449503571171,0.6,0.00022628388150926372,0.9971360295109185,0.00022693381325339618,199.14642754874973,0.0,0.0,0.0,0.0014228721177525097,7.671368416077967e-05,0.00014957019734848404,0.000587405534616392,0.09257892978052207,0.09257892978052207,0.09257892978052207,0.09260883945098027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490246.41533241747,594.8346808693565,0.0,0.09257892978052207,0.09257892978534255,0.09257892978534255,0.37199478571334205,0.37199478571334205,0.5,9.509305474042304,0.1614142915937009,0.1614142915937009,-1.1880274541908875e-11,0.0001321956030437832,0.1605874357784387,-1.1880274541908875e-11,27588.98132089685,20922.610733976693,0.758368367813899,0.9871858532001502,0.6067991752668409,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666062090491599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4792074990315,260.4792074990315,-12.670792500968503,244.63853062979723,276.319884368251,125052.85697181297,125034.08831297662,18.768658836362743,0.0,nan,276.319884368251,3.1698843682510187,269.9836136205942,-3.1663863794057647,263.64734287286774,-9.502657127132238,257.3110721251872,-15.838927874812782,250.97480137749162,-22.17519862250836,244.63853062979723,-28.511469370202747,1.0,1.0,26022.012520719443,26022.012520719443,275.55041082377085,2.4004108237708692,275.55041082377085,275.55041082377085,77057.70551015853,77055.10932721618,2.596182942346786,0.0,8546.071908451686,8546.071908451686,0.8852784439893269,3946.926411509862,275.55041082377085,2.4004108237708692,1.0,0.002,0.15185311955626715,0.004796802442149994,0.00023450854330964166,0.0017654914568551593,0.11725427165482083,0.11725427165482083,0.0,1.6480089862214164e-13,1.0,1.0003248785743737,0.16058743579031898,0.09257892978534255,0.0,3.005212665919405e-05,38.61026249113017,0.0,1600001.8363566317,266.534107146536,0.00013219561492405774,1.0,1284776.3796881866,2597.042367597012,,,,,,,,,,,,,,,,,,,3.0,15267.285049462456,1558.7024728642232,0.37199478571334205,6.173730061729009,2.9240732624990984
2504.0,-30.27084162833763,4.945674317714702,35.0518551050992,24.454048345237993,4.9305214226174625,-26.750705323242048,-40.242985531780846,1.4103851175191966,-6.615786678936047,-6.615918684644166,40.103617468061664,41034.470264334646,25723.546943686993,25723.546943686993,66758.01720802164,77066.488582874,77055.08956399703,25723.546943686993,102778.63650768402,102778.63650768402,102778.63650768402,130367.41465619397,126072.57647668781,4294.838179506163,0.0,90961.75173430466,54929.73341575465,40035.57590950002,27588.77814850996,67624.35405800998,20922.4728270216,1558.6899351506722,0.0,0.8780371341737805,2.716987583924201,0.001494314320929203,1.0,1.0,-6.455769373946737,332864.04358379234,1559005.767803974,4.683611215614892,1559005.767803974,4.683611215614892,0.7583689540144278,0.0925787015545388,3.9272833630756736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9272833630756736,1.2851553822076447,1.2854462072957376,3.055882127131874,6475.047531588945,15267.278592498687,6451.9316896375685,0.00032628682628272314,23161.49442882763,2361.81513858735,19285.25558359536,1966.5487790015309,0.8326429731404652,0.8326429731404652,35502.41689884446,35405.22815468563,1.0034324757505317,0.8,4284.765606025354,4273.035954225843,1.0034324757505317,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.721880839786,4632.441516551485,6.185445355747749,4.945674317714702,-3.8077945625955314,8.753468880310233,2.9240486769502145,3.5,0.8354424791286327,0.6,0.00022628388150926372,0.9971227658080305,0.00022693683192148546,199.14632298977855,0.0,0.0,0.0,0.0014228721177525097,7.671470135942541e-05,0.0001495691801498383,0.0005874005528313282,0.09257870155154464,0.09257870155154464,0.09257870155154464,0.0926085270266879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490242.0490710838,594.8361027812184,0.0,0.09257870155154464,0.0925787015545388,0.0925787015545388,0.37199370159417855,0.37199370159417855,0.5,9.51020023744396,0.16112277804262476,0.16112277804262476,8.526512829121202e-13,0.00013200570811022772,0.16014931069742033,8.526512829121202e-13,27588.77814850996,20922.4728270216,0.7583689540144278,0.9871889815132996,0.606800180732731,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666051608453286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47932248050563,260.47932248050563,-12.670677519494348,244.63865715605405,276.3199878049451,125052.87239168947,125033.64859720362,19.223794485839782,0.0,nan,276.3199878049451,3.1699878049450945,269.9837216751947,-3.166278324805262,263.6474555453872,-9.502544454612803,257.31118941561743,-15.838810584382543,250.97492328583525,-22.17507671416473,244.63865715605405,-28.511342843945926,1.0,1.0,26022.012520719443,26022.012520719443,275.55051487564367,2.400514875643694,275.55051487564367,275.55051487564367,77057.79488455607,77055.08956399703,2.7053205590491416,0.0,8546.071908451686,8546.071908451686,0.8852788613514255,3946.919779891052,275.55051487564367,2.400514875643694,1.0,0.002,0.15182314946829592,0.0047969470833650685,0.00023446231138223755,0.0017655376882226117,0.11723115569111878,0.11723115569111878,0.0,-3.951509258692809e-13,1.0,1.0003239928401164,0.16014931069656768,0.0925787015545388,0.0,2.9970088006565e-05,38.50485029292077,0.0,1600001.9607162704,266.53421332106393,0.00013200570725757643,1.0,1284776.0168233812,2597.0438350644326,,,,,,,,,,,,,,,,,,,3.0,15267.278592498687,1558.6899351506722,0.37199370159417855,6.173730061729009,2.9240486769502145
2505.0,-30.27071299524456,4.945894009534416,35.051851849872904,24.454178020264976,4.930618000570024,-26.75057989567575,-40.24286511177195,1.4104849009733191,-6.615686446188192,-6.615818451774737,40.103616265319744,41034.42486168097,25723.63698176395,25723.63698176395,66758.06184344491,77066.49481627827,77055.17482996399,25723.63698176395,102778.81181172794,102778.81181172794,102778.81181172794,130367.42945193627,126072.20136782996,4295.228084106323,0.0,90961.72290625892,54929.652951551565,40035.63328300817,27588.617640208344,67624.25092321652,20922.365251482162,1558.679573189825,0.0,0.8780376835831494,2.71699774202699,0.001494314320929203,1.0,1.0,-6.4556699705552205,332865.36183887353,1559005.7158326488,4.683592510858188,1559005.7158326488,4.683592510858188,0.7583694668698943,0.09257848923310077,3.927277029745179,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927277029745179,1.2851549151439186,1.285445740126317,3.055878309663066,6475.039442830625,15267.272114848676,6451.9342132618885,0.0003262886984512848,23161.524439787474,2361.8181988535816,19285.263126877337,1966.5495482022238,0.8326422199459638,0.8326422199459638,35502.37109648083,35405.22815468563,1.0034308575659217,0.8,4284.760078165296,4273.035954225843,1.0034308575659217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.7010504240225,4632.441516551485,6.1854979884022105,4.945894009534416,-3.8076785852811823,8.753572594815598,2.9240242667869865,3.5,0.8354355047962818,0.6,0.00022628388150926372,0.9971093865444886,0.00022693987697122888,199.14621751842358,0.0,0.0,0.0,0.0014228721177525097,7.67157489533834e-05,0.00014956813255588032,0.0005873954913685909,0.09257848923279968,0.09257848923279968,0.09257848923279968,0.09260831556157721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490237.7251215109,594.8375113366689,0.0,0.09257848923279968,0.09257848923310077,0.09257848923310077,0.3719926158881418,0.3719926158881418,0.5,9.511095027444922,0.1608916221381378,0.1608916221381378,-1.5973000699887052e-11,0.00013200558652215477,0.160148481219494,-1.5973000699887052e-11,27588.617640208344,20922.365251482162,0.7583694668698943,0.9871911471410587,0.6068004347770628,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666041156772736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4794370299845,260.4794370299845,-12.670562970015453,244.63878377395648,276.3200902860027,125052.52076149,125033.36919161219,19.151569877802693,0.0,nan,276.3200902860027,3.1700902860027327,269.9838289836149,-3.1661710163850785,263.64756768118565,-9.502432318814328,257.31130637877976,-15.838693621220216,250.97504507636768,-22.1749549236323,244.63878377395648,-28.5112162260435,1.0,1.0,26022.012520719443,26022.012520719443,275.5506250857246,2.4006250857246414,275.5506250857246,275.5506250857246,77057.77349825467,77055.17482996399,2.598668290680507,0.0,8546.071908451686,8546.071908451686,0.8852792619335338,3946.9134148939047,275.5506250857246,2.4006250857246414,1.0,0.002,0.15179317958065494,0.004797090638506823,0.00023441607679140945,0.001765583923276596,0.11720803839570472,0.11720803839570472,0.0,6.800549706698078e-14,1.0,1.0003239914219837,0.160148481235467,0.09257848923310077,0.0,2.996988798395201e-05,38.50458306055262,0.0,1600002.0783718696,266.5343135538118,0.00013200560249515547,1.0,1284775.674876419,2597.0452179387667,,,,,,,,,,,,,,,,,,,3.0,15267.272114848676,1558.679573189825,0.3719926158881418,6.173730061729009,2.9240242667869865
2506.0,-30.270583268055745,4.946112913103197,35.05184854894517,24.45428066365423,4.930684952375252,-26.75045644600802,-40.242752549797274,1.4105581304903725,-6.615588757340106,-6.615720598625194,40.10360843596091,41034.4204229227,25723.73157226525,25723.73157226525,66758.15199518795,77066.52076002394,77055.15902858987,25723.73157226525,102778.89060085511,102778.89060085511,102778.89060085511,130367.3214176633,126071.70475378042,4295.616663882882,0.0,90961.70332146295,54929.60298500445,40035.66704050944,27588.4308168082,67624.09785731764,20922.23857294385,1558.668018085832,0.0,0.8780382453227211,2.7170076611555913,0.001494314320929203,1.0,1.0,-6.455949495531797,332866.648800343,1559005.377519004,4.683573386332592,1559005.377519004,4.683573386332592,0.7583700106711766,0.09257826996520263,3.927271165579319,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927271165579319,1.2851545723733677,1.2854453972781987,3.0558745617086394,6475.031501364937,15267.265663744029,6451.936646716178,0.0003262905333293457,23161.554037495403,2361.8212169798458,19285.270400635054,1966.5502899190913,0.832641469972819,0.8326414699728191,35502.32868708174,35405.22815468563,1.0034293592542585,0.8,4284.754959800112,4273.035954225843,1.0034293592542585,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.680340311476,4632.441516551485,6.185551537327006,4.946112913103197,-3.807564524829109,8.753677437932305,2.9239999976821247,3.5,0.8354285707663214,0.6,0.00022628388150926372,0.9970958936790043,0.00022694294795893666,199.1461111500894,0.0,0.0,0.0,0.0014228721177525097,7.671672819832667e-05,0.00014956715331093705,0.0005873907685158245,0.09257826996255245,0.09257826996255245,0.09257826996255245,0.0926080263562536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490233.3792328803,594.8389267078318,0.0,0.09257826996255245,0.09257826996520263,0.09257826996520263,0.3719915388103118,0.3719915388103118,0.5,9.511987719000109,0.16063208362299974,0.16063208362299974,-7.617018127348274e-12,0.0001318412851105677,0.15977110309341924,-7.617018127348274e-12,27588.4308168082,20922.23857294385,0.7583700106711766,0.9871947147604574,0.6068017426199549,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666030740677332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47954863220303,260.47954863220303,-12.670451367796943,244.6389103865006,276.32018687789736,125051.86467931037,125033.20586481522,18.658814495170606,0.0,nan,276.32018687789736,3.170186877897379,269.9839315796305,-3.16606842036947,263.6476762813282,-9.50232371867179,257.3114209830745,-15.83857901692545,250.9751656847871,-22.174834315212877,244.6389103865006,-28.511089613499365,1.0,1.0,26022.012520719443,26022.012520719443,275.5507210899107,2.4007210899107463,275.5507210899107,275.5507210899107,77057.71391962505,77055.15902858987,2.5548910351790255,0.0,8546.071908451686,8546.071908451686,0.8852796328409612,3946.9075214072154,275.5507210899107,2.4007210899107463,1.0,0.002,0.1517632803621283,0.004797233473642764,0.0002343699501710674,0.0017656300496896277,0.1171849750855337,0.1171849750855337,0.0,-1.3930480033397252e-13,1.0,1.0003232285093941,0.15977110310103626,0.09257826996520263,0.0,2.9899218640521733e-05,38.413778825934834,0.0,1600002.1928070183,266.53441124265987,0.00013184129272758582,1.0,1284775.341047659,2597.0465679831423,,,,,,,,,,,,,,,,,,,3.0,15267.265663744029,1558.668018085832,0.3719915388103118,6.173730061729009,2.9239999976821247
2507.0,-30.270453621746785,4.946331145953539,35.051845065975016,24.454400804266356,4.930773495413141,-26.750330910051154,-40.2426359365694,1.4106507838351159,-6.61548506344792,-6.615616663379777,40.10359658043979,41034.401057317475,25723.812058826155,25723.812058826155,66758.21311614363,77066.53399412867,77055.10606413872,25723.812058826155,102778.91812296487,102778.91812296487,102778.91812296487,130367.14051463714,126071.1371428059,4296.003371831238,0.0,90961.680230713,54929.54729436616,40035.703262607596,27588.222391672272,67623.92565427987,20922.09670961045,1558.6552928141246,0.0,0.8780388554710565,2.7170181977255425,0.001494314320929203,1.0,1.0,-6.456396847429119,332868.01575774857,1559004.8652325044,4.68355261373956,1559004.8652325044,4.68355261373956,0.7583705978796935,0.09257804123277392,3.9272654845936392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9272654845936392,1.2851541386846024,1.2854449634912914,3.0558711724753302,6475.024319986252,15267.259238845536,6451.938561506486,0.00032629217193697063,23161.581662240224,2361.824033919863,19285.27612407142,1966.550873547177,0.8326407239930315,0.8326407239930315,35502.28760242188,35405.22815468563,1.0034279077456716,0.8,4284.750001316919,4273.035954225843,1.0034279077456716,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.659739670518,4632.441516551485,6.1856015324937825,4.946331145953539,-3.807445952989363,8.753777098942901,2.923975856941264,3.5,0.8354216734117897,0.6,0.00022628388150926372,0.997082409422555,0.0002269460170702566,199.14600484818524,0.0,0.0,0.0,0.0014228721177525097,7.671774269976924e-05,0.00014956613880949448,0.0005873859346104688,0.09257804122758942,0.09257804122758942,0.09257804122758942,0.09260769377061974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490229.02890187636,594.8403433229947,0.0,0.09257804122758942,0.09257804123277392,0.09257804123277392,0.371990461840523,0.371990461840523,0.5,9.512877294679793,0.16031199291370513,0.16031199291370513,1.0174971976084635e-11,0.0001315999318762806,0.1592198159506779,1.0174971976084635e-11,27588.222391672272,20922.09670961045,0.7583705978796935,0.9871981324692373,0.6068030014569324,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666020361965555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47965977850055,260.47965977850055,-12.67034022149943,244.6390371769694,276.32028238002306,125051.49967936202,125032.91708970572,18.582589656306805,0.0,nan,276.32028238002306,3.1702823800230817,269.98403333941997,-3.165966660580011,263.6477842988015,-9.502215701198452,257.31153525820594,-15.838464741794041,250.97528621758326,-22.174713782416717,244.6390371769694,-28.51096282303058,1.0,1.0,26022.012520719443,26022.012520719443,275.5508188276362,2.400818827636215,275.5508188276362,275.5508188276362,77057.71200665821,77055.10606413872,2.6059425194980577,0.0,8546.071908451686,8546.071908451686,0.8852799921621882,3946.9018120166074,275.5508188276362,2.400818827636215,1.0,0.002,0.15173348435883194,0.0047973769572048795,0.0002343239858564506,0.0017656760138310738,0.1171619929282253,0.1171619929282253,0.0,-3.1247573972770226e-13,1.0,1.0003221139150558,0.15921981594050294,0.09257804123277392,0.0,2.9796003011968934e-05,38.281159366545374,0.0,1600002.314180964,266.53451493655206,0.00013159992170130863,1.0,1284774.9864694264,2597.0480019420474,,,,,,,,,,,,,,,,,,,3.0,15267.259238845536,1558.6552928141246,0.371990461840523,6.173730061729009,2.923975856941264
2508.0,-30.27032507531164,4.946548650578537,35.05184152384997,24.454530898388498,4.9308670213240395,-26.75020586566427,-40.24251935826612,1.410747811777149,-6.615384603104758,-6.615516033628531,40.103587907297616,41034.36307782247,25723.899445675303,25723.899445675303,66758.26252349777,77066.53940763124,77055.08925258557,25723.899445675303,102778.98869826087,102778.98869826087,102778.98869826087,130367.01952769874,126070.6301336628,4296.38939403594,0.0,90961.64678908375,54929.470459671444,40035.75147712479,27588.030829437863,67623.78230656264,20921.966767628153,1558.6434508679542,0.0,0.8780394355148111,2.717028398366292,0.001494314320929203,1.0,1.0,-6.456681090781842,332869.3392439728,1559004.490459029,4.683532866078647,1559004.490459029,4.683532866078647,0.7583711536708639,0.09257781769522326,3.9272584098174654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9272584098174654,1.285153684519678,1.2854445092235915,3.055866747396258,6475.014943774693,15267.252816650991,6451.942011708297,0.0003262943800053353,23161.614871508173,2361.827420322758,19285.286436955525,1966.5519251686892,0.8326399754051242,0.8326399754051242,35502.23643790862,35405.22815468563,1.0034261001195048,0.8,4284.743826302208,4273.035954225843,1.0034261001195048,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.639277637551,4632.441516551485,6.185652981253184,4.946548650578537,-3.807329972679818,8.753878623258355,2.923951878706289,3.5,0.8354148224875111,0.6,0.00022628388150926372,0.997069039755997,0.0002269490601820712,199.14589944822126,0.0,0.0,0.0,0.0014228721177525097,7.671875690977549e-05,0.00014956512459948822,0.0005873808933987372,0.092577817691111,0.092577817691111,0.092577817691111,0.0926073990367179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490224.70428799913,594.8417517125803,0.0,0.092577817691111,0.09257781769522326,0.09257781769522326,0.37198938087938155,0.37198938087938155,0.5,9.513764734826855,0.1599801428289993,0.1599801428289993,-8.532197171007283e-11,0.00013143052376562991,0.15883494284668132,-8.532197171007283e-11,27588.030829437863,20921.966767628153,0.7583711536708639,0.987200955735644,0.606803726118115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666010015064832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47977090476553,260.47977090476553,-12.670229095234447,244.63916396833227,276.3203778411927,125051.14834825484,125032.56910582185,18.57924243298149,0.0,nan,276.3203778411927,3.1703778411927033,269.9841350666253,-3.165864933374678,263.6478922920476,-9.502107707952405,257.31164951748843,-15.838350482511544,250.9754067429068,-22.174593257093164,244.63916396833227,-28.510836031667708,1.0,1.0,26022.012520719443,26022.012520719443,275.5509174902202,2.400917490220195,275.5509174902202,275.5509174902202,77057.72196608801,77055.08925258557,2.6327135024330346,0.0,8546.071908451686,8546.071908451686,0.8852804396402697,3946.8947018665526,275.5509174902202,2.400917490220195,1.0,0.002,0.1517037604280509,0.0047975195531650295,0.00023427813123391353,0.0017657218686283232,0.11713906561695676,0.11713906561695676,0.0,-1.3776349852556713e-13,1.0,1.000321335846587,0.1588349429320033,0.09257781769522326,0.0,2.9723930889428756e-05,38.18855270202139,0.0,1600002.4318619336,266.5346153968952,0.00013143060908760162,1.0,1284774.6431681772,2597.0493902964995,,,,,,,,,,,,,,,,,,,3.0,15267.252816650991,1558.6434508679542,0.37198938087938155,6.173730061729009,2.923951878706289
2509.0,-30.270195130486115,4.946765418140725,35.05183795553657,24.4546502706595,4.930959579481076,-26.750079659469804,-40.24240260533986,1.4108441085831713,-6.615284871887695,-6.615416153326543,40.10358006726382,41034.35499056053,25723.9878933346,25723.9878933346,66758.34288389514,77066.5535552529,77055.08294211516,25723.9878933346,102779.07083544976,102779.07083544976,102779.07083544976,130366.9143479652,126070.13970509435,4296.774642870842,0.0,90961.6296335967,54929.431069371734,40035.77618247219,27587.843512515432,67623.61969498762,20921.839833439706,1558.63182902024,0.0,0.8780400083067854,2.717038522833436,0.001494314320929203,1.0,1.0,-6.4569189686354775,332870.6528795986,1559004.1516850037,4.68351336532183,1559004.1516850037,4.68351336532183,0.758371701794972,0.09257759553495687,3.9272537334886874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9272537334886874,1.2851532337773464,1.2854440583792588,3.0558641804492295,6475.009504721965,15267.24637674385,6451.9427013364475,0.0003262955660918104,23161.638082597987,2361.829787195218,19285.288498300215,1966.5521353673494,0.8326392299856293,0.8326392299856293,35502.20261886594,35405.22815468563,1.0034249053037174,0.8,4284.739744702036,4273.035954225843,1.0034249053037174,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.618938455928,4632.441516551485,6.185704502871755,4.946765418140725,-3.8072146608530826,8.753980078993807,2.923928044511419,3.5,0.8354080127175483,0.6,0.00022628388150926372,0.9970555248442667,0.00022695213643654172,199.14579290177878,0.0,0.0,0.0,0.0014228721177525097,7.67197726513944e-05,0.0001495641088578693,0.0005873762049079757,0.09257759553220613,0.09257759553220613,0.09257759553220613,0.09260711401321832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490220.3928148083,594.843155857815,0.0,0.09257759553220613,0.09257759553495687,0.09257759553495687,0.37198829982792053,0.37198829982792053,0.5,9.514650289241857,0.1596473828398075,0.1596473828398075,-2.1259438653942198e-11,0.0001312814388256811,0.15849718469104346,-2.1259438653942198e-11,27587.843512515432,20921.839833439706,0.758371701794972,0.9872045179628766,0.6068050656803583,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665999702701576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4798820537993,260.4798820537993,-12.670117946200662,244.63929099317667,276.320473114421,125050.86855474797,125032.28550566906,18.583049078940164,0.0,nan,276.320473114421,3.1704731144210427,269.9842366901664,-3.165763309833551,263.64800026592513,-9.501999734074843,257.3117638416808,-15.838236158319205,250.97552741742578,-22.174472582574197,244.63929099317667,-28.510709006823305,1.0,1.0,26022.012520719443,26022.012520719443,275.5510166321162,2.4010166321162387,275.5510166321162,275.5510166321162,77057.72664308509,77055.08294211516,2.6437009699293412,0.0,8546.071908451686,8546.071908451686,0.8852807354169926,3946.890002156131,275.5510166321162,2.4010166321162387,1.0,0.002,0.1516740997519247,0.004797661751462068,0.00023423237391692663,0.001765767626053708,0.1171161869584633,0.1171161869584633,0.0,-2.936539900133539e-14,1.0,1.000320653053891,0.1584971847123029,0.09257759553495687,0.0,2.9660676180058218e-05,38.10727454862753,0.0,1600002.548715656,266.5347151281123,0.00013128146008511976,1.0,1284774.3024229575,2597.050768315098,,,,,,,,,,,,,,,,,,,3.0,15267.24637674385,1558.63182902024,0.37198829982792053,6.173730061729009,2.923928044511419
2510.0,-30.27006494120101,4.946981458337668,35.05183436065086,24.454780399706237,4.9310524107527725,-26.749953206027204,-40.242282080557175,1.4109406755659968,-6.615184892801153,-6.615316025347563,40.10357216375946,41034.30610194062,25724.075177052044,25724.075177052044,66758.38127899266,77066.55953637967,77055.07719447477,25724.075177052044,102779.15237152681,102779.15237152681,102779.15237152681,130366.8082916691,126069.64925406892,4297.159037600181,0.0,90961.59540610344,54929.34197161311,40035.837149433704,27587.65592014229,67623.493069576,20921.712711694934,1558.6201890308507,0.0,0.8780405826842789,2.717048672421424,0.001494314320929203,1.0,1.0,-6.457154771630371,332871.9697759061,1559003.81016841,4.683493810602173,1559003.81016841,4.683493810602173,0.7583722506999799,0.09257737314662826,3.927246536848293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927246536848293,1.2851527817706991,1.2854436062703245,3.0558596554078847,6474.999916702345,15267.239969136011,6451.946306541886,0.00032629782959988295,23161.67181067839,2361.83322650226,19285.29927450053,1966.5532342339668,0.8326384827544828,0.8326384827544828,35502.15057300395,35405.22815468563,1.0034230665408832,0.8,4284.733463317869,4273.035954225843,1.0034230665408832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.59871881607,4632.441516551485,6.18575556729252,4.946981458337668,-3.8070992623120596,8.754080720649728,2.923904350476977,3.5,0.835401242993422,0.6,0.00022628388150926372,0.997041984705665,0.00022695521851676546,199.14568615500943,0.0,0.0,0.0,0.0014228721177525097,7.672082122092215e-05,0.00014956306028834156,0.0005873710105578218,0.09257737314469702,0.09257737314469702,0.09257737314469702,0.09260682892965144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490216.09011895384,594.8445571359656,0.0,0.09257737314469702,0.09257737314662826,0.09257737314662826,0.37198721966738285,0.37198721966738285,0.5,9.515533962838196,0.159313899198537,0.159313899198537,-2.3703705664956942e-11,0.00013113254641439198,0.15816125371719636,-2.3703705664956942e-11,27587.65592014229,20921.712711694934,0.7583722506999799,0.9872069342869756,0.606805478973432,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665989425294686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4799932685193,260.4799932685193,-12.670006731480669,244.6394182537602,276.32056828327893,125050.51220528703,125031.91817520754,18.59403007952353,0.0,nan,276.32056828327893,3.1705682832789535,269.98433827736716,-3.1656617226328194,263.64810827147306,-9.501891728526914,257.3118782655727,-15.838121734427261,250.97564825966407,-22.174351740335908,244.6394182537602,-28.51058174623978,1.0,1.0,26022.012520719443,26022.012520719443,275.55111608754754,2.401116087547564,275.55111608754754,275.55111608754754,77057.73223331642,77055.07719447477,2.6550388416508213,0.0,8546.071908451686,8546.071908451686,0.8852811906027338,3946.8827695325344,275.55111608754754,2.401116087547564,1.0,0.002,0.15164450198854815,0.004797803730561292,0.00023418671385733134,0.0017658132861349514,0.11709335692866567,0.11709335692866567,0.0,-7.71735106375182e-15,1.0,1.0003199739548796,0.15816125374090007,0.09257737314662826,0.0,2.9597763603931024e-05,38.026435977215826,0.0,1600002.6658605612,266.5348151071988,0.00013113257011809765,1.0,1284773.960832816,2597.0521497517343,,,,,,,,,,,,,,,,,,,3.0,15267.239969136011,1558.6201890308507,0.37198721966738285,6.173730061729009,2.923904350476977
2511.0,-30.269934139967937,4.947196775779783,35.05183074421886,24.454904975742124,4.931145487818197,-26.749826177207545,-40.242165222857125,1.4110375251202232,-6.615084927227372,-6.615215914191951,40.10356435218444,41034.28906257376,25724.161907846483,25724.161907846483,66758.45097042024,77066.56989492937,77055.07332236203,25724.161907846483,102779.23523020852,102779.23523020852,102779.23523020852,130366.70419186502,126069.16157313187,4297.542618733146,0.0,90961.57031704982,54929.28948494055,40035.86759123252,27587.4689616565,67623.33655288903,20921.586039853904,1558.608580595219,0.0,0.8780411566179499,2.7170588203022716,0.001494314320929203,1.0,1.0,-6.457382174068414,332873.28645637684,1559003.4726245787,4.683474271008787,1559003.4726245787,4.683474271008787,0.7583727984953086,0.09257715090432622,3.9272407268632867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9272407268632867,1.2851523284417232,1.2854431528387622,3.0558562124889557,6474.9926215702735,15267.233570757006,6451.94831351504,0.00032629949861718644,23161.699687735065,2361.8360691709263,19285.305273477596,1966.5538459593843,0.8326377396081102,0.8326377396081102,35502.10855537331,35405.22815468563,1.0034215820725878,0.8,4284.728392234986,4273.035954225843,1.0034215820725878,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.578620167297,4632.441516551485,6.185806319278296,4.947196775779783,-3.8069839752668444,8.754180751046627,2.923880798299956,3.5,0.8353945137999874,0.6,0.00022628388150926372,0.9970283811220795,0.00022695831512298422,199.14557890659765,0.0,0.0,0.0,0.0014228721177525097,7.672183789936265e-05,0.00014956204360990107,0.0005873661488577064,0.09257715090124823,0.09257715090124823,0.09257715090124823,0.09260654561027382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490211.79671845114,594.8459553859701,0.0,0.09257715090124823,0.09257715090432622,0.09257715090432622,0.3719861403995095,0.3719861403995095,0.5,9.516415804124373,0.1589816159731754,0.1589816159731754,7.480593922082335e-11,0.0001309869645638173,0.1578337401235217,7.480593922082335e-11,27587.4689616565,20921.586039853904,0.7583727984953086,0.9872102497960544,0.6068066314722632,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665979182384275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4801046149492,260.4801046149492,-12.66989538505078,244.63954581514741,276.3206634147562,125050.20422618088,125031.58817455197,18.61605162893822,0.0,nan,276.3206634147562,3.170663414756234,269.9844398948207,-3.1655601051792814,263.6482163749146,-9.501783625085352,257.31199285498684,-15.838007145013137,250.97576933506932,-22.17423066493066,244.63954581514741,-28.510454184852563,1.0,1.0,26022.012520719443,26022.012520719443,275.55121574561633,2.401215745616355,275.55121574561633,275.55121574561633,77057.73728618733,77055.07332236203,2.6639638252963778,0.0,8546.071908451686,8546.071908451686,0.8852815580827609,3946.876930497603,275.55121574561633,2.401215745616355,1.0,0.002,0.15161496556228113,0.004797945450275702,0.00023414114849469676,0.0017658588514918795,0.11707057424734837,0.11707057424734837,0.0,-1.3423723937977527e-14,1.0,1.0003193118760052,0.15783374004871575,0.09257715090432622,0.0,2.9536426450819254e-05,37.94762151239341,0.0,1600002.7829940391,266.5349150727726,0.0001309868897578781,1.0,1284773.6192995296,2597.053530959506,,,,,,,,,,,,,,,,,,,3.0,15267.233570757006,1558.608580595219,0.3719861403995095,6.173730061729009,2.923880798299956
2512.0,-30.269805570660914,4.947411436633321,35.05182714826301,24.455074814055138,4.93128533808689,-26.749696479786433,-40.24204417420549,1.4111762472091773,-6.614981554650342,-6.615112432169147,40.10355771020106,41034.23153011423,25724.240697362053,25724.240697362053,66758.47222747628,77066.54649219752,77055.09659462815,25724.240697362053,102779.3372919902,102779.3372919902,102779.3372919902,130366.6216321393,126068.69603644815,4297.925595691152,0.0,90961.52579400454,54929.21083190868,40035.90551343985,27587.284340149097,67623.18985358895,20921.461261845754,1558.597002675129,0.0,0.8780417444109854,2.7170693093456793,0.001494314320929203,1.0,1.0,-6.457523995224335,332874.6474732315,1559003.1856179314,4.683454259589717,1559003.1856179314,4.683454259589717,0.75837335070338,0.09257692885076622,3.927233498820335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927233498820335,1.2851516791182531,1.285442503368353,3.0558521321894263,6474.983975905193,15267.227188977,6451.95127243227,0.00032630151855166665,23161.73097966485,2361.8392600597404,19285.314117879207,1966.554747837356,0.8326369965531075,0.8326369965531075,35502.056282374404,35405.22815468563,1.0034197352863075,0.8,4284.7220834378,4273.035954225843,1.0034197352863075,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.558642663136,4632.441516551485,6.185854981929095,4.947411436633321,-3.8068662186383135,8.754277655271634,2.92385738815889,3.5,0.8353878251882543,0.6,0.00022628388150926372,0.9970150098582624,0.00022696135892821983,199.1454734883311,0.0,0.0,0.0,0.0014228721177525097,7.672289105280659e-05,0.00014956099045645714,0.0005873609318373469,0.09257692884770578,0.09257692884770578,0.09257692884770578,0.09260627718804781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490207.51569835807,594.8473496559897,0.0,0.09257692884770578,0.09257692885076622,0.09257692885076622,0.37198506220088395,0.37198506220088395,0.5,9.517296254666519,0.15866550845009897,0.15866550845009897,1.057287590811029e-11,0.0001308775188135769,0.1575884369448204,1.057287590811029e-11,27587.284340149097,20921.461261845754,0.75837335070338,0.9872127057598898,0.6068070970765723,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665968973751647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4802201183611,260.4802201183611,-12.669779881638874,244.63967366235283,276.3207665743736,125050.36166470249,125031.0506073418,19.31105736069367,0.0,nan,276.3207665743736,3.1707665743736015,269.9845479919583,-3.1654520080416546,263.64832940956694,-9.501670590433037,257.31211082715794,-15.83788917284204,250.97589224475706,-22.174107755242915,244.63967366235283,-28.510326337647143,1.0,1.0,26022.012520719443,26022.012520719443,275.55132195079267,2.401321950792692,275.55132195079267,275.55132195079267,77057.85759597059,77055.09659462815,2.7610013424418867,0.0,8546.071908451686,8546.071908451686,0.8852820152544556,3946.8696663144365,275.55132195079267,2.401321950792692,1.0,0.002,0.1515854750879584,0.004798087577601746,0.00023409565569851428,0.0017659043444841866,0.11704782784925714,0.11704782784925714,0.0,1.8270107648987732e-13,1.0,1.0003188160594718,0.1575884369342475,0.09257692885076622,0.0,2.949047490720139e-05,37.888573770282996,0.0,1600002.9041783419,266.53501844534964,0.000130877508240701,1.0,1284773.2662667579,2597.054958673897,,,,,,,,,,,,,,,,,,,3.0,15267.227188977,1558.597002675129,0.37198506220088395,6.173730061729009,2.92385738815889
