time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2513.0,-30.26967552801037,4.94762522052985,35.05182376733131,24.45517211398112,4.931351512273215,-26.749572824000406,-40.24193157730622,1.4112488082705943,-6.614890323629709,-6.615021195334552,40.10355672386026,41034.240029089706,25724.345932878154,25724.345932878154,66758.58596196785,77066.5764132743,77055.16238296681,25724.345932878154,102779.50831584496,102779.50831584496,102779.50831584496,130366.64189506699,126068.33256432712,4298.30933073986,0.0,90961.5137572334,54929.17737307777,40035.929315728485,27587.13357922203,67623.06289495052,20921.36010036948,1558.587326761007,0.0,0.8780422440793444,2.7170785560285764,0.001494314320929203,1.0,1.0,-6.457446031000302,332875.84744185273,1559003.1429983876,4.683437248389481,1559003.1429983876,4.683437248389481,0.7583738281575925,0.09257672213223915,3.92722876553713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92722876553713,1.285151339478299,1.2854421636515398,3.055849256735296,6474.977883162936,15267.220766844119,6451.952427449718,0.00032630287481390225,23161.75583033359,2361.841794122722,19285.317570303654,1966.5550998866743,0.8326362522588554,0.8326362522588554,35502.02205139587,35405.22815468563,1.0034185259184965,0.8,4284.717952121336,4273.035954225843,1.0034185259184965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.538802310253,4632.441516551485,6.185909800477787,4.94762522052985,-3.8067578590589473,8.754383079588797,2.9238341388093403,3.5,0.8353811825169544,0.6,0.00022628388150926372,0.9970014855628427,0.0002269644376522854,199.14536686213458,0.0,0.0,0.0,0.0014228721177525097,7.6723870685897e-05,0.00014956001082336672,0.0005873563766795703,0.09257672212781023,0.09257672212781023,0.09257672212781023,0.09260607013326548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490203.26210960356,594.8487352642126,0.0,0.09257672212781023,0.09257672213223915,0.09257672213223915,0.37198398682452555,0.37198398682452555,0.5,9.5181766949646,0.15841440239671556,0.15841440239671556,-9.424638847121969e-11,0.00013087170486869582,0.15757516433427554,-9.424638847121969e-11,27587.13357922203,20921.36010036948,0.7583738281575925,0.9872162410873699,0.606808362005646,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266595879625962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4803324590477,260.4803324590477,-12.669667540952275,244.6398013281121,276.3208635899852,125049.71969901213,125030.93741900321,18.782280008908018,0.0,nan,276.3208635899852,3.170863589985231,269.9846511376085,-3.165348862391454,263.64843868524827,-9.501561314751712,257.3122262328499,-15.837773767150054,250.97601378048233,-22.173986219517644,244.6398013281121,-28.510198671887878,1.0,1.0,26022.012520719443,26022.012520719443,275.5514208857065,2.4014208857065,275.5514208857065,275.5514208857065,77057.78506836802,77055.16238296681,2.622685401205672,0.0,8546.071908451686,8546.071908451686,0.8852823146332188,3946.8649093648155,275.5514208857065,2.4014208857065,1.0,0.002,0.15155598714155616,0.004798227518900401,0.0002340501608995071,0.0017659498391510617,0.11702508044975354,0.11702508044975354,0.0,5.0568924048199904e-14,1.0,1.0003187894504735,0.15757516442852193,0.09257672213223915,0.0,2.9487946734793545e-05,37.885316463605584,0.0,1600003.0112584487,266.53510967637027,0.00013087179911508429,1.0,1284772.9550088944,2597.0562174456104,,,,,,,,,,,,,,,,,,,3.0,15267.220766844119,1558.587326761007,0.37198398682452555,6.173730061729009,2.9238341388093403
2514.0,-30.269545466054748,4.947838525752392,35.0518203159178,24.455333675164752,4.931478185557716,-26.74944310091378,-40.24181056357918,1.411375820397387,-6.614777929329193,-6.614908654111816,40.10354792788631,41034.1816504072,25724.4033735255,25724.4033735255,66758.5850239327,77066.55958410027,77055.18231526203,25724.4033735255,102779.58568878754,102779.58568878754,102779.58568878754,130366.51758728412,126067.82642348793,4298.691163796183,0.0,90961.46774060585,54929.08980683648,40035.975481965965,27586.93189849658,67622.90738046254,20921.223620016386,1558.5747185089651,0.0,0.8780428893209931,2.7170899637657544,0.001494314320929203,1.0,1.0,-6.457661778547333,332877.3276173496,1559002.7629173012,4.683415281167517,1559002.7629173012,4.683415281167517,0.758374425144267,0.09257649485593365,3.9272208941027564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9272208941027564,1.2851507449671289,1.2854415690058343,3.055844545460856,6474.967900537736,15267.214378512863,6451.956317569196,0.0003263052413255331,23161.790536711742,2361.8453331883716,19285.329198131098,1966.556285595091,0.8326355066359657,0.8326355066359657,35501.96512537309,35405.22815468563,1.0034165147438112,0.8,4284.711081753461,4273.035954225843,1.0034165147438112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.519041445499,4632.441516551485,6.185953008065031,4.947838525752392,-3.8066334352684,8.754471961020792,2.923810982679182,3.5,0.8353745664797663,0.6,0.00022628388150926372,0.9969879594576303,0.00022696751687188282,199.14526022022335,0.0,0.0,0.0,0.0014228721177525097,7.672492356127817e-05,0.00014955895794798555,0.0005873510645535644,0.09257649485503268,0.09257649485503268,0.09257649485503268,0.09260577785177233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490198.9801413634,594.850129727844,0.0,0.09257649485503268,0.09257649485593365,0.09257649485593365,0.3719829197923366,0.3719829197923366,0.5,9.519055184885257,0.15814014574220892,0.15814014574220892,-8.668621376273222e-11,0.0001307247826503044,0.15724687556451045,-8.668621376273222e-11,27586.93189849658,20921.223620016386,0.758374425144267,0.9872184975474811,0.6068088942041363,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665948660356188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.480447713718,260.480447713718,-12.669552286281998,244.6399293987309,276.3209660287068,125049.70063611014,125030.43116524746,19.26947086266043,0.0,nan,276.3209660287068,3.1709660287068004,269.9847587027111,-3.165241297288901,263.64855137673067,-9.501448623269312,257.312344050708,-15.837655949291957,250.97613672472048,-22.1738632752795,244.6399293987309,-28.510070601269064,1.0,1.0,26022.012520719443,26022.012520719443,275.55153575926334,2.4015357592633677,275.55153575926334,275.55153575926334,77057.83708593989,77055.18231526203,2.6547706778510474,0.0,8546.071908451686,8546.071908451686,0.8852828124989836,3946.85699857327,275.55153575926334,2.4015357592633677,1.0,0.002,0.15152656067548928,0.004798370988627892,0.0002340047712695202,0.0017659952287293454,0.1170023856347601,0.1170023856347601,0.0,-1.1345091532888318e-15,1.0,1.0003181258313096,0.15724687565119666,0.09257649485593365,0.0,2.9426466312666645e-05,37.80631678201858,0.0,1600003.1429787115,266.5352220706708,0.00013072486933651817,1.0,1284772.5710696299,2597.057770152604,,,,,,,,,,,,,,,,,,,3.0,15267.214378512863,1558.5747185089651,0.3719829197923366,6.173730061729009,2.923810982679182
2515.0,-30.269415047976427,4.948050981874655,35.051816994199775,24.455435026343935,4.931550549556301,-26.749318488217526,-40.241694055125095,1.411453989918652,-6.614685593735146,-6.614816258144415,40.10354476805632,41034.17857862325,25724.505265936805,25724.505265936805,66758.68384456006,77066.58650999481,77055.21996816441,25724.505265936805,102779.72523410122,102779.72523410122,102779.72523410122,130366.49671397953,126067.42309258369,4299.073621395852,0.0,90961.45595173378,54929.04802084092,40036.00881210317,27586.77147987831,67622.78029198149,20921.11556313764,1558.564558370469,0.0,0.8780434035732564,2.7170993287111314,0.001494314320929203,1.0,1.0,-6.457704178119172,332878.542840143,1559002.626379406,4.683397773487851,1559002.626379406,4.683397773487851,0.7583749181522537,0.09257628617155403,3.9272164288161155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9272164288161155,1.2851503790759338,1.2854412030318396,3.0558419409562916,6474.962381905095,15267.207994903107,6451.957089881566,0.00032630644999295853,23161.81387007354,2361.8477125291042,19285.331506624458,1966.5565209959016,0.8326347675016191,0.832634767501619,35501.93283251808,35405.22815468563,1.003415373849912,0.8,4284.707184347974,4273.035954225843,1.003415373849912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.499461354736,4632.441516551485,6.18600663652759,4.948050981874655,-3.8065243553288592,8.754575337203514,2.9237880384555317,3.5,0.8353680109872947,0.6,0.00022628388150926372,0.9969743965153379,0.00022697060456134036,199.14515328643057,0.0,0.0,0.0,0.0014228721177525097,7.672593725132247e-05,0.00014955794425794124,0.0005873464157497517,0.09257628616920625,0.09257628616920625,0.09257628616920625,0.09260554758498331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490194.7285853583,594.8515145577176,0.0,0.09257628616920625,0.09257628617155403,0.09257628617155403,0.3719818533252086,0.3719818533252086,0.5,9.519933027281045,0.15790107614986937,0.15790107614986937,-9.629275155020878e-11,0.00013066440925513234,0.1571120800252288,-9.629275155020878e-11,27586.77147987831,20921.11556313764,0.7583749181522537,0.9872218142511971,0.6068099891995858,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665938547157891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48056044773625,260.48056044773625,-12.669439552263725,244.64005736839852,276.32106352707694,125049.14153137874,125030.2934909429,18.848040435816028,0.0,nan,276.32106352707694,3.171063527076967,269.9848622953379,-3.1651377046620723,263.6486610636165,-9.50133893638349,257.31245983185846,-15.837540168141516,250.97625860012923,-22.17374139987075,244.64005736839852,-28.50994263160146,1.0,1.0,26022.012520719443,26022.012520719443,275.5516325611032,2.401632561103213,275.5516325611032,275.5516325611032,77057.78994962444,77055.21996816441,2.569981460022973,0.0,8546.071908451686,8546.071908451686,0.885283094926895,3946.852510960196,275.5516325611032,2.401632561103213,1.0,0.002,0.1514971594789514,0.004798510774091262,0.00023395941096075572,0.001766040588989075,0.11697970548037785,0.11697970548037785,0.0,-5.0169503967856244e-14,1.0,1.0003178534655202,0.15711208012152156,0.09257628617155403,0.0,2.940119665856022e-05,37.773841755903454,0.0,1600003.2512771543,266.53531440626483,0.0001306645055478839,1.0,1284772.2558566513,2597.05904492138,,,,,,,,,,,,,,,,,,,3.0,15267.207994903107,1558.564558370469,0.3719818533252086,6.173730061729009,2.9237880384555317
2516.0,-30.269285378745952,4.9482627744779,35.05181353178727,24.455555446352832,4.931636849069003,-26.74919315597602,-40.24157744189722,1.4115446263470914,-6.61458375070066,-6.614714195684092,40.10353406423932,41034.153802873254,25724.584888510995,25724.584888510995,66758.73869138425,77066.5991340729,77055.18152228803,25724.584888510995,102779.76641079903,102779.76641079903,102779.76641079903,130366.33701547765,126066.88295258343,4299.454062894225,0.0,90961.4294540562,54928.984123046255,40036.05036778883,27586.570604678618,67622.62097246744,20920.978989964184,1558.5522419414249,0.0,0.8780439991290515,2.717109675477925,0.001494314320929203,1.0,1.0,-6.458089370575635,332879.88520540344,1559002.1638585133,4.68337749785191,1559002.1638585133,4.68337749785191,0.7583754896455319,0.09257606237338997,3.9272102100239814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9272102100239814,1.2851499548306502,1.2854407786905513,3.05583811076855,6474.954266196881,15267.201622763074,6451.959682886728,0.00032630833275985904,23161.843799927567,2361.8507645248446,19285.33925729041,1966.5573113438747,0.8326340261974619,0.8326340261974619,35501.887858337606,35405.22815468563,1.0034137849301907,0.8,4284.701756440848,4273.035954225843,1.0034137849301907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.479965997474,4632.441516551485,6.186054784164522,4.9482627744779,-3.8064080640648643,8.754670838542765,2.923765193595335,3.5,0.8353614838843814,0.6,0.00022628388150926372,0.9969609116474322,0.00022697367455995843,199.145046966755,0.0,0.0,0.0,0.0014228721177525097,7.672695186535815e-05,0.00014955692964390557,0.0005873415010773842,0.09257606236905487,0.09257606236905487,0.09257606236905487,0.09260523123000759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490190.4539243825,594.8529065378308,0.0,0.09257606236905487,0.09257606237338997,0.09257606237338997,0.3719807926283849,0.3719807926283849,0.5,9.52080809275884,0.1576088693575457,0.1576088693575457,3.410605131648481e-12,0.00013044498342651423,0.15662482510845166,3.410605131648481e-12,27586.570604678618,20920.978989964184,0.7583754896455319,0.987224951226973,0.6068110524669004,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665928474227237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4806723181782,260.4806723181782,-12.669327681821756,244.64018525280565,276.3211593835522,125048.71728291635,125030.01362326455,18.703659651811062,0.0,nan,276.3211593835522,3.171159383552208,269.9849645574127,-3.165035442587282,263.6487697312576,-9.501230268742404,257.3125749050894,-15.8374250949106,250.97638007895205,-22.17361992104793,244.64018525280565,-28.509814747194326,1.0,1.0,26022.012520719443,26022.012520719443,275.551730124903,2.401730124902997,275.551730124903,275.551730124903,77057.7820262797,77055.18152228803,2.6005039916781243,0.0,8546.071908451686,8546.071908451686,0.885283488263364,3946.846261074101,275.551730124903,2.401730124902997,1.0,0.002,0.15146784951174772,0.004798651895063091,0.00023391419616661813,0.0017660858036481085,0.11695709808330906,0.11695709808330906,0.0,-1.8527323772388193e-13,1.0,1.0003168683338834,0.15662482510504105,0.09257606237338997,0.0,2.9309967085664235e-05,37.6566223262598,0.0,1600003.3705083665,266.5354162492993,0.0001304449800159091,1.0,1284771.9076654299,2597.0604530601813,,,,,,,,,,,,,,,,,,,3.0,15267.201622763074,1558.5522419414249,0.3719807926283849,6.173730061729009,2.923765193595335
2517.0,-30.269156106213316,4.948473919237276,35.05181003846274,24.455721547734015,4.931768224561234,-26.749063673135435,-40.24145646309478,1.4116757914847158,-6.614481138041242,-6.614611438311485,40.10352624724541,41034.090884462916,25724.662628806633,25724.662628806633,66758.75351326955,77066.57865978961,77055.18662914449,25724.662628806633,102779.84925795112,102779.84925795112,102779.84925795112,130366.23141001076,126066.39753818691,4299.833871823858,0.0,90961.38143021619,54928.89365489488,40036.09752813479,27586.38215205964,67622.47968019443,20920.85139170406,1558.5405021106149,0.0,0.8780445874514564,2.717120091703176,0.001494314320929203,1.0,1.0,-6.458306554553587,332881.236712976,1559001.826080981,4.683357468493236,1559001.826080981,4.683357468493236,0.758376044977035,0.0925758416804974,3.9272021887832773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9272021887832773,1.2851493408816341,1.2854401646026012,3.0558333291360134,6474.944134491316,15267.195239968392,6451.963679715161,0.00032631073811085614,23161.878879069827,2361.8543416018547,19285.351204078062,1966.5585295771812,0.8326332809513662,0.8326332809513662,35501.82984886403,35405.22815468563,1.0034117354795464,0.8,4284.694755311942,4273.035954225843,1.0034117354795464,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.460601942428,4632.441516551485,6.186102284290145,4.948473919237276,-3.8062913206200446,8.75476523985732,2.9237425026671047,3.5,0.83535500076203,0.6,0.00022628388150926372,0.9969474682296885,0.00022697673520459733,199.14494097245682,0.0,0.0,0.0,0.0014228721177525097,7.67280044759588e-05,0.00014955587703330492,0.0005873361676305978,0.09257584167906222,0.09257584167906222,0.09257584167906222,0.0926049507335051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490186.2019002977,594.8542912816007,0.0,0.09257584167906222,0.0925758416804974,0.0925758416804974,0.37197972915784616,0.37197972915784616,0.5,9.521681364418047,0.15731086419418716,0.15731086419418716,-2.8762769943568856e-11,0.00013030027025706659,0.15630488375791174,-2.8762769943568856e-11,27586.38215205964,20920.85139170406,0.758376044977035,0.9872272331477685,0.6068113899183315,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665918432765368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48078754381396,260.48078754381396,-12.669212456186017,244.64031340871833,276.32126167891056,125048.7498409147,125029.4852250183,19.264615896401455,0.0,nan,276.32126167891056,3.1712616789105823,269.9850720248802,-3.164927975119781,263.648882370837,-9.50111762916299,257.31269271678315,-15.83730728321683,250.97650306275438,-22.173496937245602,244.64031340871833,-28.50968659128165,1.0,1.0,26022.012520719443,26022.012520719443,275.55183347984325,2.401833479843276,275.55183347984325,275.55183347984325,77057.88803846037,77055.18662914449,2.701409315879573,0.0,8546.071908451686,8546.071908451686,0.8852839956039346,3946.8381997271936,275.55183347984325,2.401833479843276,1.0,0.002,0.1514385994630751,0.004798792890055656,0.0002338690742204791,0.0017661309258077764,0.11693453711023954,0.11693453711023954,0.0,2.8255609657579228e-14,1.0,1.000316221564988,0.1563048837866745,0.0925758416804974,0.0,2.9250049126080082e-05,37.57963116107454,0.0,1600003.4907495806,266.53551886195874,0.00013030029901983653,1.0,1284771.5571037312,2597.061870786677,,,,,,,,,,,,,,,,,,,3.0,15267.195239968392,1558.5405021106149,0.37197972915784616,6.173730061729009,2.9237425026671047
2518.0,-30.26903082048903,4.94868426030608,35.05180677214504,24.45589987272399,4.93192088613567,-26.74893564982157,-40.241335693839915,1.411825669246236,-6.614382000770718,-6.614512018938813,40.10352628649907,41034.026444770454,25724.74713834859,25724.74713834859,66758.77358311904,77066.54764391149,77055.27246870071,25724.74713834859,102780.0196070493,102780.0196070493,102780.0196070493,130366.25012435523,126066.02934371874,4300.220780636488,0.0,90961.33754405036,54928.81616245842,40036.13486843549,27586.230517305936,67622.36538574143,20920.750084708663,1558.5305945135399,0.0,0.8780451276743587,2.7171301714830514,0.001494314320929203,1.0,1.0,-6.458827454761661,332882.54432337737,1559001.827777954,4.683339076690871,1559001.827777954,4.683339076690871,0.7583765412090009,0.09257576820946456,3.9271954453838815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9271954453838815,1.2851486393445362,1.2854394629067485,3.055829750080012,6474.936550901124,15267.188853548838,6451.9658938173925,0.00032631248232798174,23161.90747546534,2361.8572576226684,19285.3578221778,1966.5592044355415,0.8326325386890591,0.832632538689059,35501.78108069829,35405.22815468563,1.0034100125211234,0.8,4284.688869510988,4273.035954225843,1.0034100125211234,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.441372282476,4632.441516551485,6.186151212762884,4.94868426030608,-3.8061772143117927,8.754861474617872,2.9237199692936464,3.5,0.8353485626553275,0.6,0.00022628388150926372,0.9969344395980478,0.0002269797014942113,199.14483824716612,0.0,0.0,0.0,0.0014228721177525097,7.672905527664759e-05,0.00014955482623261614,0.0005873310324159079,0.09257563486317082,0.09257563486317082,0.09257563486317082,0.09260476255928607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490181.98585821816,594.8556646868218,0.0,0.09257563486317082,0.09257576820946456,0.09257576820946456,0.371978666828906,0.371978666828906,0.5,9.52255506101479,0.15694960473712172,0.15694960473712172,5.3432813729159534e-11,0.00013001816807900468,0.15568456417713605,5.3432813729159534e-11,27586.230517305936,20920.750084708663,0.7583765412090009,0.9872291985396227,0.6068114626085339,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665908422029004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4809070872041,260.4809070872041,-12.669092912795861,244.64044129157108,276.3213728828382,125048.99332954185,125029.0068131793,19.986516362545526,0.0,nan,276.3213728828382,3.1713728828382273,269.98518656458646,-3.164813435413521,263.64900024633516,-9.500999753664814,257.31281392807324,-15.837186071926737,250.97662760982053,-22.173372390179452,244.64044129157108,-28.509558708428898,1.0,1.0,26022.012520719443,26022.012520719443,275.55194294354476,2.401942943544782,275.55194294354476,275.55194294354476,77058.03345374911,77055.27246870071,2.760985048400471,0.0,8546.071908451686,8546.071908451686,0.8852844221213724,3946.831422610801,275.55194294354476,2.401942943544782,1.0,0.002,0.15140947110184566,0.004798932584948662,0.00023382413857594745,0.001766175789013531,0.11691206928797372,0.11691206928797372,0.0,-7.241052158921124e-11,1.0,1.0003149673173217,0.15568456412370324,0.09257576820946456,0.0,2.9133965822263864e-05,37.430480752577544,0.0,1600003.606715076,266.53561799922926,0.00013001811464619095,1.0,1284771.217929197,2597.0632424627306,,,,,,,,,,,,,,,,,,,3.0,15267.188853548838,1558.5305945135399,0.371978666828906,6.173730061729009,2.9237199692936464
2519.0,-30.268902324500118,4.948893792447567,35.05180380353182,24.45600723093378,4.931991986204193,-26.74881289342907,-40.24122323663903,1.4119025550821298,-6.614293692648403,-6.614424066118482,40.103527870955396,41034.01447319027,25724.856142649085,25724.856142649085,66758.87061583935,77066.56993365243,77055.38474039243,25724.856142649085,102780.24088304152,102780.24088304152,102780.24088304152,130366.33286640346,126065.73681906809,4300.596047335371,0.0,90961.31520475553,54928.75974409201,40036.172734070584,27586.091983361945,67622.26471743252,20920.657551675424,1558.5215722845473,0.0,0.8780455996796493,2.7171390807418834,0.001494314320929203,1.0,1.0,-6.457958948798421,332883.70112260483,1559001.896241985,4.683323007358017,1559001.896241985,4.683323007358017,0.7583769953458193,0.09257543863765655,3.9271892864063007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9271892864063007,1.2851482794631162,1.2854391029438887,3.055825813381569,6474.928209509513,15267.182391569308,6451.968600999908,0.00032631442047753644,23161.938111720756,2361.8603816513037,19285.365914127502,1966.5600295847719,0.8326317867315441,0.8326317867315443,35501.73653904792,35405.22815468563,1.0034084388841966,0.8,4284.6834938056645,4273.035954225843,1.0034084388841966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.422235976366,4632.441516551485,6.186205893209177,4.948893792447567,-3.806071926959886,8.754965719407453,2.923697545381464,3.5,0.8353421558232755,0.6,0.00022628388150926372,0.9969210773174204,0.00022698274382778927,199.1447328897992,0.0,0.0,0.0,0.0014228721177525097,7.673003376698514e-05,0.00014955384774227858,0.0005873262685943155,0.09257543863648575,0.09257543863648575,0.09257543863648575,0.09260457989944398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490177.77469052817,594.8570365759406,0.0,0.09257543863648575,0.09257543863765655,0.09257543863765655,0.371977614520636,0.371977614520636,0.5,9.523429298922688,0.15682086079345936,0.15682086079345936,4.672529030358419e-11,0.0001303734700854875,0.1564651173200673,4.672529030358419e-11,27586.091983361945,20920.657551675424,0.7583769953458193,0.9872321031364304,0.6068121889241015,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665898449407007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4810230405903,260.4810230405903,-12.66897695940969,244.64056876420096,276.3214773169841,125048.29324040476,125028.90695072878,19.386289676018663,0.0,nan,276.3214773169841,3.1714773169841237,269.985295606424,-3.16470439357596,263.6491138958738,-9.500886104126153,257.3129321853045,-15.837067814695502,250.97675047475443,-22.173249525245552,244.64056876420096,-28.509431235799013,1.0,1.0,26022.012520719443,26022.012520719443,275.55204403359267,2.402044033592688,275.55204403359267,275.55204403359267,77057.96841373657,77055.38474039243,2.5836733441392425,0.0,8546.071908451686,8546.071908451686,0.8852848116742477,3946.8252328383323,275.55204403359267,2.402044033592688,1.0,0.002,0.15138019115162052,0.004799071272980887,0.00023377896330495127,0.0017662210367316792,0.11688948165247563,0.11688948165247563,0.0,3.663042091872626e-14,1.0,1.0003165460846177,0.156465117273342,0.09257543863765655,0.0,2.9279950591303757e-05,37.61802899648118,0.0,1600003.7108784537,266.5357063073516,0.0001303734233601972,1.0,1284770.9178735383,2597.0644559366847,,,,,,,,,,,,,,,,,,,3.0,15267.182391569308,1558.5215722845473,0.371977614520636,6.173730061729009,2.923697545381464
2520.0,-30.268771646578127,4.949102655661597,35.051800665101005,24.456086370069556,4.9320390412153285,-26.74869057779301,-40.241107042506314,1.4119579724676659,-6.614193390265314,-6.614323523753671,40.103517032886245,41034.01592142648,25724.936414579068,25724.936414579068,66758.95233600555,77066.61301879305,77055.3391751441,25724.936414579068,102780.27558972317,102780.27558972317,102780.27558972317,130366.16696549585,126065.19198407678,4300.974981419073,0.0,90961.31020583535,54928.71310861674,40036.21899690957,27585.89137577269,67622.11037268226,20920.521082687697,1558.5093033953337,0.0,0.8780461874746135,2.7171492738155365,0.001494314320929203,1.0,1.0,-6.458386983107005,332885.02350844577,1559001.4279214835,4.683302996002551,1559001.4279214835,4.683302996002551,0.7583775632880634,0.09257521961519358,3.927185025478332,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927185025478332,1.2851480200697236,1.2854388434917967,3.0558231146520143,6474.922491225426,15267.175998078268,6451.969507950037,0.0003263156805659195,23161.961969122207,2361.8628144292097,19285.368625062132,1966.5603060231713,0.8326310461424615,0.8326310461424615,35501.705724060914,35405.22815468563,1.0034073502045406,0.8,4284.679774763187,4273.035954225843,1.0034073502045406,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.403190533706,4632.441516551485,6.186253529513435,4.949102655661597,-3.8059572124991243,8.755059868160721,2.923675228011323,3.5,0.8353357794318066,0.6,0.00022628388150926372,0.996907488335999,0.0002269858378604101,199.14462574352015,0.0,0.0,0.0,0.0014228721177525097,7.673104478449269e-05,0.00014955283672477102,0.0005873216609033267,0.09257521961147937,0.09257521961147937,0.09257521961147937,0.09260426029043467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490173.51796650037,594.8584226884285,0.0,0.09257521961147937,0.09257521961519358,0.09257521961519358,0.3719765727036859,0.3719765727036859,0.5,9.5243005193241,0.15660759172300232,0.15660759172300232,-5.3148596634855494e-11,0.00013013348836921068,0.15593654064667817,-5.3148596634855494e-11,27585.89137577269,20920.521082687697,0.7583775632880634,0.9872355649369764,0.6068135953651522,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665888515147536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4811340690912,260.4811340690912,-12.668865930908794,244.64069605940344,276.3215720787846,125047.44883801775,125028.88594358254,18.56289443522621,0.0,nan,276.3215720787846,3.1715720787846067,269.9853968749002,-3.164603125099802,263.6492216710323,-9.50077832896767,257.3130464671491,-15.836953532850885,250.9768712632777,-22.173128736722276,244.64069605940344,-28.50930394059654,1.0,1.0,26022.012520719443,26022.012520719443,275.55213924423913,2.4021392442391516,275.55213924423913,275.55213924423913,77057.85211068028,77055.3391751441,2.512935536185978,0.0,8546.071908451686,8546.071908451686,0.8852850811761831,3946.8209506057237,275.55213924423913,2.4021392442391516,1.0,0.002,0.15135101016147334,0.004799211586949591,0.00023373394688812574,0.001766266053120901,0.11686697344406287,0.11686697344406287,0.0,9.026633607245316e-15,1.0,1.0003154773754377,0.15593654069982676,0.09257521961519358,0.0,2.9180990256276015e-05,37.49087762677678,0.0,1600003.8282716363,266.53580660973466,0.00013013354151780732,1.0,1284770.5748681212,2597.0658431074758,,,,,,,,,,,,,,,,,,,3.0,15267.175998078268,1558.5093033953337,0.3719765727036859,6.173730061729009,2.923675228011323
2521.0,-30.268640248048957,4.949311089353985,35.051797334547224,24.456233577244006,4.932154706980209,-26.748560752557925,-40.2409898006357,1.4120752114571162,-6.614080115171419,-6.614210021161932,40.10350521139657,41033.990780230495,25724.987957090165,25724.987957090165,66758.97873732066,77066.60695330435,77055.31981118725,25724.987957090165,102780.30776827742,102780.30776827742,102780.30776827742,130365.98495615956,126064.63275834204,4301.35219781752,0.0,90961.27439386686,54928.65822066656,40036.24019244477,27585.677187882146,67621.91738032692,20920.3756258499,1558.4960831604938,0.0,0.8780468494595152,2.7171607802985416,0.001494314320929203,1.0,1.0,-6.458772397529572,332886.51636202657,1559000.9171051802,4.6832804588868004,1559000.9171051802,4.6832804588868004,0.758378178768793,0.09257499137515666,3.927178373127316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927178373127316,1.2851474713069162,1.2854382946048066,3.0558192431671802,6474.914288013629,15267.16965258182,6451.972174774792,0.00032631758692568634,23161.992084773065,2361.865885370954,19285.37659637979,1966.5611188713567,0.8326303076952607,0.8326303076952607,35501.65761431378,35405.22815468563,1.0034056505092468,0.8,4284.673968426384,4273.035954225843,1.0034056505092468,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.384270846445,4632.441516551485,6.186294070377918,4.949311089353985,-3.8058327098526727,8.755143799206659,2.923653058068301,3.5,0.8353294451623717,0.6,0.00022628388150926372,0.9968938246212689,0.00022698894899387254,199.1445180065125,0.0,0.0,0.0,0.0014228721177525097,7.673206493096255e-05,0.00014955181657830117,0.0005873166597282076,0.09257499137384989,0.09257499137384989,0.09257499137384989,0.09260393673466724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490169.27029084734,594.8598058004109,0.0,0.09257499137384989,0.09257499137515666,0.09257499137515666,0.371975527114047,0.371975527114047,0.5,9.52516887997827,0.1563325004886451,0.1563325004886451,6.815525921410881e-11,0.00012990599049089724,0.15543762363233782,6.815525921410881e-11,27585.677187882146,20920.3756258499,0.758378178768793,0.9872387729239793,0.6068149554151567,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665878612612873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4812473709749,260.4812473709749,-12.66875262902505,244.64082395763603,276.32167078432064,125047.37119266325,125028.42820901876,18.942983644480492,0.0,nan,276.32167078432064,3.1716707843206677,269.98550141897357,-3.1644985810264075,263.6493320536476,-9.500667946352394,257.31316268830165,-15.836837311698332,250.9769933229703,-22.17300667702969,244.64082395763603,-28.509176042363947,1.0,1.0,26022.012520719443,26022.012520719443,275.55225048099965,2.402250480999669,275.55225048099965,275.55225048099965,77057.8838872659,77055.31981118725,2.5640760786482133,0.0,8546.071908451686,8546.071908451686,0.8852855019345425,3946.8142649929528,275.55225048099965,2.402250480999669,1.0,0.002,0.151321922580973,0.004799353813018231,0.00023368908092855236,0.0017663109189875266,0.11684454046427617,0.11684454046427617,0.0,-8.392115127819899e-14,1.0,1.0003144686761805,0.15543762356418256,0.09257499137515666,0.0,2.9087580611585297e-05,37.3708564005493,0.0,1600003.9609095587,266.53591988482856,0.00012990592233563802,1.0,1284770.1876471932,2597.0674090944144,,,,,,,,,,,,,,,,,,,3.0,15267.16965258182,1558.4960831604938,0.371975527114047,6.173730061729009,2.923653058068301
2522.0,-30.26850885446035,4.949518703939517,35.0517940669088,24.456335382442944,4.93222390557479,-26.74843557847691,-40.240873222332425,1.4121506295254185,-6.613987844668259,-6.614117646360893,40.10350036602595,41033.983494878215,25725.086250159937,25725.086250159937,66759.06974503816,77066.63352229973,77055.33527197689,25725.086250159937,102780.42152213682,102780.42152213682,102780.42152213682,130365.93208527869,126064.20219284114,4301.729892437552,0.0,90961.25799688032,54928.6079691984,40036.277808535466,27585.51056314187,67621.78837167734,20920.263073744834,1558.4856330593068,0.0,0.8780473700083191,2.717170143867952,0.001494314320929203,1.0,1.0,-6.458907891669014,332887.7313324197,1559000.7077349455,4.6832627369439965,1559000.7077349455,4.6832627369439965,0.7583786794831796,0.09257478324500494,3.9271731680040283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9271731680040283,1.2851471182963523,1.285437941514358,3.0558160323388206,6474.907484653623,15267.16332587747,6451.973872299717,0.00032631913080886894,23162.018608695846,2361.868590058363,19285.38167039539,1966.561636276954,0.8326295732771309,0.8326295732771309,35501.61997089415,35405.22815468563,1.0034043205849035,0.8,4284.66942526443,4273.035954225843,1.0034043205849035,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.365537597299,4632.441516551485,6.186345576782525,4.949518703939517,-3.805724284183366,8.755242988122882,2.9236311066582745,3.5,0.8353231733309355,0.6,0.00022628388150926372,0.9968801616222835,0.00022699206004964353,199.14441027367232,0.0,0.0,0.0,0.0014228721177525097,7.673307931602503e-05,0.00014955080219323868,0.0005873118976267649,0.09257478324563152,0.09257478324563152,0.09257478324563152,0.09260368982130858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490165.06199806696,594.8611764227716,0.0,0.09257478324563152,0.09257478324500494,0.09257478324500494,0.37197447835552067,0.37197447835552067,0.5,9.526036078030321,0.15607450386670507,0.15607450386670507,3.0524915928253904e-11,0.00012980169265119912,0.1552097546918958,3.0524915928253904e-11,27585.51056314187,20920.263073744834,0.7583786794831796,0.9872420022094458,0.606816005358191,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665868730452325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48135830816665,260.48135830816665,-12.66864169183333,244.64095192598063,276.32176469036057,125046.78686493581,125028.23923449068,18.54763044511504,0.0,nan,276.32176469036057,3.1717646903605896,269.9856021374726,-3.1643978625273803,263.6494395846074,-9.500560415392556,257.3132770317248,-15.836722968275183,250.97711447885393,-22.172885521146043,244.64095192598063,-28.509048074019347,1.0,1.0,26022.012520719443,26022.012520719443,275.5523446649113,2.402344664911311,275.5523446649113,275.5523446649113,77057.83703953275,77055.33527197689,2.501767555862898,0.0,8546.071908451686,8546.071908451686,0.8852858311562843,3946.8090338440484,275.5523446649113,2.402344664911311,1.0,0.002,0.15129287768686403,0.00479949210778813,0.00023364427072885185,0.0017663557296289155,0.11682213536442593,0.11682213536442593,0.0,3.577672012811117e-13,1.0,1.0003140080762463,0.15520975466137088,0.09257478324500494,0.0,2.904489479310125e-05,37.31600578026195,0.0,1600004.069068065,266.5360121553317,0.0001298016621262832,1.0,1284769.8725052797,2597.0686835826164,,,,,,,,,,,,,,,,,,,3.0,15267.16332587747,1558.4856330593068,0.37197447835552067,6.173730061729009,2.9236311066582745
2523.0,-30.268377086751833,4.949725664581239,35.05179063797914,24.45645573260265,4.932309478122935,-26.748308430272004,-40.240752522926755,1.4122408216996554,-6.613887129322791,-6.6140166932748485,40.1034891759499,41033.94956726237,25725.164723622394,25725.164723622394,66759.11429088475,77066.64676817715,77055.2887171921,25725.164723622394,102780.4534408145,102780.4534408145,102780.4534408145,130365.7629562087,126063.65736182849,4302.1055943802085,0.0,90961.23064218446,54928.53344149281,40036.33022299072,27585.309515394205,67621.63973838493,20920.126280810382,1558.4733396487734,0.0,0.8780479613707288,2.7171803786391098,0.001494314320929203,1.0,1.0,-6.459323838467753,332889.0591338744,1559000.2242036439,4.683242604187473,1559000.2242036439,4.683242604187473,0.7583792478070887,0.09257456180616544,3.9271668465502665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9271668465502665,1.2851466961326472,1.285437519255119,3.0558121173000483,6474.899189156256,15267.157003454093,6451.976614691253,0.00032632106189963404,23162.048926463962,2361.871681610332,19285.38986758721,1966.562472157894,0.8326288373198518,0.8326288373198518,35501.57425416598,35405.22815468563,1.0034027054348336,0.8,4284.663907739665,4273.035954225843,1.0034027054348336,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.346889881301,4632.441516551485,6.186392190180341,4.949725664581239,-3.8056094681715695,8.755335132752808,2.9236092555404998,3.5,0.8353169301544285,0.6,0.00022628388150926372,0.9968664599231799,0.00022699518000304826,199.14430223419905,0.0,0.0,0.0,0.0014228721177525097,7.673412957317967e-05,0.00014954975193608405,0.0005873068277132058,0.09257456179977405,0.09257456179977405,0.09257456179977405,0.09260337053474511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490160.83717586676,594.8625521124457,0.0,0.09257456179977405,0.09257456180616544,0.09257456180616544,0.3719734332056149,0.3719734332056149,0.5,9.52690033941697,0.1557616205578256,0.1557616205578256,2.2168933355715126e-12,0.0001295639520435543,0.15469285480708095,2.2168933355715126e-12,27585.309515394205,20920.126280810382,0.7583792478070887,0.9872448309322709,0.6068168374209025,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665858887136645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.481468833158,260.481468833158,-12.668531166842001,244.64108016515996,276.3218575011637,125046.38704766218,125027.90833170869,18.478715953492465,0.0,nan,276.3218575011637,3.1718575011637427,269.9857020339566,-3.164297966043364,263.6495465667653,-9.500453433234668,257.3133910995448,-15.83660890045519,250.97723563235726,-22.172764367642714,244.64108016515996,-28.508919834840015,1.0,1.0,26022.012520719443,26022.012520719443,275.55244017049057,2.4024401704905927,275.55244017049057,275.55244017049057,77057.83461225407,77055.2887171921,2.545895061964984,0.0,8546.071908451686,8546.071908451686,0.885286230985337,3946.802680783018,275.55244017049057,2.4024401704905927,1.0,0.002,0.15126392956694013,0.004799631518840912,0.00023359961407873147,0.0017664003855743329,0.11679980703936572,0.11679980703936572,0.0,-3.4693558789711254e-13,1.0,1.000312962971491,0.15469285480486406,0.09257456180616544,0.0,2.8948119721129675e-05,37.191662113435065,0.0,1600004.1869486377,266.5361128706772,0.00012956394982666097,1.0,1284769.5280978233,2597.070076426761,,,,,,,,,,,,,,,,,,,3.0,15267.157003454093,1558.4733396487734,0.3719734332056149,6.173730061729009,2.9236092555404998
2524.0,-30.26824513449322,4.949931930413345,35.05178714188268,24.45657541919502,4.9323982902322605,-26.748180792032993,-40.24063559537751,1.412333947926953,-6.613788775107878,-6.613918159165776,40.10348037966628,41033.9399232238,25725.248100740624,25725.248100740624,66759.18802396442,77066.66061772406,77055.26968728588,25725.248100740624,102780.51778802651,102780.51778802651,102780.51778802651,130365.63915006223,126063.15863070037,4302.480519361852,0.0,90961.20799557306,54928.48730168422,40036.35632654316,27585.121362035712,67621.47768857887,20919.998604853397,1558.4617202125044,0.0,0.8780485304563138,2.717190367514844,0.001494314320929203,1.0,1.0,-6.459614734423894,332890.35512370203,1558999.8441100456,4.683223229855131,1558999.8441100456,4.683223229855131,0.7583797921456581,0.09257434403644792,3.9271613443134497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9271613443134497,1.2851462602357724,1.2854370832596027,3.0558088723636594,6474.89231352543,15267.15069290537,6451.978370468547,0.0003263226250825659,23162.075611506352,2361.874402727369,19285.39511572304,1966.5630073188133,0.8326281046307666,0.8326281046307666,35501.53446199949,35405.22815468563,1.003401299597108,0.8,4284.659105246728,4273.035954225843,1.003401299597108,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.328369054256,4632.441516551485,6.186439794457938,4.949931930413345,-3.805496571802063,8.755428502215407,2.923587553173985,3.5,0.8353107294782814,0.6,0.00022628388150926372,0.9968527392374188,0.00022699830436576657,199.14419404352623,0.0,0.0,0.0,0.0014228721177525097,7.6735147022473e-05,0.00014954873448679072,0.0005873020091675202,0.09257434403432424,0.09257434403432424,0.09257434403432424,0.09260308055976564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490156.6343984581,594.8639207346123,0.0,0.09257434403432424,0.09257434403644792,0.09257434403644792,0.3719723845401083,0.3719723845401083,0.5,9.527762435091658,0.15543430392938262,0.15543430392938262,2.8421709430404007e-13,0.00012938405791373953,0.1543034247418973,2.8421709430404007e-13,27585.121362035712,20919.998604853397,0.7583797921456581,0.9872482871701561,0.6068181489940192,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665849074835094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48157933220074,260.48157933220074,-12.66842066779924,244.64120868727295,276.3219499771332,125046.05645210021,125027.58207785044,18.474374249751904,0.0,nan,276.3219499771332,3.171949977133238,269.985801719154,-3.1641982808459943,263.6496534611868,-9.500346538813176,257.3135052032113,-15.836494796788656,250.97735694524613,-22.17264305475385,244.64120868727295,-28.508791312727027,1.0,1.0,26022.012520719443,26022.012520719443,275.55253647785656,2.402536477856586,275.55253647785656,275.55253647785656,77057.83862899191,77055.26968728588,2.5689417060348205,0.0,8546.071908451686,8546.071908451686,0.8852865789992069,3946.797151035017,275.55253647785656,2.402536477856586,1.0,0.002,0.1512350543675819,0.0047997701976734515,0.00023355506886211467,0.0017664449310671206,0.11677753443105733,0.11677753443105733,0.0,-7.076457475552189e-14,1.0,1.0003121756473734,0.15430342474161307,0.09257434403644792,0.0,2.887519929602187e-05,37.09796646673083,0.0,1600004.3021400531,266.5362112248921,0.00012938405762952243,1.0,1284769.1919425752,2597.0714358985692,,,,,,,,,,,,,,,,,,,3.0,15267.15069290537,1558.4617202125044,0.3719723845401083,6.173730061729009,2.923587553173985
2525.0,-30.268113547175435,4.950137656513086,35.05178369834072,24.456740857008867,4.932531353330341,-26.7480490571053,-40.24051049547268,1.4124668632953175,-6.613682054794538,-6.613811362809149,40.103474904157885,41033.87494508787,25725.31286824765,25725.31286824765,66759.18781333552,77066.6411560399,77055.32315774931,25725.31286824765,102780.63602599697,102780.63602599697,102780.63602599697,130365.57656293172,126062.72148834125,4302.855074590461,0.0,90961.16257397176,54928.39636315839,40036.40690090374,27584.940536934755,67621.3474378385,20919.8767313115,1558.4502500947067,0.0,0.8780491317841863,2.7172011924285453,0.001494314320929203,1.0,1.0,-6.459672264184519,332891.7597878928,1558999.6075082242,4.683202757862091,1558999.6075082242,4.683202757862091,0.758380345366375,0.09257412695779683,3.927153842176008,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927153842176008,1.2851456380979742,1.2854364609810174,3.0558045141002284,6474.883078888197,15267.14439044606,6451.981778758662,0.00032632480046933157,23162.108292546753,2361.8777352660445,19285.405303330273,1966.56404616564,0.8326273696568481,0.8326273696568481,35501.480206537395,35405.22815468563,1.0033993827788776,0.8,4284.652557187238,4273.035954225843,1.0033993827788776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.309963666513,4632.441516551485,6.186482752133473,4.950137656513086,-3.805377477540758,8.755515134053844,2.9235659861409724,3.5,0.8353045674688493,0.6,0.00022628388150926372,0.9968390567018666,0.00022700142012688055,199.14408615219384,0.0,0.0,0.0,0.0014228721177525097,7.673623559762461e-05,0.0001495476459116391,0.0005872966122302707,0.09257412695701973,0.09257412695701973,0.09257412695701973,0.09260283134450178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490152.4523534889,594.8652827625255,0.0,0.09257412695701973,0.09257412695779683,0.09257412695779683,0.37197133542218885,0.37197133542218885,0.5,9.528623566718219,0.1551365942731877,0.1551365942731877,-7.747757990728132e-11,0.00012930801460697694,0.1541390986246256,-7.747757990728132e-11,27584.940536934755,20919.8767313115,0.758380345366375,0.9872501856710926,0.6068183569221037,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665839295485093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4816937996317,260.4816937996317,-12.66830620036825,244.64133778010685,276.322049819163,125046.15457250697,125027.01672087594,19.13785163105713,0.0,nan,276.322049819163,3.1720498191630213,269.98590741133853,-3.164092588661447,263.6497650035441,-9.500234996455902,257.3136225957226,-15.836377404277357,250.97748018791532,-22.17251981208466,244.64133778010685,-28.508662219893125,1.0,1.0,26022.012520719443,26022.012520719443,275.5526495309431,2.4026495309431084,275.5526495309431,275.5526495309431,77057.91576053973,77055.32315774931,2.592602790420642,0.0,8546.071908451686,8546.071908451686,0.8852870535057131,3946.7896113868883,275.5526495309431,2.4026495309431084,1.0,0.002,0.15120620996235237,0.0047999102161674695,0.00023351057514667993,0.0017664894248506538,0.11675528757333996,0.11675528757333996,0.0,-2.6662699825763525e-15,1.0,1.0003118435853453,0.15413909870210318,0.09257412695779683,0.0,2.8844405446126275e-05,37.05839296784462,0.0,1600004.4272996678,266.53631794520544,0.00012930809208455685,1.0,1284768.8276002049,2597.0729093652903,,,,,,,,,,,,,,,,,,,3.0,15267.14439044606,1558.4502500947067,0.37197133542218885,6.173730061729009,2.9235659861409724
