time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2526.0,-30.267982283003658,4.9503426401548305,35.05178049324294,24.4568740594201,4.932634370276291,-26.747920617669827,-40.24039342822505,1.4125727049398855,-6.613586324240316,-6.613715660063435,40.10347489849716,41033.85811083228,25725.40196314488,25725.40196314488,66759.26007397716,77066.64489989037,77055.41912434952,25725.40196314488,102780.82108749439,102780.82108749439,102780.82108749439,130365.61307411661,126062.38252849765,4303.230545618965,0.0,90961.13434659583,54928.347557527544,40036.42976563143,27584.79198662222,67621.22175225365,20919.777402422704,1558.4405795860366,0.0,0.878049651960386,2.7172108916730267,0.001494314320929203,1.0,1.0,-6.459517398059063,332893.0185470503,1558999.6072639269,4.683185048663259,1558999.6072639269,4.683185048663259,0.7583808285582925,0.09257392478942546,3.9271479571794194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9271479571794194,1.2851451426847555,1.2854359654556888,3.0558011128418854,6474.875872029908,15267.138085074175,6451.9837684500335,0.0003263264497408325,23162.135814186768,2361.8805416922974,19285.411250650934,1966.5646526235703,0.8326266370840746,0.8326266370840747,35501.43764622433,35405.22815468563,1.0033978791449019,0.8,4284.647420608337,4273.035954225843,1.0033978791449019,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.291712654635,4632.441516551485,6.186531330848333,4.9503426401548305,-3.8052668648725696,8.755609505027401,2.923544600065083,3.5,0.8352984571614523,0.6,0.00022628388150926372,0.9968254079690655,0.00022700452827571386,199.1439785259324,0.0,0.0,0.0,0.0014228721177525097,7.673725428836456e-05,0.00014954662722089915,0.0005872917315936263,0.09257392478835674,0.09257392478835674,0.09257392478835674,0.09260264213489551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490148.2949147068,594.8666370403226,0.0,0.09257392478835674,0.09257392478942546,0.09257392478942546,0.3719702906493305,0.3719702906493305,0.5,9.529485086995074,0.15491427651340928,0.15491427651340928,2.9615421226480976e-11,0.0001293358231464481,0.15419826200439957,2.9615421226480976e-11,27584.79198662222,20919.777402422704,0.7583808285582925,0.9872530892530381,0.606819235848319,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665829541734122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.481808753084,260.481808753084,-12.668191246915967,244.64146701093316,276.32215049524,125045.90749231687,125026.6883822069,19.21911010996278,0.0,nan,276.32215049524,3.1721504952400323,269.9860137983697,-3.16398620163028,263.64987710152354,-9.500122898476434,257.3137404046469,-15.836259595353056,250.97760370779054,-22.17239629220944,244.64146701093316,-28.508532989066822,1.0,1.0,26022.012520719443,26022.012520719443,275.5527564630116,2.402756463011599,275.5527564630116,275.5527564630116,77057.92447506504,77055.41912434952,2.5053507155244006,0.0,8546.071908451686,8546.071908451686,0.8852874257287503,3946.7836969653167,275.5527564630116,2.402756463011599,1.0,0.002,0.15117735452670378,0.004800048309954952,0.00023346605905689955,0.0017665339408802847,0.11673302952844977,0.11673302952844977,0.0,-6.281563810772717e-14,1.0,1.000311963473836,0.15419826197478415,0.09257392478942546,0.0,2.8855435793566328e-05,37.07255499319083,0.0,1600004.539707273,266.53641367575966,0.00012933579353102687,1.0,1284768.501103581,2597.0742297779716,,,,,,,,,,,,,,,,,,,3.0,15267.138085074175,1558.4405795860366,0.3719702906493305,6.173730061729009,2.923544600065083
2527.0,-30.26785029344774,4.950546842496278,35.05177728484622,24.45697596939283,4.932702615214361,-26.7477950026023,-40.24027678007258,1.4126473243302025,-6.613493260303585,-6.613622450540977,40.103468393117325,41033.85068270853,25725.495719449413,25725.495719449413,66759.34640215794,77066.67149329251,77055.41551157954,25725.495719449413,102780.91123102896,102780.91123102896,102780.91123102896,130365.5286273334,126061.9237489873,4303.604878346104,0.0,90961.11660644859,54928.295795711805,40036.46756748531,27584.61739630445,67621.08496378976,20919.659169297818,1558.429730123936,0.0,0.8780501833649483,2.71722034052978,0.001494314320929203,1.0,1.0,-6.4597379428848285,332894.24451569334,1558999.3261622682,4.683166957212965,1558999.3261622682,4.683166957212965,0.7583813423528019,0.09257371624491148,3.9271425383466725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9271425383466725,1.285144793413841,1.2854356161057356,3.0557977268185206,6474.86869745271,15267.131777614844,6451.985734541008,0.00032632809055993235,23162.163256937252,2361.8833400740573,19285.41712742843,1966.5652518880995,0.8326259043033165,0.8326259043033165,35501.398457198295,35405.22815468563,1.0033964946171618,0.8,4284.642690908064,4273.035954225843,1.0033964946171618,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.273563061519,4632.441516551485,6.186580880097046,4.950546842496278,-3.8051582652998532,8.755705107796132,2.9235233328911976,3.5,0.8352923808260565,0.6,0.00022628388150926372,0.9968116840147064,0.0002270076536401486,199.14387030503053,0.0,0.0,0.0,0.0014228721177525097,7.673826934467658e-05,0.00014954561216458715,0.0005872869349546438,0.09257371624205923,0.09257371624205923,0.09257371624205923,0.09260237551813143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490144.1144310748,594.8679985002171,0.0,0.09257371624205923,0.09257371624491148,0.09257371624491148,0.37196925563602834,0.37196925563602834,0.5,9.530344865281887,0.15467457422562347,0.15467457422562347,3.97335497837048e-11,0.00012919023737367752,0.15388450765613015,3.97335497837048e-11,27584.61739630445,20919.659169297818,0.7583813423528019,0.9872563629806699,0.6068203535137249,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266581982319359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48192100903833,260.48192100903833,-12.668078990961646,244.64159616384657,276.3222458542337,125045.28303783566,125026.51492214594,18.768115689724144,0.0,nan,276.3222458542337,3.172245854233722,269.9861159161561,-3.163884083843868,263.64998597808443,-9.500014021915547,257.31385603998797,-15.83614396001201,250.97772610192095,-22.172273898079027,244.64159616384657,-28.508403836153406,1.0,1.0,26022.012520719443,26022.012520719443,275.55284924979367,2.4028492497936895,275.55284924979367,275.55284924979367,77057.87985713565,77055.41551157954,2.4643455561017618,0.0,8546.071908451686,8546.071908451686,0.8852877684670803,3946.778251038406,275.55284924979367,2.4028492497936895,1.0,0.002,0.151148557848074,0.004800185715267751,0.00023342163249367057,0.0017665783674922387,0.11671081624683528,0.11671081624683528,0.0,-1.409072511449061e-14,1.0,1.0003113291767818,0.1538845076163966,0.09257371624491148,0.0,2.8796678814975242e-05,36.99705672080194,0.0,1600004.6487374925,266.5365067396964,0.00012919019764012774,1.0,1284768.183112916,2597.0755157919116,,,,,,,,,,,,,,,,,,,3.0,15267.131777614844,1558.429730123936,0.37196925563602834,6.173730061729009,2.9235233328911976
2528.0,-30.267717920740598,4.95075039565402,35.05177390704971,24.45709108086305,4.932786544606399,-26.747667474218012,-40.24015608066691,1.412736098131915,-6.6133934779154515,-6.613522421863163,40.103457087501724,41033.82858229464,25725.573621658827,25725.573621658827,66759.40220395348,77066.68867190371,77055.36588040851,25725.573621658827,102780.93950206734,102780.93950206734,102780.93950206734,130365.35675696161,126061.3794272285,4303.977329733118,0.0,90961.09557022115,54928.23548080187,40036.51121046586,27584.417254894273,67620.92846536014,20919.522954109263,1558.417504947062,0.0,0.8780507701315291,2.717230481869412,0.001494314320929203,1.0,1.0,-6.460165910007277,332895.56017858326,1558998.8376392028,4.683146981001703,1558998.8376392028,4.683146981001703,0.7583819067411162,0.09257349698618425,3.9271371419074694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9271371419074694,1.2851443778906322,1.285435200488496,3.055794515751813,6474.861893587674,15267.125489062848,6451.987450665192,0.000326329635871594,23162.189728378056,2361.886039409794,19285.42225703846,1966.5657749627508,0.8326251741824814,0.8326251741824813,35501.359430111734,35405.22815468563,1.0033951158110384,0.8,4284.63798075217,4273.035954225843,1.0033951158110384,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.255503832211,4632.441516551485,6.186626482656097,4.95075039565402,-3.8050446029928255,8.755794998646845,2.923502171664459,3.5,0.835286334761274,0.6,0.00022628388150926372,0.9967979204258983,0.00022701078811699388,199.1437617700934,0.0,0.0,0.0,0.0014228721177525097,7.673931966750924e-05,0.00014954456184175448,0.0005872820031790325,0.09257349698676579,0.09257349698676579,0.09257349698676579,0.0926020565889393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490139.9251482548,594.8693625854544,0.0,0.09257349698676579,0.09257349698618425,0.09257349698618425,0.37196822184313066,0.37196822184313066,0.5,9.531201654062894,0.15437474416785335,0.15437474416785335,-1.4665602066088468e-11,0.0001289439476863663,0.1533565118558613,-1.4665602066088468e-11,27584.417254894273,20919.522954109263,0.7583819067411162,0.9872594730513351,0.6068214310798004,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665810141704947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4820325186549,260.4820325186549,-12.667967481345102,244.64172546178736,276.3223395755288,125044.87675474738,125026.23342128964,18.6433334577375,0.0,nan,276.3223395755288,3.172339575528838,269.98621675277786,-3.1637832472221135,263.65009393003334,-9.499906069966642,257.3139711072677,-15.836028892732259,250.97784828453436,-22.172151715465617,244.64172546178736,-28.508274538212618,1.0,1.0,26022.012520719443,26022.012520719443,275.55294347098805,2.4029434709880775,275.55294347098805,275.55294347098805,77057.87666973309,77055.36588040851,2.5107893245731248,0.0,8546.071908451686,8546.071908451686,0.8852881097889528,3946.772827617007,275.55294347098805,2.4029434709880775,1.0,0.002,0.15111986001968786,0.004800323919585191,0.00023337736183897293,0.0017666226384881385,0.11668868091948646,0.11668868091948646,0.0,3.271111680136496e-13,1.0,1.0003102616165742,0.1533565118705269,0.09257349698618425,0.0,2.8697828944039048e-05,36.870047758450966,0.0,1600004.7655100974,266.5366065220845,0.00012894396235196837,1.0,1284767.8418582743,2597.076895890759,,,,,,,,,,,,,,,,,,,3.0,15267.125489062848,1558.417504947062,0.37196822184313066,6.173730061729009,2.923502171664459
2529.0,-30.26758708476423,4.950953315799642,35.0517704843281,24.457251908630155,4.932915038084267,-26.74753687248004,-40.240034892316885,1.4128648257970449,-6.6132929013245985,-6.613421686996879,40.10344903533845,41033.778194338745,25725.649582381826,25725.649582381826,66759.42777672058,77066.67204139855,77055.36537623107,25725.649582381826,102781.0149586129,102781.0149586129,102781.0149586129,130365.2459691386,126060.89684899585,4304.349120142748,0.0,90961.0520142154,54928.15816714347,40036.54871896881,27584.2310105257,67620.7797294945,20919.39677841553,1558.4059257993229,0.0,0.8780513483301036,2.717240693666091,0.001494314320929203,1.0,1.0,-6.460403393119009,332896.8851357252,1558998.4896993188,4.683127296501138,1558998.4896993188,4.683127296501138,0.7583824530193727,0.09257328112115608,3.927129792911462,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927129792911462,1.2851437753559987,1.2854345978175115,3.055790230025901,6474.852812648739,15267.1192125863,6451.990763912148,0.0003263317722654895,23162.221981662453,2361.889328329496,19285.432160555334,1966.566784840423,0.8326244423278399,0.8326244423278398,35501.30628210328,35405.22815468563,1.0033932381208959,0.8,4284.631566350601,4273.035954225843,1.0033932381208959,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.237567869206,4632.441516551485,6.186671435313001,4.950953315799642,-3.8049304814214855,8.755883797221127,2.9234811549378716,3.5,0.835280329982249,0.6,0.00022628388150926372,0.996784316821685,0.00022701388624450408,199.14365449526767,0.0,0.0,0.0,0.0014228721177525097,7.674037425849423e-05,0.0001495435072507695,0.0005872767626609681,0.09257328112291262,0.09257328112291262,0.09257328112291262,0.09260177753892795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490135.76076865365,594.8707187146242,0.0,0.09257328112291262,0.09257328112115608,0.09257328112115608,0.3719671842521029,0.3719671842521029,0.5,9.532056546937135,0.15406698110399475,0.15406698110399475,6.122036211309023e-11,0.00012878567230245608,0.15301829387789212,6.122036211309023e-11,27584.2310105257,20919.39677841553,0.7583824530193727,0.9872620227654928,0.6068220206641721,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266580049100429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4821473292015,260.4821473292015,-12.667852670798482,244.64185501807634,276.3224396403319,125044.91039211748,125025.71517513794,19.195216979568787,0.0,nan,276.3224396403319,3.172439640331902,269.98632271587877,-3.1636772841212064,263.6502057914309,-9.499794208569085,257.3140888669649,-15.835911133035097,250.9779719425262,-22.172028057473767,244.64185501807634,-28.508144981923635,1.0,1.0,26022.012520719443,26022.012520719443,275.55304414685907,2.403044146859088,275.55304414685907,275.55304414685907,77057.9830999173,77055.36537623107,2.6177236862276914,0.0,8546.071908451686,8546.071908451686,0.8852885746088666,3946.7654418760194,275.55304414685907,2.403044146859088,1.0,0.002,0.1510912255265161,0.004800461983400835,0.00023333318931448565,0.0017666668108830118,0.11666659465724283,0.11666659465724283,0.0,1.974974003782215e-13,1.0,1.0003095778581774,0.15301829381667176,0.09257328112115608,0.0,2.8634493916431328e-05,36.78866711105853,0.0,1600004.8833401487,266.5367070986754,0.00012878561108209396,1.0,1284767.4981937814,2597.0782857365857,,,,,,,,,,,,,,,,,,,3.0,15267.1192125863,1558.4059257993229,0.3719671842521029,6.173730061729009,2.9234811549378716
2530.0,-30.2674547637304,4.951155400377377,35.051767210115244,24.457344074640446,4.932977448852103,-26.74741154245327,-40.23991831401361,1.4129342276178216,-6.613203498813107,-6.613332236089281,40.10344647586009,41033.78439522273,25725.749851100652,25725.749851100652,66759.53424632338,77066.7059206947,77055.40868240614,25725.749851100652,102781.1585335068,102781.1585335068,102781.1585335068,130365.23572958124,126060.5143506014,4304.721378979843,0.0,90961.04324121385,54928.12171591093,40036.5794725588,27584.07719607444,67620.65666863324,20919.29324947443,1558.396157769123,0.0,0.8780518442551694,2.717249760367497,0.001494314320929203,1.0,1.0,-6.460417239899812,332898.06167760707,1558998.3791022447,4.6831104129769505,1558998.3791022447,4.6831104129769505,0.7583829287010373,0.09257307924874093,3.9271255371292826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9271255371292826,1.285143450507642,1.285434272895643,3.0557876909212247,6474.8474325906145,15267.112909736334,6451.9914780522395,0.00032633294773584405,23162.24484835443,2361.891660083151,19285.434295167855,1966.5670025103227,0.832623712486918,0.832623712486918,35501.27550423732,35405.22815468563,1.0033921507560042,0.8,4284.627851788241,4273.035954225843,1.0033921507560042,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.21975841353,4632.441516551485,6.186722045906419,4.951155400377377,-3.8048250259714753,8.755980426348852,2.9234602865078907,3.5,0.835274367573683,0.6,0.00022628388150926372,0.9967705590130591,0.00022701701957701892,199.1435460029336,0.0,0.0,0.0,0.0014228721177525097,7.674138874511828e-05,0.00014954249276414545,0.0005872721422200465,0.09257307924353213,0.09257307924353213,0.09257307924353213,0.09260155840123754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490131.625482668,594.8720656331827,0.0,0.09257307924353213,0.09257307924874093,0.09257307924874093,0.37196614721928495,0.37196614721928495,0.5,9.532910921402468,0.15380419696134595,0.15380419696134595,-7.73070496506989e-12,0.0001287372761566985,0.1529149961894518,-7.73070496506989e-12,27584.07719607444,20919.29324947443,0.7583829287010373,0.987265393967857,0.6068232167029044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665790870324813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4822589679955,260.4822589679955,-12.667741032004471,244.64198444150028,276.32253349449786,125044.26142232222,125025.59649205579,18.664930266409353,0.0,nan,276.32253349449786,3.172533494497884,269.9864236838955,-3.163576316104468,263.65031387329617,-9.499686126703807,257.3142040626837,-15.835795937316277,250.97809425209965,-22.171905747900325,244.64198444150028,-28.508015558499693,1.0,1.0,26022.012520719443,26022.012520719443,275.5531386651445,2.4031386651445246,275.5531386651445,275.5531386651445,77057.91480401039,77055.40868240614,2.5061216042522574,0.0,8546.071908451686,8546.071908451686,0.8852888437846588,3946.761164814929,275.5531386651445,2.4031386651445246,1.0,0.002,0.15106261040485655,0.004800597960507141,0.00023328904127984081,0.0017667109585752978,0.11664452063992041,0.11664452063992041,0.0,-1.4486155330839523e-13,1.0,1.0003093691710996,0.15291499619718252,0.09257307924874093,0.0,2.8615121705655116e-05,36.763769591861994,0.0,1600004.9882109833,266.53679650118687,0.00012873728388740346,1.0,1284767.1930256542,2597.07951989656,,,,,,,,,,,,,,,,,,,3.0,15267.112909736334,1558.396157769123,0.37196614721928495,6.173730061729009,2.9234602865078907
2531.0,-30.267326512013838,4.951357021228786,35.05176383902657,24.45756884934383,4.933168652584764,-26.747276995587026,-40.239792795013614,1.413119135735699,-6.613094346321759,-6.613222911562295,40.1034371314691,41033.67829196583,25725.805495846813,25725.805495846813,66759.48378781264,77066.64185663733,77055.41669892543,25725.805495846813,102781.22219477224,102781.22219477224,102781.22219477224,130365.10029706458,126060.00856670493,4305.09173035965,0.0,90960.96858137137,54928.00501503322,40036.626184820176,27583.87810229234,67620.50428711252,20919.15836970841,1558.3837602995814,0.0,0.8780524740606552,2.7172608429906284,0.001494314320929203,1.0,1.0,-6.460673804872442,332899.49962247687,1558997.9753256773,4.6830889715774635,1558997.9753256773,4.6830889715774635,0.7583835127218728,0.09257285847032956,3.927115518648099,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927115518648099,1.2851425850110036,1.2854334072031464,3.055781953264333,6474.83527518416,15267.106640998218,6451.996944871775,0.0003263358824050344,23162.284926287193,2361.895746894933,19285.450635857287,1966.568668796917,0.8326229772767352,0.8326229772767352,35501.20305043913,35405.22815468563,1.00338959100453,0.8,4284.6191073823775,4273.035954225843,1.00338959100453,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.202022418251,4632.441516551485,6.1867618160807085,4.951357021228786,-3.8047045893739324,8.756061610602718,2.9234395042151737,3.5,0.8352684297757639,0.6,0.00022628388150926372,0.9967572244988102,0.00022702005658704292,199.14344084721682,0.0,0.0,0.0,0.0014228721177525097,7.674248104925206e-05,0.00014954140046001167,0.0005872663544268817,0.09257285847897381,0.09257285847897381,0.09257285847897381,0.09260126583437288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490127.46775572497,594.8734195230318,0.0,0.09257285847897381,0.09257285847032956,0.09257285847032956,0.37196511624973105,0.37196511624973105,0.5,9.533763142707565,0.15351359651737084,0.15351359651737084,7.185008144006133e-11,0.00012856524051585438,0.15254910668983257,7.185008144006133e-11,27583.87810229234,20919.15836970841,0.7583835127218728,0.9872668725503135,0.606823015068615,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665781289269817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4823793502184,260.4823793502184,-12.667620649781554,244.64211422418012,276.3226444762649,125044.89696619914,125024.77021621211,20.12674998702084,0.0,nan,276.3226444762649,3.1726444762649066,269.9865384258278,-3.1634615741721746,263.6504323754488,-9.499567624551162,257.3143263249996,-15.83567367500035,250.9782202745891,-22.171779725410886,244.64211422418012,-28.507885775819858,1.0,1.0,26022.012520719443,26022.012520719443,275.55324892770705,2.403248927707068,275.55324892770705,275.55324892770705,77058.17348471552,77055.41669892543,2.756785790086724,0.0,8546.071908451686,8546.071908451686,0.8852894774476813,3946.7510962413394,275.55324892770705,2.403248927707068,1.0,0.002,0.1510340637962258,0.004800737186270097,0.00023324500855742317,0.0017667549918511222,0.11662250427871158,0.11662250427871158,0.0,4.0854515950816683e-13,1.0,1.0003086294678496,0.1525491066179825,0.09257285847032956,0.0,2.8546609242921802e-05,36.67573638042402,0.0,1600005.1160874157,266.5369056536782,0.00012856516866577294,1.0,1284766.820056496,2597.0810282583902,,,,,,,,,,,,,,,,,,,3.0,15267.106640998218,1558.3837602995814,0.37196511624973105,6.173730061729009,2.9234395042151737
2532.0,-30.267194671072726,4.9515575897104505,35.05176092156724,24.457621306087844,4.933184428439324,-26.747156761111682,-40.239680687058694,1.4131465185322756,-6.613017053755129,-6.61314575898704,40.1034434810364,41033.70154477882,25725.93178230758,25725.93178230758,66759.6333270864,77066.70430708451,77055.54797029182,25725.93178230758,102781.4797525994,102781.4797525994,102781.4797525994,130365.25182283067,126059.7869254075,4305.464897423168,0.0,90960.97037819313,54927.96761610063,40036.66973565834,27583.77207023126,67620.4418058896,20919.088481285187,1558.3765570383512,0.0,0.8780528691733376,2.7172686607839966,0.001494314320929203,1.0,1.0,-6.4602999014608145,332900.5144112061,1558998.2496951695,4.683075520182165,1558998.2496951695,4.683075520182165,0.758383894270259,0.0925726775277397,3.9271113245865448,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9271113245865448,1.2851424568408598,1.2854332790039984,3.0557789945249954,6474.829005970543,15267.100295148815,6451.998259540714,0.00032633728700531643,23162.310120599832,2361.89831599984,19285.45456549072,1966.5690695080095,0.8326222412650819,0.8326222412650818,35501.17271891544,35405.22815468563,1.0033885194094403,0.8,4284.615446688801,4273.035954225843,1.0033885194094403,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.184454425761,4632.441516551485,6.1868183252251345,4.9515575897104505,-3.804608660356449,8.756166250066899,2.923418918839311,3.5,0.8352625482398032,0.6,0.00022628388150926372,0.9967435170083375,0.00022702317862918281,199.14333274875094,0.0,0.0,0.0,0.0014228721177525097,7.674345665858659e-05,0.00014954042485067713,0.0005872618959145774,0.09257267752384706,0.09257267752384706,0.09257267752384706,0.09260114589679719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490123.3771647871,594.8747523131893,0.0,0.09257267752384706,0.0925726775277397,0.0925726775277397,0.3719640847839296,0.3719640847839296,0.5,9.534617193738395,0.15335211497648515,0.15335211497648515,7.787548383930698e-12,0.00012870523192987093,0.1528458575262448,7.787548383930698e-12,27583.77207023126,20919.088481285187,0.758383894270259,0.987269996234656,0.6068239196450337,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665771730209796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4824912644862,260.4824912644862,-12.667508735513763,244.64224332594634,276.3227392030344,125043.64327896046,125024.93229214252,18.710986817911582,0.0,nan,276.3227392030344,3.172739203034439,269.9866400275988,-3.1633599724011674,263.6505408522159,-9.49945914778408,257.3144416767664,-15.835558323233556,250.97834250135574,-22.171657498644237,244.64224332594634,-28.50775667405364,1.0,1.0,26022.012520719443,26022.012520719443,275.5533414407154,2.403341440715451,275.5533414407154,275.5533414407154,77057.97432134449,77055.54797029182,2.426351052665268,0.0,8546.071908451686,8546.071908451686,0.8852897427195201,3946.7468812094776,275.5533414407154,2.403341440715451,1.0,0.002,0.15100546169421347,0.004800870923970706,0.00023320087470354948,0.001766799125221496,0.11660043735177474,0.11660043735177474,0.0,-7.495436563087488e-14,1.0,1.000309229806005,0.15284585751845725,0.0925726775277397,0.0,2.860210210099358e-05,36.7470242348151,0.0,1600005.2070122254,266.53698294624485,0.00012870522414232255,1.0,1284766.5568447358,2597.0820927401255,,,,,,,,,,,,,,,,,,,3.0,15267.100295148815,1558.3765570383512,0.3719640847839296,6.173730061729009,2.923418918839311
2533.0,-30.267061897011317,4.951757699054644,35.05175756797399,24.45772230802106,4.933256689179894,-26.747030038406514,-40.23956389920784,1.4132248306369404,-6.612908711714226,-6.613037004551373,40.10342505943308,41033.707429075104,25725.986879106556,25725.986879106556,66759.69430818166,77066.73180447974,77055.42590780737,25725.986879106556,102781.41278691392,102781.41278691392,102781.41278691392,130364.94721181228,126059.11396228212,4305.833249530152,0.0,90960.95849933833,54927.934124177904,40036.69375017825,27583.534424898353,67620.2281750766,20918.925806293948,1558.3623401677423,0.0,0.878053530483791,2.717279688849846,0.001494314320929203,1.0,1.0,-6.461064105292678,332901.94486480433,1558997.4536844431,4.683053006246544,1558997.4536844431,4.683053006246544,0.7583845305702166,0.092572446641882,3.9271069463455297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9271069463455297,1.2851420902869972,1.2854329123671862,3.0557764592929413,6474.82363411804,15267.094025478602,6451.998983907538,0.0003263384614916079,23162.33291888941,2361.9006407783913,19285.456730671634,1966.5692902950177,0.8326215152077322,0.8326215152077322,35501.141055395885,35405.22815468563,1.0033874007559551,0.8,4284.611625237435,4273.035954225843,1.0033874007559551,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.166902231781,4632.441516551485,6.1868576908971225,4.951757699054644,-3.804488905801335,8.75624660485598,2.9233983520333275,3.5,0.8352566720095221,0.6,0.00022628388150926372,0.9967297127069183,0.00022702632280793757,199.14322388532355,0.0,0.0,0.0,0.0014228721177525097,7.674447300648626e-05,0.00014953940850277747,0.0005872572498836591,0.09257244663987234,0.09257244663987234,0.09257244663987234,0.09260074667044987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490119.1910601306,594.8761149908713,0.0,0.09257244663987234,0.092572446641882,0.092572446641882,0.37196306877085045,0.37196306877085045,0.5,9.535466194594948,0.15303689611204163,0.15303689611204163,1.0231815394945443e-12,0.00012829283713244877,0.15197289925868063,1.0231815394945443e-12,27583.534424898353,20918.925806293948,0.7583845305702166,0.9872740171082103,0.606825923787688,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665762221052854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4826014702392,260.4826014702392,-12.66739852976076,244.6423725452883,276.3228303951952,125043.14610956179,125024.72077127169,18.425338290080685,0.0,nan,276.3228303951952,3.1728303951952057,269.9867388252045,-3.1632611747954797,263.65064725524286,-9.499352744757118,257.3145556852407,-15.835444314759286,250.97846411526402,-22.17153588473596,244.6423725452883,-28.507627454711667,1.0,1.0,26022.012520719443,26022.012520719443,275.55343591227523,2.403435912275256,275.55343591227523,275.55343591227523,77057.93533239812,77055.42590780737,2.509424590753042,0.0,8546.071908451686,8546.071908451686,0.8852900196405477,3946.7424810772573,275.55343591227523,2.403435912275256,1.0,0.002,0.15097702299538882,0.004801009596130553,0.00023315700831879713,0.0017668429916339698,0.11657850415939856,0.11657850415939856,0.0,-4.7233050803896504e-14,1.0,1.0003074646026264,0.15197289925765745,0.092572446641882,0.0,2.8438698811718396e-05,36.53707860202635,0.0,1600005.3335943352,266.53709128828575,0.00012829283610926723,1.0,1284766.1858203916,2597.0835932388695,,,,,,,,,,,,,,,,,,,3.0,15267.094025478602,1558.3623401677423,0.37196306877085045,6.173730061729009,2.9233983520333275
2534.0,-30.26692877535402,4.951957181096013,35.05175408280888,24.457842378783994,4.933342248749237,-26.746901672944837,-40.23944306010378,1.4133151463745348,-6.612809247061648,-6.612937316322674,40.103414555132154,41033.67880981337,25726.062155605694,25726.062155605694,66759.74096541907,77066.74534376198,77055.38943071925,25726.062155605694,102781.45158632495,102781.45158632495,102781.45158632495,130364.79148757368,126058.59035564883,4306.201131924837,0.0,90960.93113230729,54927.86459849485,40036.74059312493,27583.33990124872,67620.08049437366,20918.793569632442,1558.3503987505162,0.0,0.8780541123312421,2.71728979556682,0.001494314320929203,1.0,1.0,-6.461434692895239,332903.2560745633,1558996.9997867222,4.683033197601227,1558996.9997867222,4.683033197601227,0.758385084783929,0.09257222890318467,3.9271006906476424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9271006906476424,1.2851416675482357,1.2854324895327607,3.0557725967594505,6474.815449873065,15267.087778896595,6452.001684749248,0.00032634036629491985,23162.362846700107,2361.90369256577,19285.464803668245,1966.5701135115708,0.832620787926902,0.8326207879269021,35501.09581406143,35405.22815468563,1.0033858024067048,0.8,4284.6061650876545,4273.035954225843,1.0033858024067048,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.149517067511,4632.441516551485,6.186901661426721,4.951957181096013,-3.8043760618093625,8.756333242905376,2.9233779810016767,3.5,0.8352508517147648,0.6,0.00022628388150926372,0.996715872473537,0.0002270294752582779,199.1431147370166,0.0,0.0,0.0,0.0014228721177525097,7.674552462357399e-05,0.00014953835688568973,0.0005872521846041058,0.09257222889973685,0.09257222889973685,0.09257222889973685,0.09260044287060744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490115.0557418927,594.8774615113279,0.0,0.09257222889973685,0.09257222890318467,0.09257222890318467,0.3719620406427966,0.3719620406427966,0.5,9.536312613476124,0.1526939484035097,0.1526939484035097,1.5802470443304628e-11,0.0001280692610521328,0.15150262342746146,1.5802470443304628e-11,27583.33990124872,20918.793569632442,0.758385084783929,0.9872768632828502,0.6068268258454319,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266575273367314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48271151867647,260.48271151867647,-12.66728848132351,244.64250204175028,276.3229209956119,125042.76484379862,125024.36580358111,18.39904021750693,0.0,nan,276.3229209956119,3.172920995611946,269.9868372048193,-3.1631627951806536,263.65075341407015,-9.499246585929825,257.31466962328824,-15.835330376711738,250.9785858325189,-22.17141416748109,244.64250204175028,-28.5074979582497,1.0,1.0,26022.012520719443,26022.012520719443,275.55353133221683,2.4035313322168577,275.55353133221683,275.55353133221683,77057.93315286009,77055.38943071925,2.543722140835598,0.0,8546.071908451686,8546.071908451686,0.8852904153094688,3946.7361941008808,275.55353133221683,2.4035313322168577,1.0,0.002,0.15094867234343598,0.004801146287787495,0.00023311327354559168,0.001766886726315062,0.11655663677279585,0.11655663677279585,0.0,-1.3934643369739597e-13,1.0,1.000306513757027,0.151502623411659,0.09257222890318467,0.0,2.83506518970559e-05,36.423949261400395,0.0,1600005.450025452,266.53719075293833,0.00012806924524966234,1.0,1284765.845725857,2597.084968652212,,,,,,,,,,,,,,,,,,,3.0,15267.087778896595,1558.3503987505162,0.3719620406427966,6.173730061729009,2.9233779810016767
2535.0,-30.266796715506626,4.952155999784803,35.0517505476764,24.457961471658223,4.933432740375273,-26.746773769922243,-40.239326062705345,1.413409794914284,-6.6127118713663435,-6.612839770234632,40.10340614276709,41033.67417358016,25726.1417579837,25726.1417579837,66759.81593156386,77066.75921463994,77055.37760963166,25726.1417579837,102781.51936761536,102781.51936761536,102781.51936761536,130364.67527083101,126058.10696743196,4306.56830339905,0.0,90960.91073383024,54927.82569325748,40036.761156191955,27583.155903215655,67619.91705940761,20918.668781084092,1558.3390082996787,0.0,0.8780546745579525,2.717299684494479,0.001494314320929203,1.0,1.0,-6.461694124313738,332904.53911218606,1558996.6362841974,4.683014056948105,1558996.6362841974,4.683014056948105,0.7583856196326464,0.09257201457779649,3.9270956422727803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9270956422727803,1.2851412245293268,1.2854320464135984,3.0557697218926654,6474.809358375322,15267.081543703895,6452.002928628791,0.0003263417286469337,23162.38742817764,2361.906199178888,19285.46852170744,1966.5704926460555,0.8326200648144833,0.8326200648144833,35501.05930410116,35405.22815468563,1.0033845125320464,0.8,4284.601758722238,4273.035954225843,1.0033845125320464,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.132254986908,4632.441516551485,6.186946489527832,4.952155999784803,-3.8042649226153564,8.75642092240016,2.9233577542492473,3.5,0.835245072642642,0.6,0.00022628388150926372,0.9967021428379628,0.00022703260260377653,199.14300645942066,0.0,0.0,0.0,0.0014228721177525097,7.674654282044285e-05,0.00014953733868882087,0.0005872474311219372,0.09257201457899343,0.09257201457899343,0.09257201457899343,0.09260016231368107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490110.9401375427,594.878801709089,0.0,0.09257201457899343,0.09257201457779649,0.09257201457779649,0.37196101024797346,0.37196101024797346,0.5,9.537157046766266,0.1523489705365364,0.1523489705365364,9.777068044058979e-12,0.0001278988682997806,0.15114564592090574,9.777068044058979e-12,27583.155903215655,20918.668781084092,0.7583856196326464,0.9872803581363742,0.6068282239614394,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665743276043466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4828217902709,260.4828217902709,-12.667178209729059,244.64263162639284,276.3230119541566,125042.47511130576,125024.03876377545,18.436347530297013,0.0,nan,276.3230119541566,3.173011954156607,269.98693588859015,-3.163064111409824,263.65085982305976,-9.499140176940216,257.31478375748674,-15.83521624251324,250.97870769193943,-22.171292308060544,244.64263162639284,-28.507368373607136,1.0,1.0,26022.012520719443,26022.012520719443,275.55362749508606,2.4036274950860843,275.55362749508606,275.55362749508606,77057.9420039313,77055.37760963166,2.564394299639389,0.0,8546.071908451686,8546.071908451686,0.885290734615899,3946.7311204841444,275.55362749508606,2.4036274950860843,1.0,0.002,0.1509203885371041,0.004801282321261982,0.00023306964096000672,0.0017669303596131473,0.11653482048000335,0.11653482048000335,0.0,5.73153937505344e-13,1.0,1.0003057920390637,0.15114564591112867,0.09257201457779649,0.0,2.8283807277530187e-05,36.33806016479231,0.0,1600005.5640803399,266.53728812863363,0.00012789885852271254,1.0,1284765.5129392976,2597.086314511614,,,,,,,,,,,,,,,,,,,3.0,15267.081543703895,1558.3390082996787,0.37196101024797346,6.173730061729009,2.9233577542492473
2536.0,-30.266663273085516,4.952354143803343,35.05174699287019,24.45808636201548,4.933521767112003,-26.746644769076628,-40.239205153752096,1.4135032631403355,-6.612615333884548,-6.612743082052392,40.10339850472069,41033.641929268844,25726.2227184431,25726.2227184431,66759.86464771195,77066.7694474051,77055.37494735196,25726.2227184431,102781.59766579505,102781.59766579505,102781.59766579505,130364.57370015845,126057.63893905039,4306.934761108054,0.0,90960.87977385159,54927.75225586241,40036.80835332131,27582.9760343634,67619.7843876847,20918.546908937056,1558.327835240359,0.0,0.8780552291677006,2.7173094862364104,0.001494314320929203,1.0,1.0,-6.461912106217312,332905.8108692869,1558996.3062383938,4.682995175624984,1558996.3062383938,4.682995175624984,0.7583861466897672,0.09257180166425417,3.927088954516054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927088954516054,1.2851407870353808,1.2854316088206494,3.0557655582430274,6474.800536101363,15267.075291676992,6452.0060726183765,0.00032634379874604754,23162.41898957976,2361.909417546233,19285.477919302706,1966.5714509340812,0.8326193360019434,0.8326193360019435,35501.01093808002,35405.22815468563,1.0033828037904895,0.8,4284.595921455877,4273.035954225843,1.0033828037904895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.115105817651,4632.441516551485,6.186991476606632,4.952354143803343,-3.804154525094312,8.756508668897656,2.923337659855526,3.5,0.8352393313872931,0.6,0.00022628388150926372,0.9966882696699711,0.0002270357627307002,199.1428970483541,0.0,0.0,0.0,0.0014228721177525097,7.674759507164313e-05,0.0001495362864376206,0.0005872422987685288,0.09257180166417184,0.09257180166417184,0.09257180166417184,0.09259989089497961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490106.83676089445,594.8801379577943,0.0,0.09257180166417184,0.09257180166425417,0.09257180166425417,0.371959979953008,0.371959979953008,0.5,9.537999724265143,0.15201036511757593,0.15201036511757593,-1.1027623258996755e-11,0.00012774816786986776,0.15083097583510607,-1.1027623258996755e-11,27582.9760343634,20918.546908937056,0.7583861466897672,0.9872830156475718,0.6068289377264285,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665733849872896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4829322369472,260.4829322369472,-12.667067763052785,244.64276150866615,276.32310296523025,125042.11905226267,125023.65343145737,18.465620805312973,0.0,nan,276.32310296523025,3.173102965230271,269.98703467392136,-3.16296532607862,263.65096638260184,-9.49903361739814,257.31489809128425,-15.835101908715728,250.97882979997905,-22.171170200020924,244.64276150866615,-28.507238491333823,1.0,1.0,26022.012520719443,26022.012520719443,275.5537238717474,2.403723871747445,275.5537238717474,275.5537238717474,77057.94722141768,77055.37494735196,2.572274065722013,0.0,8546.071908451686,8546.071908451686,0.8852911576120625,3946.7243992886342,275.5537238717474,2.403723871747445,1.0,0.002,0.15089216365752875,0.004801417953076562,0.00023302609894815967,0.0017669739013033011,0.11651304947407984,0.11651304947407984,0.0,2.51460744588039e-13,1.0,1.000305155880113,0.1508309758461337,0.09257180166425417,0.0,2.822488005749907e-05,36.2623431944676,0.0,1600005.6771793244,266.53738466611543,0.00012774817889749102,1.0,1284765.1830794248,2597.0876485358585,,,,,,,,,,,,,,,,,,,3.0,15267.075291676992,1558.327835240359,0.371959979953008,6.173730061729009,2.923337659855526
2537.0,-30.266529704964206,4.952551625683627,35.05174341620684,24.458210623729997,4.933613342692488,-26.7465154001726,-40.23908417494965,1.4135990381252606,-6.61251837014936,-6.612645967268141,40.10339076431498,41033.61679319638,25726.302174996643,25726.302174996643,66759.91896819303,77066.78004634104,77055.37274933542,25726.302174996643,102781.67492433207,102781.67492433207,102781.67492433207,130364.47047269825,126057.17005990914,4307.300412789106,0.0,90960.85244838137,54927.68919612242,40036.8480580655,27582.795548366175,67619.64360643168,20918.42461514762,1558.3166233691863,0.0,0.8780557864843265,2.7173193312576616,0.001494314320929203,1.0,1.0,-6.462129544934271,332907.08824240515,1558995.9717706703,4.682976202163328,1558995.9717706703,4.682976202163328,0.7583866754356845,0.09257158841700236,3.927082920439511,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927082920439511,1.2851403387445661,1.2854311604283886,3.055761928907949,6474.7928459758405,15267.069071749645,6452.008440929708,0.00032634557628932737,23162.447621096126,2361.9123371483765,19285.484998343763,1966.572172795375,0.8326186124120465,0.8326186124120465,35500.9672994759,35405.22815468563,1.003381262066146,0.8,4284.5906547386685,4273.035954225843,1.003381262066146,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.09806570336,4632.441516551485,6.187035940107135,4.952551625683627,-3.804043896092791,8.756595521776418,2.9233176933007603,3.5,0.8352336266573601,0.6,0.00022628388150926372,0.996674383642287,0.0002270389258749912,199.14278753434476,0.0,0.0,0.0,0.0014228721177525097,7.674864794408023e-05,0.00014953523356518348,0.0005872372617377651,0.09257158841548614,0.09257158841548614,0.09257158841548614,0.0925996189250812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490102.7413990405,594.8814715865714,0.0,0.09257158841548614,0.09257158841700236,0.09257158841700236,0.3719589506603775,0.3719589506603775,0.5,9.53884063971461,0.1516764159502486,0.1516764159502486,4.3996806198265404e-11,0.00012759711876242363,0.1505164223338511,4.3996806198265404e-11,27582.795548366175,20918.42461514762,0.7583866754356845,0.9872858744532502,0.606829829391373,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665724455697922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4830430700326,260.4830430700326,-12.666956929967398,244.64289167934658,276.3231944607224,125041.81007699012,125023.27985510926,18.53022188087429,0.0,nan,276.3231944607224,3.1731944607224136,269.9871339044456,-3.1628660955543637,263.6510733481608,-9.498926651839156,257.31501279189285,-15.834987208107123,250.97895223562693,-22.171047764373043,244.64289167934658,-28.5071083206534,1.0,1.0,26022.012520719443,26022.012520719443,275.5538207293356,2.403820729335621,275.5538207293356,275.5538207293356,77057.95778957337,77055.37274933542,2.5850402379437583,0.0,8546.071908451686,8546.071908451686,0.885291539263287,3946.7183350417085,275.5538207293356,2.403820729335621,1.0,0.002,0.15086399768285255,0.004801553414845507,0.00023298264809139483,0.0017670173519609715,0.11649132404569741,0.11649132404569741,0.0,5.2366097569311876e-14,1.0,1.0003045199558764,0.1505164222898543,0.09257158841700236,0.0,2.8165974813908673e-05,36.18665445657209,0.0,1600005.7907778986,266.5374816298506,0.00012759707476561744,1.0,1284764.8517637216,2597.0889884487874,,,,,,,,,,,,,,,,,,,3.0,15267.069071749645,1558.3166233691863,0.3719589506603775,6.173730061729009,2.9233176933007603
2538.0,-30.266396018408123,4.952748442966952,35.051739834476905,24.458334780670725,4.933705304105562,-26.74638588613884,-40.238963161222614,1.4136951719338575,-6.6124217712097675,-6.612549228529945,40.10338346479893,41033.59310934747,25726.38192682199,25726.38192682199,66759.97503616946,77066.79073624068,77055.37615155031,25726.38192682199,102781.75807837231,102781.75807837231,102781.75807837231,130364.37550742176,126056.71012374501,4307.665383676746,0.0,90960.82568313813,54927.62805663005,40036.88625167564,27582.61742904946,67619.5036807251,20918.303997671803,1558.305533801893,0.0,0.8780563400737298,2.71732913803813,0.001494314320929203,1.0,1.0,-6.462322974223014,332908.36067240854,1558995.656354132,4.682957355607626,1558995.656354132,4.682957355607626,0.758387199890648,0.09257137606594665,3.9270769888510646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9270769888510646,1.2851398887745318,1.285430710356528,3.0557583833117183,6474.785333282887,15267.062858788571,6452.010688581816,0.00032634730804515573,23162.47579086814,2361.9152096657003,19285.491716726327,1966.5728578797375,0.832617889851381,0.832617889851381,35500.92440205539,35405.22815468563,1.0033797465278134,0.8,4284.585477474469,4273.035954225843,1.0033797465278134,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.081136911685,4632.441516551485,6.187080309339429,4.952748442966952,-3.8039336424833228,8.756682085450274,2.9232978572409847,3.5,0.8352279592117099,0.6,0.00022628388150926372,0.9966604855108329,0.0002270420918646967,199.14267792335005,0.0,0.0,0.0,0.0014228721177525097,7.674970113382444e-05,0.0001495341803754393,0.0005872322387990921,0.09257137605993719,0.09257137605993719,0.09257137605993719,0.09259935252139648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490098.6560020748,594.8828019870033,0.0,0.09257137605993719,0.09257137606594665,0.09257137606594665,0.37195792232826785,0.37195792232826785,0.5,9.539679933851234,0.15135135943381783,0.15135135943381783,4.3428372009657323e-11,0.00012745732016128386,0.15022625430691505,4.3428372009657323e-11,27582.61742904946,20918.303997671803,0.758387199890648,0.9872887466223647,0.606830734858589,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665715092924297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4831542650957,260.4831542650957,-12.666845734904257,244.6430221099611,276.32328642023265,125041.50327450833,125022.91253263644,18.59074187188856,0.0,nan,276.32328642023265,3.173286420232671,269.9872335581762,-3.1627664418238055,263.65118069611674,-9.498819303883238,257.31512783407027,-15.83487216592971,250.9790749720174,-22.170925027982577,244.6430221099611,-28.506977890038883,1.0,1.0,26022.012520719443,26022.012520719443,275.55391786617656,2.4039178661765845,275.55391786617656,275.55391786617656,77057.96846242964,77055.37615155031,2.592310879321303,0.0,8546.071908451686,8546.071908451686,0.8852919144321147,3946.7123737953198,275.55391786617656,2.4039178661765845,1.0,0.002,0.1508358860500244,0.004801688583353013,0.0002329392809586865,0.0017670607191519415,0.11646964047934324,0.11646964047934324,0.0,1.1062808655259992e-13,1.0,1.000303933346814,0.15022625426348668,0.09257137606594665,0.0,2.8111633169029403e-05,36.11682894348375,0.0,1600005.9039642757,266.5375782287902,0.00012745727673291185,1.0,1284764.5217309422,2597.0903231742955,,,,,,,,,,,,,,,,,,,3.0,15267.062858788571,1558.305533801893,0.37195792232826785,6.173730061729009,2.9232978572409847
