time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2539.0,-30.26626221916684,4.952944599366066,35.051736252460614,24.45845886776226,4.933797541123555,-26.746256243127206,-40.238842147495575,1.4137915652447435,-6.61232521373239,-6.612452534888638,40.10337629304711,41033.570575947,25726.461232752717,25726.461232752717,66760.03180869971,77066.80149779696,77055.3816660431,25726.461232752717,102781.84289879582,102781.84289879582,102781.84289879582,130364.28292741622,126056.25326030217,4308.029667114049,0.0,90960.79931802858,54927.56839681337,40036.923245794685,27582.4400286204,67619.36327441508,20918.18389164198,1558.294480103773,0.0,0.8780568929287658,2.717338940228307,0.001494314320929203,1.0,1.0,-6.4625081167145595,332909.6325131224,1558995.3464581429,4.682938534068074,1558995.3464581429,4.682938534068074,0.7583877231287958,0.09257116410316055,3.9270711321262466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9270711321262466,1.2851394375901708,1.285430259070066,3.055754898853695,6474.7779501344585,15267.056652652413,6452.012848972831,0.0003263490064306415,23162.503621058524,2361.918047555335,19285.498174279644,1966.573516366919,0.8326171682384954,0.8326171682384954,35500.8820460381,35405.22815468563,1.0033782501173583,0.8,4284.580365551904,4273.035954225843,1.0033782501173583,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.064317868705,4632.441516551485,6.187124408392822,4.952944599366066,-3.8038235137851575,8.756768113151223,2.9232781498309266,3.5,0.8352223285231218,0.6,0.00022628388150926372,0.9966465758738549,0.00022704526056376516,199.1425682200844,0.0,0.0,0.0,0.0014228721177525097,7.675075433693072e-05,0.000149533127172333,0.0005872272270150317,0.0925711641013006,0.0925711641013006,0.0925711641013006,0.09259908801014279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490094.57883930125,594.8841297074345,0.0,0.0925711641013006,0.09257116410316055,0.09257116410316055,0.37195689550418437,0.37195689550418437,0.5,9.540517651261295,0.15103496361740554,0.15103496361740554,4.814637577510439e-11,0.00012732115624203288,0.14994441817407278,4.814637577510439e-11,27582.4400286204,20918.18389164198,0.7583877231287958,0.9872916362399332,0.6068316616561922,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266570576166851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4832657916248,260.4832657916248,-12.666734208375203,244.64315277521828,276.3233788080316,125041.19688374382,125022.55072381928,18.64615992454715,0.0,nan,276.3233788080316,3.1733788080316003,269.98733360146457,-3.162666398535407,263.65128839490825,-9.498711605091728,257.3152431883464,-15.834756811653563,250.97919798177975,-22.17080201822023,244.64315277521828,-28.506847224781694,1.0,1.0,26022.012520719443,26022.012520719443,275.5540152050842,2.4040152050842494,275.5540152050842,275.5540152050842,77057.97924174383,77055.3816660431,2.5975757007254288,0.0,8546.071908451686,8546.071908451686,0.8852922848657785,3946.706487786878,275.5540152050842,2.4040152050842494,1.0,0.002,0.1508078271993872,0.004801823522933193,0.00023289599529993454,0.0017671040047370727,0.11644799764996727,0.11644799764996727,0.0,3.700728959388222e-14,1.0,1.000303363586614,0.1499444181259264,0.09257116410316055,0.0,2.8058850929659063e-05,36.04900693893406,0.0,1600006.0171070304,266.5376747862676,0.0001273211080956571,1.0,1284764.1918518182,2597.091657279368,,,,,,,,,,,,,,,,,,,3.0,15267.056652652413,1558.294480103773,0.37195689550418437,6.173730061729009,2.9232781498309266
2540.0,-30.26612783807789,4.9531400947489255,35.051732671566455,24.458577925711893,4.93388744375026,-26.74612630993089,-40.23872109884394,1.4138859156729116,-6.612228908544239,-6.612356094137537,40.10336916141833,41033.55790466862,25726.540554855444,25726.540554855444,66760.09845952406,77066.81617407243,77055.38737401988,25726.540554855444,102781.92792887532,102781.92792887532,102781.92792887532,130364.19107874685,126055.79780940714,4308.393269339704,0.0,90960.7783369813,54927.52006785223,40036.95363236563,27582.263149871535,67619.21678223717,20918.06414172551,1558.2834579269645,0.0,0.8780574442541551,2.717348716805797,0.001494314320929203,1.0,1.0,-6.462691463105614,332910.90103119996,1558995.0382962173,4.682919764619274,1558995.0382962173,4.682919764619274,0.7583882449407686,0.09257095255759905,3.9270660159102673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9270660159102673,1.2851389959681574,1.2854298173481153,3.0557519678654046,6474.77173972198,15267.050453229933,6452.014193096357,0.0003263504008511262,23162.528454693474,2361.9205798813537,19285.502191954813,1966.5739260557698,0.8326164490063238,0.8326164490063238,35500.845045393595,35405.22815468563,1.0033769429090946,0.8,4284.5758999660975,4273.035954225843,1.0033769429090946,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.04760858585,4632.441516551485,6.187168348369401,4.9531400947489255,-3.803713667350345,8.75685376209927,2.923258571082938,3.5,0.8352167345951251,0.6,0.00022628388150926372,0.9966326059593361,0.00022704844308344492,199.14245803987797,0.0,0.0,0.0,0.0014228721177525097,7.675180785736055e-05,0.00014953207365190317,0.00058722232472698,0.09257095255245006,0.09257095255245006,0.09257095255245006,0.09259882433273818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490090.50942487555,594.8854549018251,0.0,0.09257095255245006,0.09257095255759905,0.09257095255759905,0.37195587035145566,0.37195587035145566,0.5,9.541353804714607,0.1507259813685664,0.1507259813685664,4.4849457481177524e-11,0.0001271855932714061,0.14966463103189653,4.4849457481177524e-11,27582.263149871535,20918.06414172551,0.7583882449407686,0.987294760815112,0.6068327889217386,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665696461754443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48337743002736,260.48337743002736,-12.666622569972617,244.6432837117273,276.3234711483277,125040.88535499111,125022.22048998518,18.66486500592662,0.0,nan,276.3234711483277,3.173471148327735,269.98743366100746,-3.1625663389925194,263.651396173696,-9.498603826303963,257.31535868636286,-15.834641313637121,250.97932119904294,-22.170678800957035,244.6432837117273,-28.506716288272685,1.0,1.0,26022.012520719443,26022.012520719443,275.5541123137418,2.404112313741848,275.5541123137418,275.5541123137418,77057.98370719567,77055.38737401988,2.596333175795735,0.0,8546.071908451686,8546.071908451686,0.885292608462712,3946.7013459898185,275.5541123137418,2.404112313741848,1.0,0.002,0.15077982074714938,0.0048019581986647976,0.00023285279042309953,0.0017671472095634787,0.11642639521154977,0.11642639521154977,0.0,-1.342198921450155e-14,1.0,1.0003027979681174,0.14966463098704708,0.09257095255759905,0.0,2.800645234541786e-05,35.981677899611775,0.0,1600006.129954389,266.53777109145574,0.00012718554842194862,1.0,1284763.8628352992,2597.0929878968655,,,,,,,,,,,,,,,,,,,3.0,15267.050453229933,1558.2834579269645,0.37195587035145566,6.173730061729009,2.923258571082938
2541.0,-30.266000822644283,4.95333493821788,35.051729080428075,24.458702641446166,4.933976855540806,-26.746003054808373,-40.23860857179386,1.413979087871358,-6.612132359922896,-6.612259402437437,40.10336170396865,41033.533704390065,25726.618784455823,25726.618784455823,66760.1524888459,77066.82323326642,77055.3896600029,25726.618784455823,102782.00844445871,102782.00844445871,102782.00844445871,130364.09328229121,126055.33717119157,4308.756111099652,0.0,90960.7467026948,54927.45717447575,40036.98836468784,27582.084837832506,67619.07320252035,20917.943371396268,1558.2723623528661,0.0,0.8780579981831741,2.7173585189408356,0.001494314320929203,1.0,1.0,-6.462889117845066,332912.1728533844,1558994.7160556647,4.682900906547058,1558994.7160556647,4.682900906547058,0.7583887691732614,0.09257074060922502,3.9270592746384247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9270592746384247,1.2851385598613305,1.2854293811425994,3.055747759262755,6474.762822197985,15267.044269923776,6452.017436629138,0.0003263524980195057,23162.56016050835,2361.923812974701,19285.51188709135,1966.5749146845612,0.8326157278577831,0.8326157278577831,35500.79629227618,35405.22815468563,1.0033752204942674,0.8,4284.570015981318,4273.035954225843,1.0033752204942674,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.03100808996,4632.441516551485,6.187211864077379,4.95333493821788,-3.8036037201011426,8.756938658319022,2.923239119855711,3.5,0.8352111771016316,0.6,0.00022628388150926372,0.9966194019536715,0.00022705145120161194,199.14235389894753,0.0,0.0,0.0,0.0014228721177525097,7.675278722388775e-05,0.00014953109428537598,0.0005872174706602185,0.09257074060847197,0.09257074060847197,0.09257074060847197,0.0925985574341572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490086.446394272,594.886777996634,0.0,0.09257074060847197,0.09257074060922502,0.09257074060922502,0.3719548469062662,0.3719548469062662,0.5,9.542188309943667,0.1504198356654456,0.1504198356654456,1.8758328224066645e-12,0.00012704251452078097,0.1493702845923508,1.8758328224066645e-12,27582.084837832506,20917.943371396268,0.7583887691732614,0.9872976562233858,0.6068337195556333,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665687193188269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4834884457477,260.4834884457477,-12.666511554252281,244.64341359346685,276.323563298028,125040.48510055887,125021.92434344276,18.560757116094134,0.0,nan,276.323563298028,3.173563298028,269.9875333571115,-3.1624666428884893,263.65150341620506,-9.498496583794918,257.31547347529556,-15.834526524704415,250.9794435343795,-22.17055646562048,244.64341359346685,-28.50658640653313,1.0,1.0,26022.012520719443,26022.012520719443,275.55420927293125,2.4042092729312685,275.55420927293125,275.55420927293125,77057.98552203465,77055.3896600029,2.5958620317542227,0.0,8546.071908451686,8546.071908451686,0.8852930348431384,3946.694571011617,275.55420927293125,2.4042092729312685,1.0,0.002,0.15075186941798635,0.004802092689308943,0.00023280967077702347,0.001767190329409329,0.11640483538851173,0.11640483538851173,0.0,1.863526694068085e-13,1.0,1.000302202903311,0.14937028459047497,0.09257074060922502,0.0,2.795132941264777e-05,35.91084872719484,0.0,1600006.243076686,266.5378676400771,0.00012704251264494815,1.0,1284763.5329626019,2597.094321977932,,,,,,,,,,,,,,,,,,,3.0,15267.044269923776,1558.2723623528661,0.3719548469062662,6.173730061729009,2.923239119855711
2542.0,-30.26586845540856,4.953529199012575,35.05172551733636,24.458872514683776,4.934115435388442,-26.745870066328557,-40.23848326234145,1.4141170463063393,-6.6120322037841675,-6.612159140741396,40.10335533106518,41033.47194099569,25726.688704594104,25726.688704594104,66760.16064558979,77066.8011316795,77055.418325377,25726.688704594104,102782.10702997111,102782.10702997111,102782.10702997111,130364.01535685027,126054.8969439707,4309.118412879575,0.0,90960.70080995596,54927.371619263846,40037.03243410235,27581.908326879162,67618.94076098151,20917.82412167581,1558.2612670146082,0.0,0.8780585673772108,2.7173686824521837,0.001494314320929203,1.0,1.0,-6.463005630868793,332913.49163743603,1558994.4406790254,4.682881528805296,1558994.4406790254,4.682881528805296,0.7583892990207259,0.09257052871622995,3.927051856895833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927051856895833,1.2851379141261692,1.285428735261311,3.0557435227222567,6474.75384547704,15267.037943538358,6452.020652335165,0.00032635460553729733,23162.592225572625,2361.927082701292,19285.52149905186,1966.5758948317584,0.8326149902064809,0.8326149902064809,35500.74264687895,35405.22815468563,1.0033733252391699,0.8,4284.563541550193,4273.035954225843,1.0033733252391699,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.014517785125,4632.441516551485,6.18725321774444,4.953529199012575,-3.80349114128987,8.757020340302445,2.9232197977934273,3.5,0.8352056565124079,0.6,0.00022628388150926372,0.9966056417973036,0.00022705458610607272,199.1422453701493,0.0,0.0,0.0,0.0014228721177525097,7.675387785421491e-05,0.0001495300036550488,0.0005872120785152,0.09257052871737895,0.09257052871737895,0.09257052871737895,0.0925983044686669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490082.394565962,594.8880974918657,0.0,0.09257052871737895,0.09257052871622995,0.09257052871622995,0.37195382481584854,0.37195382481584854,0.5,9.54302158296356,0.15013027204719265,0.15013027204719265,-1.7337242752546445e-11,0.00012693695720145115,0.14915350987257625,-1.7337242752546445e-11,27581.908326879162,20917.82412167581,0.7583892990207259,0.9872997106176606,0.6068339947240557,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665677955538348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48360390833733,260.48360390833733,-12.666396091662648,244.64354398358788,276.32366383308624,125040.64273655995,125021.33850425365,19.30423230631258,0.0,nan,276.32366383308624,3.173663833086266,269.9876398631831,-3.162360136816858,263.651615893288,-9.498384106711967,257.3155919233907,-15.834408076609293,250.9795679534879,-22.170432046512076,244.64354398358788,-28.506456016412102,1.0,1.0,26022.012520719443,26022.012520719443,275.55431288884364,2.4043128888436627,275.55431288884364,275.55431288884364,77058.11230758649,77055.418325377,2.693982209486421,0.0,8546.071908451686,8546.071908451686,0.8852935040096964,3946.6871161803124,275.55431288884364,2.4043128888436627,1.0,0.002,0.15072395869563265,0.00480222764493924,0.00023276661553094878,0.0017672333847183765,0.11638330776547438,0.11638330776547438,0.0,2.4932529998911157e-13,1.0,1.0003017647300367,0.1491535098899135,0.09257052871622995,0.0,2.7910723254844245e-05,35.85866986950674,0.0,1600006.3604867442,266.5379677962158,0.0001269369745386939,1.0,1284763.1909102546,2597.0957053173524,,,,,,,,,,,,,,,,,,,3.0,15267.037943538358,1558.2612670146082,0.37195382481584854,6.173730061729009,2.9232197977934273
2543.0,-30.26573600314217,4.953722689160856,35.05172221326233,24.459001246746652,4.934211810874239,-26.74574122174143,-40.238366125244625,1.4142170294691816,-6.611942333222828,-6.612069309419303,40.103355680051926,41033.45658649604,25726.78118216812,25726.78118216812,66760.23776866416,77066.80795718395,77055.5098003221,25726.78118216812,102782.29098249023,102782.29098249023,102782.29098249023,130364.05959969918,126054.57784805952,4309.4817516396515,0.0,90960.67157006096,54927.320199356,40037.05707856107,27581.76861720894,67618.82569577,20917.730725668494,1558.2521691941554,0.0,0.8780590542555283,2.7173777869004714,0.001494314320929203,1.0,1.0,-6.462835916577831,332914.6732302466,1558994.4557582024,4.682864953447061,1558994.4557582024,4.682864953447061,0.7583897543327737,0.09257033297795476,3.927045688026921,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927045688026921,1.2851374461403744,1.2854282671696131,3.0557398353156175,6474.746032304848,15267.031728601225,6452.02310880478,0.00032635641513106703,23162.62116516466,2361.9300337184113,19285.52884160393,1966.5766435636972,0.8326142669297002,0.8326142669297001,35500.698033368346,35405.22815468563,1.003371749074979,0.8,4284.5581571720995,4273.035954225843,1.003371749074979,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.998154571138,4632.441516551485,6.187299807693546,4.953722689160856,-3.8033865662441113,8.757109255404968,2.923200624696857,3.5,0.8352001784848163,0.6,0.00022628388150926372,0.9965918730067495,0.00022705772306426506,199.1421367717523,0.0,0.0,0.0,0.0014228721177525097,7.67548973694348e-05,0.00014952898413982894,0.000587207152401361,0.09257033298012207,0.09257033298012207,0.09257033298012207,0.09259812542933506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490078.37286020425,594.889407502498,0.0,0.09257033298012207,0.09257033297795476,0.09257033297795476,0.37195280573252776,0.37195280573252776,0.5,9.543855356992353,0.1499183743839012,0.1499183743839012,-7.958078640513122e-12,0.00012697619649770786,0.14923339284149506,-7.958078640513122e-12,27581.76861720894,20917.730725668494,0.7583897543327737,0.987302531236363,0.60683480028348,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665668745521914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4837191802516,260.4837191802516,-12.666280819748351,244.6436744206737,276.3237639398292,125040.30224502111,125021.02989176536,19.272353255763093,0.0,nan,276.3237639398292,3.1737639398292004,269.9877460359953,-3.1622539640046625,263.6517281321679,-9.498271867832102,257.3157102283388,-15.83428977166119,250.9796923245051,-22.170307675494882,244.6436744206737,-28.506325579326273,1.0,1.0,26022.012520719443,26022.012520719443,275.55441342390725,2.404413423907272,275.55441342390725,275.55441342390725,77058.12374105603,77055.5098003221,2.6139407339214813,0.0,8546.071908451686,8546.071908451686,0.8852938941858357,3946.6809164670553,275.55441342390725,2.404413423907272,1.0,0.002,0.15069603306374446,0.004802360809230833,0.00023272353225552007,0.0017672764680204298,0.11636176612776003,0.11636176612776003,0.0,2.759498358984036e-13,1.0,1.0003019265056499,0.14923339284945314,0.09257033297795476,0.0,2.7925632493609903e-05,35.87781615235385,0.0,1600006.4660302536,266.53805766677715,0.0001269762044557865,1.0,1284762.8844418693,2597.0969447478374,,,,,,,,,,,,,,,,,,,3.0,15267.031728601225,1558.2521691941554,0.37195280573252776,6.173730061729009,2.923200624696857
2544.0,-30.2656021930456,4.953915501572767,35.05171891808128,24.45909819742667,4.934275896362516,-26.745614384087443,-40.238245530612744,1.414288087499513,-6.611848003999,-6.611974849363584,40.103349328583086,41033.44406345187,25726.86251101284,25726.86251101284,66760.30657446472,77066.83832116204,77055.5202981005,25726.86251101284,102782.38280911333,102782.38280911333,102782.38280911333,130363.9790109894,126054.13513914193,4309.843871847467,0.0,90960.65650446241,54927.262247127845,40037.10473037174,27581.596201876062,67618.7009322478,20917.61407476869,1558.2414046160038,0.0,0.8780595918331764,2.717387362764524,0.001494314320929203,1.0,1.0,-6.463009508414132,332915.91570976994,1558994.1813079307,4.68284665208687,1558994.1813079307,4.68284665208687,0.758390265801437,0.09257012709917392,3.9270406263707103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9270406263707103,1.2851371135430936,1.285427934497067,3.055736687538304,6474.739362542444,15267.025519779781,6452.024769236354,0.0003263579283493861,23162.647183644334,2361.9326868649678,19285.533804745017,1966.5771496632406,0.8326135459319592,0.8326135459319591,35500.66142725452,35405.22815468563,1.0033704558068968,0.8,4284.553739201967,4273.035954225843,1.0033704558068968,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.981869225374,4632.441516551485,6.187343600852622,4.953915501572767,-3.8032786016898856,8.757194103262652,2.9231815428899433,3.5,0.8351947265399838,0.6,0.00022628388150926372,0.9965779632742119,0.0002270608922214357,199.14202706018256,0.0,0.0,0.0,0.0014228721177525097,7.675594699075967e-05,0.00014952793451850405,0.0005872022736314647,0.09257012709820553,0.09257012709820553,0.09257012709820553,0.09259786875035421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490074.32608797465,594.8907253437565,0.0,0.09257012709820553,0.09257012709917392,0.09257012709917392,0.3719517965939476,0.3719517965939476,0.5,9.544687606673586,0.14969357025427144,0.14969357025427144,-5.235278877080418e-11,0.00012684536460483287,0.14896534094947356,-5.235278877080418e-11,27581.596201876062,20917.61407476869,0.758390265801437,0.9873053704678064,0.606835734755779,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665659572050736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48383148414376,260.48383148414376,-12.666168515856214,244.6438048371696,276.3238581311148,125039.64531549078,125020.86918693624,18.776128554549317,0.0,nan,276.3238581311148,3.173858131114798,269.98784747233117,-3.162152527668809,263.6518368135319,-9.498163186468105,257.31582615475423,-15.834173845245743,250.979815495961,-22.170184504038986,244.6438048371696,-28.50619516283038,1.0,1.0,26022.012520719443,26022.012520719443,275.55450911233766,2.404509112337678,275.55450911233766,275.55450911233766,77058.05669561717,77055.5202981005,2.53639751666924,0.0,8546.071908451686,8546.071908451686,0.885294214331561,3946.675829502564,275.55450911233766,2.404509112337678,1.0,0.002,0.15066815763232358,0.004802494586146055,0.0002326805287024586,0.001767319471342177,0.1163402643512293,0.1163402643512293,0.0,4.4635302398621235e-14,1.0,1.0003013846116666,0.14896534100182635,0.09257012709917392,0.0,2.7875431676898108e-05,35.81331102314432,0.0,1600006.5765645658,266.538151996001,0.00012684541695762164,1.0,1284762.5621821228,2597.0982480432426,,,,,,,,,,,,,,,,,,,3.0,15267.025519779781,1558.2414046160038,0.3719517965939476,6.173730061729009,2.9231815428899433
2545.0,-30.265467811884438,4.9541077500106505,35.0517154699907,24.459213169198506,4.934358673429408,-26.745485163347777,-40.2381245867349,1.4143760250330761,-6.611747825630232,-6.611874434825256,40.10333832530852,41033.42694341759,25726.9301880736,25726.9301880736,66760.35713149118,77066.85574055661,77055.48354046061,25726.9301880736,102782.41372853421,102782.41372853421,102782.41372853421,130363.81357136832,126053.60930378044,4310.204267587871,0.0,90960.63380489271,54927.20500830743,40037.14310731698,27581.399842834096,67618.54295015108,20917.48053810769,1558.2293626791711,0.0,0.8780601795050752,2.717397543583169,0.001494314320929203,1.0,1.0,-6.463391055468833,332917.236516634,1558993.7058491071,4.682826645328149,1558993.7058491071,4.682826645328149,0.7583908234281389,0.09256991134322198,3.9270350440983095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9270350440983095,1.2851367019391207,1.2854275227999499,3.055733322511818,6474.732232455112,15267.019342575279,6452.026766566813,0.0003263595620673548,23162.674328967765,2361.9354549176087,19285.539774899426,1966.577758449565,0.8326128279056487,0.8326128279056487,35500.62105601123,35405.22815468563,1.0033690295198434,0.8,4284.548866820596,4273.035954225843,1.0033690295198434,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.965684572699,4632.441516551485,6.187383961230906,4.9541077500106505,-3.803166201635657,8.757273951646308,2.9231625791161377,3.5,0.8351893083188965,0.6,0.00022628388150926372,0.9965639943895286,0.00022706407494471026,199.1419168805157,0.0,0.0,0.0,0.0014228721177525097,7.675699966515063e-05,0.0001495268818441131,0.0005871973050365794,0.09256991134455128,0.09256991134455128,0.09256991134455128,0.09259756205675455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490070.26996988297,594.892045995894,0.0,0.09256991134455128,0.09256991134322198,0.09256991134322198,0.3719507892841647,0.3719507892841647,0.5,9.545517128955028,0.1494151789765965,0.1494151789765965,-1.546140993013978e-11,0.00012660919503559853,0.14848337935643485,-1.546140993013978e-11,27581.399842834096,20917.48053810769,0.7583908234281389,0.9873084248607286,0.606836899364539,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665650430719813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4839431108159,260.4839431108159,-12.666056889184063,244.64393550539032,276.3239507162392,125039.22767398243,125020.56477261671,18.662901365693877,0.0,nan,276.3239507162392,3.173950716239233,269.9879476740732,-3.1620523259267657,263.65194463189533,-9.498055368104644,257.3159415897353,-15.834058410264674,250.97993854756203,-22.17006145243795,244.64393550539032,-28.50606449460966,1.0,1.0,26022.012520719443,26022.012520719443,275.5546052257608,2.404605225760804,275.5546052257608,275.5546052257608,77058.04378067625,77055.48354046061,2.5602402156364406,0.0,8546.071908451686,8546.071908451686,0.8852945674057665,3946.670219318801,275.5546052257608,2.404605225760804,1.0,0.002,0.1506403724319043,0.004802629045906526,0.00023263766732437228,0.001767362333097076,0.11631883366218614,0.11631883366218614,0.0,4.214480327224823e-13,1.0,1.0003004101070136,0.14848337937189626,0.09256991134322198,0.0,2.7785201132596386e-05,35.69737667935811,0.0,1600006.6938139147,266.53825217436975,0.00012660921049700846,1.0,1284762.219607599,2597.099633497499,,,,,,,,,,,,,,,,,,,3.0,15267.019342575279,1558.2293626791711,0.3719507892841647,6.173730061729009,2.9231625791161377
2546.0,-30.26533275154215,4.954299375803549,35.051711970047165,24.459332751017087,4.934445239542337,-26.745354952417625,-40.23800346823407,1.4144674405356286,-6.611650881725325,-6.611777319442153,40.10332993266712,41033.40844072762,25727.00490549273,25727.00490549273,66760.41334622035,77066.86997956176,77055.47453745853,25727.00490549273,102782.47944295127,102782.47944295127,102782.47944295127,130363.6973271256,126053.13329025998,4310.56403686562,0.0,90960.60797555496,54927.14643718592,40037.17948707671,27581.217884174333,67618.39737125105,20917.357150884716,1558.2180868003868,0.0,0.8780607392914855,2.7174073891823007,0.001494314320929203,1.0,1.0,-6.463642548255507,332918.51393157657,1558993.343198364,4.682807587921583,1558993.343198364,4.682807587921583,0.7583913530840407,0.09256970019268318,3.9270291290674955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9270291290674955,1.2851362740563046,1.2854270948203057,3.055729737261656,6474.724635740237,15267.013181271439,6452.029097597969,0.0003263613173699038,23162.702640088202,2361.9383418484604,19285.54674250754,1966.578468947861,0.8326121110379243,0.8326121110379243,35500.57827823171,35405.22815468563,1.0033675182120347,0.8,4284.543703995798,4273.035954225843,1.0033675182120347,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.949628938977,4632.441516551485,6.187425823159318,4.954299375803549,-3.803056368727725,8.757355744531274,2.9231437665641873,3.5,0.8351839333040535,0.6,0.00022628388150926372,0.9965499551169509,0.00022706727379532922,199.14180614410836,0.0,0.0,0.0,0.0014228721177525097,7.67580538728061e-05,0.00014952582763645762,0.0005871922806762947,0.09256970019103453,0.09256970019103453,0.09256970019103453,0.09259728651687818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490066.23581874283,594.8933596173882,0.0,0.09256970019103453,0.09256970019268318,0.09256970019268318,0.3719497789649948,0.3719497789649948,0.5,9.546344718841317,0.14912393884418407,0.14912393884418407,1.1368683772161603e-13,0.00012643771680131977,0.14813477118661922,1.1368683772161603e-13,27581.217884174333,20917.357150884716,0.7583913530840407,0.9873113818371051,0.6068379322189256,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665641316135527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.484054589582,260.484054589582,-12.665945410417976,244.64406653132727,276.3240426478361,125038.8547348815,125020.21656054379,18.638174337724145,0.0,nan,276.3240426478361,3.1740426478361314,269.9880474245357,-3.1619525754642837,263.6520522012279,-9.497947798772088,257.31605697793464,-15.833943022065341,250.98006175463055,-22.169938245369423,244.64406653132727,-28.50593346867271,1.0,1.0,26022.012520719443,26022.012520719443,275.55470128767723,2.4047012876772556,275.55470128767723,275.55470128767723,77058.0424552035,77055.47453745853,2.567917744963779,0.0,8546.071908451686,8546.071908451686,0.8852949415265815,3946.664274712833,275.55470128767723,2.4047012876772556,1.0,0.002,0.1506126525065304,0.004802762643876266,0.00023259490515813172,0.0017674050948656458,0.11629745257906586,0.11629745257906586,0.0,2.37774210043451e-14,1.0,1.0002997052932012,0.14813477118650553,0.09256970019268318,0.0,2.7719925463235106e-05,35.61350378135873,0.0,1600006.8073589231,266.53834911827465,0.00012643771668763293,1.0,1284761.8882883673,2597.100973433653,,,,,,,,,,,,,,,,,,,3.0,15267.013181271439,1558.2180868003868,0.3719497789649948,6.173730061729009,2.9231437665641873
2547.0,-30.265197421730136,4.954490369864191,35.051708443075874,24.459451774042122,4.934534192204683,-26.745224260325333,-40.237882314808644,1.4145610310264216,-6.611554614930981,-6.6116808978034305,40.10332215277091,41033.397103988216,25727.080713419833,25727.080713419833,66760.47781740804,77066.88468228966,77055.47291785512,25727.080713419833,102782.55363127496,102782.55363127496,102782.55363127496,130363.59279479121,126052.66971668774,4310.923078103468,0.0,90960.58560780488,54927.09803039766,40037.208419341354,27581.039163516252,67618.24758285761,20917.236050205192,1558.2069817203578,0.0,0.8780612929689439,2.7174171642670117,0.001494314320929203,1.0,1.0,-6.463859821034475,332919.78222432715,1558993.007025235,4.682788738503855,1558993.007025235,4.682788738503855,0.758391876614793,0.09256949013245126,3.9270238253341208,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9270238253341208,1.2851358359934526,1.2854266566583221,3.055726651882212,6474.718098191431,15267.007038053232,6452.030697260501,0.0003263627985692187,23162.72822716214,2361.940951003874,19285.5515240059,1966.5789565250009,0.8326113977104991,0.8326113977104991,35500.53992137291,35405.22815468563,1.0033661630925237,0.8,4284.539074729294,4273.035954225843,1.0033661630925237,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.933686417604,4632.441516551485,6.187467779358883,4.954490369864191,-3.8029471426041623,8.757437512468353,2.923125086595063,3.5,0.835178596170018,0.6,0.00022628388150926372,0.9965358880474525,0.00022707047906988037,199.1416951868854,0.0,0.0,0.0,0.0014228721177525097,7.675910839783606e-05,0.00014952477311142766,0.0005871873464862551,0.09256949013134295,0.09256949013134295,0.09256949013134295,0.09259701807446578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490062.21309080865,594.8946695442094,0.0,0.09256949013134295,0.09256949013245126,0.09256949013245126,0.3719487687980527,0.3719487687980527,0.5,9.54717055749311,0.14882845918509702,0.14882845918509702,-4.320099833421409e-11,0.00012628287242932856,0.14782107676893474,-4.320099833421409e-11,27581.039163516252,20917.236050205192,0.758391876614793,0.9873145223942918,0.6068391088323751,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266563223107943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48416618879213,260.48416618879213,-12.665833811207847,244.64419791818034,276.32413445940637,125038.53121132667,125019.87289883253,18.658312494151364,0.0,nan,276.32413445940637,3.174134459406389,269.98814715115213,-3.1618528488478432,263.6521598429089,-9.497840157091105,257.31617253467664,-15.833827465323338,250.98018522642846,-22.169814773571517,244.64419791818034,-28.50580208181964,1.0,1.0,26022.012520719443,26022.012520719443,275.5547975198016,2.4047975198016047,275.5547975198016,275.5547975198016,77058.04721213058,77055.47291785512,2.5742942754586693,0.0,8546.071908451686,8546.071908451686,0.8852952769832589,3946.658944460791,275.5547975198016,2.4047975198016047,1.0,0.002,0.1505849913234588,0.004802895874278863,0.0002325522333606296,0.0017674477667813976,0.1162761166803148,0.1162761166803148,0.0,1.4202701514864913e-13,1.0,1.0002990710875248,0.14782107681213574,0.09256949013245126,0.0,2.7661183449016376e-05,35.53802518103573,0.0,1600006.920132841,266.538445385069,0.0001262829156303269,1.0,1284761.5593359384,2597.1023037988507,,,,,,,,,,,,,,,,,,,3.0,15267.007038053232,1558.2069817203578,0.3719487687980527,6.173730061729009,2.923125086595063
2548.0,-30.26506254483427,4.9546807325641185,35.05170490725158,24.45958078550177,4.934627788060598,-26.745093511544354,-40.23776112645862,1.414658754835402,-6.611458530251127,-6.611584671451639,40.10331484333681,41033.36870903315,25727.156476753546,25727.156476753546,66760.5251857867,77066.89177548797,77055.47789171645,25727.156476753546,102782.63436847,102782.63436847,102782.63436847,130363.49712364792,126052.21567873107,4311.281444916853,0.0,90960.55248403543,54927.02941783605,40037.24785133265,27580.862755177925,67618.11060651057,20917.116598903172,1558.1959918695638,0.0,0.8780618437896988,2.717426919420106,0.001494314320929203,1.0,1.0,-6.464049937219386,332921.0479530927,1558992.6911805654,4.6827699863549075,1558992.6911805654,4.6827699863549075,0.7583923963718747,0.09256928090015051,3.9270170633999077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9270170633999077,1.2851353785843693,1.285426199145729,3.055722477833956,6474.709253884047,15267.000904735414,6452.0339134678225,0.00032636487843865455,23162.75967624245,2361.944157917582,19285.56113746481,1966.5799368249925,0.8326106822774489,0.8326106822774489,35500.491018719404,35405.22815468563,1.0033644353984,0.8,4284.533172697092,4273.035954225843,1.0033644353984,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.917853784168,4632.441516551485,6.187509561628055,4.9546807325641185,-3.8028381478154984,8.757518880379617,2.923106535429696,3.5,0.835173295837056,0.6,0.00022628388150926372,0.9965218682701507,0.00022707367365862926,199.14158460113248,0.0,0.0,0.0,0.0014228721177525097,7.676016324025073e-05,0.000149523718269013,0.0005871821930254146,0.09256928089725988,0.09256928089725988,0.09256928089725988,0.09259675549403261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490058.20037193224,594.8959762299988,0.0,0.09256928089725988,0.09256928090015051,0.09256928090015051,0.3719477594913027,0.3719477594913027,0.5,9.547994795249684,0.14853487791862108,0.14853487791862108,-1.4210854715202004e-11,0.0001261412004964768,0.14753473423223795,-1.4210854715202004e-11,27580.862755177925,20917.116598903172,0.7583923963718747,0.9873172229594759,0.6068399181961508,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665623175982257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4842782674843,260.4842782674843,-12.665721732515692,244.64432956429928,276.3242269706679,125038.2093767466,125019.47089893409,18.738477812496928,0.0,nan,276.3242269706679,3.1742269706679167,269.98824748938847,-3.1617525106115068,263.6522680081191,-9.497731991880869,257.316288526857,-15.833711473142955,250.9803090455737,-22.169690954426272,244.64432956429928,-28.505670435700694,1.0,1.0,26022.012520719443,26022.012520719443,275.5548943281589,2.404894328158946,275.5548943281589,275.5548943281589,77058.0642689158,77055.47789171645,2.586377199346316,0.0,8546.071908451686,8546.071908451686,0.8852957046698048,3946.6521487169075,275.5548943281589,2.404894328158946,1.0,0.002,0.15055738376340483,0.004803028844879089,0.0002325096442644035,0.0017674903556358736,0.11625482213220176,0.11625482213220176,0.0,-9.972274742087173e-14,1.0,1.0002984921977283,0.1475347342464488,0.09256928090015051,0.0,2.7607560044867014e-05,35.46912282951156,0.0,1600007.0327115536,266.53854146974885,0.00012614121470733153,1.0,1284761.2310493272,2597.103631472315,,,,,,,,,,,,,,,,,,,3.0,15267.000904735414,1558.1959918695638,0.3719477594913027,6.173730061729009,2.923106535429696
2549.0,-30.264929398701305,4.954870508618669,35.05170142256947,24.45974521050232,4.9347631824341,-26.74496014058699,-40.23763955393804,1.4147939243189658,-6.6113601552705745,-6.611486205994777,40.10330924758459,41033.33144598171,25727.226873364398,25727.226873364398,66760.5583193461,77066.87273623387,77055.51407100879,25727.226873364398,102782.74094437319,102782.74094437319,102782.74094437319,130363.43276956267,126051.79332654,4311.63944302267,0.0,90960.51024509716,54926.968954841854,40037.268100283676,27580.691825189486,67617.95992547316,20917.00123458232,1558.1852085455916,0.0,0.878062400243563,2.717436900878859,0.001494314320929203,1.0,1.0,-6.464134165206929,332922.34313845757,1558992.4493856977,4.682751042447564,1558992.4493856977,4.682751042447564,0.7583929136787929,0.09256907337569334,3.927010255157161,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927010255157161,1.285134745906439,1.2854255663246266,3.0557186844927595,6474.701216249241,15266.99476685517,6452.03656378181,0.0003263667489053625,23162.78907742676,2361.947156004014,19285.56905943068,1966.580744640696,0.8326099674337312,0.8326099674337312,35500.4417811432,35405.22815468563,1.0033626958723094,0.8,4284.527230243269,4273.035954225843,1.0033626958723094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.902130236565,4632.441516551485,6.187549891151633,4.954870508618669,-3.8027275307834683,8.757598039402136,2.923088112127281,3.5,0.835168032036366,0.6,0.00022628388150926372,0.9965080286056339,0.00022707682729449953,199.14147543455488,0.0,0.0,0.0,0.0014228721177525097,7.676122144001261e-05,0.00014952266006925112,0.0005871770194703273,0.0925690733754083,0.0925690733754083,0.0925690733754083,0.09259651348693868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490054.2009462861,594.8972786663286,0.0,0.0925690733754083,0.09256907337569334,0.09256907337569334,0.37194675163085517,0.37194675163085517,0.5,9.548817998427555,0.14826266396715937,0.14826266396715937,3.575451046344824e-11,0.00012605072419091812,0.1473520407878368,3.575451046344824e-11,27580.691825189486,20917.00123458232,0.7583929136787929,0.9873199131255652,0.6068407194066138,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665614150826316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48439438100837,260.48439438100837,-12.665605618991606,244.64446150358228,276.3243272584336,125038.33789304264,125018.92483075443,19.413062288223838,0.0,nan,276.3243272584336,3.174327258433607,269.98835410745863,-3.161645892541344,263.6523809564916,-9.497619043508394,257.316407805531,-15.833592194468963,250.98043465455325,-22.169565345446728,244.64446150358228,-28.5055384964177,1.0,1.0,26022.012520719443,26022.012520719443,275.5549970270569,2.404997027056936,275.5549970270569,275.5549970270569,77058.18382341653,77055.51407100879,2.669752407746273,0.0,8546.071908451686,8546.071908451686,0.8852961352852028,3946.6453064329467,275.5549970270569,2.404997027056936,1.0,0.002,0.15052981043050348,0.004803162071741577,0.00023246710907853,0.0017675328908496116,0.116233554539265,0.116233554539265,0.0,-7.185831790712527e-14,1.0,1.0002981229393708,0.1473520407520823,0.09256907337569334,0.0,2.75733331912137e-05,35.425140232282615,0.0,1600007.1480514058,266.5386398447294,0.00012605068843640765,1.0,1284760.895123514,2597.1049900416283,,,,,,,,,,,,,,,,,,,3.0,15266.99476685517,1558.1852085455916,0.37194675163085517,6.173730061729009,2.923088112127281
2550.0,-30.26479520770852,4.9550596071956985,35.051698226113835,24.4598688435741,4.934857176916209,-26.74482996923462,-40.237518470361806,1.4148919384594516,-6.611266739376276,-6.6113928655164065,40.10331059637039,41033.31500873885,25727.308170886205,25727.308170886205,66760.62317962505,77066.88382609954,77055.63204945455,25727.308170886205,102782.94022034075,102782.94022034075,102782.94022034075,130363.49439360897,126051.4958436154,4311.9985499935665,0.0,90960.48639541084,54926.9175781179,40037.29868588105,27580.55417326821,67617.85285914925,20916.90952554193,1558.1761272499616,0.0,0.8780629023670672,2.7174463607092947,0.001494314320929203,1.0,1.0,-6.4638894716786695,332923.5709141646,1558992.507667529,4.682733948175371,1558992.507667529,4.682733948175371,0.758393373611584,0.09256887993088339,3.927004864035243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927004864035243,1.2851342871391997,1.28542510745357,3.0557155803359937,6474.694638913543,15266.988598797872,6452.038179147396,0.00032636823954010347,23162.814802817244,2361.94977926379,19285.573887866514,1966.5812370041263,0.8326092511658321,0.8326092511658321,35500.40279224863,35405.22815468563,1.003361318424768,0.8,4284.522524696743,4273.035954225843,1.003361318424768,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.88652639002,4632.441516551485,6.1875926645894515,4.9550596071956985,-3.802620882595368,8.757680489791067,2.9230698291246773,3.5,0.8351628083213364,0.6,0.00022628388150926372,0.9964940805445796,0.00022708000571925184,199.14136541141733,0.0,0.0,0.0,0.0014228721177525097,7.6762275397279e-05,0.00014952160611198472,0.0005871720744801257,0.09256887992810718,0.09256887992810718,0.09256887992810718,0.09259634911592265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490050.2309281593,594.898571862232,0.0,0.09256887992810718,0.09256887993088339,0.09256887993088339,0.3719457474721231,0.3719457474721231,0.5,9.549642073994224,0.14807701922075012,0.14807701922075012,1.6257217794191092e-11,0.00012612614011686674,0.1475033938377237,1.6257217794191092e-11,27580.55417326821,20916.90952554193,0.758393373611584,0.9873224356693218,0.6068414371898635,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665605153491561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4845101271171,260.4845101271171,-12.665489872882858,244.64459348684716,276.3244267673861,125037.99275861368,125018.6411247149,19.351633898766135,0.0,nan,276.3244267673861,3.1744267673861373,269.98846011127006,-3.1615398887299193,263.65249345516975,-9.49750654483023,257.3165267990738,-15.833473200926164,250.9805601429558,-22.169439857044182,244.64459348684716,-28.50540651315282,1.0,1.0,26022.012520719443,26022.012520719443,275.5551041725263,2.4051041725263076,275.5551041725263,275.5551041725263,77058.16532229223,77055.63204945455,2.5332728376815794,0.0,8546.071908451686,8546.071908451686,0.8852964762688604,3946.6398883554193,275.5551041725263,2.4051041725263076,1.0,0.002,0.15050220881257675,0.004803294506732987,0.00023242452774713956,0.0017675754722190529,0.11621226387356978,0.11621226387356978,0.0,-3.3807592142443e-14,1.0,1.0002984292696193,0.1475033938214665,0.09256887993088339,0.0,2.7601618067484514e-05,35.461470745742815,0.0,1600007.257807079,266.5387332606237,0.00012612612385964894,1.0,1284760.5766821848,2597.106277900196,,,,,,,,,,,,,,,,,,,3.0,15266.988598797872,1558.1761272499616,0.3719457474721231,6.173730061729009,2.9230698291246773
2551.0,-30.26466048636811,4.955248032416409,35.051695017960334,24.459970089979493,4.934925915432714,-26.744701846188647,-40.237397666182346,1.4149672752734115,-6.611173636479464,-6.611299614714719,40.10330386588064,41033.30438438224,25727.38897395385,25727.38897395385,66760.69335833608,77066.91105081675,77055.63470908477,25727.38897395385,102783.02368303863,102783.02368303863,102783.02368303863,130363.40575292609,126051.04936410708,4312.3563888190065,0.0,90960.46935139228,54926.86268503732,40037.34074039441,27580.382069887466,67617.72281028188,20916.792999170997,1558.1654108463385,0.0,0.8780634348033557,2.717455814426782,0.001494314320929203,1.0,1.0,-6.464094127422982,332924.7975141555,1558992.2168389072,4.682715821949613,1558992.2168389072,4.682715821949613,0.758393881062589,0.0925686769251232,3.926999712844597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926999712844597,1.285133934516199,1.2854247547507722,3.0557124104912488,6474.687922392899,15266.982456110803,6452.039903995162,0.00032636976715743417,23162.84084612355,2361.9524349419576,19285.579043551912,1966.5817627377253,0.8326085375999757,0.8326085375999758,35500.36553854038,35405.22815468563,1.0033600022803737,0.8,4284.518028568826,4273.035954225843,1.0033600022803737,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.871018025137,4632.441516551485,6.187635177334958,4.955248032416409,-3.802514405152822,8.75776243756923,2.9230516580431125,3.5,0.8351576165837464,0.6,0.00022628388150926372,0.9964800775700442,0.0002270831967469594,199.14125495357032,0.0,0.0,0.0,0.0014228721177525097,7.676332693590277e-05,0.00014952055457336097,0.0005871671748739534,0.092568676923124,0.092568676923124,0.092568676923124,0.09259609056073179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490046.2298544655,594.899874771533,0.0,0.092568676923124,0.0925686769251232,0.0925686769251232,0.37194475465128496,0.37194475465128496,0.5,9.55046448346088,0.1478689546807459,0.1478689546807459,2.0406787371030077e-11,0.00012597823524629348,0.14720548729172833,2.0406787371030077e-11,27580.382069887466,20916.792999170997,0.758393881062589,0.9873253724567093,0.6068424472014718,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665596188284294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48462332482933,260.48462332482933,-12.665376675170648,244.6447253681003,276.3245212815566,125037.38135181293,125018.45578523284,18.925566580085228,0.0,nan,276.3245212815566,3.174521281556622,269.98856209886367,-3.16143790113631,263.6526029161755,-9.497397083824467,257.31664373348906,-15.833356266510918,250.9806845507908,-22.169315449209165,244.6447253681003,-28.50527463189968,1.0,1.0,26022.012520719443,26022.012520719443,275.5551977345388,2.405197734538831,275.5551977345388,275.5551977345388,77058.11945023837,77055.63470908477,2.484741153602954,0.0,8546.071908451686,8546.071908451686,0.8852968020770067,3946.63471140882,275.5551977345388,2.405197734538831,1.0,0.002,0.15047466298070775,0.004803426692944101,0.0002323820325085309,0.0017676179676370217,0.11619101625426544,0.11619101625426544,0.0,1.45552406932703e-13,1.0,1.0002978269820981,0.14720548727132154,0.0925686769251232,0.0,2.7545832270983286e-05,35.38979059034844,0.0,1600007.366876642,266.5388263635205,0.0001259782148395061,1.0,1284760.258546552,2597.1075645233877,,,,,,,,,,,,,,,,,,,3.0,15266.982456110803,1558.1654108463385,0.37194475465128496,6.173730061729009,2.9230516580431125
