time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2552.0,-30.264525831057004,4.955436021427344,35.05169176294465,24.460120929311984,4.935046818808385,-26.74456856609002,-40.23727235672993,1.4150895537987025,-6.611067807248901,-6.611193644049379,40.10329609712966,41033.26140329261,25727.44131888893,25727.44131888893,66760.70272218154,77066.90237786868,77055.66157376392,25727.44131888893,102783.10289265285,102783.10289265285,102783.10289265285,130363.29832357007,126050.58521180492,4312.71311176514,0.0,90960.43236775845,54926.79139301386,40037.37886082732,27580.195430917218,67617.57429174453,20916.666801565698,1558.153699479317,0.0,0.8780640403223681,2.717466557359603,0.001494314320929203,1.0,1.0,-6.464272348361874,332926.19143294817,1558991.8811467036,4.682695207717495,1558991.8811467036,4.682695207717495,0.7583944375578373,0.09256846612101749,3.926993245025575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926993245025575,1.2851333621772956,1.2854241822823511,3.055708738564217,6474.680142020138,15266.9763285214,6452.042379423079,0.0003263715712363693,23162.869577883896,2361.9553647661432,19285.586442771615,1966.5825172481548,0.8326078242561818,0.8326078242561818,35500.31876288587,35405.22815468563,1.0033583497335483,0.8,4284.512383242868,4273.035954225843,1.0033583497335483,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.855605240012,4632.441516551485,6.187670703731381,4.955436021427344,-3.8023983418806235,8.757834363307968,2.9230335989966867,3.5,0.8351524568561962,0.6,0.00022628388150926372,0.9964660816706894,0.0002270863862519765,199.14114454998307,0.0,0.0,0.0,0.0014228721177525097,7.676441770469716e-05,0.00014951946380456656,0.0005871619243603788,0.09256846611856909,0.09256846611856909,0.09256846611856909,0.09259582450947447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490042.23176214873,594.9011766545982,0.0,0.09256846611856909,0.09256846612101749,0.09256846612101749,0.3719437629985179,0.3719437629985179,0.5,9.551285235173097,0.14764106015007883,0.14764106015007883,4.581579560181126e-11,0.00012583680046418522,0.14692129568749124,4.581579560181126e-11,27580.195430917218,20916.666801565698,0.7583944375578373,0.9873276795487234,0.6068431444501312,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665587255009032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4847391737419,260.4847391737419,-12.665260826258077,244.64485762870754,276.3246207187746,125037.34821094318,125017.97938812587,19.368822817310665,0.0,nan,276.3246207187746,3.1746207187746336,269.98866810075737,-3.1613318992426116,263.6527154827533,-9.497284517246669,257.3167628647404,-15.833237135259594,250.9808102467183,-22.16918975328167,244.64485762870754,-28.505142371292436,1.0,1.0,26022.012520719443,26022.012520719443,275.5553068487161,2.4053068487161227,275.5553068487161,275.5553068487161,77058.17392711886,77055.66157376392,2.512353354934021,0.0,8546.071908451686,8546.071908451686,0.8852972111606058,3946.628211250703,275.5553068487161,2.4053068487161227,1.0,0.002,0.15044717036737226,0.004803560918298891,0.0002323396255115164,0.0017676603744774884,0.11616981275575819,0.11616981275575819,0.0,-1.0995111071609998e-14,1.0,1.0002972524612164,0.14692129564167544,0.09256846612101749,0.0,2.7492613507741907e-05,35.32140729889065,0.0,1600007.4908929283,266.5389321927511,0.00012583675464838961,1.0,1284759.8970153986,2597.1090266504766,,,,,,,,,,,,,,,,,,,3.0,15266.9763285214,1558.153699479317,0.3719437629985179,6.173730061729009,2.9230335989966867
2553.0,-30.26439084695725,4.955623235359505,35.05168862375085,24.460222280491166,4.93511491294849,-26.744440270966095,-40.2371552894823,1.415164337062514,-6.610980372173287,-6.6111061407726925,40.103292929691655,41033.26547280121,25727.53432855462,25727.53432855462,66760.79980135584,77066.92953166274,77055.69699798634,25727.53432855462,102783.23132654096,102783.23132654096,102783.23132654096,130363.27522366353,126050.20488451139,4313.070339152143,0.0,90960.41437772727,54926.7503192807,40037.40450938508,27580.04389712257,67617.44840650765,20916.564710439747,1558.1441015740793,0.0,0.8780645279350989,2.7174754275086213,0.001494314320929203,1.0,1.0,-6.464321645925054,332927.342437513,1558991.7442802705,4.682678607488891,1558991.7442802705,4.682678607488891,0.758394902794987,0.09256827165779526,3.9269879477869236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9269879477869236,1.2851330121457556,1.2854238321716005,3.0557054489092352,6474.67317163598,15266.97020409992,6452.04429040942,0.0003263731653269246,23162.89624188649,2361.958083737718,19285.59215483767,1966.5830997167911,0.8326071124025793,0.8326071124025793,35500.28045292722,35405.22815468563,1.0033569962734583,0.8,4284.5077596367155,4273.035954225843,1.0033569962734583,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.840348134054,4632.441516551485,6.187715778962163,4.955623235359505,-3.8022963506112566,8.757919585970761,2.923015722402346,3.5,0.8351473492578131,0.6,0.00022628388150926372,0.9964520518102861,0.00022708958358625146,199.1410338769456,0.0,0.0,0.0,0.0014228721177525097,7.676543674133395e-05,0.00014951844476792978,0.000587157130575505,0.0925682716555776,0.0925682716555776,0.0925682716555776,0.09259560780155572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490038.2591666154,594.9024704556465,0.0,0.0925682716555776,0.09256827165779526,0.09256827165779526,0.37194277253141605,0.37194277253141605,0.5,9.552105319490993,0.14743806992532882,0.14743806992532882,-1.0459189070388675e-11,0.0001257685993891755,0.14678449484762268,-1.0459189070388675e-11,27580.04389712257,20916.564710439747,0.758394902794987,0.9873309533953167,0.6068443344107626,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665578342422545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48485242088117,260.48485242088117,-12.665147579118809,244.6449897764008,276.3247150653544,125036.72447044034,125017.79064051577,18.933829924566005,0.0,nan,276.3247150653544,3.1747150653544054,269.98877000757267,-3.161229992427309,263.6528249497737,-9.497175050226303,257.3168798919934,-15.833120108006597,250.98093483419245,-22.169065165807524,244.6449897764008,-28.505010223599186,1.0,1.0,26022.012520719443,26022.012520719443,275.55539849708106,2.4053984970810802,275.55539849708106,275.55539849708106,77058.13304508259,77055.69699798634,2.436047096256516,0.0,8546.071908451686,8546.071908451686,0.8852975462059911,3946.6228875258585,275.55539849708106,2.4053984970810802,1.0,0.002,0.15041970339125396,0.004803691752482909,0.00023229724927561557,0.0017677027506773429,0.11614862463780778,0.11614862463780778,0.0,-4.7041363859801066e-14,1.0,1.0002969759910993,0.14678449485808187,0.09256827165779526,0.0,2.746697614224729e-05,35.28846124019227,0.0,1600007.593423363,266.5390196278267,0.00012576860984836458,1.0,1284759.5984879697,2597.1102339747945,,,,,,,,,,,,,,,,,,,3.0,15266.97020409992,1558.1441015740793,0.37194277253141605,6.173730061729009,2.923015722402346
2554.0,-30.26425714870977,4.955809908812858,35.0516853701454,24.460378533136122,4.935235959269051,-26.74430783791224,-40.23703008480368,1.415286648469852,-6.610880703495411,-6.611006264493804,40.1032833493887,41033.2057373578,25727.5991855507,25727.5991855507,66760.8049229085,77066.91629923244,77055.6803514398,25727.5991855507,102783.2795369905,102783.2795369905,102783.2795369905,130363.1340539641,126049.70830856697,4313.425745397115,0.0,90960.36870563422,54926.65814375308,40037.456179867935,27579.854516973588,67617.31069684152,20916.436152273327,1558.13240643145,0.0,0.8780651072357974,2.717485553649119,0.001494314320929203,1.0,1.0,-6.464636604396389,332928.6561993445,1558991.330309806,4.682658885861551,1558991.330309806,4.682658885861551,0.7583954490913154,0.09256806233491599,3.9269801901043944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9269801901043944,1.2851324396537656,1.285423259550058,3.0557007736590815,6474.663265341918,15266.964090753683,6452.04825799421,0.0003263755213028071,23162.93036945932,2361.9615637816505,19285.604014214117,1966.5843090366352,0.8326063976621232,0.8326063976621232,35500.2243488671,35405.22815468563,1.0033550141627046,0.8,4284.500988471027,4273.035954225843,1.0033550141627046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.825158841397,4632.441516551485,6.187753982594077,4.955809908812858,-3.802185079144084,8.757994987956941,2.9229979253075933,3.5,0.8351422643735981,0.6,0.00022628388150926372,0.9964381558077021,0.00022709275050375848,199.1409242582956,0.0,0.0,0.0,0.0014228721177525097,7.67665266258024e-05,0.00014951735488346132,0.0005871516907041611,0.09256806233630313,0.09256806233630313,0.09256806233630313,0.09259531892227597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490034.2670562155,594.9037702931032,0.0,0.09256806233630313,0.09256806233491599,0.09256806233491599,0.37194178720506377,0.37194178720506377,0.5,9.552923017463733,0.14718823173137707,0.14718823173137707,-7.617018127348274e-12,0.0001255609984127659,0.14636966009743446,-7.617018127348274e-12,27579.854516973588,20916.436152273327,0.7583954490913154,0.9873330399404212,0.6068446868780084,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665569466590587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4849682362264,260.4849682362264,-12.665031763773584,244.64512209099865,276.3248143814482,125036.64723251942,125017.28402285952,19.363209659902004,0.0,nan,276.3248143814482,3.1748143814482432,269.9888759233655,-3.161124076634451,263.6529374652691,-9.497062534730901,257.3169990071876,-15.833000992812401,250.98106054908934,-22.168939450910642,244.64512209099865,-28.504877909001323,1.0,1.0,26022.012520719443,26022.012520719443,275.5554964255005,2.4054964255005302,275.5554964255005,275.5554964255005,77058.22730765167,77055.6803514398,2.5469562118669273,0.0,8546.071908451686,8546.071908451686,0.8852980368720132,3946.6150910549163,275.5554964255005,2.4054964255005302,1.0,0.002,0.15039231408152734,0.00480382446327368,0.000232254998870206,0.00176774500133291,0.11612749943510299,0.11612749943510299,0.0,2.0311573603604138e-13,1.0,1.0002961372282486,0.14636966010505148,0.09256806233491599,0.0,2.7389310255878197e-05,35.188669914577844,0.0,1600007.7101140171,266.53911929650457,0.00012556100602978404,1.0,1284759.2577482222,2597.1116120179618,,,,,,,,,,,,,,,,,,,3.0,15266.964090753683,1558.13240643145,0.37194178720506377,6.173730061729009,2.9229979253075933
2555.0,-30.26412207482337,4.955995817469101,35.05168224041392,24.460470280051254,4.9352973459105645,-26.744180132747093,-40.23691312232984,1.415355403846958,-6.610793273592094,-6.6109187740082325,40.10328041716671,41033.22025015085,25727.690961598815,25727.690961598815,66760.91121174967,77066.95053535921,77055.7202791992,25727.690961598815,102783.41124079801,102783.41124079801,102783.41124079801,130363.11522313136,126049.33355273733,4313.781670394036,0.0,90960.35841349377,54926.62812833545,40037.47809462036,27579.703982333347,67617.1820769537,20916.334779719607,1558.122856275221,0.0,0.878065593878817,2.7174944224570337,0.001494314320929203,1.0,1.0,-6.464670146563776,332929.80704315705,1558991.203607381,4.682642318671371,1558991.203607381,4.682642318671371,0.7583959129190772,0.09256786870691534,3.9269758250163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9269758250163,1.2851321178368873,1.285422937660354,3.0556981422471328,6474.6576896957595,15266.95795614701,6452.04918950957,0.00032637675326453345,23162.95349567532,2361.96392199939,19285.606798575867,1966.584592962517,0.8326056865838211,0.8326056865838211,35500.19278025888,35405.22815468563,1.0033538988698294,0.8,4284.497178474455,4273.035954225843,1.0033538988698294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.81009666118,4632.441516551485,6.187798471666313,4.955995817469101,-3.802083290645617,8.758079108114718,2.9229802771916207,3.5,0.8351372220547487,0.6,0.00022628388150926372,0.9964241170395781,0.00022709595004741912,199.14081351188742,0.0,0.0,0.0,0.0014228721177525097,7.676754477626862e-05,0.0001495163367329951,0.0005871470397954683,0.09256786870849845,0.09256786870849845,0.09256786870849845,0.09259510489521172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490030.3100792794,594.9050590106315,0.0,0.09256786870849845,0.09256786870691534,0.09256786870691534,0.37194080012093056,0.37194080012093056,0.5,9.553740103809783,0.14696863865287924,0.14696863865287924,-3.467448550509289e-12,0.00012550041611802953,0.1462486274444359,-3.467448550509289e-12,27579.703982333347,20916.334779719607,0.7583959129190772,0.9873364899437909,0.606846055836101,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266556061639066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48508085428097,260.48508085428097,-12.664919145719011,244.64525423740156,276.32490747115554,125035.97924594644,125017.1505918286,18.828654117861834,0.0,nan,276.32490747115554,3.1749074711555636,269.98897682440463,-3.1610231755953464,263.65304617766327,-9.496953822336707,257.3171155309125,-15.832884469087503,250.98118488414806,-22.168815115851913,244.64525423740156,-28.504745762598418,1.0,1.0,26022.012520719443,26022.012520719443,275.55558858804596,2.405588588045987,275.55558858804596,275.55558858804596,77058.1642315769,77055.7202791992,2.443952377696405,0.0,8546.071908451686,8546.071908451686,0.8852983129596022,3946.610704141381,275.55558858804596,2.405588588045987,1.0,0.002,0.15036494745819948,0.004803954876260749,0.0002322127775743446,0.001767787222773418,0.11610638878717229,0.11610638878717229,0.0,3.477626173142845e-13,1.0,1.0002958926471401,0.14624862744790335,0.09256786870691534,0.0,2.736662394715201e-05,35.15951530090986,0.0,1600007.812648929,266.5392067264079,0.00012550041958547808,1.0,1284758.9592639117,2597.112819169658,,,,,,,,,,,,,,,,,,,3.0,15266.95795614701,1558.122856275221,0.37194080012093056,6.173730061729009,2.9229802771916207
2556.0,-30.263986569199652,4.956181167079019,35.05167893575459,24.460585391521477,4.935377953916107,-26.744050116906273,-40.2367920736782,1.4154415016109698,-6.610695240147265,-6.6108204826676715,40.10326910935483,41033.20208273807,25727.758047411993,25727.758047411993,66760.96013015007,77066.96776990582,77055.67546669094,25727.758047411993,102783.43351410293,102783.43351410293,102783.43351410293,130362.94248005013,126048.80706644087,4314.135413609255,0.0,90960.33253275676,54926.566845542795,40037.517430237735,27579.508965947203,67617.02639618494,20916.202051308006,1558.1109333733061,0.0,0.8780661711477041,2.71750438866723,0.001494314320929203,1.0,1.0,-6.4650841507783525,332931.0999643042,1558990.7149907788,4.682622666245145,1558990.7149907788,4.682622666245145,0.7583964630093134,0.09256765802117657,3.9269697630343905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9269697630343905,1.2851317148473445,1.2854225345796164,3.0556943834359105,6474.649725225825,15266.951853555576,6452.051805486915,0.00032637860594012707,23162.98266133611,2361.9668960691074,19285.614617907213,1966.5853903124118,0.8326049757874645,0.8326049757874645,35500.14893958978,35405.22815468563,1.0033523500155825,0.8,4284.491887370144,4273.035954225843,1.0033523500155825,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.795103071381,4632.441516551485,6.187836920681058,4.956181167079019,-3.801973416313874,8.758154583392892,2.9229627094842754,3.5,0.8351322027097929,0.6,0.00022628388150926372,0.9964100336136398,0.00022709915985953008,199.14070241162375,0.0,0.0,0.0,0.0014228721177525097,7.67685985097842e-05,0.00014951528299947953,0.0005871419954504859,0.0925676580195491,0.0925676580195491,0.0925676580195491,0.0925947968067087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490026.3266761169,594.9063559189892,0.0,0.0925676580195491,0.09256765802117657,0.09256765802117657,0.37193981837206536,0.37193981837206536,0.5,9.554554267533133,0.14668659507827897,0.14668659507827897,-5.5706550483591855e-12,0.0001252425204256724,0.14573633188933854,-5.5706550483591855e-12,27579.508965947203,20916.202051308006,0.7583964630093134,0.9873394866402587,0.6068471843513844,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665551802457633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48519264301916,260.48519264301916,-12.664807356980816,244.6453864955083,276.3249987905268,125035.52192519985,125016.83192478454,18.690000415300037,0.0,nan,276.3249987905268,3.1749987905268426,269.9890763315152,-3.16092366848477,263.65315387252616,-9.496846127473816,257.31723141352785,-15.832768586472127,250.98130895451064,-22.16869104548934,244.6453864955083,-28.504613504491687,1.0,1.0,26022.012520719443,26022.012520719443,275.5556816357484,2.405681635748408,275.5556816357484,275.5556816357484,77058.1557409104,77055.67546669094,2.4802742194588063,0.0,8546.071908451686,8546.071908451686,0.8852986963739949,3946.6046118495624,275.5556816357484,2.405681635748408,1.0,0.002,0.15033767673794138,0.0048040868077301475,0.00023217070952050314,0.001767829290512882,0.11608535476025157,0.11608535476025157,0.0,3.3385186976042647e-14,1.0,1.000294856761583,0.1457363318949092,0.09256765802117657,0.0,2.727072045852189e-05,35.036293289898545,0.0,1600007.9273482158,266.5393047598527,0.00012524252599632746,1.0,1284758.6239310363,2597.114175347929,,,,,,,,,,,,,,,,,,,3.0,15266.951853555576,1558.1109333733061,0.37193981837206536,6.173730061729009,2.9229627094842754
2557.0,-30.26385203981879,4.956365906518251,35.051675564236554,24.460704589169495,4.935465412965238,-26.743920294519377,-40.23667102502657,1.4155336678589763,-6.610600046367324,-6.610725103267818,40.10326057052873,41033.1842013659,25727.83126797648,25727.83126797648,66761.01546934238,77066.98161544633,77055.66182109313,25727.83126797648,102783.49308906961,102783.49308906961,102783.49308906961,130362.82204744432,126048.33357200219,4314.48847544214,0.0,90960.30771469869,54926.510301380746,40037.55268146438,27579.32895837471,67616.88163983909,20916.07992956753,1558.0997972388425,0.0,0.8780667220331018,2.7175140587969597,0.001494314320929203,1.0,1.0,-6.465356058258919,332932.35458566976,1558990.3460237258,4.682603912028527,1558990.3460237258,4.682603912028527,0.7583969849714627,0.09256745174211868,3.926964086255332,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926964086255332,1.2851312834539106,1.28542210308856,3.055690991897146,6474.642538962156,15266.945764115744,6452.05388406997,0.00032638025722194343,23163.00982559697,2361.969666052829,19285.620830931064,1966.586023864527,0.8326042675861113,0.8326042675861112,35500.10788472187,35405.22815468563,1.0033508995817997,0.8,4284.486932482522,4273.035954225843,1.0033508995817997,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.780229958375,4632.441516551485,6.187876666158964,4.956365906518251,-3.801865818349374,8.758231724867624,2.922945282979049,3.5,0.8351272237082997,0.6,0.00022628388150926372,0.9963960518633588,0.00022710234658807667,199.14059211189843,0.0,0.0,0.0,0.0014228721177525097,7.676965225667267e-05,0.00014951422925259104,0.0005871370086590715,0.09256745173423117,0.09256745173423117,0.09256745173423117,0.09259452259779559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490022.3665188541,594.9076453883058,0.0,0.09256745173423117,0.09256745174211868,0.09256745174211868,0.37193883268664957,0.37193883268664957,0.5,9.55536639250339,0.14638855710893495,0.14638855710893495,-6.480149750132114e-12,0.0001250569005151192,0.14536904500891978,-6.480149750132114e-12,27579.32895837471,20916.07992956753,0.7583969849714627,0.9873424187903921,0.606848219057615,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665543015036769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48530428730135,260.48530428730135,-12.66469571269863,244.64551873864974,276.32508983595346,125035.1619218456,125016.49607364471,18.665848200907526,0.0,nan,276.32508983595346,3.175089835953486,269.98917561647596,-3.160824383524016,263.6532613970339,-9.496738602966104,257.317347177584,-15.83265282241598,250.98143295811084,-22.168567041889133,244.64551873864974,-28.504481261350236,1.0,1.0,26022.012520719443,26022.012520719443,275.5557754184383,2.4057754184383384,275.5557754184383,275.5557754184383,77058.16439686042,77055.66182109313,2.502575767284725,0.0,8546.071908451686,8546.071908451686,0.8852990554245976,3946.5989066866086,275.5557754184383,2.4057754184383384,1.0,0.002,0.1503104747848892,0.004804217932964745,0.00023212874626026825,0.0017678712532567804,0.11606437313013412,0.11606437313013412,0.0,-4.82951352520633e-13,1.0,1.0002941141462576,0.14536904501539993,0.09256745174211868,0.0,2.7201952437657438e-05,34.9479341305645,0.0,1600008.0388174027,266.53939995363265,0.00012505690699526895,1.0,1284758.2985324168,2597.1154913503187,,,,,,,,,,,,,,,,,,,3.0,15266.945764115744,1558.0997972388425,0.37193883268664957,6.173730061729009,2.922945282979049
2558.0,-30.263717981794432,4.956550073508013,35.051672200936466,24.46086461367088,4.935594917976204,-26.743786691817185,-40.23654564572496,1.4156636279969297,-6.610502923617275,-6.61062785740692,40.10325406460236,41033.13378151527,25727.899961134703,25727.899961134703,66761.03374264998,77066.9659079895,77055.6833281307,25727.899961134703,102783.5832892654,102783.5832892654,102783.5832892654,130362.73936194691,126047.8983329332,4314.84102901371,0.0,90960.26567279459,54926.433546312284,40037.591251647005,27579.156072681508,67616.74732432852,20915.96305547764,1558.0889545814666,0.0,0.8780672753092744,2.7175239173151593,0.001494314320929203,1.0,1.0,-6.465501872991069,332933.6337623813,1558990.0648993452,4.6825850764360295,1558990.0648993452,4.6825850764360295,0.7583975013722744,0.09256724732444735,3.926957150549807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926957150549807,1.2851306751628495,1.2854214946598455,3.055687041360358,6474.634168248755,15266.939659635367,6452.0567828816,0.00032638221518640153,23163.04002962176,2361.972746006206,19285.629495673013,1966.5869074223117,0.8326035559671714,0.8326035559671714,35500.05772519252,35405.22815468563,1.0033491274885937,0.8,4284.480878758722,4273.035954225843,1.0033491274885937,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.7654633649945,4632.441516551485,6.187915164486553,4.956550073508013,-3.8017568784357034,8.758306951943716,2.922927981321682,3.5,0.8351222803776235,0.6,0.00022628388150926372,0.9963821193120561,0.00022710552219212804,199.14048219875664,0.0,0.0,0.0,0.0014228721177525097,7.677074371662657e-05,0.00014951313779263715,0.0005871316855559351,0.09256724732333446,0.09256724732333446,0.09256724732333446,0.09259427249561994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490018.42281853594,594.9089295936368,0.0,0.09256724732333446,0.09256724732444735,0.09256724732444735,0.3719378465807449,0.3719378465807449,0.5,9.5561771473435,0.14610083924611672,0.14610083924611672,-1.5347723092418164e-12,0.00012493378966382807,0.14512598441586988,-1.5347723092418164e-12,27579.156072681508,20915.96305547764,0.7583975013722744,0.9873446503190393,0.6068486788442653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26655342565518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4854195928994,260.4854195928994,-12.664580407100573,244.64565127038497,276.3251879154142,125035.23100069529,125015.95301583059,19.277984864726665,0.0,nan,276.3251879154142,3.175187915414199,269.98928058639495,-3.1607194136050225,263.65337325740404,-9.496626742595936,257.31746592840693,-15.832534071593045,250.98155859939118,-22.1684414006088,244.64565127038497,-28.504348729615003,1.0,1.0,26022.012520719443,26022.012520719443,275.5558751808984,2.40587518089842,275.5558751808984,275.5558751808984,77058.27703234274,77055.6833281307,2.593704212034936,0.0,8546.071908451686,8546.071908451686,0.8852994941009248,3946.591936302556,275.5558751808984,2.40587518089842,1.0,0.002,0.15028331835396816,0.004804349202426651,0.00023208685417461548,0.0017679131456803331,0.11604342708730774,0.11604342708730774,0.0,-1.450515055290147e-13,1.0,1.0002936227820287,0.14512598441740465,0.09256724732444735,0.0,2.715643118067808e-05,34.889441308306985,0.0,1600008.152639753,266.5394970763827,0.00012493379119860037,1.0,1284757.9667659341,2597.1168331071053,,,,,,,,,,,,,,,,,,,3.0,15266.939659635367,1558.0889545814666,0.3719378465807449,6.173730061729009,2.922927981321682
2559.0,-30.263582571944003,4.956733469540173,35.05166902151024,24.460956011340045,4.9356576446248015,-26.743658550288146,-40.2364248415455,1.4157336229784054,-6.610416738926006,-6.610541655922031,40.10325264457185,41033.13778154964,25727.992476466305,25727.992476466305,66761.13025801594,77067.00042402596,77055.74314113433,25727.992476466305,102783.73561760063,102783.73561760063,102783.73561760063,130362.74924707,126047.55503647198,4315.194210598005,0.0,90960.25731171727,54926.39466927809,40037.62515826576,27579.013629469362,67616.63878773512,20915.86741458387,1558.0798225414555,0.0,0.8780677491746043,2.717532654985237,0.001494314320929203,1.0,1.0,-6.465449063703545,332934.76766356814,1558990.0035384926,4.682568944297995,1558990.0035384926,4.682568944297995,0.7583979505428855,0.09256705662905904,3.92695314007969,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92695314007969,1.285130347544772,1.2854211669676292,3.0556846996743117,6474.629206497017,15266.933550196462,6452.057297563548,0.00032638328878167053,23163.061556133416,2361.9749410995005,19285.631034091795,1966.5870642973694,0.8326028486068197,0.8326028486068197,35500.028721171395,35405.22815468563,1.003348102801657,0.8,4284.4773782806415,4273.035954225843,1.003348102801657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.750812136017,4632.441516551485,6.187959220973302,4.956733469540173,-3.8016564148245906,8.758389884364764,2.9229108148744576,3.5,0.8351173756784165,0.6,0.00022628388150926372,0.9963680464797969,0.00022710872986014813,199.14037117738627,0.0,0.0,0.0,0.0014228721177525097,7.677179536250326e-05,0.00014951208614676046,0.0005871269561738862,0.09256705662941983,0.09256705662941983,0.09256705662941983,0.09259407748302953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490014.5043610277,594.9102058238011,0.0,0.09256705662941983,0.09256705662905904,0.09256705662905904,0.37193686271579435,0.37193686271579435,0.5,9.556987773356662,0.14586798494480036,0.14586798494480036,-3.529976311256178e-11,0.00012491699601469008,0.14509259221847515,-3.529976311256178e-11,27579.013629469362,20915.86741458387,0.7583979505428855,0.9873476625715627,0.6068497121006342,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665525525214294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4855319462524,260.4855319462524,-12.664468053747555,244.64578366465457,276.3252802278474,125034.59835717882,125015.81395926663,18.784397912214473,0.0,nan,276.3252802278474,3.175280227847395,269.98938091520756,-3.1606190847924154,263.65348160257463,-9.496518397425348,257.317582289938,-15.832417710061975,250.98168297729248,-22.168317022707498,244.64578366465457,-28.504216335345404,1.0,1.0,26022.012520719443,26022.012520719443,275.5559683812717,2.405968381271748,275.5559683812717,275.5559683812717,77058.21411570418,77055.74314113433,2.4709745698492043,0.0,8546.071908451686,8546.071908451686,0.8852997477590261,3946.5879057800885,275.5559683812717,2.405968381271748,1.0,0.002,0.1502561682088639,0.004804478481536615,0.00023204496651491315,0.0017679550336699038,0.11602248325745658,0.11602248325745658,0.0,1.8481700544970003e-13,1.0,1.0002935554480374,0.1450925922537749,0.09256705662905904,0.0,2.7150145450918724e-05,34.881357682410815,0.0,1600008.2537751456,266.539583261074,0.0001249170313144532,1.0,1284757.6726787104,2597.1180224792383,,,,,,,,,,,,,,,,,,,3.0,15266.933550196462,1558.0798225414555,0.37193686271579435,6.173730061729009,2.9229108148744576
2560.0,-30.26344610737908,4.956916315549179,35.05166568288023,24.461066303215944,4.935734620759627,-26.743528034580187,-40.236303688120074,1.4158165479503877,-6.610319175496954,-6.610443844737567,40.10324169117812,41033.127641438536,25728.05847972758,25728.05847972758,66761.18612116612,77067.02144095418,77055.7038832906,25728.05847972758,102783.76236301818,102783.76236301818,102783.76236301818,130362.58348813429,126047.03830519145,4315.54518294284,0.0,90960.23493850174,54926.34113894536,40037.65977728487,27578.821125116112,67616.48090240097,20915.736449857264,1558.068033306205,0.0,0.8780683224742306,2.717542572507646,0.001494314320929203,1.0,1.0,-6.465838130647512,332936.0542843363,1558989.5302372682,4.682549427061598,1558989.5302372682,4.682549427061598,0.7583984955328363,0.09256684720621056,3.926947512506407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926947512506407,1.285129959406877,1.2854207787419003,3.0556812435676166,6474.621883421651,15266.92747230774,6452.059477220378,0.0003263849759353174,23163.089052964096,2361.9777449959056,19285.637549231924,1966.587728656771,0.8326021414990852,0.8326021414990852,35499.98802212871,35405.22815468563,1.0033466649400948,0.8,4284.472466337356,4273.035954225843,1.0033466649400948,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.736224348559,4632.441516551485,6.187996806786053,4.956916315549179,-3.8015472539917323,8.758463569540911,2.922893722800006,3.5,0.8351124922285731,0.6,0.00022628388150926372,0.9963538642504045,0.00022711196255509666,199.14025929138978,0.0,0.0,0.0,0.0014228721177525097,7.677285006207533e-05,0.0001495110314471884,0.0005871219730338036,0.09256684720391754,0.09256684720391754,0.09256684720391754,0.09259377523958368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490010.5532090204,594.9114922293859,0.0,0.09256684720391754,0.09256684720621056,0.09256684720621056,0.3719358860557837,0.3719358860557837,0.5,9.557795614558382,0.14558012323806224,0.14558012323806224,1.7053025658242404e-12,0.00012466924061982354,0.14460571409006207,1.7053025658242404e-12,27578.821125116112,20915.736449857264,0.7583984955328363,0.987350794217324,0.6068509791372698,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665516830435415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4856432754093,260.4856432754093,-12.664356724590675,244.6459162581795,276.32537029263847,125034.12227327439,125015.50910827894,18.61316499543797,0.0,nan,276.32537029263847,3.1753702926384904,269.98947948574363,-3.1605205142563477,263.65358867885675,-9.496411321143228,257.31769787196725,-15.832302128032723,250.98180706507026,-22.16819293492972,244.6459162581795,-28.504083741820466,1.0,1.0,26022.012520719443,26022.012520719443,275.55606159878505,2.4060615987850724,275.55606159878505,275.55606159878505,77058.19432417376,77055.7038832906,2.4904408831644105,0.0,8546.071908451686,8546.071908451686,0.8853001036971638,3946.5822500689387,275.55606159878505,2.4060615987850724,1.0,0.002,0.15022910920982557,0.004804609443176037,0.00023200322513313012,0.0017679967749140136,0.11600161256656506,0.11600161256656506,0.0,4.71437125448837e-14,1.0,1.0002925709577641,0.14460571408835676,0.09256684720621056,0.0,2.7058999271516676e-05,34.764247899619455,0.0,1600008.3679366333,266.539680824503,0.00012466923891452097,1.0,1284757.3389831018,2597.1193720398614,,,,,,,,,,,,,,,,,,,3.0,15266.92747230774,1558.068033306205,0.3719358860557837,6.173730061729009,2.922893722800006
2561.0,-30.263311718712256,4.95709863072997,35.05166229964622,24.461231391783826,4.935865150397629,-26.74339403180082,-40.2361820108257,1.4159474634876852,-6.610220566483349,-6.6103450764629965,40.103233726606774,41033.08293769741,25728.122178261616,25728.122178261616,66761.20511595902,77067.0017538554,77055.71031749606,25728.122178261616,102783.83249575768,102783.83249575768,102783.83249575768,130362.4738808613,126046.57834252469,4315.895538336609,0.0,90960.1855889747,54926.26677282267,40037.68757350225,27578.641385103612,67616.32895860585,20915.614720449306,1558.0568311562113,0.0,0.8780688895778538,2.7175525858927436,0.001494314320929203,1.0,1.0,-6.466051175841471,332937.3534976198,1558989.1860840628,4.682530120776034,1558989.1860840628,4.682530120776034,0.7583990243894578,0.09256664075301815,3.9269395588777667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9269395588777667,1.2851293466452411,1.2854201658415991,3.0556765115735818,6474.611856894115,15266.921420062126,6452.063557980222,0.000326387365173204,23163.123400597775,2361.9812474797995,19285.649746896182,1966.5889724723718,0.8326014334663724,0.8326014334663724,35499.930500854956,35405.22815468563,1.0033446327645323,0.8,4284.465524128996,4273.035954225843,1.0033446327645323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.721755789978,4632.441516551485,6.1880336610868785,4.95709863072997,-3.8014374215318267,8.758536052261796,2.922876770461956,3.5,0.835107648703416,0.6,0.00022628388150926372,0.9963398979737901,0.00022711514611574492,199.14014910752527,0.0,0.0,0.0,0.0014228721177525097,7.677390933566457e-05,0.00014950997217359915,0.0005871166241752206,0.09256664075091108,0.09256664075091108,0.09256664075091108,0.09259351049323969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490006.6249705232,594.9127713151744,0.0,0.09256664075091108,0.09256664075301815,0.09256664075301815,0.371934905950253,0.371934905950253,0.5,9.558601706326561,0.1452871248911265,0.1452871248911265,-4.718003765447065e-11,0.0001245099796278737,0.1442939006215056,-4.718003765447065e-11,27578.641385103612,20915.614720449306,0.7583990243894578,0.9873532938593822,0.606851681682061,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266550816174061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48575844639714,260.48575844639714,-12.664241553602835,244.6460491430092,276.3254677497846,125034.17649857719,125014.92101924498,19.255479332198625,0.0,nan,276.3254677497846,3.175467749784616,269.98958402842715,-3.1604159715728315,263.65370030707584,-9.49629969292414,257.3178165857228,-15.832183414277154,250.98193286436347,-22.168067135636505,244.6460491430092,-28.50395085699077,1.0,1.0,26022.012520719443,26022.012520719443,275.5561611199442,2.4061611199442154,275.5561611199442,275.5561611199442,77058.3111240697,77055.71031749606,2.6008065736386925,0.0,8546.071908451686,8546.071908451686,0.8853006067557316,3946.5742566721556,275.5561611199442,2.4061611199442154,1.0,0.002,0.1502021085970122,0.004804740330599542,0.00023196157435819334,0.001768038425414786,0.11598078717909667,0.11598078717909667,0.0,-2.2702065921587078e-13,1.0,1.000291940538726,0.14429390066868564,0.09256664075301815,0.0,2.7000612958709674e-05,34.689226557598,0.0,1600008.4834515974,266.5397794335166,0.00012451002680791134,1.0,1284757.0020223628,2597.1207348066328,,,,,,,,,,,,,,,,,,,3.0,15266.921420062126,1558.0568311562113,0.371934905950253,6.173730061729009,2.922876770461956
2562.0,-30.263175996047995,4.957280182182781,35.05165911109081,24.46132799321788,4.9359287887538805,-26.743265517593954,-40.236061171721644,1.4160183102849682,-6.610134668363287,-6.610259170519378,40.103232578529195,41033.07687394059,25728.213826033072,25728.213826033072,66761.29069997366,77067.03240200155,77055.77423839737,25728.213826033072,102783.98806443044,102783.98806443044,102783.98806443044,130362.4889332269,126046.24220058754,4316.2467326393535,0.0,90960.16984602791,54926.214317908394,40037.72836457725,27578.500868796462,67616.22923337371,20915.52043591006,1558.047800152931,0.0,0.8780693607954951,2.7175612935764693,0.001494314320929203,1.0,1.0,-6.465981153789301,332938.48352297005,1558989.136474888,4.682514078812792,1558989.136474888,4.682514078812792,0.7583994697686707,0.09256645116013605,3.9269344883022805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9269344883022805,1.2851290150408463,1.2854198341621637,3.0556733544588655,6474.605167346875,15266.915330778173,6452.065289441708,0.00032638888759709846,23163.149300550835,2361.9838885400045,19285.654922350433,1966.5895002218326,0.8326007259251146,0.8326007259251145,35499.89383003832,35405.22815468563,1.0033433372175489,0.8,4284.46109834992,4273.035954225843,1.0033433372175489,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.707410620805,4632.441516551485,6.188077054270513,4.957280182182781,-3.801337435020897,8.758617617203678,2.9228599627340763,3.5,0.8351028464954504,0.6,0.00022628388150926372,0.996325793276465,0.00022711836131946196,199.14003783005396,0.0,0.0,0.0,0.0014228721177525097,7.67749613256806e-05,0.0001495089201835831,0.0005871117349777454,0.0925664511594168,0.0925664511594168,0.0925664511594168,0.09259332017144789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490002.7298313175,594.9140399522327,0.0,0.0925664511594168,0.09256645116013605,0.09256645116013605,0.37193392652405266,0.37193392652405266,0.5,9.55940777681372,0.14505420598078445,0.14505420598078445,5.735500963055529e-11,0.00012450215609760562,0.1442780167300839,5.735500963055529e-11,27578.500868796462,20915.52043591006,0.7583994697686707,0.9873560158102092,0.6068524870311411,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665499518219785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4858708009396,260.4858708009396,-12.664129199060369,244.6461818885005,276.32555971338064,125033.5235844222,125014.73898865673,18.784595765463127,0.0,nan,276.32555971338064,3.1755597133806646,269.98968414839993,-3.1603158516000462,263.6538085834365,-9.496191416563477,257.31793301844795,-15.832066981552032,250.98205745347215,-22.167942546527826,244.6461818885005,-28.50381811149947,1.0,1.0,26022.012520719443,26022.012520719443,275.5562545054529,2.406254505452921,275.5562545054529,275.5562545054529,77058.25077538182,77055.77423839737,2.47653698445356,0.0,8546.071908451686,8546.071908451686,0.8853009274641601,3946.569160743792,275.5562545054529,2.406254505452921,1.0,0.002,0.1501751109932742,0.004804868919366591,0.00023191992208547422,0.0017680800779632758,0.1159599610427371,0.1159599610427371,0.0,4.875006648363822e-14,1.0,1.00029190861319,0.14427801667272888,0.09256645116013605,0.0,2.6997603892351214e-05,34.6853527260697,0.0,1600008.5842628807,266.5398653316367,0.000124502098742596,1.0,1284756.708942475,2597.121920107378,,,,,,,,,,,,,,,,,,,3.0,15266.915330778173,1558.047800152931,0.37193392652405266,6.173730061729009,2.9228599627340763
2563.0,-30.263041409503774,4.957461244396506,35.051655806194134,24.461479111947142,4.9360473954450725,-26.743132529008825,-40.235935897193826,1.4161385149487504,-6.610034412368066,-6.610158706929983,40.1032228438231,41033.02807701677,25728.272534172735,25728.272534172735,66761.30061118951,77067.022999585,77055.76122742661,25728.272534172735,102784.03376159935,102784.03376159935,102784.03376159935,130362.34547194614,126045.749542713,4316.595929233142,0.0,90960.12931894108,54926.13439636736,40037.77213619302,27578.311710346803,67616.08384653983,20915.392040547962,1558.0361076402373,0.0,0.8780699438560766,2.717571479498637,0.001494314320929203,1.0,1.0,-6.466285654893454,332939.8050447646,1558988.7158343971,4.682494229324088,1558988.7158343971,4.682494229324088,0.7584000159335695,0.09256624295322968,3.926927473576947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926927473576947,1.285128452413197,1.2854192714071941,3.055669233844302,6474.596436259075,15266.909272698256,6452.068462233068,0.00032639094061650615,23163.18035690321,2361.987055406608,19285.664406036132,1966.5904672886393,0.8326000190335918,0.8326000190335918,35499.843098955374,35405.22815468563,1.0033415449345489,0.8,4284.454975645655,4273.035954225843,1.0033415449345489,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.693128122252,4632.441516551485,6.188112431903419,4.957461244396506,-3.8012265048780116,8.758687749274518,2.9228432284735573,3.5,0.8350980652781592,0.6,0.00022628388150926372,0.996311806860737,0.00022712154965046335,199.1399274841973,0.0,0.0,0.0,0.0014228721177525097,7.677605194327187e-05,0.00014950782956599186,0.0005871064034375532,0.09256624295472894,0.09256624295472894,0.09256624295472894,0.0925930338347674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489998.8044461543,594.9153180138106,0.0,0.09256624295472894,0.09256624295322968,0.09256624295322968,0.37193295468959,0.37193295468959,0.5,9.560211504623311,0.1447816082281861,0.1447816082281861,4.240519047016278e-11,0.0001242945619424063,0.14387305203655387,4.240519047016278e-11,27578.311710346803,20915.392040547962,0.7584000159335695,0.9873582853853187,0.6068530701976846,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665490910914583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4859857449451,260.4859857449451,-12.664014255054894,244.6463148234537,276.3256566664379,125033.45996070147,125014.24243060706,19.2175300944205,0.0,nan,276.3256566664379,3.1756566664379307,269.9897882978373,-3.1602117021626555,263.65391992925095,-9.49608007074903,257.3180515606437,-15.831948439356267,250.9821831920469,-22.167816807953074,244.6463148234537,-28.50368517654627,1.0,1.0,26022.012520719443,26022.012520719443,275.55635344659186,2.406353446591879,275.55635344659186,275.55635344659186,77058.33404663784,77055.76122742661,2.5728192112292163,0.0,8546.071908451686,8546.071908451686,0.8853013711378559,3946.5621109448316,275.55635344659186,2.406353446591879,1.0,0.002,0.1501481892073023,0.004804999781933444,0.0002318783938201079,0.0017681216068820148,0.11593919691005394,0.11593919691005394,0.0,7.021228216885778e-13,1.0,1.0002910897943225,0.14387305199414868,0.09256624295322968,0.0,2.6921787052333505e-05,34.58793730489823,0.0,1600008.7016417223,266.5399655876319,0.00012429451953721582,1.0,1284756.3661974752,2597.1233062693655,,,,,,,,,,,,,,,,,,,3.0,15266.909272698256,1558.0361076402373,0.37193295468959,6.173730061729009,2.9228432284735573
2564.0,-30.26290547810053,4.957641583962226,35.051652631582954,24.461570439767115,4.936109859573046,-26.7430039443112,-40.2358187950216,1.4162083258612368,-6.60994681596344,-6.610071058398826,40.103219994055394,41033.04876749848,25728.359252474067,25728.359252474067,66761.40801997256,77067.05756593074,77055.80658380169,25728.359252474067,102784.16583627576,102784.16583627576,102784.16583627576,130362.3286935629,126045.38296837888,4316.945725184025,0.0,90960.12056692809,54926.11176880186,40037.787553473594,27578.162857287145,67615.95041076074,20915.291853349347,1558.026640217984,0.0,0.8780704310259052,2.717580364421757,0.001494314320929203,1.0,1.0,-6.466299510688259,332940.95799617947,1558988.5926942492,4.682477644315959,1558988.5926942492,4.682477644315959,0.758400476550336,0.09256605103876572,3.926923425823985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926923425823985,1.2851281256578015,1.2854189445778554,3.0556668610874596,6474.591408672049,15266.903196382156,6452.069038810637,0.000326392032423118,23163.202004083378,2361.989262804666,19285.66612946507,1966.5906430294822,0.8325993153306375,0.8325993153306375,35499.81382525763,35405.22815468563,1.0033405107217355,0.8,4284.451442620464,4273.035954225843,1.0033405107217355,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.678977880991,4632.441516551485,6.188154349902893,4.957641583962226,-3.8011253692722855,8.758766953234511,2.922826649211669,3.5,0.8350933283461911,0.6,0.00022628388150926372,0.9962976809004012,0.0002271247698827928,199.1398160358314,0.0,0.0,0.0,0.0014228721177525097,7.677707142675335e-05,0.0001495068100825104,0.0005871017948332276,0.09256605103697416,0.09256605103697416,0.09256605103697416,0.09259282528953916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489994.914801642,594.9165847697792,0.0,0.09256605103697416,0.09256605103876572,0.09256605103876572,0.37193198113896764,0.37193198113896764,0.5,9.56101473238271,0.14454786832021682,0.14454786832021682,-7.980816008057445e-11,0.00012424243539044255,0.1437715477105712,-7.980816008057445e-11,27578.162857287145,20915.291853349347,0.758400476550336,0.9873618223866275,0.6068545737836479,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665482326811488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4860978260035,260.4860978260035,-12.663902173996462,244.6464476353338,276.32574801667704,125032.83081232222,125014.0919405433,18.73887177894232,0.0,nan,276.32574801667704,3.175748016677062,269.98988794040537,-3.16011205959461,263.6540278641383,-9.495972135861678,257.31816778786566,-15.831832212134316,250.98230771160118,-22.167692288398797,244.6464476353338,-28.503552364666177,1.0,1.0,26022.012520719443,26022.012520719443,275.5564464024005,2.4064464024005474,275.5564464024005,275.5564464024005,77058.2712134095,77055.80658380169,2.4646296078135492,0.0,8546.071908451686,8546.071908451686,0.8853016271537386,3946.5580429531046,275.5564464024005,2.4064464024005474,1.0,0.002,0.15012128645117215,0.004805128281883109,0.00023183688882265856,0.0017681631112516684,0.11591844441132927,0.11591844441132927,0.0,7.432682941344027e-14,1.0,1.0002908847023981,0.14377154779037937,0.09256605103876572,0.0,2.6902756413293903e-05,34.56347952565605,0.0,1600008.8043832514,266.54005318403654,0.00012424251519860263,1.0,1284756.0671729767,2597.1245156135883,,,,,,,,,,,,,,,,,,,3.0,15266.903196382156,1558.026640217984,0.37193198113896764,6.173730061729009,2.922826649211669
