time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2565.0,-30.262770177749786,4.957821390505232,35.05164930408079,24.461685271840565,4.936191008572054,-26.74287405910727,-40.235697746369965,1.416294890017961,-6.6098494428510435,-6.6099734414432785,40.10320923245928,41033.03146830057,25728.423215491905,25728.423215491905,66761.45468379247,77067.07455441484,77055.77108482865,25728.423215491905,102784.19430032055,102784.19430032055,102784.19430032055,130362.16637729088,126044.87287831858,4317.293498972304,0.0,90960.09527791616,54926.05219215099,40037.82565085019,27577.97207697033,67615.79772782052,20915.16209937107,1558.0149409741193,0.0,0.8780710025279888,2.7175902623469645,0.001494314320929203,1.0,1.0,-6.4666752332083774,332942.24208131246,1558988.1276813827,4.6824581883504,1558988.1276813827,4.6824581883504,0.7584010180660381,0.09256584327910736,3.926917517267538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926917517267538,1.2851277204877767,1.2854185393161424,3.05566322682469,6474.58370810534,15266.897151494286,6452.071497957255,0.000326393818606962,23163.2304162092,2361.992160035201,19285.67348001888,1966.5913925773714,0.8325986113976193,0.8325986113976193,35499.771094058146,35405.22815468563,1.0033390010681467,0.8,4284.446285417382,4273.035954225843,1.0033390010681467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.664899106075,4632.441516551485,6.188190688726186,4.957821390505232,-3.8010167698685224,8.758838160373754,2.922810153721322,3.5,0.8350886153489492,0.6,0.00022628388150926372,0.9962836207334242,0.00022712797520718303,199.139705104981,0.0,0.0,0.0,0.0014228721177525097,7.677812528116991e-05,0.00014950575622809382,0.000587096773064432,0.09256584327819661,0.09256584327819661,0.09256584327819661,0.09259252751106171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489990.99990359985,594.9178593574034,0.0,0.09256584327819661,0.09256584327910736,0.09256584327910736,0.3719310132379327,0.3719310132379327,0.5,9.561815259660214,0.1442626001703502,0.1442626001703502,-4.035882739117369e-12,0.0001239985922438791,0.1432982082349099,-4.035882739117369e-12,27577.97207697033,20915.16209937107,0.7584010180660381,0.9873647420759997,0.6068556882738296,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665473776976262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4862092058961,260.4862092058961,-12.663790794103875,244.64658040737677,276.325838004419,125032.39174502944,125013.77010035761,18.62164467182538,0.0,nan,276.325838004419,3.175838004419006,269.9899864850112,-3.1600135149888047,263.6541349656062,-9.495865034393773,257.3182834461825,-15.8317165538175,250.98243192678095,-22.16756807321903,244.64658040737677,-28.503419592623203,1.0,1.0,26022.012520719443,26022.012520719443,275.556539865521,2.40653986552104,275.556539865521,275.556539865521,77058.2624585212,77055.77108482865,2.4913736925518606,0.0,8546.071908451686,8546.071908451686,0.885302000863298,3946.552104853876,275.556539865521,2.40653986552104,1.0,0.002,0.1500944723062626,0.004805258186362743,0.0002317955254021054,0.0017682044747156732,0.11589776270105269,0.11589776270105269,0.0,1.1777861672057632e-13,1.0,1.0002899275819686,0.1432982082389458,0.09256584327910736,0.0,2.6814145051406895e-05,34.44962661082963,0.0,1600008.9183262254,266.54015055714893,0.00012399859627976184,1.0,1284755.73413899,2597.125862503295,,,,,,,,,,,,,,,,,,,3.0,15266.897151494286,1558.0149409741193,0.3719310132379327,6.173730061729009,2.922810153721322
2566.0,-30.262633627803186,4.958000611719944,35.051645926837516,24.461804225016408,4.9362788370274036,-26.742742381317335,-40.23557264646513,1.416387590620437,-6.609754954877076,-6.609878779879173,40.10320114195664,41033.00688429222,25728.493454947224,25728.493454947224,66761.50033923944,77067.08923537766,77055.76505860101,25728.493454947224,102784.25851354824,102784.25851354824,102784.25851354824,130362.05435558115,126044.41368168317,4317.640673897967,0.0,90960.07122284935,54925.988872075206,40037.86927863794,27577.795842032905,67615.66512067085,20915.042617548545,1558.0040071582066,0.0,0.8780715477842658,2.7175998597965423,0.001494314320929203,1.0,1.0,-6.466916256541083,332943.4872929115,1558987.7780858641,4.682439625900607,1558987.7780858641,4.682439625900607,0.7584015320640936,0.09256564001440704,3.9269120039025402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9269120039025402,1.285127286595941,1.2854181053261189,3.0556599683632792,6474.576803816614,15266.891098495375,6452.073396856536,0.0003263953979734316,23163.25681157454,2361.9948516133995,19285.679155955906,1966.5919713618725,0.8325979076620593,0.8325979076620593,35499.73122090634,35405.22815468563,1.003337592387138,0.8,4284.441473150376,4273.035954225843,1.003337592387138,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.650939593051,4632.441516551485,6.1882283598982255,4.958000611719944,-3.8009104744641498,8.758911086184094,2.9227937980017322,3.5,0.8350839422862092,0.6,0.00022628388150926372,0.9962694309277171,0.00022713121017730134,199.13959314972988,0.0,0.0,0.0,0.0014228721177525097,7.677921442001213e-05,0.00014950466708925158,0.0005870916718322351,0.09256564000706176,0.09256564000706176,0.09256564000706176,0.09259226221126861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489987.10692308564,594.9191269341491,0.0,0.09256564000706176,0.09256564001440704,0.09256564001440704,0.37193004215903946,0.37193004215903946,0.5,9.562613925172057,0.14396831860341308,0.14396831860341308,-1.2278178473934531e-11,0.0001238250021060594,0.1429625233380989,-1.2278178473934531e-11,27577.795842032905,20915.042617548545,0.7584015320640936,0.9873673537055797,0.6068565148484797,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665465252418766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48632073292976,260.48632073292976,-12.663679267070222,244.64671342339216,276.32592804246843,125032.05546090683,125013.4092144598,18.646246447031757,0.0,nan,276.32592804246843,3.175928042468456,269.99008511865026,-3.159914881349721,263.6542421948301,-9.495757805169887,257.3183992710271,-15.831600728972887,250.98255634721073,-22.167443652789245,244.64671342339216,-28.50328657660782,1.0,1.0,26022.012520719443,26022.012520719443,275.5566338219392,2.406633821939238,275.5566338219392,275.5566338219392,77058.27195774962,77055.76505860101,2.506899148604134,0.0,8546.071908451686,8546.071908451686,0.8853023495773583,3946.546563922053,275.5566338219392,2.406633821939238,1.0,0.002,0.15006772101331617,0.00480538730074307,0.00023175425762215495,0.0017682457420491377,0.11587712881107748,0.11587712881107748,0.0,-3.2870754729241725e-13,1.0,1.000289248863872,0.14296252335037707,0.09256564001440704,0.0,2.675129269811571e-05,34.36886805017395,0.0,1600009.028982998,266.5402450451229,0.00012382501438423787,1.0,1284755.4111878416,2597.1271686159403,,,,,,,,,,,,,,,,,,,3.0,15266.891098495375,1558.0040071582066,0.37193004215903946,6.173730061729009,2.9227937980017322
2567.0,-30.26249696916941,4.958179228674622,35.051642538871086,24.461928521655523,4.936366927861161,-26.74261057943048,-40.23545131841672,1.4164805382667356,-6.609661667228352,-6.60978534603445,40.1031940779845,41032.98514963374,25728.5659660553,25728.5659660553,66761.55111568904,77067.09980010384,77055.77058158877,25728.5659660553,102784.33654764408,102784.33654764408,102784.33654764408,130361.96156476584,126043.97431701217,4317.987247753674,0.0,90960.03878141944,54925.92413151966,40037.905166555305,27577.625017121747,67615.53018367705,20914.926953653612,1557.9933600379823,0.0,0.8780720824535242,2.7176093324721915,0.001494314320929203,1.0,1.0,-6.467104887038943,332944.71635899035,1558987.472848523,4.682421423884615,1558987.472848523,4.682421423884615,0.7584020357325347,0.0925654387499438,3.9269052664429895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9269052664429895,1.2851268515480931,1.2854176701798214,3.0556557601395924,6474.567887095595,15266.885075040047,6452.076715897971,0.00032639750032116023,23163.288291854184,2361.9980617085535,19285.689076792863,1966.5929830057016,0.8325972044122529,0.8325972044122529,35499.68249497737,35405.22815468563,1.0033358709463627,0.8,4284.435592446954,4273.035954225843,1.0033358709463627,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.637085117296,4632.441516551485,6.1882664213655,4.958179228674622,-3.8008051885763097,8.758984417250932,2.922777565385679,3.5,0.8350793043959083,0.6,0.00022628388150926372,0.9962552300458495,0.00022713444776480593,199.1394811054938,0.0,0.0,0.0,0.0014228721177525097,7.678027073414226e-05,0.00014950361077512145,0.0005870865165050672,0.09256543874453889,0.09256543874453889,0.09256543874453889,0.09259200857731499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489983.2265001221,594.9203904676467,0.0,0.09256543874453889,0.0925654387499438,0.0925654387499438,0.3719290712394218,0.3719290712394218,0.5,9.563411019203384,0.143676925147588,0.143676925147588,3.68913788406644e-11,0.00012367880611918736,0.14268045899552817,3.68913788406644e-11,27577.625017121747,20914.926953653612,0.7584020357325347,0.9873700751045185,0.606857404477462,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665456755618711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48643241409263,260.48643241409263,-12.663567585907344,244.64684666017143,276.32601816801326,125031.68133458648,125013.00931961094,18.67201497553726,0.0,nan,276.32601816801326,3.176018168013286,269.9901838664527,-3.159816133547281,263.65434956487104,-9.495650435128937,257.31851526330433,-15.831484736695643,250.98268096174286,-22.16731903825712,244.64684666017143,-28.503153339828543,1.0,1.0,26022.012520719443,26022.012520719443,275.5567279020443,2.406727902044338,275.5567279020443,275.5567279020443,77058.28241239402,77055.77058158877,2.5118308052478824,0.0,8546.071908451686,8546.071908451686,0.8853027757138957,3946.5397927752047,275.5567279020443,2.406727902044338,1.0,0.002,0.15004102253836848,0.004805515976659647,0.00023171307081029373,0.0017682869287023576,0.11585653540514686,0.11585653540514686,0.0,-4.873488765322342e-13,1.0,1.0002886785909264,0.1426804589586368,0.0925654387499438,0.0,2.6698474349037487e-05,34.3010008799006,0.0,1600009.1382697732,266.5403383327716,0.00012367876922780852,1.0,1284755.092424867,2597.128457791255,,,,,,,,,,,,,,,,,,,3.0,15266.885075040047,1557.9933600379823,0.3719290712394218,6.173730061729009,2.922777565385679
2568.0,-30.26236079863878,4.958357395579239,35.05163923596707,24.462088057212554,4.936497146201842,-26.74247500414203,-40.23532565971834,1.4166113517313739,-6.609560034883657,-6.609683665583524,40.10318975691328,41032.94475481899,25728.619971664797,25728.619971664797,66761.56472648379,77067.08480758361,77055.83987910798,25728.619971664797,102784.45985077278,102784.45985077278,102784.45985077278,130361.918857979,126043.5852501947,4318.333607784314,0.0,90959.99786954814,54925.857816887394,40037.933391845276,27577.45900720623,67615.3923990515,20914.815282069496,1557.982742988635,0.0,0.8780726514770254,2.717619639772318,0.001494314320929203,1.0,1.0,-6.467096053714442,332946.05390689167,1558987.2861339017,4.68240205234531,1558987.2861339017,4.68240205234531,0.758402551758096,0.09256523779358734,3.926898604154648,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926898604154648,1.2851262392671785,1.2854170577603503,3.0556520318143185,6474.559987221727,15266.87905831375,6452.079327767183,0.00032639933916124114,23163.317171803905,2362.0010066438495,19285.696883844725,1966.5937791034376,0.832596503376498,0.832596503376498,35499.63431267709,35405.22815468563,1.003334168712053,0.8,4284.429777353754,4273.035954225843,1.003334168712053,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.623329972485,4632.441516551485,6.188299884259854,4.958357395579239,-3.8006937046581046,8.759051100237343,2.92276144918654,3.5,0.8350746997675829,0.6,0.00022628388150926372,0.996241080102389,0.00022713767383092387,199.1393694615711,0.0,0.0,0.0,0.0014228721177525097,7.678136476622258e-05,0.00014950251674304113,0.0005870812243158551,0.09256523779019507,0.09256523779019507,0.09256523779019507,0.09259178878473677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489979.36208081513,594.9216489200932,0.0,0.09256523779019507,0.09256523779358734,0.09256523779358734,0.3719281016252538,0.3719281016252538,0.5,9.564207549047001,0.14342225624892535,0.14342225624892535,-1.517719283583574e-11,0.00012363069987486597,0.14258761186908941,-1.517719283583574e-11,27577.45900720623,20914.815282069496,0.758402551758096,0.9873722884350267,0.6068580436929417,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665448287473584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4865480067603,260.4865480067603,-12.663451993239676,244.64698037624595,276.32611563727244,125031.77506625428,125012.4490855068,19.325980747476965,0.0,nan,276.32611563727244,3.17611563727246,269.9902885850779,-3.1597114149220715,263.6544615328555,-9.495538467144456,257.3186344806553,-15.831365519344672,250.98280742845472,-22.167192571545257,244.64698037624595,-28.503019623754028,1.0,1.0,26022.012520719443,26022.012520719443,275.5568376911936,2.40683769119363,275.5568376911936,275.5568376911936,77058.36216290348,77055.83987910798,2.522283795493422,0.0,8546.071908451686,8546.071908451686,0.8853031970958221,3946.5330971754215,275.5568376911936,2.40683769119363,1.0,0.002,0.15001434147410342,0.004805646049596144,0.00023167191479518136,0.0017683280852030445,0.11583595739759069,0.11583595739759069,0.0,-1.7741884350552795e-15,1.0,1.000288491037331,0.1425876118842666,0.09256523779358734,0.0,2.6681064428370863e-05,34.278624140076516,0.0,1600009.257490979,266.5404399651163,0.0001236307150520588,1.0,1284754.7455275778,2597.1298607514323,,,,,,,,,,,,,,,,,,,3.0,15266.87905831375,1557.982742988635,0.3719281016252538,6.173730061729009,2.92276144918654
2569.0,-30.262224243032897,4.958534794410104,35.05163611820727,24.4621837156825,4.936564368227737,-26.742345381875648,-40.2352046459913,1.416685507161734,-6.609475774129862,-6.6095993884605475,40.10318849431815,41032.951213167835,25728.712140716045,25728.712140716045,66761.66335388388,77067.11617153029,77055.89856114092,25728.712140716045,102784.61070185696,102784.61070185696,102784.61070185696,130361.93097296376,126043.2503365616,4318.680636402159,0.0,90959.9872776744,54925.82231967216,40037.961064446936,27577.320271106797,67615.28133555374,20914.72215348375,1557.9738399769737,0.0,0.878073114266685,2.7176281826271294,0.001494314320929203,1.0,1.0,-6.4670436800664675,332947.1625282294,1558987.2315761694,4.682386297387317,1558987.2315761694,4.682386297387317,0.7584029901337601,0.09256505142128299,3.9268944802629604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9268944802629604,1.285125892178131,1.285416710592758,3.055649648150311,6474.554936523727,15266.87303636441,6452.079946656934,0.00032640043883985873,23163.338799871028,2362.0032120929195,19285.698733747606,1966.5939677410336,0.8325958058280868,0.8325958058280867,35499.604488293626,35405.22815468563,1.0033331150455707,0.8,4284.4261778666305,4273.035954225843,1.0033331150455707,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.609713004582,4632.441516551485,6.188342320886744,4.958534794410104,-3.800595496697385,8.759130291107489,2.922745494917224,3.5,0.8350701414049212,0.6,0.00022628388150926372,0.9962268903621413,0.00022714090906239906,199.13925750205743,0.0,0.0,0.0,0.0014228721177525097,7.678241837105178e-05,0.00014950146313821194,0.0005870764703886809,0.09256505141811427,0.09256505141811427,0.09256505141811427,0.09259159953550902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489975.5128873863,594.9229025604054,0.0,0.09256505141811427,0.09256505142128299,0.09256505142128299,0.3719271373403335,0.3719271373403335,0.5,9.56500399238923,0.14321844037806386,0.14321844037806386,1.91562321560923e-11,0.00012361433067553662,0.14255570839407028,1.91562321560923e-11,27577.320271106797,20914.72215348375,0.7584029901337601,0.9873753689283106,0.6068591360218407,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665439840672292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4866611078219,260.4866611078219,-12.663338892178103,244.64711397830047,276.3262082373399,125031.18922151449,125012.2798139747,18.909407539789754,0.0,nan,276.3262082373399,3.1762082373399494,269.9903893855428,-3.159610614457165,263.654570533727,-9.49542946627298,257.3187516819139,-15.831248318086068,250.9829328301074,-22.16706716989259,244.64711397830047,-28.50288602169951,1.0,1.0,26022.012520719443,26022.012520719443,275.55692883486694,2.40692883486696,275.55692883486694,275.55692883486694,77058.31971623449,77055.89856114092,2.4211550935724517,0.0,8546.071908451686,8546.071908451686,0.8853034579270769,3946.528952664275,275.55692883486694,2.40692883486696,1.0,0.002,0.14998766641521952,0.004805772999673637,0.00023163075975611187,0.0017683692401386179,0.11581537987805593,0.11581537987805593,0.0,-1.0527039309704556e-13,1.0,1.0002884267049224,0.14255570837491405,0.09256505142128299,0.0,2.667505883311586e-05,34.27090075335923,0.0,1600009.3563675266,266.5405242258701,0.00012361431151930447,1.0,1284754.4580037994,2597.1310235875544,,,,,,,,,,,,,,,,,,,3.0,15266.87303636441,1557.9738399769737,0.3719271373403335,6.173730061729009,2.922745494917224
2570.0,-30.262087450029192,4.958711640913974,35.051632868498366,24.46230350704866,4.93664749718732,-26.742213955301956,-40.23508335286749,1.416774002602141,-6.609380430926137,-6.609503812665944,40.10317845079321,41032.93101029725,25728.778420091425,25728.778420091425,66761.70943038867,77067.12995619819,77055.86815744413,25728.778420091425,102784.64657753555,102784.64657753555,102784.64657753555,130361.78113415909,126042.75550809095,4319.025626068141,0.0,90959.95630879213,54925.75736345186,40037.99882815585,27577.13455662354,67615.13338477939,20914.595909791886,1557.962432050949,0.0,0.8780736719278937,2.717637873630334,0.001494314320929203,1.0,1.0,-6.467394382585894,332948.4197804358,1558986.7975911337,4.682367312688296,1558986.7975911337,4.682367312688296,0.7584035196567792,0.09256484764468036,3.92688781744731,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92688781744731,1.285125477970031,1.2854162962909246,3.05564544845082,6474.546037864456,15266.867026668428,6452.083259597715,0.00032640253696175175,23163.370215123952,2362.0064155571936,19285.708636349304,1966.5949775253837,0.8325951041337316,0.8325951041337316,35499.556302153316,35405.22815468563,1.003331412676532,0.8,4284.42036230998,4273.035954225843,1.003331412676532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.596151691678,4632.441516551485,6.188378447873703,4.958711640913974,-3.800488832423885,8.75920047333786,2.922729605890501,3.5,0.8350656016830003,0.6,0.00022628388150926372,0.9962126761720163,0.00022714414996079737,199.13914534803175,0.0,0.0,0.0,0.0014228721177525097,7.678347442185998e-05,0.00014950040708740375,0.0005870713272949393,0.09256484764339734,0.09256484764339734,0.09256484764339734,0.09259131053517902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489971.6335383593,594.9241655861392,0.0,0.09256484764339734,0.09256484764468036,0.09256484764468036,0.3719261802945823,0.3719261802945823,0.5,9.56579787948272,0.14296204217930608,0.14296204217930608,1.4210854715202004e-12,0.0001233817397974235,0.1421094300800405,1.4210854715202004e-12,27577.13455662354,20914.595909791886,0.7584035196567792,0.9873782108875817,0.6068601651170303,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665431430292091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48677363795616,260.48677363795616,-12.663226362043815,244.6472476726702,276.3262996032422,125030.73876132039,125011.92480657014,18.813954750223758,0.0,nan,276.3262996032422,3.176299603242228,269.99048921713,-3.1595107828699724,263.65467883101854,-9.495321168981434,257.31886844489395,-15.831131555106026,250.98305805878204,-22.166941941217942,244.6472476726702,-28.502752327329773,1.0,1.0,26022.012520719443,26022.012520719443,275.55702085303915,2.407020853039171,275.55702085303915,275.55702085303915,77058.32268692192,77055.86815744413,2.4545294777926756,0.0,8546.071908451686,8546.071908451686,0.8853038793421633,3946.5222565345466,275.55702085303915,2.407020853039171,1.0,0.002,0.14996107490270386,0.004805901611548603,0.00023158973910149562,0.0017684102610394427,0.1157948695507478,0.1157948695507478,0.0,1.4093804248660469e-13,1.0,1.0002875243016376,0.14210943007861943,0.09256484764468036,0.0,2.659151284114871e-05,34.1635559970144,0.0,1600009.4679434542,266.54061956907384,0.00012338173837633803,1.0,1284754.1319329685,2597.1323423209274,,,,,,,,,,,,,,,,,,,3.0,15266.867026668428,1557.962432050949,0.3719261802945823,6.173730061729009,2.922729605890501
2571.0,-30.26195045298727,4.958887893077341,35.051629574708215,24.46242259992289,4.936733575225594,-26.74208205017504,-40.234958252962656,1.416865172454292,-6.60928747103037,-6.60941068076261,40.10317067920406,41032.903843659486,25728.84974099189,25728.84974099189,66761.75358465138,77067.14430821872,77055.86304082528,25728.84974099189,102784.71278181717,102784.71278181717,102784.71278181717,130361.67409448163,126042.30409941543,4319.369995066192,0.0,90959.92963207641,54925.689167678494,40038.04496044213,27576.961312664458,67615.00627310658,20914.478475256037,1557.951678875374,0.0,0.8780742076450486,2.7176473161310577,0.001494314320929203,1.0,1.0,-6.467630082491212,332949.64488728496,1558986.4617777292,4.682349075054579,1558986.4617777292,4.682349075054579,0.758404025669473,0.09256464763322589,3.9268819010255376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9268819010255376,1.285125051244469,1.2854158694687965,3.055641859306132,6474.538432897547,15266.861026280167,6452.085673232103,0.0003264042998654906,23163.39832076984,2362.0092815354724,19285.715850864006,1966.595713201145,0.8325944053542071,0.8325944053542071,35499.51351399349,35405.22815468563,1.0033299010133292,0.8,4284.415198232387,4273.035954225843,1.0033299010133292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.582700490698,4632.441516551485,6.188415623808335,4.958887893077341,-3.800384092872116,8.759271985949457,2.922713845909852,3.5,0.8350610988313862,0.6,0.00022628388150926372,0.9961984409994928,0.00022714739573596553,199.13903302684548,0.0,0.0,0.0,0.0014228721177525097,7.678456363085797e-05,0.00014949931787840577,0.0005870661655923752,0.09256464763093664,0.09256464763093664,0.09256464763093664,0.09259104966172137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489967.77400342823,594.9254222665903,0.0,0.09256464763093664,0.09256464763322589,0.09256464763322589,0.3719252205846656,0.3719252205846656,0.5,9.566589940323086,0.14269204198689067,0.14269204198689067,-7.423750503221527e-11,0.0001232097322372283,0.14178059827139577,-7.423750503221527e-11,27576.961312664458,20914.478475256037,0.758404025669473,0.9873807201169398,0.6068609041892532,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665423046104485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48688598761754,260.48688598761754,-12.663114012382437,244.64738150462063,276.3263904706163,125030.35445473802,125011.5706730652,18.783781672835573,0.0,nan,276.3263904706163,3.1763904706162975,269.9905886774076,-3.1594113225924048,263.65478688422115,-9.495213115778824,257.3189850910221,-15.831014908977863,250.98318329781742,-22.166816702182558,244.64738150462063,-28.50261849537935,1.0,1.0,26022.012520719443,26022.012520719443,275.55711338623246,2.4071133862324814,275.55711338623246,275.55711338623246,77058.3319549816,77055.86304082528,2.4689141563139856,0.0,8546.071908451686,8546.071908451686,0.8853042535486343,3946.516310530665,275.55711338623246,2.4071133862324814,1.0,0.002,0.14993454495843825,0.004806029529748679,0.000231548812350137,0.0017684511875864545,0.1157744061750685,0.1157744061750685,0.0,-6.340847985564224e-14,1.0,1.000286859432706,0.14178059834563328,0.09256464763322589,0.0,2.6529944218305864e-05,34.084447024978076,0.0,1600009.576808391,266.5407125289696,0.00012320980647473334,1.0,1284753.8141998635,2597.1336273348415,,,,,,,,,,,,,,,,,,,3.0,15266.861026280167,1557.951678875374,0.3719252205846656,6.173730061729009,2.922713845909852
2572.0,-30.26181333555609,4.959063546169505,35.051626257384385,24.462536174710863,4.936820029861544,-26.74194999903875,-40.234836855065055,1.416956693455938,-6.609194977148491,-6.609318030028368,40.10316341245941,41032.90704401493,25728.921629682343,25728.921629682343,66761.82867369728,77067.16282647567,77055.8643879716,25728.921629682343,102784.78601765394,102784.78601765394,102784.78601765394,130361.57671985723,126041.86305981522,4319.713660042009,0.0,90959.91219704671,54925.65641502684,40038.06198002208,27576.79070220329,67614.85268222538,20914.362904773338,1557.9410627913994,0.0,0.8780747388216328,2.7176567097001865,0.001494314320929203,1.0,1.0,-6.46783670884605,332950.8636699334,1558986.1477786782,4.68233099201136,1558986.1477786782,4.68233099201136,0.7584045268582451,0.09256444847730078,3.9268773908052426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9268773908052426,1.2851246228756175,1.285415441003007,3.055639368280403,6474.533154712942,15266.85503453924,6452.086465573888,0.00032640545958792397,23163.420485199957,2362.0115416783465,19285.718219226626,1966.595954706921,0.8325937109136817,0.8325937109136817,35499.4808956161,35405.22815468563,1.003328748638749,0.8,4284.411261539798,4273.035954225843,1.003328748638749,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.569347799262,4632.441516551485,6.188452789921954,4.959063546169505,-3.8002798004567038,8.759343346626208,2.922698201380657,3.5,0.835056628965902,0.6,0.00022628388150926372,0.9961841935371768,0.00022715064440622344,199.1389206070814,0.0,0.0,0.0,0.0014228721177525097,7.678562062119845e-05,0.00014949826088806527,0.0005870613406460472,0.09256444847477414,0.09256444847477414,0.09256444847477414,0.09259079478510149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489963.92498394125,594.9266755433249,0.0,0.09256444847477414,0.09256444847730078,0.09256444847730078,0.371924261113173,0.371924261113173,0.5,9.567380329609437,0.14241636082317655,0.14241636082317655,-9.72022462519817e-12,0.00012305287987146585,0.1414813211823116,-9.72022462519817e-12,27576.79070220329,20914.362904773338,0.7584045268582451,0.9873840735476106,0.606862330039531,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266541469010123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48699823481104,260.48699823481104,-12.663001765188937,244.64751547336277,276.3264809962589,125030.0223478895,125011.25569988263,18.766648006879315,0.0,nan,276.3264809962589,3.176480996258931,269.9906878916827,-3.1593121083172946,263.6548947871044,-9.495105212895567,257.3191016825168,-15.830898317483161,250.9833085779405,-22.166691422059472,244.64751547336277,-28.502484526637204,1.0,1.0,26022.012520719443,26022.012520719443,275.5572061946001,2.4072061946001213,275.5572061946001,275.5572061946001,77058.34083467805,77055.8643879716,2.476446706452407,0.0,8546.071908451686,8546.071908451686,0.8853045388145119,3946.5117777592686,275.5572061946001,2.4072061946001213,1.0,0.002,0.14990807105242357,0.004806157128652724,0.00023150797189607896,0.0017684920280725937,0.11575398594803948,0.11575398594803948,0.0,-3.132737125266516e-14,1.0,1.000286254336794,0.14148132119203183,0.09256444847730078,0.0,2.6473906149636604e-05,34.01244353432048,0.0,1600009.6851476482,266.5408050228515,0.00012305288959169047,1.0,1284753.4981076964,2597.134905713199,,,,,,,,,,,,,,,,,,,3.0,15266.85503453924,1557.9410627913994,0.371924261113173,6.173730061729009,2.922698201380657
2573.0,-30.26167988303392,4.959238469252544,35.05162284082764,24.462696688156598,4.936945306912712,-26.741817364085417,-40.23471161546183,1.41708278776354,-6.609109992890865,-6.609232808029536,40.10315391389415,41032.84410853289,25729.00922937989,25729.00922937989,66761.85333791278,77067.14558969179,77055.81268560432,25729.00922937989,102784.82191498422,102784.82191498422,102784.82191498422,130361.43893696183,126041.38273581603,4320.056201145801,0.0,90959.86357578091,54925.56209383002,40038.11275772321,27576.617021977607,67614.72977970082,20914.24464478908,1557.9304809834732,0.0,0.8780752381357659,2.7176653513461217,0.001494314320929203,1.0,1.0,-6.468203152447018,332951.9847333069,1558985.737342363,4.682313993686218,1558985.737342363,4.682313993686218,0.7584050149487572,0.09256424953445096,3.9268694315309336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9268694315309336,1.2851240326850604,1.2854148506788923,3.0556345781864884,6474.523005078732,15266.849049776678,6452.090664322221,0.0003264078830118054,23163.455052876358,2362.0150666003537,19285.730769566373,1966.5972344854129,0.8325930102198437,0.8325930102198436,35499.42333330683,35405.22815468563,1.0033267150207015,0.8,4284.404314378886,4273.035954225843,1.0033267150207015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.5560915545075,4632.441516551485,6.188493591618586,4.959238469252544,-3.8001812488461346,8.759419718098679,2.9226826698852557,3.5,0.8350521913957873,0.6,0.00022628388150926372,0.996170327095651,0.0002271538062863182,199.1388111922227,0.0,0.0,0.0,0.0014228721177525097,7.678671107469832e-05,0.0001494971704345654,0.0005870558686798649,0.09256424953659827,0.09256424953659827,0.09256424953659827,0.09259051296309702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489960.0771676107,594.9279283145449,0.0,0.09256424953659827,0.09256424953445096,0.09256424953445096,0.37192330248298133,0.37192330248298133,0.5,9.56816823241889,0.14210817172636325,0.14210817172636325,2.0691004465334117e-11,0.00012281513869538685,0.14102965558254255,2.0691004465334117e-11,27576.617021977607,20914.24464478908,0.7584050149487572,0.9873862330801758,0.6068625023308413,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266540636250654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4871135942761,260.4871135942761,-12.662886405723896,244.64764927391258,276.3265779146372,125030.00008184997,125010.71308833202,19.28699351795392,0.0,nan,276.3265779146372,3.176577914637221,269.99079218649416,-3.159207813505816,263.6550064583444,-9.49499354165556,257.3192207302077,-15.830779269792288,250.98343500206067,-22.166564997939304,244.64764927391258,-28.5023507260874,1.0,1.0,26022.012520719443,26022.012520719443,275.55728536675895,2.4072853667589698,275.55728536675895,275.55728536675895,77058.51266029272,77055.81268560432,2.6999746883957414,0.0,8546.071908451686,8546.071908451686,0.8853050422286749,3946.503778688588,275.55728536675895,2.4072853667589698,1.0,0.002,0.14988168170061816,0.004806283051520625,0.0002314672584739781,0.0017685327415697314,0.11573362923698904,0.11573362923698904,0.0,4.3709393743318614e-14,1.0,1.0002853410052408,0.14102965556185154,0.09256424953445096,0.0,2.6389351931155656e-05,33.90380453369738,0.0,1600009.7845571602,266.5408900071091,0.00012281511800438238,1.0,1284753.2073597477,2597.136081592172,,,,,,,,,,,,,,,,,,,3.0,15266.849049776678,1557.9304809834732,0.37192330248298133,6.173730061729009,2.9226826698852557
2574.0,-30.261542713984937,4.959412696307633,35.0516196232991,24.462779564224206,4.93699495494591,-26.74168894709696,-40.234594548214204,1.4171411880836058,-6.609023394702206,-6.609146215499496,40.10315282473028,41032.86404924004,25729.092753664245,25729.092753664245,66761.95680290429,77067.18655682525,77055.88529481477,25729.092753664245,102784.97804847901,102784.97804847901,102784.97804847901,130361.45541748934,126041.05604152346,4320.399375965876,0.0,90959.85373714533,54925.5312296614,40038.136119426585,27576.477369010336,67614.61348843692,20914.150995521413,1557.9214799115007,0.0,0.8780757128373893,2.717674128719924,0.001494314320929203,1.0,1.0,-6.46810621092817,332953.12382799207,1558985.6902785457,4.6822978332647756,1558985.6902785457,4.6822978332647756,0.7584054596844245,0.0925640620343632,3.926864835256661,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926864835256661,1.2851237593396974,1.2854145772716725,3.0556316515961877,6474.516803985067,15266.842996164352,6452.092071434977,0.00032640927992984726,23163.479659518296,2362.017575779527,19285.734975520565,1966.597663373381,0.8325923073304621,0.8325923073304621,35499.39009255705,35405.22815468563,1.0033255406590762,0.8,4284.40030257254,4273.035954225843,1.0033255406590762,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.54289719155,4632.441516551485,6.188533321218268,4.959412696307633,-3.800081789200747,8.75949448550838,2.9226672109255887,3.5,0.8350477745501682,0.6,0.00022628388150926372,0.9961560747037742,0.0002271570562640533,199.13869873038877,0.0,0.0,0.0,0.0014228721177525097,7.678773038494835e-05,0.00014949615112431537,0.0005870511788562896,0.09256406203325837,0.09256406203325837,0.09256406203325837,0.0925903271118418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489956.2698169267,594.9291683168095,0.0,0.09256406203325837,0.0925640620343632,0.0925640620343632,0.3719223414107184,0.3719223414107184,0.5,9.568956184787286,0.14186319464698727,0.14186319464698727,9.43600753089413e-12,0.00012282079728720419,0.14104000457132315,9.43600753089413e-12,27576.477369010336,20914.150995521413,0.7584054596844245,0.9873894615151729,0.6068638409987694,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665398069528009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4872249626727,260.4872249626727,-12.662775037327265,244.64778289128728,276.32666703405323,125029.20925311881,125010.58952954931,18.619723569499914,0.0,nan,276.32666703405323,3.176667034053253,269.99089020550645,-3.1591097944935314,263.65511337694414,-9.494886623055834,257.3193365484007,-15.830663451599264,250.98355971984446,-22.166440280155513,244.64778289128728,-28.5022171087127,1.0,1.0,26022.012520719443,26022.012520719443,275.5573804554977,2.40738045549773,275.5573804554977,275.5573804554977,77058.40510021444,77055.88529481477,2.5198053996718954,0.0,8546.071908451686,8546.071908451686,0.8853053329372074,3946.499159432944,275.5573804554977,2.40738045549773,1.0,0.002,0.14985529044753257,0.004806409226736965,0.00023142654275297677,0.0017685734572439346,0.11571327137648839,0.11571327137648839,0.0,-3.088675148976705e-15,1.0,1.0002853621341774,0.14104000456188714,0.0925640620343632,0.0,2.639125317831367e-05,33.90623937047931,0.0,1600009.886208173,266.5409766052978,0.00012282078785119666,1.0,1284752.911936023,2597.137276382298,,,,,,,,,,,,,,,,,,,3.0,15266.842996164352,1557.9214799115007,0.3719223414107184,6.173730061729009,2.9226672109255887
2575.0,-30.261406521971256,4.95958648286682,35.05161621544964,24.46288849404084,4.937077095018232,-26.741558160284534,-40.23447335986418,1.4172287334036677,-6.608923458663867,-6.609046012319459,40.10314089708845,41032.866522291864,25729.14561345502,25729.14561345502,66762.01213574689,77067.20790694978,77055.8456053941,25729.14561345502,102784.99121884913,102784.99121884913,102784.99121884913,130361.27231293492,126040.53216916072,4320.740143774195,0.0,90959.83853380218,54925.49714942886,40038.15709374812,27576.281094085793,67614.43818783392,20914.017408008694,1557.9094647117054,0.0,0.878076302816194,2.717684289367648,0.001494314320929203,1.0,1.0,-6.468511305839684,332954.44197007257,1558985.174880853,4.6822777484403755,1558985.174880853,4.6822777484403755,0.7584060133653796,0.092563852943239,3.926860533415256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926860533415256,1.2851233495800503,1.2854141674192985,3.0556292784645667,6474.51177560393,15266.837021454867,6452.0926974385175,0.00032641037544537885,23163.501163279892,2362.019768552961,19285.73684668704,1966.5978541792601,0.8325916151768927,0.8325916151768927,35499.35898117038,35405.22815468563,1.0033244415259168,0.8,4284.396547757764,4273.035954225843,1.0033244415259168,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.529772421671,4632.441516551485,6.188565571827127,4.95958648286682,-3.799972086554747,8.759558569421568,2.9226518335359617,3.5,0.8350433810102748,0.6,0.00022628388150926372,0.9961419240472249,0.00022716028313505266,199.13858706972988,0.0,0.0,0.0,0.0014228721177525097,7.678878559101738e-05,0.00014949509591824636,0.0005870463921004898,0.09256385294089814,0.09256385294089814,0.09256385294089814,0.09259002140362668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489952.42400408996,594.9304203084998,0.0,0.09256385294089814,0.092563852943239,0.092563852943239,0.3719213880409995,0.3719213880409995,0.5,9.569741238727572,0.14156122680873295,0.14156122680873295,1.1311840353300795e-11,0.00012255365561486542,0.14053470647979793,1.1311840353300795e-11,27576.281094085793,20914.017408008694,0.7584060133653796,0.9873928398292835,0.6068654509603696,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665389809554535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48733593064134,260.48733593064134,-12.662664069358641,244.64791648538963,276.3267553758862,125028.84683708029,125010.2940611994,18.55277588089688,0.0,nan,276.3267553758862,3.1767553758862164,269.99098759779804,-3.159012402201938,263.655219819683,-9.49478018031698,257.31945204159734,-15.830547958402633,250.98368426349396,-22.16631573650602,244.64791648538963,-28.502083514610348,1.0,1.0,26022.012520719443,26022.012520719443,275.55747601450656,2.407476014506585,275.55747601450656,275.55747601450656,77058.39108192416,77055.8456053941,2.545476530052838,0.0,8546.071908451686,8546.071908451686,0.8853056050231823,3946.4948360823323,275.55747601450656,2.407476014506585,1.0,0.002,0.14982899378367823,0.004806537428392116,0.0002313859795644584,0.0017686140204406905,0.1156929897822292,0.1156929897822292,0.0,5.149092957568158e-15,1.0,1.0002843403567776,0.1405347064684861,0.092563852943239,0.0,2.6296663940554777e-05,33.78470658208539,0.0,1600010.0031249053,266.5410765413361,0.00012255364430302507,1.0,1284752.570077246,2597.1386589719577,,,,,,,,,,,,,,,,,,,3.0,15266.837021454867,1557.9094647117054,0.3719213880409995,6.173730061729009,2.9226518335359617
2576.0,-30.261269545222493,4.959759878018126,35.05161288049362,24.46305361753332,4.937206082658183,-26.741421982441697,-40.23434385946018,1.4173585198799306,-6.608820539702435,-6.608943042151298,40.10313618505053,41032.79716514689,25729.19258206362,25729.19258206362,66761.98974721051,77067.18887533878,77055.91621482349,25729.19258206362,102785.10879688711,102785.10879688711,102785.10879688711,130361.22269796918,126040.14157533433,4321.081122634842,0.0,90959.78719220059,54925.39548201878,40038.21301131312,27576.113901082063,67614.32691239519,20913.90492828498,1557.8987674468244,0.0,0.8780768803214691,2.7176947276725296,0.001494314320929203,1.0,1.0,-6.46850530250839,332955.79651530896,1558984.9712711023,4.682258088272753,1558984.9712711023,4.682258088272753,0.7584065326718983,0.09256365229470574,3.9268522919508038,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9268522919508038,1.2851227421093296,1.2854135598111098,3.055624309865908,6474.501247739588,15266.831031744408,6452.097157860091,0.0003264128967692371,23163.536703086196,2362.0233926046303,19285.750179185616,1966.599213715756,0.8325909133131676,0.8325909133131676,35499.2993779807,35405.22815468563,1.003322335807456,0.8,4284.389354284208,4273.035954225843,1.003322335807456,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.516782048716,4632.441516551485,6.188596205590045,4.959759878018126,-3.799860298271421,8.759620176289546,2.922636613641829,3.5,0.8350390324690941,0.6,0.00022628388150926372,0.996127692073632,0.0002271635286418051,199.1384747658113,0.0,0.0,0.0,0.0014228721177525097,7.678991318626853e-05,0.0001494939683229952,0.0005870407321419745,0.09256365229325944,0.09256365229325944,0.09256365229325944,0.0925898021620077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489948.6158105815,594.9316603995278,0.0,0.09256365229325944,0.09256365229470574,0.09256365229470574,0.3719204305542723,0.3719204305542723,0.5,9.570525734728387,0.14129925807395693,0.14129925807395693,1.3073986337985843e-11,0.00012250244884626227,0.1404377396428913,1.3073986337985843e-11,27576.113901082063,20913.90492828498,0.7584065326718983,0.9873941336975961,0.6068654239257787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266538157047146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48745090119417,260.48745090119417,-12.662549098805812,244.64805062189475,276.3268511804883,125028.89067431123,125009.66870445329,19.221969857927316,0.0,nan,276.3268511804883,3.1768511804883133,269.9910910687734,-3.158908931226563,263.65533095703864,-9.494669042961334,257.3195708453481,-15.830429154651881,250.98381073362174,-22.16618926637824,244.64805062189475,-28.501949378105223,1.0,1.0,26022.012520719443,26022.012520719443,275.55758724688343,2.407587246883452,275.55758724688343,275.55758724688343,77058.46301506548,77055.91621482349,2.546800241994788,0.0,8546.071908451686,8546.071908451686,0.8853061262851462,3946.486553410558,275.55758724688343,2.407587246883452,1.0,0.002,0.1498027152995615,0.0048066660470320694,0.00023134544574985948,0.0017686545542151813,0.11567272287492975,0.11567272287492975,0.0,-3.49594485304916e-14,1.0,1.0002841444669526,0.14043773962981732,0.09256365229470574,0.0,2.627848423488818e-05,33.76134092690193,0.0,1600010.123850678,266.54117946029754,0.00012250243577227593,1.0,1284752.2187782528,2597.1400797420656,,,,,,,,,,,,,,,,,,,3.0,15266.831031744408,1557.8987674468244,0.3719204305542723,6.173730061729009,2.922636613641829
2577.0,-30.261131821289595,4.95993253613641,35.05160973884133,24.463149171229475,4.937273090335693,-26.741291330114926,-40.23422267111016,1.417432599273948,-6.608736406591447,-6.608858902746179,40.103135093844344,41032.80763148841,25729.281026268796,25729.281026268796,66762.08865775721,77067.22051055187,77055.97999356916,25729.281026268796,102785.26101983796,102785.26101983796,102785.26101983796,130361.23827555098,126039.81537453593,4321.422901015042,0.0,90959.77632896829,54925.36345035055,40038.23653179748,27575.977255713027,67614.21378751051,20913.813266338053,1557.8899727485689,0.0,0.8780773416948608,2.717703256615926,0.001494314320929203,1.0,1.0,-6.468433378306202,332956.9033499299,1558984.924119986,4.682242381625977,1558984.924119986,4.682242381625977,0.7584069667741423,0.0925634677833108,3.926848168850956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926848168850956,1.2851223953780622,1.2854132130013787,3.055621925953396,6474.496196515036,15266.825062294543,6452.097802318081,0.0003264139983844605,23163.558257864664,2362.0255905803374,19285.752105513675,1966.5994101465512,0.8325902217102432,0.8325902217102432,35499.26955925356,35405.22815468563,1.0033212823432909,0.8,4284.385755479742,4273.035954225843,1.0033212823432909,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.503938085951,4632.441516551485,6.188636597687541,4.95993253613641,-3.7997628540619277,8.759695390198338,2.922621565317251,3.5,0.8350347329477861,0.6,0.00022628388150926372,0.9961133826882445,0.00022716679189529996,199.13836184942227,0.0,0.0,0.0,0.0014228721177525097,7.67909684200702e-05,0.00014949291308919354,0.0005870359720204948,0.09256346777959794,0.09256346777959794,0.09256346777959794,0.09258961869411399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489944.8249959312,594.9328950051284,0.0,0.09256346777959794,0.0925634677833108,0.0925634677833108,0.37191947830717775,0.37191947830717775,0.5,9.571310261987385,0.14109405634064842,0.14109405634064842,4.092726157978177e-12,0.00012249615474502207,0.14042552443999057,4.092726157978177e-12,27575.977255713027,20913.813266338053,0.7584069667741423,0.9873972485662371,0.6068665940632125,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665373349951519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48756357998803,260.48756357998803,-12.662436420011943,244.6481847677864,276.3269423921816,125028.31665331217,125009.4778461934,18.83880711877782,0.0,nan,276.3269423921816,3.1769423921816156,269.99119086731514,-3.158809132684837,263.65543934240793,-9.494560657592046,257.31968781756245,-15.830312182437524,250.98393629267457,-22.166063707325407,244.6481847677864,-28.501815232213573,1.0,1.0,26022.012520719443,26022.012520719443,275.5576788492196,2.4076788492196215,275.5576788492196,275.5576788492196,77058.41860973103,77055.97999356916,2.438616161874961,0.0,8546.071908451686,8546.071908451686,0.8853063870658091,3946.4824096952107,275.5576788492196,2.4076788492196215,1.0,0.002,0.1497764391357366,0.004806791305044586,0.0002313049065536513,0.0017686950933463665,0.11565245327682563,0.11565245327682563,0.0,-9.998208858053026e-14,1.0,1.0002841199515757,0.14042552443589784,0.0925634677833108,0.0,2.6276163786499554e-05,33.75835218298228,0.0,1600010.2225909538,266.54126359340853,0.0001224961506522959,1.0,1284751.9317232678,2597.141240688846,,,,,,,,,,,,,,,,,,,3.0,15266.825062294543,1557.8899727485689,0.37191947830717775,6.173730061729009,2.922621565317251
