time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2578.0,-30.260994267812904,4.9601046682839565,35.051606478274984,24.463263095263414,4.937357032098319,-26.741159137802402,-40.23410127321256,1.417521902246522,-6.6086414129390505,-6.60876368597065,40.10312537872029,41032.80621510807,25729.344142907776,25729.344142907776,66762.15035801585,77067.23860962853,77055.95614872519,25729.344142907776,102785.30029163297,102785.30029163297,102785.30029163297,130361.09467533788,126039.33194698508,4321.762728352797,0.0,90959.75519429252,54925.32280039846,40038.25821543784,27575.79438370491,67614.05259914274,20913.689018537432,1557.8787137424104,0.0,0.8780778961371585,2.717712911331071,0.001494314320929203,1.0,1.0,-6.468758302088361,332958.1559102674,1558984.504325801,4.682223506625707,1558984.504325801,4.682223506625707,0.7584074905525025,0.09256326631957758,3.926843060231519,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926843060231519,1.2851219773925362,1.2854127949212644,3.055618944591497,6474.489879366925,15266.819112379158,6452.0993405015515,0.00032641542900426737,23163.58301035074,2362.0281146314737,19285.756703247003,1966.599878984873,0.8325895304983294,0.8325895304983295,35499.23261312797,35405.22815468563,1.0033199770759662,0.8,4284.381296473792,4273.035954225843,1.0033199770759662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.491150986741,4632.441516551485,6.188670813358474,4.9601046682839565,-3.7996571138471618,8.759761782131118,2.922606583646297,3.5,0.8350304524703706,0.6,0.00022628388150926372,0.9960990912343854,0.00022717005115309192,199.13824907291377,0.0,0.0,0.0,0.0014228721177525097,7.679202549192547e-05,0.00014949185601733825,0.0005870310573628142,0.09256326631754777,0.09256326631754777,0.09256326631754777,0.09258933692910135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489941.00407477416,594.9341389878072,0.0,0.09256326631754777,0.09256326631957758,0.09256326631957758,0.3719185336568041,0.3719185336568041,0.5,9.572092380339027,0.14084185740944122,0.14084185740944122,1.425632945029065e-10,0.00012227303159306757,0.14000538388228279,1.425632945029065e-10,27575.79438370491,20913.689018537432,0.7584074905525025,0.9874005150056973,0.6068680198534396,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665365164380447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4876759076504,260.4876759076504,-12.662324092349593,244.6483190458563,276.32703276944295,125027.93423875408,125009.15413561418,18.78010313989349,0.0,nan,276.32703276944295,3.177032769442974,269.99129002471915,-3.1587099752808285,263.6555472799964,-9.494452720003551,257.3198045353085,-15.830195464691485,250.98406179057875,-22.165938209421228,244.6483190458563,-28.501680954143666,1.0,1.0,26022.012520719443,26022.012520719443,275.55777127584264,2.407771275842663,275.55777127584264,275.55777127584264,77058.42159367327,77055.95614872519,2.4654449480731273,0.0,8546.071908451686,8546.071908451686,0.8853067101792319,3946.4772755326767,275.55777127584264,2.407771275842663,1.0,0.002,0.1497502416251709,0.00480691820589522,0.000231264494073161,0.0017687355059076194,0.1156322470365805,0.1156322470365805,0.0,-1.921943507121604e-14,1.0,1.0002832703952302,0.1400053837397195,0.09256326631957758,0.0,2.6197510695904257e-05,33.65729396269845,0.0,1600010.3337688774,266.5413585870609,0.00012227288902977307,1.0,1284751.6068753994,2597.142554483653,,,,,,,,,,,,,,,,,,,3.0,15266.819112379158,1557.8787137424104,0.3719185336568041,6.173730061729009,2.922606583646297
2579.0,-30.26085652638123,4.960276225398782,35.05160318955492,24.463382048439257,4.93744320313474,-26.741026553419108,-40.23397603360934,1.417613230284062,-6.6085491610614895,-6.608671274034139,40.103118045138444,41032.782265820664,25729.413147232546,25729.413147232546,66762.19541305321,77067.2530975455,77055.95790364871,25729.413147232546,102785.37105088125,102785.37105088125,102785.37105088125,130360.99572562358,126038.89369374193,4322.102031881642,0.0,90959.72862795372,54925.25779666862,40038.30092365011,27575.624674742325,67613.92559839244,20913.57405757378,1557.8681507533815,0.0,0.8780784262556764,2.7177222808926036,0.001494314320929203,1.0,1.0,-6.468965958614774,332959.3715734214,1558984.18743916,4.682205459699415,1558984.18743916,4.682205459699415,0.7584079890936941,0.09256306910975741,3.9268372091922523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9268372091922523,1.2851215499289077,1.2854123673609026,3.0556154080596367,6474.4823858802865,15266.813163639765,6452.10170094398,0.0003264171647508392,23163.610759067873,2362.030944213149,19285.763758767385,1966.6005984477254,0.8325888376974032,0.8325888376974032,35499.190297724635,35405.22815468563,1.0033184821181864,0.8,4284.3761894529,4273.035954225843,1.0033184821181864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.478474046916,4632.441516551485,6.188706281427207,4.960276225398782,-3.79955356692983,8.759829792328611,2.9225917310710345,3.5,0.8350262088774384,0.6,0.00022628388150926372,0.9960847804741063,0.00022717331490755178,199.1381361424339,0.0,0.0,0.0,0.0014228721177525097,7.679311602952082e-05,0.0001494907654797429,0.0005870259003164872,0.09256306910162326,0.09256306910162326,0.09256306910162326,0.09258908424581508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489937.20271134016,594.9353767143565,0.0,0.09256306910162326,0.09256306910975741,0.09256306910975741,0.37191758681954723,0.37191758681954723,0.5,9.572872835408708,0.14058109982818223,0.14058109982818223,7.16227077646181e-12,0.00012211297263320375,0.1397053154193486,7.16227077646181e-12,27575.624674742325,20913.57405757378,0.7584079890936941,0.9874030360195581,0.6068688055407959,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665357003751883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4877881677817,260.4877881677817,-12.662211832218304,244.64845348481774,276.3271228507443,125027.55914535993,125008.7903330403,18.768812319607378,0.0,nan,276.3271228507443,3.177122850744297,269.9913889775509,-3.1586110224490653,263.6556551043699,-9.494344895630093,257.31992123120085,-15.830078768799126,250.98418735800635,-22.165812641993625,244.64845348481774,-28.50154651518224,1.0,1.0,26022.012520719443,26022.012520719443,275.5578638931277,2.4078638931277396,275.5578638931277,275.5578638931277,77058.43100057785,77055.95790364871,2.4730969291413203,0.0,8546.071908451686,8546.071908451686,0.8853070802496417,3946.4713952382135,275.5578638931277,2.4078638931277396,1.0,0.002,0.14972410029975927,0.0048070443731715986,0.00023122416701313873,0.0017687758333019775,0.11561208350656936,0.11561208350656936,0.0,3.1511642253900796e-13,1.0,1.0002826636875561,0.13970531541218634,0.09256306910975741,0.0,2.6141326100542907e-05,33.58510247174283,0.0,1600010.4418189453,266.5414508389385,0.00012211296547093298,1.0,1284751.2915974576,2597.143829575344,,,,,,,,,,,,,,,,,,,3.0,15266.813163639765,1557.8681507533815,0.37191758681954723,6.173730061729009,2.9225917310710345
2580.0,-30.26071867823402,4.960447202996326,35.051599887785265,24.46350089684131,4.937529582662698,-26.740893852150133,-40.23385456586254,1.417704756669593,-6.608457352324706,-6.608579316520446,40.10311109103497,41032.77456470132,25729.482688954442,25729.482688954442,66762.25725365576,77067.26763481765,77055.96429765911,25729.482688954442,102785.44698661356,102785.44698661356,102785.44698661356,130360.9039969223,126038.46331767058,4322.440679251715,0.0,90959.70235820336,54925.20928844536,40038.32563306444,27575.45701030873,67613.78264337318,20913.46053891628,1557.8576960844239,0.0,0.8780789524568553,2.7177316042788746,0.001494314320929203,1.0,1.0,-6.469152383072526,332960.5812635018,1558983.8869493692,4.682187546145603,1558983.8869493692,4.682187546145603,0.7584084837142698,0.09256287268905593,3.926831416702269,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926831416702269,1.2851211215371907,1.2854119388722425,3.0556119192914757,6474.474993599193,15266.807223250853,6452.103994689282,0.000326418874534578,23163.638238025203,2362.0337462869793,19285.77061492559,1966.6012975812935,0.8325881459876305,0.8325881459876305,35499.14840574418,35405.22815468563,1.0033170021199211,0.8,4284.371133534663,4273.035954225843,1.0033170021199211,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.465893886522,4632.441516551485,6.188741734908559,4.960447202996326,-3.7994504432319185,8.759897646228245,2.92257699191448,3.5,0.8350219976898515,0.6,0.00022628388150926372,0.9960704588485527,0.00022717658123386732,199.13802312458907,0.0,0.0,0.0,0.0014228721177525097,7.67941737369399e-05,0.0001494897077723238,0.0005870208809540025,0.09256287268814166,0.09256287268814166,0.09256287268814166,0.09258883600948031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489933.4106940964,594.9366114120202,0.0,0.09256287268814166,0.09256287268905593,0.09256287268905593,0.37191664076206793,0.37191664076206793,0.5,9.573651735437586,0.14031698207440968,0.14031698207440968,-2.745537130977027e-11,0.00012196419572774175,0.13942693344790769,-2.745537130977027e-11,27575.45701030873,20913.46053891628,0.7584084837142698,0.9874060382894303,0.6068699747376571,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665348870391757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4879004013116,260.4879004013116,-12.662099598688371,244.64858807572094,276.32721272689975,125027.1896999445,125008.42533460501,18.764365339469727,0.0,nan,276.32721272689975,3.177212726899768,269.9914877966662,-3.158512203333771,263.65576286642715,-9.494237133572824,257.3200379361983,-15.829962063801702,250.98431300595723,-22.165686994042744,244.64858807572094,-28.50141192427904,1.0,1.0,26022.012520719443,26022.012520719443,275.5579565988226,2.4079565988226364,275.5579565988226,275.5579565988226,77058.44055884644,77055.96429765911,2.4762611873302376,0.0,8546.071908451686,8546.071908451686,0.8853074466167975,3946.4655737857806,275.5579565988226,2.4079565988226364,1.0,0.002,0.14969801110045794,0.004807170240321709,0.00023118392022224304,0.001768816079942541,0.11559196011112152,0.11559196011112152,0.0,1.6478398506825087e-13,1.0,1.0002821008399903,0.13942693347536306,0.09256287268905593,0.0,2.608919968981438e-05,33.518124813317726,0.0,1600010.5493647181,266.54154264767527,0.00012196422318311306,1.0,1284750.9778693484,2597.1450983998884,,,,,,,,,,,,,,,,,,,3.0,15266.807223250853,1557.8576960844239,0.37191664076206793,6.173730061729009,2.92257699191448
2581.0,-30.26058255224604,4.960617660094792,35.05159661056938,24.46366570601242,4.937659590337992,-26.740758337987856,-40.23372890716416,1.4178353760763047,-6.608362480953588,-6.608484335619559,40.103105196063986,41032.720186288774,25729.54514809138,25729.54514809138,66762.26533438015,77067.24814959054,77055.99510731238,25729.54514809138,102785.54025540376,102785.54025540376,102785.54025540376,130360.83170356738,126038.05287567746,4322.77882788993,0.0,90959.65220236247,54925.12423904681,40038.36440368406,27575.291448163633,67613.6558518477,20913.348723947536,1557.8472689505784,0.0,0.8780794910476801,2.7177412336539457,0.001494314320929203,1.0,1.0,-6.469262160022083,332961.8307306376,1558983.6322263246,4.682169210823222,1558983.6322263246,4.682169210823222,0.7584089823043467,0.09256267653021179,3.9268234298219564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9268234298219564,1.2851205101700283,1.2854113273667302,3.0556071580418687,6474.46490508261,15266.801289591189,6452.108175026957,0.00032642128382602586,23163.672578597867,2362.03724805085,19285.783110234646,1966.6025717482164,0.8325874510958937,0.8325874510958937,35499.09064365009,35405.22815468563,1.0033149614484582,0.8,4284.364162261842,4273.035954225843,1.0033149614484582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.453408533457,4632.441516551485,6.1887753438871345,4.960617660094792,-3.799345096329214,8.759962756424006,2.922562363865404,3.5,0.8350178182472583,0.6,0.00022628388150926372,0.9960563163633468,0.00022717980679590275,199.13791151882035,0.0,0.0,0.0,0.0014228721177525097,7.679526795217683e-05,0.0001494886135570869,0.0005870153902075689,0.09256267653016975,0.09256267653016975,0.09256267653016975,0.09258860113594353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489929.62941518007,594.9378426609055,0.0,0.09256267653016975,0.09256267653021179,0.09256267653021179,0.37191569590252094,0.37191569590252094,0.5,9.574429473580958,0.14006364228288248,0.14006364228288248,2.2509993868879974e-11,0.00012185466596292827,0.1392221755974674,2.2509993868879974e-11,27575.291448163633,20913.348723947536,0.7584089823043467,0.9874080094214536,0.6068703085098373,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665340764512603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48801642271775,260.48801642271775,-12.661983577282228,244.64872289011413,276.32730995531955,125027.23033988876,125007.83267879976,19.39766108902613,0.0,nan,276.32730995531955,3.177309955319572,269.99159254228005,-3.1584074577199317,263.6558751292367,-9.4941248707633,257.32015771620087,-15.82984228379911,250.98444030315557,-22.16555969684441,244.64872289011413,-28.501277109885848,1.0,1.0,26022.012520719443,26022.012520719443,275.558055184848,2.408055184848024,275.558055184848,275.558055184848,77058.55916989334,77055.99510731238,2.5640625809610356,0.0,8546.071908451686,8546.071908451686,0.8853079517760267,3946.457546971066,275.558055184848,2.408055184848024,1.0,0.002,0.14967196025033302,0.004807296485531084,0.00023114373407581135,0.0017688562659239125,0.11557186703790567,0.11557186703790567,0.0,-2.7625471354930653e-16,1.0,1.0002816869099531,0.13922217557495742,0.09256267653021179,0.0,2.6050850441257638e-05,33.46884713712894,0.0,1600010.6605609152,266.5416375190464,0.0001218546434529344,1.0,1284750.653825994,2597.1464089437814,,,,,,,,,,,,,,,,,,,3.0,15266.801289591189,1557.8472689505784,0.37191569590252094,6.173730061729009,2.922562363865404
2582.0,-30.260445017170266,4.960787389393975,35.05159353856596,24.463756929058604,4.937720508679435,-26.740628464581082,-40.23360785851253,1.4179039560835696,-6.608278994460704,-6.608400854621845,40.103104564049566,41032.72807461313,25729.632484545287,25729.632484545287,66762.36055915842,77067.2826944723,77056.0651109195,25729.632484545287,102785.6975954648,102785.6975954648,102785.6975954648,130360.85503073936,126037.73728292849,4323.117747810874,0.0,90959.64114442022,54925.0865245348,40038.39402209491,27575.157435274563,67613.55145736947,20913.258912042947,1557.8386158332207,0.0,0.8780799470837133,2.7177496958058174,0.001494314320929203,1.0,1.0,-6.469168625964812,332962.9289185253,1558983.6049160273,4.682153685936323,1558983.6049160273,4.682153685936323,0.7584094111205467,0.0925624947459311,3.926819087318251,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926819087318251,1.2851201891799466,1.28541100630401,3.0556045421899487,6474.459362406285,15266.795326025873,6452.109165512734,0.0003264225130856781,23163.695378321958,2362.0395729756806,19285.78607086292,1966.6028736482815,0.8325867594041912,0.8325867594041912,35499.05923812296,35405.22815468563,1.003313851925961,0.8,4284.360371947427,4273.035954225843,1.003313851925961,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.441032359894,4632.441516551485,6.188814774346983,4.960787389393975,-3.799248564227125,8.760035953621099,2.9225478637617686,3.5,0.8350136753605053,0.6,0.00022628388150926372,0.9960420277042794,0.00022718306578971628,199.13779875790829,0.0,0.0,0.0,0.0014228721177525097,7.679632203751805e-05,0.0001494875594717457,0.0005870106018502732,0.09256249474252146,0.09256249474252146,0.09256249474252146,0.09258842322448901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489925.8730497938,594.9390660514141,0.0,0.09256249474252146,0.0925624947459311,0.0925624947459311,0.37191475380246186,0.37191475380246186,0.5,9.575207328425398,0.1398671437144685,0.1398671437144685,-7.509015631512739e-11,0.00012186016112991638,0.139232228657022,-7.509015631512739e-11,27575.157435274563,20913.258912042947,0.7584094111205467,0.9874109423353139,0.6068713621778081,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665332683316362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48812939053454,260.48812939053454,-12.661870609465439,244.64885750265853,276.3274012784074,125026.56469596268,125007.67756395582,18.887132006856437,0.0,nan,276.3274012784074,3.1774012784074444,269.9916925232615,-3.1583074767384574,263.6559837681085,-9.494016231891464,257.32027501296244,-15.829724987037537,250.98456625780892,-22.165433742191055,244.64885750265853,-28.501142497341448,1.0,1.0,26022.012520719443,26022.012520719443,275.5581468571654,2.408146857165434,275.5581468571654,275.5581468571654,77058.49629106742,77056.0651109195,2.431180147919804,0.0,8546.071908451686,8546.071908451686,0.8853082264333608,3946.453182754842,275.5581468571654,2.408146857165434,1.0,0.002,0.1496459075528788,0.00480742069304258,0.0002311035396011007,0.001768896460565784,0.11555176980055035,0.11555176980055035,0.0,1.6688473519765878e-13,1.0,1.000281707431301,0.13923222873211216,0.0925624947459311,0.0,2.605269772401298e-05,33.47121301480984,0.0,1600010.7585586386,266.5417210055393,0.00012186023622007269,1.0,1284750.3690168392,2597.1475608117285,,,,,,,,,,,,,,,,,,,3.0,15266.795326025873,1557.8386158332207,0.37191475380246186,6.173730061729009,2.9225478637617686
2583.0,-30.260307009088205,4.960956622239043,35.051590318165935,24.4638662430458,4.937799956970176,-26.740496312459822,-40.2334826887585,1.4179892604062303,-6.608183563537921,-6.608305178762326,40.10309413736153,41032.71530998205,25729.692059257148,25729.692059257148,66762.4073692392,77067.30421861219,77056.03395797497,25729.692059257148,102785.72601723211,102785.72601723211,102785.72601723211,130360.69772524839,126037.2432188794,4323.454506368992,0.0,90959.62219963396,54925.033291258034,40038.432120417696,27574.97170801628,67613.40382843398,20913.132622553105,1557.8272126799184,0.0,0.8780805067225215,2.7177593974698513,0.001494314320929203,1.0,1.0,-6.469528959984359,332964.1875352898,1558983.154374734,4.682134634102361,1558983.154374734,4.682134634102361,0.758409939418849,0.09256229372451026,3.9268141815237727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9268141815237727,1.2851197899115994,1.2854106069453102,3.055601674139568,6474.453285351686,15266.789395226817,6452.110545081365,0.00032642388207818453,23163.719492409935,2362.042031928328,19285.790194485875,1966.6032941408,0.8325860706785565,0.8325860706785565,35499.02375879851,35405.22815468563,1.003312598481011,0.8,4284.3560899688355,4273.035954225843,1.003312598481011,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.428711250348,4632.441516551485,6.188847445448784,4.960956622239043,-3.7991428838992225,8.760099506138266,2.9225334282005133,3.5,0.8350095509144324,0.6,0.00022628388150926372,0.9960276901263384,0.00022718633603505678,199.13768560932084,0.0,0.0,0.0,0.0014228721177525097,7.679741202327154e-05,0.00014948646948599218,0.0005870055883235148,0.09256229372494527,0.09256229372494527,0.09256229372494527,0.09258813501538421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489922.081908457,594.940300282051,0.0,0.09256229372494527,0.09256229372451026,0.09256229372451026,0.3719138195773484,0.3719138195773484,0.5,9.575982567865147,0.13961432907990456,0.13961432907990456,1.3926637620897964e-11,0.00012161522442966088,0.1387762187779913,1.3926637620897964e-11,27574.97170801628,20913.132622553105,0.758409939418849,0.9874137905946261,0.6068724984486915,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665324636630857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4882415875082,260.4882415875082,-12.661758412491793,244.64899220021624,276.327490974797,125026.13607994614,125007.37782522358,18.758254722565017,0.0,nan,276.327490974797,3.177490974797024,269.99179121988544,-3.158208780114535,263.656091464965,-9.493908535034961,257.3203917100522,-15.829608289947771,250.98469195513294,-22.165308044867032,244.64899220021624,-28.501007799783736,1.0,1.0,26022.012520719443,26022.012520719443,275.5582388877309,2.4082388877309313,275.5582388877309,275.5582388877309,77058.48741433184,77056.03395797497,2.453456356874085,0.0,8546.071908451686,8546.071908451686,0.8853085367179943,3946.4482524313917,275.5582388877309,2.4082388877309313,1.0,0.002,0.1496199402194194,0.004807546714022372,0.00023106348273198193,0.0017689365176020149,0.11553174136599097,0.11553174136599097,0.0,3.3399671917067053e-13,1.0,1.0002807853165248,0.13877621876406465,0.09256229372451026,0.0,2.596733397219863e-05,33.361533427044044,0.0,1600010.870218124,266.54181643646206,0.00012161521050302326,1.0,1284750.0426020573,2597.148880948314,,,,,,,,,,,,,,,,,,,3.0,15266.789395226817,1557.8272126799184,0.3719138195773484,6.173730061729009,2.9225334282005133
2584.0,-30.260168891558344,4.961125305236965,35.05158704972788,24.463985161297046,4.937885691322103,-26.740363433251556,-40.233361221011705,1.4180802331675806,-6.608091062044878,-6.608212502961766,40.103086310196566,41032.707061990564,25729.75804087392,25729.75804087392,66762.46510286449,77067.31866620966,77056.03096785398,25729.75804087392,102785.7890087279,102785.7890087279,102785.7890087279,130360.58936486824,126036.79867014539,4323.790694722853,0.0,90959.5949699678,54924.98336634976,40038.45733735338,27574.800356140342,67613.25769349372,20913.016478027454,1557.8165683797638,0.0,0.8780810401468978,2.7177687941030295,0.001494314320929203,1.0,1.0,-6.469759555327471,332965.40668800316,1558982.8161601096,4.682116474703077,1558982.8161601096,4.682116474703077,0.7584104402543953,0.09256209714785796,3.926808245123184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926808245123184,1.2851193641123009,1.285410181049655,3.0555980672158305,6474.4456427131045,15266.783478488154,6452.113024990126,0.000326425657594351,23163.74757614741,2362.04489567257,19285.79760709912,1966.6040500169906,0.8325853812600876,0.8325853812600876,35498.98082598882,35405.22815468563,1.0033110817131616,0.8,4284.350908433537,4273.035954225843,1.0033110817131616,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.416503736741,4632.441516551485,6.188881488719661,4.961125305236965,-3.799039536375069,8.760164841612033,2.9225191257577654,3.5,0.8350054645022187,0.6,0.00022628388150926372,0.9960133414008042,0.00022718960891730182,199.13757237112924,0.0,0.0,0.0,0.0014228721177525097,7.679846978539809e-05,0.00014948541172386565,0.0005870005472829095,0.09256209714245921,0.09256209714245921,0.09256209714245921,0.09258787874716785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489918.31200075446,594.9415277216159,0.0,0.09256209714245921,0.09256209714785796,0.09256209714785796,0.371912882273849,0.371912882273849,0.5,9.576756015274446,0.13934850906878182,0.13934850906878182,-3.808509063674137e-11,0.00012144091687105174,0.13845294763427773,-3.808509063674137e-11,27574.800356140342,20913.016478027454,0.7584104402543953,0.987416778607443,0.6068736881160373,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266531661348819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4883537352133,260.4883537352133,-12.661646264786668,244.64912704338,276.3275804270452,125025.75691049446,125007.00689507226,18.750015422198064,0.0,nan,276.3275804270452,3.1775804270452,269.9918897503102,-3.1581102496897984,263.6561990735725,-9.493800926427468,257.3205083968552,-15.829491603144788,250.98481772011655,-22.165182279883425,244.64912704338,-28.500872956619986,1.0,1.0,26022.012520719443,26022.012520719443,275.558331213649,2.408331213649035,275.558331213649,275.558331213649,77058.4965105226,77056.03096785398,2.46554266862222,0.0,8546.071908451686,8546.071908451686,0.8853089121869357,3946.4422863488,275.558331213649,2.408331213649035,1.0,0.002,0.1495940334103834,0.004807671945328947,0.00023102351789333478,0.0017689764817274917,0.11551175894666739,0.11551175894666739,0.0,-3.791736889746655e-13,1.0,1.000280131671481,0.13845294767236282,0.09256209714785796,0.0,2.590680869752316e-05,33.283765386630655,0.0,1600010.978540118,266.5419089379551,0.00012144095495614238,1.0,1284749.7264227984,2597.150159689755,,,,,,,,,,,,,,,,,,,3.0,15266.783478488154,1557.8165683797638,0.371912882273849,6.173730061729009,2.9225191257577654
2585.0,-30.260030687888165,4.961293421615314,35.05158377095659,24.46410359060394,4.937973760460442,-26.740230243050515,-40.23323591155929,1.4181733157447909,-6.607999628535026,-6.60812092303879,40.10307947510447,41032.68983632117,25729.826035221857,25729.826035221857,66762.51587154303,77067.33353003305,77056.03940831702,25729.826035221857,102785.86544353887,102785.86544353887,102785.86544353887,130360.49958526075,126036.37328050366,4324.126304757094,0.0,90959.5711271082,54924.927433877754,40038.49299247827,27574.63414172188,67613.12713420016,20912.90396397951,1557.8061945741347,0.0,0.8780815638329931,2.7177780793152784,0.001494314320929203,1.0,1.0,-6.469938976851665,332966.61142886186,1558982.5208134437,4.682098646838407,1558982.5208134437,4.682098646838407,0.7584109314559202,0.09256190247235555,3.9268028973897238,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9268028973897238,1.2851189284382711,1.285409745277034,3.0555949418329202,6474.439020401754,15266.777568542366,6452.114795445333,0.00032642716871850587,23163.77304997204,2362.0474932797683,19285.80289910821,1966.6045896517376,0.8325846941041192,0.8325846941041192,35498.94215048413,35405.22815468563,1.0033097153514992,0.8,4284.3462407098505,4273.035954225843,1.0033097153514992,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.4043953658065,4632.441516551485,6.188915868733502,4.961293421615314,-3.7989370931213333,8.760230514736648,2.9225049394992038,3.5,0.8350014112854868,0.6,0.00022628388150926372,0.995998983949513,0.000227192883884241,199.13745906244273,0.0,0.0,0.0,0.0014228721177525097,7.679956101587694e-05,0.0001494843204933868,0.0005869954628277652,0.0925619024681921,0.0925619024681921,0.0925619024681921,0.09258763372828391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489914.55418734904,594.9427512675525,0.0,0.0925619024681921,0.09256190247235555,0.09256190247235555,0.37191194516839354,0.37191194516839354,0.5,9.577527952489538,0.139082049642127,0.139082049642127,-1.2562395568238571e-11,0.00012129450374231965,0.13818194618710322,-1.2562395568238571e-11,27574.63414172188,20912.90396397951,0.7584109314559202,0.9874194361552187,0.6068746052061533,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26653086164196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4884660626844,260.4884660626844,-12.661533937315596,244.64926204177914,276.3276700835848,125025.4236164506,125006.64354640161,18.780070048988033,0.0,nan,276.3276700835848,3.1776700835848146,269.9919884752341,-3.158011524765868,263.6563068668607,-9.493693133139288,257.320625258506,-15.82937474149395,250.98494365014182,-22.165056349858162,244.64926204177914,-28.50073795822084,1.0,1.0,26022.012520719443,26022.012520719443,275.5584237812144,2.408423781214424,275.5584237812144,275.5584237812144,77058.51136494102,77056.03940831702,2.471956623994629,0.0,8546.071908451686,8546.071908451686,0.8853092504234334,3946.436911876672,275.5584237812144,2.408423781214424,1.0,0.002,0.1495681773457037,0.0048077967715305005,0.0002309836308858893,0.001769016368804812,0.11549181544294465,0.11549181544294465,0.0,-3.0929859368145074e-13,1.0,1.0002795837436074,0.13818194619966562,0.09256190247235555,0.0,2.58560643818819e-05,33.2185635625008,0.0,1600011.0856481667,266.54200037146495,0.00012129451630471522,1.0,1284749.4139818903,2597.1514233128523,,,,,,,,,,,,,,,,,,,3.0,15266.777568542366,1557.8061945741347,0.37191194516839354,6.173730061729009,2.9225049394992038
2586.0,-30.259894114877483,4.961461019302743,35.05158052798622,24.464263300783955,4.938101236603828,-26.740094579728932,-40.233110217936314,1.418301701453683,-6.6079057258126,-6.608026918932234,40.10307395072181,41032.644420386016,25729.888277418508,25729.888277418508,66762.53269780452,77067.31776100145,77056.07398951761,25729.888277418508,102785.96226693611,102785.96226693611,102785.96226693611,130360.43379719582,126035.97230073874,4324.46149645708,0.0,90959.52597949257,54924.85263887097,40038.52593402399,27574.471530259707,67612.9974642837,20912.794198012933,1557.7959337308816,0.0,0.8780820956930939,2.7177876096930027,0.001494314320929203,1.0,1.0,-6.470032372992193,332967.8480634987,1558982.2821034088,4.682080540719664,1558982.2821034088,4.682080540719664,0.7584114232275903,0.09256170876911284,3.926795607929245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926795607929245,1.2851183275280293,1.285409144230809,3.055590698393179,6474.43002906214,15266.771664926173,6452.118223679611,0.0003264292944661659,23163.804552450118,2362.050705638533,19285.813146329885,1966.6056345775455,0.8325840041803476,0.8325840041803476,35498.88943213984,35405.22815468563,1.0033078528728596,0.8,4284.3398781641945,4273.035954225843,1.0033078528728596,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.3923810373435,4632.441516551485,6.188948725354246,4.961461019302743,-3.7988328803988174,8.76029389970156,2.922490863448734,3.5,0.8349973895567812,0.6,0.00022628388150926372,0.9959847961204972,0.0002271961202527104,199.13734709080762,0.0,0.0,0.0,0.0014228721177525097,7.680065560622375e-05,0.00014948322590303999,0.0005869900749351526,0.0925617087678897,0.0925617087678897,0.0925617087678897,0.09258740463272293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489910.8078459128,594.943971138278,0.0,0.0925617087678897,0.09256170876911284,0.09256170876911284,0.3719110093739443,0.3719110093739443,0.5,9.578298828059735,0.13883052491422632,0.13883052491422632,4.661160346586257e-12,0.00012119311963942891,0.137994545940046,4.661160346586257e-12,27574.471530259707,20912.794198012933,0.7584114232275903,0.9874215787145298,0.6068750973814072,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665300646220188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4885819714441,260.4885819714441,-12.661418028555886,244.64939724376416,276.32776669912005,125025.45861353548,125006.07978585082,19.378827684669304,0.0,nan,276.32776669912005,3.1777666991200704,269.99209280805735,-3.157907191942627,263.6564189169763,-9.493581083023685,257.32074502591036,-15.829254974089622,250.98507113483655,-22.164928865163432,244.64939724376416,-28.50060275623582,1.0,1.0,26022.012520719443,26022.012520719443,275.55852183176484,2.4085218317648582,275.55852183176484,275.55852183176484,77058.6238758841,77056.07398951761,2.549886366497958,0.0,8546.071908451686,8546.071908451686,0.8853097114712669,3946.4295859688914,275.55852183176484,2.4085218317648582,1.0,0.002,0.14954235638174515,0.004807921883010154,0.00023094379922089,0.0017690562006070368,0.11547189961044499,0.11547189961044499,0.0,-1.7207329311430541e-13,1.0,1.0002792049134324,0.13799454593538485,0.09256170876911284,0.0,2.5820964084561726e-05,33.17346019500615,0.0,1600011.1957184945,266.5420942741874,0.00012119311497826857,1.0,1284749.093270319,2597.152720386429,,,,,,,,,,,,,,,,,,,3.0,15266.771664926173,1557.7959337308816,0.3719110093739443,6.173730061729009,2.922490863448734
2587.0,-30.25975613318323,4.961627905119491,35.05157747993676,24.46436007684099,4.938161488936663,-26.739964370959427,-40.23298913436008,1.4183697267522977,-6.607822457929444,-6.607943650658862,40.10307309016665,41032.638761866285,25729.973702338564,25729.973702338564,66762.61246420485,77067.34817767265,77056.14160439417,25729.973702338564,102786.11530673274,102786.11530673274,102786.11530673274,130360.45259590533,126035.65522792345,4324.797367981875,0.0,90959.50523870712,54924.795823056455,40038.566017389625,27574.337289172592,67612.90330656222,20912.704193998663,1557.7872774958623,0.0,0.8780825514358136,2.717796050478392,0.001494314320929203,1.0,1.0,-6.469950089812869,332968.94346917846,1558982.2449201997,4.68206502587683,1558982.2449201997,4.68206502587683,0.7584118513778497,0.09256152822719602,3.926789819418718,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926789819418718,1.2851180091353533,1.285408825766082,3.055586951163124,6474.42208913131,15266.765733249225,6452.120903907448,0.00032643114654313317,23163.833416521345,2362.0536489546735,19285.821157710252,1966.6064515109904,0.8325833125684134,0.8325833125684134,35498.84756885058,35405.22815468563,1.003306373891357,0.8,4284.334825708682,4273.035954225843,1.003306373891357,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.380472286624,4632.441516551485,6.188987001275511,4.961627905119491,-3.7987369023849205,8.760364807504413,2.9224769111204676,3.5,0.8349934031772764,0.6,0.00022628388150926372,0.9959704621723698,0.00022719939004586806,199.13723396436785,0.0,0.0,0.0,0.0014228721177525097,7.680171006407924e-05,0.00014948217144518448,0.0005869850690155538,0.09256152822797062,0.09256152822797062,0.09256152822797062,0.0925872257574394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489907.0838360561,594.945183962192,0.0,0.09256152822797062,0.09256152822719602,0.09256152822719602,0.37191007667458753,0.37191007667458753,0.5,9.579069754456096,0.138632994126624,0.138632994126624,-4.638422979041934e-11,0.00012119272940935844,0.13799356084598458,-4.638422979041934e-11,27574.337289172592,20912.704193998663,0.7584118513778497,0.987424133548857,0.6068758588256604,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665292700617647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4886948271607,260.4886948271607,-12.661305172839263,244.6495322445213,276.3278574097967,125024.7430295565,125005.8746415954,18.868387961126302,0.0,nan,276.3278574097967,3.1778574097967294,269.99219237673975,-3.1578076232602257,263.65652734368103,-9.493472656318943,257.32086231064557,-15.829137689354411,250.98519727757986,-22.16480272242012,244.6495322445213,-28.500467755478667,1.0,1.0,26022.012520719443,26022.012520719443,275.5586130118458,2.40861301184583,275.5586130118458,275.5586130118458,77058.56170173277,77056.14160439417,2.4200973386032274,0.0,8546.071908451686,8546.071908451686,0.8853100775860857,3946.423768515812,275.5586130118458,2.40861301184583,1.0,0.002,0.1495165356356651,0.004808045083710354,0.00023090396278445768,0.0017690960374485741,0.11545198139222884,0.11545198139222884,0.0,2.330319097409994e-13,1.0,1.00027920310671,0.1379935608923688,0.09256152822719602,0.0,2.5820746536092683e-05,33.173173364539025,0.0,1600011.2934506268,266.54217754207053,0.00012119277579358823,1.0,1284748.8091860162,2597.1538693268526,,,,,,,,,,,,,,,,,,,3.0,15266.765733249225,1557.7872774958623,0.37191007667458753,6.173730061729009,2.9224769111204676
2588.0,-30.259617849741932,4.961794306872042,35.051574284309694,24.464468901883833,4.938242572459607,-26.73983180753638,-40.23286766661329,1.4184565302711347,-6.60772741823763,-6.607848365689131,40.103062735036964,41032.646612769,25730.03179027104,25730.03179027104,66762.67840304004,77067.36997497844,77056.11174591711,25730.03179027104,102786.14353618814,102786.14353618814,102786.14353618814,130360.2963425091,126035.16522799408,4325.131114515019,0.0,90959.48862406329,54924.76526192137,40038.58151349102,27574.15280632095,67612.73431981198,20912.57876041329,1557.7759456978283,0.0,0.8780831086674302,2.717805712652469,0.001494314320929203,1.0,1.0,-6.470306382556032,332970.19696145656,1558981.79746988,4.682046056062916,1558981.79746988,4.682046056062916,0.7584123765216606,0.09256132892477437,3.9267853432057302,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9267853432057302,1.285117602851373,1.2854084193901616,3.0555844340573337,6474.416755686185,15266.759834345337,6452.121779351463,0.00032643232377034136,23163.8555902845,2362.0559100492524,19285.823774471,1966.6067183463263,0.8325826285396096,0.8325826285396096,35498.815196265765,35405.22815468563,1.0033052302057441,0.8,4284.33091868065,4273.035954225843,1.0033052302057441,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.368618635937,4632.441516551485,6.189018619838731,4.961794306872042,-3.7986319079663717,8.760426214838414,2.922463023374024,3.5,0.8349894352497211,0.6,0.00022628388150926372,0.9959560971011047,0.0002272026670331157,199.13712059066503,0.0,0.0,0.0,0.0014228721177525097,7.680276788093882e-05,0.0001494811136283249,0.0005869802460817766,0.09256132892152386,0.09256132892152386,0.09256132892152386,0.09258694016582349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489903.32637748896,594.9464072086671,0.0,0.09256132892152386,0.09256132892477437,0.09256132892477437,0.3719091515206916,0.3719091515206916,0.5,9.579838091405218,0.13838030473772278,0.13838030473772278,3.3082869776990265e-11,0.00012094745147805952,0.13754198313307597,3.3082869776990265e-11,27574.15280632095,20912.57876041329,0.7584123765216606,0.9874275766935986,0.6068774917263708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665284788770337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4888071061003,260.4888071061003,-12.661192893899681,244.6496673221285,276.32794689006664,125024.34914610037,125005.57718824645,18.771957853896474,0.0,nan,276.32794689006664,3.1779468900666643,269.9922909764826,-3.157709023517384,263.6566350628844,-9.493364937115587,257.32097914931893,-15.829020850681047,250.98532323572078,-22.164676764279193,244.6496673221285,-28.500332677871484,1.0,1.0,26022.012520719443,26022.012520719443,275.55870480299086,2.408704802990883,275.55870480299086,275.55870480299086,77058.55801710667,77056.11174591711,2.44627118956123,0.0,8546.071908451686,8546.071908451686,0.8853103606999446,3946.4192699217588,275.55870480299086,2.408704802990883,1.0,0.002,0.1494907994220032,0.004808170067622404,0.00023086426258016234,0.0017691357372156414,0.11543213129008117,0.11543213129008117,0.0,-2.0419646876157493e-13,1.0,1.0002782899448948,0.1375419830999931,0.09256132892477437,0.0,2.5736213416576975e-05,33.064561173524716,0.0,1600011.4046498225,266.54227258176235,0.00012094741839518974,1.0,1284748.4841040163,2597.1551840778143,,,,,,,,,,,,,,,,,,,3.0,15266.759834345337,1557.7759456978283,0.3719091515206916,6.173730061729009,2.922463023374024
2589.0,-30.259479381266647,4.9619601618362426,35.05157105238962,24.464587855059676,4.938327815729533,-26.7396986615455,-40.23274235716087,1.4185470960520616,-6.607635803195706,-6.607756584489345,40.10305529638683,41032.623248764394,25730.097404939024,25730.097404939024,66762.72065370342,77067.38437580178,77056.1129918223,25730.097404939024,102786.21039676132,102786.21039676132,102786.21039676132,130360.19479220318,126034.73041622921,4325.464375973966,0.0,90959.46065794662,54924.69953108176,40038.62347429429,27573.984395441865,67612.60786973615,20912.46466355557,1557.7654651659593,0.0,0.8780836357395274,2.717815018616007,0.001494314320929203,1.0,1.0,-6.470519349490928,332971.40436237364,1558981.4760438888,4.682028112982475,1558981.4760438888,4.682028112982475,0.7584128707569922,0.09256113480684745,3.9267793056008413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9267793056008413,1.2851171789583946,1.2854079954012578,3.0555807438381226,6474.4089365544905,15266.753946085837,6452.124396112804,0.0003264341460228128,23163.884083887624,2362.0588155881596,19285.83159614576,1966.6075159351828,0.8325819420569728,0.8325819420569728,35498.77153146936,35405.22815468563,1.003303687579898,0.8,4284.325648802311,4273.035954225843,1.003303687579898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.356877729262,4632.441516551485,6.189051881202159,4.9619601618362426,-3.7985296275544225,8.760489789390665,2.9224492677445757,3.5,0.8349855050698788,0.6,0.00022628388150926372,0.9959417130321846,0.0002272059484488639,199.13700706538876,0.0,0.0,0.0,0.0014228721177525097,7.680385916788143e-05,0.00014948002234138228,0.0005869750583308913,0.09256113480223672,0.09256113480223672,0.09256113480223672,0.0925866898495343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489899.59117392416,594.9476233472003,0.0,0.09256113480223672,0.09256113480684745,0.09256113480684745,0.3719082233265015,0.3719082233265015,0.5,9.580604742490673,0.1381184718081272,0.1381184718081272,-4.928324415232055e-11,0.00012078129361725587,0.1372372349983948,-4.928324415232055e-11,27573.984395441865,20912.46466355557,0.7584128707569922,0.9874300482881812,0.6068782811605004,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665276899878155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48891930811976,260.48891930811976,-12.661080691880215,244.64980253239497,276.32803608383915,125023.96145604797,125005.20235873251,18.759097315472534,0.0,nan,276.32803608383915,3.1780360838391744,269.992389373555,-3.1576106264449777,263.6567426632565,-9.493257336743454,257.32109595298533,-15.828904047014646,250.9854492426878,-22.164550757312185,244.64980253239497,-28.500197467605005,1.0,1.0,26022.012520719443,26022.012520719443,275.55879672997753,2.408796729977553,275.55879672997753,275.55879672997753,77058.56719870801,77056.1129918223,2.4542068857117556,0.0,8546.071908451686,8546.071908451686,0.8853107425694499,3946.4132021288456,275.55879672997753,2.408796729977553,1.0,0.002,0.14946512026662828,0.004808294190251543,0.00023082464881610474,0.0017691753509937644,0.11541232440805237,0.11541232440805237,0.0,-1.90130897137486e-13,1.0,1.0002776737550785,0.13723723504767804,0.09256113480684745,0.0,2.5679155310750476e-05,32.991247817699,0.0,1600011.5119424474,266.5423641968043,0.00012078134290050002,1.0,1284748.1709761436,2597.1564504828057,,,,,,,,,,,,,,,,,,,3.0,15266.753946085837,1557.7654651659593,0.3719082233265015,6.173730061729009,2.9224492677445757
2590.0,-30.259340826811684,4.962125459792943,35.05156781040484,24.464706249441974,4.938415337971854,-26.739565210373264,-40.23261701278386,1.4186397215770314,-6.607544913112804,-6.607665548162393,40.10304854207893,41032.60605608869,25730.164245864562,25730.164245864562,66762.77030195325,77067.399176825,77056.12234053102,25730.164245864562,102786.28658639558,102786.28658639558,102786.28658639558,130360.10609492383,126034.30905704004,4325.797037883788,0.0,90959.43599308432,54924.64287252033,40038.65902284888,27573.81950852825,67612.47853137713,20912.35305758203,1557.7551699669184,0.0,0.8780841561543278,2.7178242488504183,0.001494314320929203,1.0,1.0,-6.470696137237951,332972.60196956183,1558981.1841876076,4.682010396549441,1558981.1841876076,4.682010396549441,0.7584133584073868,0.09256094204397024,3.926773843422245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926773843422245,1.2851167454250765,1.285407561769833,3.055577524299857,6474.40211473924,15266.748066142634,6452.126320257884,0.0003264357099081844,23163.910023861154,2362.061460729317,19285.837347544166,1966.608102414603,0.8325812579861438,0.8325812579861438,35498.7320282242,35405.22815468563,1.0033022919771657,0.8,4284.320881179119,4273.035954225843,1.0033022919771657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.345232728178,4632.441516551485,6.189085294939441,4.962125459792943,-3.798427985356517,8.76055344514946,2.9224356245035628,3.5,0.834981607001018,0.6,0.00022628388150926372,0.9959273202560037,0.00022720923194585857,199.1368934697504,0.0,0.0,0.0,0.0014228721177525097,7.680495077331668e-05,0.00014947893073594706,0.0005869699553566423,0.09256094204294472,0.09256094204294472,0.09256094204294472,0.09258644726224756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489895.8664983054,594.9488360871995,0.0,0.09256094204294472,0.09256094204397024,0.09256094204397024,0.37190729569029557,0.37190729569029557,0.5,9.5813698993143,0.13785571049362488,0.13785571049362488,8.526512829121202e-12,0.00012063504959769489,0.13696941092445059,8.526512829121202e-12,27573.81950852825,20912.35305758203,0.7584133584073868,0.9874326714849012,0.6068791877973615,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665269036914724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4890316622158,260.4890316622158,-12.660968337784198,244.64993788676878,276.32812543765374,125023.6190164901,125004.83449685205,18.784519638059603,0.0,nan,276.32812543765374,3.1781254376537618,269.9924879274865,-3.157512072513498,263.65685041728756,-9.49314958271242,257.3212129071438,-15.828787092856203,250.9855753969543,-22.16442460304569,244.64993788676878,-28.500062113231195,1.0,1.0,26022.012520719443,26022.012520719443,275.55888886022325,2.4088888602232714,275.55888886022325,275.55888886022325,77058.58184178293,77056.12234053102,2.459501251913025,0.0,8546.071908451686,8546.071908451686,0.8853110880440166,3946.407712639356,275.55888886022325,2.4088888602232714,1.0,0.002,0.14943949126026732,0.004808417971333394,0.000230785112131079,0.0017692148879586357,0.1153925560655395,0.1153925560655395,0.0,8.971469400709253e-14,1.0,1.0002771322455903,0.13696941091592407,0.09256094204397024,0.0,2.5629006596419572e-05,32.92681138864303,0.0,1600011.6184122702,266.5424550868872,0.00012063504107118206,1.0,1284747.8603888992,2597.1577066134214,,,,,,,,,,,,,,,,,,,3.0,15266.748066142634,1557.7551699669184,0.37190729569029557,6.173730061729009,2.9224356245035628
