time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2591.0,-30.2592039018564,4.962290248388526,35.0515646036711,24.46486602947118,4.938542155605288,-26.739429296110913,-40.232491319160886,1.418767549858149,-6.607451565806855,-6.607572099299992,40.10304307539972,41032.56039176465,25730.22536847865,25730.22536847865,66762.7857602433,77067.38332693727,77056.15743610525,25730.22536847865,102786.3828045839,102786.3828045839,102786.3828045839,130360.04097080318,126033.91168610242,4326.129284700755,0.0,90959.38986217827,54924.566926999265,40038.6921501989,27573.658166219284,67612.35031641819,20912.244156225817,1557.7449853761607,0.0,0.8780846847674288,2.7178337230720917,0.001494314320929203,1.0,1.0,-6.470788366702834,332973.8313171359,1558980.9479707205,4.681992401036142,1558980.9479707205,4.681992401036142,0.7584138466562111,0.09256075023225105,3.926766411587678,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926766411587678,1.2851161471259107,1.2854069633352747,3.055573163849562,6474.392875468304,15266.742192537506,6452.129935934642,0.0003264379009664996,23163.942116282233,2362.0647332455255,19285.848155043957,1966.609204472879,0.8325805710543408,0.8325805710543408,35498.6782801319,35405.22815468563,1.003300393121527,0.8,4284.314394353787,4273.035954225843,1.003300393121527,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.333680224112,4632.441516551485,6.189117195685768,4.962290248388526,-3.7983245812097186,8.760614829598245,2.9224220896568944,3.5,0.8349777399019699,0.6,0.00022628388150926372,0.9959130969695901,0.00022721247686952875,199.1367812102055,0.0,0.0,0.0,0.0014228721177525097,7.680604543468589e-05,0.00014947783607457783,0.0005869645459744611,0.09256075022951703,0.09256075022951703,0.09256075022951703,0.09258622042072406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489892.1531354544,594.9500452028117,0.0,0.09256075022951703,0.09256075023225105,0.09256075023225105,0.3719063693642502,0.3719063693642502,0.5,9.58213400429752,0.1376074928551816,0.1376074928551816,1.4949819160392508e-11,0.00012053349314555817,0.13678373259716636,1.4949819160392508e-11,27573.658166219284,20912.244156225817,0.7584138466562111,0.9874347726088648,0.6068796632528952,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665261200364455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4891475648809,260.4891475648809,-12.660852435119068,244.6500734348137,276.32822169494074,125023.64315961504,125004.26535088291,19.377808732123015,0.0,nan,276.32822169494074,3.17822169494076,269.99259204292315,-3.1574079570768276,263.65696239088004,-9.493037609119938,257.3213327388817,-15.828667261118255,250.98570308684603,-22.164296913153947,244.6500734348137,-28.499926565186286,1.0,1.0,26022.012520719443,26022.012520719443,275.55898641571787,2.408986415717891,275.55898641571787,275.55898641571787,77058.69431381511,77056.15743610525,2.5368777098628925,0.0,8546.071908451686,8546.071908451686,0.8853115580962282,3946.4002436456162,275.55898641571787,2.408986415717891,1.0,0.002,0.14941389703071853,0.004808542034868363,0.00023074563028201882,0.0017692543693655504,0.11537281514100942,0.11537281514100942,0.0,-3.5243075818813807e-13,1.0,1.0002767568915913,0.13678373258221654,0.09256075023225105,0.0,2.5594229448389724e-05,32.88212336221922,0.0,1600011.7278298603,266.5425484341931,0.00012053347819573901,1.0,1284747.5415708604,2597.158996033381,,,,,,,,,,,,,,,,,,,3.0,15266.742192537506,1557.7449853761607,0.3719063693642502,6.173730061729009,2.9224220896568944
2592.0,-30.259065567967422,4.962454334799367,35.05156159090417,24.46495732236656,4.938601831206564,-26.739298828039665,-40.232370130810864,1.4188350913377177,-6.607368829851055,-6.607489363626633,40.103042259798265,41032.568334693744,25730.309631135777,25730.309631135777,66762.87796582952,77067.41775491944,77056.22546140266,25730.309631135777,102786.53509253844,102786.53509253844,102786.53509253844,130360.06020247829,126033.59798965213,4326.462212826152,0.0,90959.37695304173,54924.52753304857,40038.721577770186,27573.525109939845,67612.24668771002,20912.154957969196,1557.7364007827437,0.0,0.8780851374363773,2.7178421099721577,0.001494314320929203,1.0,1.0,-6.470705377618003,332974.9197317646,1558980.9127281138,4.681976990891644,1558980.9127281138,4.681976990891644,0.7584142714647202,0.09256057154418912,3.926761806501132,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926761806501132,1.285115830998824,1.2854066471366499,3.055570332091509,6474.386875312791,15266.73629090655,6452.131275639142,0.00032643925098909077,23163.965994181195,2362.067168113596,19285.85215951036,1966.6096128148104,0.8325798856877522,0.8325798856877522,35498.64497547605,35405.22815468563,1.0032992165083399,0.8,4284.310374834656,4273.035954225843,1.0032992165083399,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.322231693408,4632.441516551485,6.189154507913863,4.962454334799367,-3.7982293933183024,8.76068372811767,2.9224086766495505,3.5,0.8349739076141572,0.6,0.00022628388150926372,0.9958987275505519,0.0002272157552262537,199.13666779565816,0.0,0.0,0.0,0.0014228721177525097,7.68071008734488e-05,0.00014947678063581492,0.000586959713159466,0.0925605715404913,0.0925605715404913,0.0925605715404913,0.09258604362423177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489888.4620090286,594.9512473021298,0.0,0.0925605715404913,0.09256057154418912,0.09256057154418912,0.37190544610803355,0.37190544610803355,0.5,9.582898166981755,0.1374128471324525,0.1374128471324525,-3.484501576167531e-11,0.00012053377560050649,0.13678398600865194,-3.484501576167531e-11,27573.525109939845,20912.154957969196,0.7584142714647202,0.9874376497825372,0.6068807108897964,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665253387968443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4892603952018,260.4892603952018,-12.660739604798152,244.65020877430442,276.3283120160934,125022.96034169616,125004.0962003042,18.864141391957,0.0,nan,276.3283120160934,3.1783120160934004,269.9926913677456,-3.1573086322543986,263.65707071937044,-9.49292928062954,257.32145007103065,-15.828549928969323,250.98582942266617,-22.164170577333806,244.65020877430442,-28.49979122569556,1.0,1.0,26022.012520719443,26022.012520719443,275.5590771112233,2.4090771112233256,275.5590771112233,275.5590771112233,77058.63138298212,77056.22546140266,2.4059215794550255,0.0,8546.071908451686,8546.071908451686,0.8853118493608609,3946.3956155336377,275.5590771112233,2.4090771112233256,1.0,0.002,0.14938830278664478,0.0048086641939664295,0.00023070614331792942,0.0017692938567432511,0.1153530716589647,0.1153530716589647,0.0,6.118066123161903e-14,1.0,1.0002767575871014,0.13678398604349695,0.09256057154418912,0.0,2.55942443384122e-05,32.882135267703624,0.0,1600011.824938085,266.5426311701489,0.00012053381044552225,1.0,1284747.2593028916,2597.16013763188,,,,,,,,,,,,,,,,,,,3.0,15266.73629090655,1557.7364007827437,0.37190544610803355,6.173730061729009,2.9224086766495505
2593.0,-30.25892685454849,4.962617945704565,35.05155842965682,24.465071700420253,4.938682134186039,-26.739165955687845,-40.23224489120764,1.4189212353198812,-6.607274382477613,-6.607394668888975,40.10303194916131,41032.54699135532,25730.36669197195,25730.36669197195,66762.91368332726,77067.43540520148,77056.195839892,25730.36669197195,102786.56253186395,102786.56253186395,102786.56253186395,130359.90438133964,126033.11136258475,4326.793018754897,0.0,90959.35049250253,54924.46207863471,40038.76490429758,27573.341849475695,67612.10675377327,20912.030353447168,1557.725143769285,0.0,0.8780856912806322,2.7178517124700234,0.001494314320929203,1.0,1.0,-6.471061207935634,332976.16547687195,1558980.4672031587,4.681958136464405,1558980.4672031587,4.681958136464405,0.7584147930855472,0.09256037410454951,3.926755854339234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926755854339234,1.285115427803172,1.2854062438497564,3.0555666591379955,6474.379092765039,15266.730422065397,6452.133876075027,0.00032644106440564435,23163.994367510408,2362.0700613879776,19285.85993238724,1966.6104054276682,0.8325792014281181,0.832579201428118,35498.601928563716,35405.22815468563,1.0032976957134299,0.8,4284.305179528377,4273.035954225843,1.0032976957134299,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.310836762827,4632.441516551485,6.189185197421374,4.962617945704565,-3.798125231489682,8.760743177194247,2.922395326464135,3.5,0.8349700932754672,0.6,0.00022628388150926372,0.9958843189324261,0.00022721904262117194,199.13655407007877,0.0,0.0,0.0,0.0014228721177525097,7.68081916089807e-05,0.00014947568990028302,0.0005869545403973322,0.09256037410459196,0.09256037410459196,0.09256037410459196,0.09258576006336681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489884.73740260955,594.9524598341015,0.0,0.09256037410459196,0.09256037410454951,0.09256037410454951,0.3719045303603608,0.3719045303603608,0.5,9.583659746269277,0.13716269730218755,0.13716269730218755,3.5356606531422585e-11,0.00012028641134520512,0.136333460953324,3.5356606531422585e-11,27573.341849475695,20912.030353447168,0.7584147930855472,0.9874402217114967,0.6068816512519836,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266524560886811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4893726214901,260.4893726214901,-12.6606273785099,244.6503441962239,276.3284010467524,125022.5128944805,125003.74973937857,18.763155101944,0.0,nan,276.3284010467524,3.1784010467524126,269.9927896766536,-3.157210323346362,263.6571783065455,-9.49282169345446,257.32156693643606,-15.82843306356392,250.98595556632887,-22.16404443367111,244.6503441962239,-28.49965580377608,1.0,1.0,26022.012520719443,26022.012520719443,275.5591683398644,2.4091683398644363,275.5591683398644,275.5591683398644,77058.62822501505,77056.195839892,2.4323851230583386,0.0,8546.071908451686,8546.071908451686,0.8853122258258517,3946.38963361093,275.5591683398644,2.4091683398644363,1.0,0.002,0.14936279287757132,0.004808788128735121,0.000230666792249249,0.0017693332079828919,0.1153333961246245,0.1153333961246245,0.0,2.3214069555521633e-13,1.0,1.0002758465426258,0.1363334609179674,0.09256037410454951,0.0,2.5509909463781854e-05,32.77377802719484,0.0,1600011.9354384935,266.54272561752236,0.00012028637598859859,1.0,1284746.9362337796,2597.1614442465393,,,,,,,,,,,,,,,,,,,3.0,15266.730422065397,1557.725143769285,0.3719045303603608,6.173730061729009,2.922395326464135
2594.0,-30.258788126030062,4.962781021603285,35.051555231717046,24.46519019957634,4.938768930105895,-26.73903242040039,-40.23212328376246,1.4190132245130038,-6.607183178929915,-6.607303298946605,40.103024567734295,41032.54397398792,25730.430892717122,25730.430892717122,66762.97486670504,77067.45005965623,77056.19803919976,25730.430892717122,102786.62893191689,102786.62893191689,102786.62893191689,130359.80350757879,126032.68016479688,4327.123342781917,0.0,90959.3247352321,54924.418649708845,40038.78453947029,27573.174575661906,67611.9591151322,20911.917035451457,1557.714729696061,0.0,0.8780862158906613,2.7178609768807878,0.001494314320929203,1.0,1.0,-6.471271914162969,332977.3674855804,1558980.1482490834,4.681940277267028,1558980.1482490834,4.681940277267028,0.7584152843216624,0.09256018177736736,3.9267502251361956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9267502251361956,1.2851149972493747,1.2854058131985269,3.0555633025378315,6474.371980532072,15266.724565438624,6452.136014195143,0.0003264427044003696,23164.02101487809,2362.0727786632633,19285.866323371352,1966.6110571266797,0.8325785195490961,0.8325785195490962,35498.56121732545,35405.22815468563,1.0032962574354602,0.8,4284.300266113215,4273.035954225843,1.0032962574354602,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.299552800351,4632.441516551485,6.189217439331534,4.962781021603285,-3.79802364641958,8.760804668022864,2.9223821063118685,3.5,0.8349663160891053,0.6,0.00022628388150926372,0.9958699089707538,0.00022722233041776657,199.13644033224978,0.0,0.0,0.0,0.0014228721177525097,7.680925072506158e-05,0.00014947463078420213,0.0005869495400840154,0.09256018177780391,0.09256018177780391,0.09256018177780391,0.09258551199939057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489881.035044843,594.9536652609829,0.0,0.09256018177780391,0.09256018177736736,0.09256018177736736,0.3719036115322373,0.3719036115322373,0.5,9.584419653719934,0.13690336563826122,0.13690336563826122,3.234390533179976e-11,0.0001201200166747185,0.13603138478362098,3.234390533179976e-11,27573.174575661906,20911.917035451457,0.7584152843216624,0.9874432828224742,0.6068829318215163,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665237852316864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4894849452164,260.4894849452164,-12.66051505478356,244.65047974723117,276.3284901432013,125022.15737621166,125003.37792960479,18.779446606881827,0.0,nan,276.3284901432013,3.1784901432013157,269.9928880640035,-3.157111935996454,263.6572859848137,-9.492714015186266,257.32168390562276,-15.828316094377215,250.98608182642613,-22.163918173573848,244.65047974723117,-28.499520252768804,1.0,1.0,26022.012520719443,26022.012520719443,275.559259967154,2.4092599671540142,275.559259967154,275.559259967154,77058.64263200518,77056.19803919976,2.4445928054192336,0.0,8546.071908451686,8546.071908451686,0.8853125818641094,3946.383976261877,275.559259967154,2.4092599671540142,1.0,0.002,0.14933733952570485,0.004808911234770161,0.00023062752693353412,0.0017693724734272503,0.11531376346676706,0.11531376346676706,0.0,3.607843190867044e-13,1.0,1.0002752357485687,0.13603138475127707,0.09256018177736736,0.0,2.545335240441504e-05,32.70110858398273,0.0,1600012.042247101,266.54281682107006,0.00012011998433081317,1.0,1284746.6245079185,2597.16270498567,,,,,,,,,,,,,,,,,,,3.0,15266.724565438624,1557.714729696061,0.3719036115322373,6.173730061729009,2.9223821063118685
2595.0,-30.258655787320837,4.962943620893285,35.05155211356101,24.46540743056687,4.938963743800165,-26.73889383419884,-40.231993434112496,1.4192017458115902,-6.607084306465879,-6.60720409926427,40.1030207997304,41032.46223352489,25730.477421925443,25730.477421925443,66762.93965545033,77067.39060983935,77056.26124150507,25730.477421925443,102786.73866343051,102786.73866343051,102786.73866343051,130359.75572451952,126032.29742663063,4327.458297888901,0.0,90959.2634532822,54924.33489988719,40038.80950377223,27573.017061089005,67611.82656486123,20911.81122404988,1557.7045946284345,0.0,0.8780867692681502,2.717871037143386,0.001494314320929203,1.0,1.0,-6.471764027088682,332978.6725010971,1558979.9854325193,4.681921438759363,1558979.9854325193,4.681921438759363,0.7584157793729651,0.09256009198558988,3.926742687274671,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926742687274671,1.2851141148796603,1.285404930629136,3.0555595349930273,6474.363997556725,15266.718713738126,6452.138762820844,0.00032644457038184045,23164.0498747352,2362.0757215496833,19285.87453919751,1966.6118949077934,0.832577836927921,0.8325778369279209,35498.50670236528,35405.22815468563,1.0032943314896212,0.8,4284.293686735055,4273.035954225843,1.0032943314896212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.288363809506,4632.441516551485,6.189245289289357,4.962943620893285,-3.7979161879728105,8.760859808866096,2.9223689974508233,3.5,0.8349625707002353,0.6,0.00022628388150926372,0.9958561629387879,0.00022722546681992335,199.13633183328471,0.0,0.0,0.0,0.0014228721177525097,7.68103816399064e-05,0.00014947349986935734,0.0005869439725533504,0.09255999111009237,0.09255999111009237,0.09255999111009237,0.09258531065831666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489877.35228732333,594.9548644790748,0.0,0.09255999111009237,0.09256009198558988,0.09256009198558988,0.37190269325398007,0.37190269325398007,0.5,9.58517912444506,0.1365748039181085,0.1365748039181085,-5.9117155615240335e-12,0.00011979279838669754,0.13544007217558374,-5.9117155615240335e-12,27573.017061089005,20911.81122404988,0.7584157793729651,0.9874446978799405,0.6068829126241948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665230121135498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4896065875126,260.4896065875126,-12.660393412487394,244.6506152820602,276.32859789297083,125022.91828812317,125002.58085375659,20.33743436657165,0.0,nan,276.32859789297083,3.1785978929708563,269.9930013707637,-3.156998629236284,263.65740484862,-9.492595151379987,257.32180832642547,-15.828191673574509,250.98621180423544,-22.16378819576454,244.6506152820602,-28.49938471793979,1.0,1.0,26022.012520719443,26022.012520719443,275.5593665623165,2.4093665623165066,275.5593665623165,275.5593665623165,77058.92274338519,77056.26124150507,2.6615018801239785,0.0,8546.071908451686,8546.071908451686,0.8853130586218888,3946.3764007110444,275.5593665623165,2.4093665623165066,1.0,0.002,0.1493120011304556,0.00480903520946785,0.00023058844284408556,0.0017694115414748895,0.11529422142204278,0.11529422142204278,0.0,-1.5681025054836706e-11,1.0,1.0002740399427978,0.13544007218149545,0.09256009198558988,0.0,2.5342705096640012e-05,32.55894625185915,0.0,1600012.1578272295,266.5429156935341,0.0001197928042984131,1.0,1284746.286069354,2597.16407376223,,,,,,,,,,,,,,,,,,,3.0,15266.718713738126,1557.7045946284345,0.37190269325398007,6.173730061729009,2.9223689974508233
2596.0,-30.25851916919686,4.963105383599737,35.051549548456265,24.46548636015507,4.939004566785304,-26.738766795580975,-40.231876576412446,1.4192521931931898,-6.607013997372235,-6.607134336256148,40.10303019892598,41032.47171192606,25730.58847507765,25730.58847507765,66763.0601870037,77067.43374241533,77056.44800209276,25730.58847507765,102787.0364771704,102787.0364771704,102787.0364771704,130359.97326546328,126032.1863935412,4327.786871922093,0.0,90959.24925926166,54924.287228866284,40038.84670043931,27572.936788292885,67611.7834887322,20911.759254744135,1557.6988235637166,0.0,0.8780871125044857,2.717878101888658,0.001494314320929203,1.0,1.0,-6.470706724674642,332979.5902678915,1558980.3915742154,4.6819097540482035,1558980.3915742154,4.6819097540482035,0.7584161025467189,0.09255983667636124,3.9267372202917685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9267372202917685,1.2851138787620264,1.2854046944580697,3.0555558423152864,6474.356173215701,15266.712738652734,6452.141341000702,0.00032644639090702017,23164.07851007232,2362.0786415414354,19285.882245549637,1966.612680737014,0.8325771403841364,0.8325771403841363,35498.46716430095,35405.22815468563,1.0032929346593746,0.8,4284.288914909558,4273.035954225843,1.0032929346593746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.277284066351,4632.441516551485,6.189288497472996,4.963105383599737,-3.797831152403494,8.760936536003232,2.922356016605979,3.5,0.8349588618874225,0.6,0.00022628388150926372,0.9958419726183557,0.00022722870468524053,199.1362198259307,0.0,0.0,0.0,0.0014228721177525097,7.681139941559433e-05,0.0001494724820936694,0.0005869391588466065,0.09255983667649896,0.09255983667649896,0.09255983667649896,0.0925852444965396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489873.7199222848,594.956047930719,0.0,0.09255983667649896,0.09255983667636124,0.09255983667636124,0.3719017804618753,0.3719017804618753,0.5,9.585941358973738,0.13652011710530587,0.13652011710530587,6.45172804070171e-11,0.00012033888390305947,0.13642761158149597,6.45172804070171e-11,27572.936788292885,20911.759254744135,0.7584161025467189,0.987447109691021,0.606883439463837,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665222412555401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4897222441137,260.4897222441137,-12.660277755886284,244.65075014306944,276.3286943451629,125021.90361802575,125002.56694975126,19.33666827449719,0.0,nan,276.3286943451629,3.17869434516291,269.9931055047234,-3.1568944952765605,263.65751666433636,-9.492483335663621,257.3219278239076,-15.828072176092405,250.98633898348243,-22.16366101651755,244.65075014306944,-28.499249856930533,1.0,1.0,26022.012520719443,26022.012520719443,275.5594581787082,2.4094581787082348,275.5594581787082,275.5594581787082,77058.801230709,77056.44800209276,2.3532286162371747,0.0,8546.071908451686,8546.071908451686,0.8853134043997868,3946.3709063932274,275.5594581787082,2.4094581787082348,1.0,0.002,0.14928647369947895,0.0048091548224627415,0.00023054905286155398,0.001769450947115283,0.11527452643077699,0.11527452643077699,0.0,-2.3162895212980317e-14,1.0,1.0002760375501607,0.1364276115169787,0.09255983667636124,0.0,2.5527431101469384e-05,32.79626622471497,0.0,1600012.2411280812,266.54298600262774,0.00012033881938577906,1.0,1284746.0480591478,2597.1650363682543,,,,,,,,,,,,,,,,,,,3.0,15266.712738652734,1557.6988235637166,0.3719017804618753,6.173730061729009,2.922356016605979
2597.0,-30.258380723276744,4.9632667104011405,35.05154671013607,24.46556354351344,4.939052612177385,-26.73863738972943,-40.23175556268541,1.419309278629609,-6.606918537721754,-6.6070385340085105,40.10301718383279,41032.49137611986,25730.64078409258,25730.64078409258,66763.13216021244,77067.47836462568,77056.38244356775,25730.64078409258,102787.02322766033,102787.02322766033,102787.02322766033,130359.76341133984,126031.64707292986,4328.116338409976,0.0,90959.24551656912,54924.2585280615,40038.87443167513,27572.740183679496,67611.61461535463,20911.625128262865,1557.6869019424078,0.0,0.8780876826669545,2.717887817997214,0.001494314320929203,1.0,1.0,-6.471232000551254,332980.8505946808,1558979.829188995,4.681890344158725,1558979.829188995,4.681890344158725,0.7584166458958115,0.09255963953292436,3.926733634526355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926733634526355,1.2851136115752575,1.2854044272108376,3.0555536873608173,6474.351607125769,15266.706853709575,6452.141687046611,0.0003264473695758614,23164.098709624006,2362.0807013224708,19285.883279904017,1966.6127862118071,0.8325764590137624,0.8325764590137624,35498.44123148594,35405.22815468563,1.0032920184857417,0.8,4284.28578509352,4273.035954225843,1.0032920184857417,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.266220204632,4632.441516551485,6.189317551769885,4.9632667104011405,-3.7977264958541657,8.760993206255307,2.9223430543905806,3.5,0.8349551583973087,0.6,0.00022628388150926372,0.9958275926699746,0.00022723198591290296,199.13610632017344,0.0,0.0,0.0,0.0014228721177525097,7.681245340146699e-05,0.00014947142810779675,0.0005869344841515735,0.09255963952920317,0.09255963952920317,0.09255963952920317,0.09258492700566144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489869.99651102023,594.9572599266062,0.0,0.09255963952920317,0.09255963953292436,0.09255963953292436,0.37190088598436116,0.37190088598436116,0.5,9.586699982988678,0.1363427278553786,0.1363427278553786,-1.2676082405960187e-11,0.00011999628674175256,0.13580653345724158,-1.2676082405960187e-11,27572.740183679496,20911.625128262865,0.7584166458958115,0.9874506405449827,0.6068852461157075,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665214743642361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4898338259941,260.4898338259941,-12.660166174005894,244.65088483405626,276.32878281793774,125021.12775603676,125002.47234109722,18.65541493952419,0.0,nan,276.32878281793774,3.1787828179377584,269.9932032211461,-3.156796778853902,263.6576236243883,-9.492376375611684,257.3220440276056,-15.827955972394363,250.98646443083055,-22.163535569169426,244.65088483405626,-28.49911516594372,1.0,1.0,26022.012520719443,26022.012520719443,275.55954630976777,2.4095463097677907,275.55954630976777,275.55954630976777,77058.71235481021,77056.38244356775,2.329911242457456,0.0,8546.071908451686,8546.071908451686,0.8853136311936534,3946.367302698987,275.55954630976777,2.4095463097677907,1.0,0.002,0.14926106251497367,0.004809278542527617,0.00023050985472236298,0.0017694901451331937,0.11525492736118148,0.11525492736118148,0.0,-1.4444348495068482e-13,1.0,1.000274781532788,0.13580653346991767,0.09255963953292436,0.0,2.5411184365807154e-05,32.646910384884926,0.0,1600012.3526804682,266.5430814622782,0.00011999629941783496,1.0,1284745.7212114064,2597.166358268746,,,,,,,,,,,,,,,,,,,3.0,15266.706853709575,1557.6869019424078,0.37190088598436116,6.173730061729009,2.9223430543905806
2598.0,-30.258243290018296,4.963427639474655,35.05154367508385,24.465704743657284,4.93916236679022,-26.738502724337472,-40.23163004368541,1.4194218011082276,-6.60682090427224,-6.606940622058684,40.103005829541715,41032.458730398816,25730.688511041324,25730.688511041324,66763.14724144014,77067.47597050226,77056.3474332323,25730.688511041324,102787.03594427362,102787.03594427362,102787.03594427362,130359.5867220369,126031.14219553927,4328.444526497629,0.0,90959.2093848656,54924.19214475744,40038.90804456461,27572.55077776327,67611.45882232788,20911.49627782153,1557.6752798941304,0.0,0.8780882579599976,2.717897747159265,0.001494314320929203,1.0,1.0,-6.471636670027465,332982.1386805029,1558979.338566234,4.681870759626775,1558979.338566234,4.681870759626775,0.7584171825947366,0.09255944170617816,3.9267271859621773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9267271859621773,1.2851130849173074,1.285403900433707,3.055549921674674,6474.343628088701,15266.7010099372,6452.144436646762,0.0003264492347947335,23164.127548773828,2362.083642097335,19285.89149864287,1966.6136242899331,0.8325757772674565,0.8325757772674565,35498.39459445162,35405.22815468563,1.0032903708585859,0.8,4284.280156497552,4273.035954225843,1.0032903708585859,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.255274203993,4632.441516551485,6.189345328563708,4.963427639474655,-3.7976202633480103,8.761047902822664,2.9223302302816703,3.5,0.8349514943661915,0.6,0.00022628388150926372,0.9958133181251384,0.0002272352431832287,199.1359936447812,0.0,0.0,0.0,0.0014228721177525097,7.68135466407674e-05,0.00014947033486849634,0.000586929227422995,0.09255944170378494,0.09255944170378494,0.09255944170378494,0.09258463511374294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489866.2947580998,594.9584649472444,0.0,0.09255944170378494,0.09255944170617816,0.09255944170617816,0.3718999842897827,0.3718999842897827,0.5,9.587455785291215,0.13609953662262342,0.13609953662262342,-1.830358087318018e-11,0.00011971778644692677,0.13530395203122225,-1.830358087318018e-11,27572.55077776327,20911.49627782153,0.7584171825947366,0.9874531389255041,0.6068861616819357,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665207095400761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4899475918835,260.4899475918835,-12.660052408116485,244.65101977201368,276.328875411758,125021.00672484862,125001.98616443503,19.02056041357775,0.0,nan,276.328875411758,3.1788754117580424,269.9933042837965,-3.156695716203501,263.65773315586256,-9.492266844137419,257.32216202790886,-15.827837972091118,250.98659089996107,-22.163409100038905,244.65101977201368,-28.498980227986294,1.0,1.0,26022.012520719443,26022.012520719443,275.5596401250594,2.4096401250594113,275.5596401250594,275.5596401250594,77058.78685973569,77056.3474332323,2.439426503391587,0.0,8546.071908451686,8546.071908451686,0.8853140390548282,3946.360821891988,275.5596401250594,2.4096401250594113,1.0,0.002,0.149235745404864,0.004809402245081972,0.00023047080284954656,0.001769529197166225,0.11523540142477327,0.11523540142477327,0.0,1.5771238481843142e-14,1.0,1.0002737651936782,0.13530395204952583,0.09255944170617816,0.0,2.5317110429796897e-05,32.52604084104317,0.0,1600012.4668754486,266.54317909572774,0.00011971780475050764,1.0,1284745.3871655804,2597.167709282129,,,,,,,,,,,,,,,,,,,3.0,15266.7010099372,1557.6752798941304,0.3718999842897827,6.173730061729009,2.9223302302816703
2599.0,-30.25810451019358,4.9635879167748325,35.0515407344001,24.46579614132645,4.9392208729245555,-26.738371971861124,-40.23150885533539,1.419488334690072,-6.606736946619549,-6.60685658877272,40.10300248290263,41032.465522023085,25730.76672430431,25730.76672430431,66763.23224632739,77067.51021817798,77056.38447058159,25730.76672430431,102787.1511948859,102787.1511948859,102787.1511948859,130359.55801730635,126030.78469966055,4328.7733176458005,0.0,90959.19473012543,54924.150034357204,40038.93855085358,27572.40682242046,67611.34537327403,20911.399287823897,1557.6661506045973,0.0,0.8780887273163994,2.717906266771366,0.001494314320929203,1.0,1.0,-6.471689088190203,332983.24418876227,1558979.1939568468,4.6818547814769005,1558979.1939568468,4.6818547814769005,0.7584176246384057,0.09255926177871751,3.9267223185370375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9267223185370375,1.2851127735091563,1.2854035889550857,3.055546874547551,6474.337171591972,15266.695150492702,6452.1461152702295,0.0003264507046045901,23164.152530147257,2362.0861894884856,19285.89651616075,1966.614135934366,0.8325750959833688,0.8325750959833688,35498.35939245433,35405.22815468563,1.0032891272171147,0.8,4284.27590798941,4273.035954225843,1.0032891272171147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.244455275097,4632.441516551485,6.18938024961576,4.9635879167748325,-3.797524617040043,8.761112533814876,2.9223175550695157,3.5,0.8349478728770044,0.6,0.00022628388150926372,0.9957989039427736,0.00022723853241182897,199.13587986552875,0.0,0.0,0.0,0.0014228721177525097,7.681460217483353e-05,0.0001494692793344302,0.0005869243550981539,0.09255926177816827,0.09255926177816827,0.09255926177816827,0.09258443219520614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489862.6350910957,594.9596566525915,0.0,0.09255926177816827,0.09255926177871751,0.09255926177871751,0.3718990785064718,0.3718990785064718,0.5,9.58821089798556,0.13588271649632588,0.13588271649632588,3.8824055081931874e-11,0.00011964215315174442,0.13516750058249727,3.8824055081931874e-11,27572.40682242046,20911.399287823897,0.7584176246384057,0.9874560530889556,0.6068872804628842,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665199466020651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49005860816146,260.49005860816146,-12.659941391838515,244.65115467873633,276.3289625375893,125020.3368004014,125001.77595027148,18.560850129938615,0.0,nan,276.3289625375893,3.178962537589314,269.99340096581517,-3.156599034184808,263.65783939405117,-9.492160605948811,257.3222778222726,-15.827722177727367,250.9867162505043,-22.16328374949569,244.65115467873633,-28.498845321263644,1.0,1.0,26022.012520719443,26022.012520719443,275.5597284921902,2.4097284921901974,275.5597284921902,275.5597284921902,77058.72872469127,77056.38447058159,2.344254109688336,0.0,8546.071908451686,8546.071908451686,0.8853143469114624,3946.3559301297228,275.5597284921902,2.4097284921901974,1.0,0.002,0.14921045385870496,0.004809523369189938,0.00023043178387064002,0.001769568216209486,0.11521589193532,0.11521589193532,0.0,8.012600999363073e-14,1.0,1.0002734893810614,0.1351675005436732,0.09255926177871751,0.0,2.5291546368073213e-05,32.49319027967113,0.0,1600012.565308376,266.54326305338043,0.00011964211432768934,1.0,1284745.1004691795,2597.1688687965084,,,,,,,,,,,,,,,,,,,3.0,15266.695150492702,1557.6661506045973,0.3718990785064718,6.173730061729009,2.9223175550695157
2600.0,-30.257965325419182,4.9637477178045515,35.05153763286353,24.465905490238242,4.939298432920981,-26.738238949590567,-40.231383580807574,1.4195720571573056,-6.606643949882482,-6.60676332994234,40.10299195940091,41032.45273992547,25730.823877048748,25730.823877048748,66763.27661697422,77067.53151052994,77056.34900948641,25730.823877048748,102787.17288653516,102787.17288653516,102787.17288653516,130359.3975525308,126030.29739557942,4329.100156951385,0.0,90959.17294252498,54924.09417217694,40038.97641149782,27572.224665995647,67611.20107749346,20911.275366566435,1557.6549843772873,0.0,0.8780892741551358,2.7179157240677214,0.001494314320929203,1.0,1.0,-6.472066157646566,332984.47106646554,1558978.7392336347,4.6818361656344445,1558978.7392336347,4.6818361656344445,0.7584181407152087,0.09255906719743165,3.926717016284905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926717016284905,1.2851123816492307,1.2854031970064839,3.055543680347713,6474.3304034658095,15266.689322605522,6452.148026758703,0.0003264522563293359,23164.178260184915,2362.0888132221417,19285.902229727715,1966.6147185560528,0.8325744178405299,0.8325744178405299,35498.32104570874,35405.22815468563,1.0032877724760654,0.8,4284.271279943464,4273.035954225843,1.0032877724760654,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.233697439074,4632.441516551485,6.189410013899234,4.9637477178045515,-3.7974220619505554,8.761169779755107,2.922304951454194,3.5,0.8349442718440555,0.6,0.00022628388150926372,0.9957844479268662,0.00022724183128222826,199.1357657544071,0.0,0.0,0.0,0.0014228721177525097,7.681569331304902e-05,0.0001494681881962147,0.0005869192779833508,0.09255906719203154,0.09255906719203154,0.09255906719203154,0.09258414831245311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489858.95362548,594.9608551003249,0.0,0.09255906719203154,0.09255906719743165,0.09255906719743165,0.3718981771562776,0.3718981771562776,0.5,9.588963331430083,0.13561185583529323,0.13561185583529323,-1.2448708730516955e-11,0.00011938005985712152,0.13469717229577327,-1.2448708730516955e-11,27572.224665995647,20911.275366566435,0.7584181407152087,0.9874588167787852,0.6068883866283575,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665191867545842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4901691437126,260.4901691437126,-12.659830856287385,244.65128980305974,276.32904848437533,125019.90893982707,125001.42845868782,18.48048113928131,0.0,nan,276.32904848437533,3.1790484843753575,269.9934967480972,-3.156503251902791,263.65794501184985,-9.49205498815013,257.3223932755733,-15.827606724426687,250.98684153932004,-22.163158460679938,244.65128980305974,-28.498710196940237,1.0,1.0,26022.012520719443,26022.012520719443,275.5598176016177,2.4098176016177035,275.5598176016177,275.5598176016177,77058.72457419799,77056.34900948641,2.375564711575862,0.0,8546.071908451686,8546.071908451686,0.8853146822701166,3946.3506013663296,275.5598176016177,2.4098176016177035,1.0,0.002,0.14918525035090588,0.004809645766895794,0.0002303929052059213,0.0017696070946866514,0.11519645260296064,0.11519645260296064,0.0,-1.0742752173942272e-13,1.0,1.000272538263951,0.13469717230822198,0.09255906719743165,0.0,2.5203507760950672e-05,32.380075091494014,0.0,1600012.6740844834,266.5433560501175,0.00011938007230583025,1.0,1284744.7822982178,2597.170155607437,,,,,,,,,,,,,,,,,,,3.0,15266.689322605522,1557.6549843772873,0.3718981771562776,6.173730061729009,2.922304951454194
2601.0,-30.25782593435301,4.963906987682588,35.0515344755125,24.466019309498392,4.9393805492263425,-26.738105285971596,-40.23125816658137,1.4196599009568702,-6.606553968699416,-6.6066731640751115,40.1029841455322,41032.43876681769,25730.887615314477,25730.887615314477,66763.32638213217,77067.5495555551,77056.3432643318,25730.887615314477,102787.23087964627,102787.23087964627,102787.23087964627,130359.28816378799,126029.86175054239,4329.426413245606,0.0,90959.14907418165,54924.03828588586,40039.01198699533,27572.05728414172,67611.06927113705,20911.161875552996,1557.6445975400156,0.0,0.878089793857547,2.7179248668303466,0.001494314320929203,1.0,1.0,-6.472306387000231,332985.65725809796,1558978.4015942246,4.681818473598269,1558978.4015942246,4.681818473598269,0.758418628688263,0.09255887713123559,3.9267115584963994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9267115584963994,1.2851119704998182,1.28540278576403,3.0555404109800524,6474.32347606805,15266.68350745683,6452.150055608467,0.00032645384979895835,23164.204377927716,2362.0914764907197,19285.90829409543,1966.6153369494607,0.8325737409082884,0.8325737409082884,35498.28157408811,35405.22815468563,1.0032863779950143,0.8,4284.266516137017,4273.035954225843,1.0032863779950143,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.223044959047,4632.441516551485,6.189441205593998,4.963906987682588,-3.7973219107181118,8.761228898400699,2.922292471292784,3.5,0.8349407060836526,0.6,0.00022628388150926372,0.9957699707119392,0.0002272451350862479,199.13565147428753,0.0,0.0,0.0,0.0014228721177525097,7.681678568238839e-05,0.00014946709582687532,0.0005869141727982803,0.0925588771312101,0.0925588771312101,0.0925588771312101,0.09258389717482536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489855.29411582655,594.9620465276868,0.0,0.0925588771312101,0.09255887713123559,0.09255887713123559,0.37189727225511693,0.37189727225511693,0.5,9.589713933387921,0.1353302077931744,0.1353302077931744,-3.149125404888764e-11,0.0001191953757029296,0.13436677707488798,-3.149125404888764e-11,27572.05728414172,20911.161875552996,0.758418628688263,0.9874614778594135,0.6068893630755565,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665184291655975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4902797189318,260.4902797189318,-12.65972028106819,244.65142518247,276.3291342554047,125019.53507802768,125001.04796624497,18.487111782678895,0.0,nan,276.3291342554047,3.1791342554047333,269.993592440798,-3.1564075592019663,263.65805062623457,-9.491949373765408,257.3225088116303,-15.827491188369663,250.98696699705303,-22.163033002946946,244.65142518247,-28.49857481752997,1.0,1.0,26022.012520719443,26022.012520719443,275.55990709522814,2.4099070952281636,275.55990709522814,275.55990709522814,77058.73250353345,77056.3432643318,2.389239201656892,0.0,8546.071908451686,8546.071908451686,0.8853150274661102,3946.3451162888814,275.55990709522814,2.4099070952281636,1.0,0.002,0.14916010869822488,0.004809767356526095,0.00023035412058809682,0.0017696458797084873,0.11517706029404841,0.11517706029404841,0.0,2.9658393796427873e-13,1.0,1.0002718701765563,0.13436677710637923,0.09255887713123559,0.0,2.5141653166406258e-05,32.30059998984242,0.0,1600012.7794315165,266.54344603130056,0.00011919540719418364,1.0,1284744.4746792463,2597.171399742743,,,,,,,,,,,,,,,,,,,3.0,15266.68350745683,1557.6445975400156,0.37189727225511693,6.173730061729009,2.922292471292784
2602.0,-30.257687622955906,4.964065716354746,35.0515312919401,24.46613812297585,4.939464957563125,-26.737972364896663,-40.23113666390998,1.4197496995616496,-6.6064647049419705,-6.606583738579263,40.102977074083896,41032.42832599968,25730.952559950063,25730.952559950063,66763.38088594974,77067.56338875745,77056.34659580383,25730.952559950063,102787.29915575389,102787.29915575389,102787.29915575389,130359.19289688441,126029.4408830282,4329.752013856217,0.0,90959.11964031486,54923.984577784926,40039.0389583666,27571.893741130527,67610.93269949712,20911.051100946526,1557.6344112031693,0.0,0.878090306705528,2.7179339342675233,0.001494314320929203,1.0,1.0,-6.472505673021772,332986.8337137013,1558978.096035145,4.681801014918021,1558978.096035145,4.681801014918021,0.7584191095931996,0.09255868831795315,3.926705341821478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926705341821478,1.285111550201289,1.285402365370389,3.055536572841814,6474.3153435136865,15266.677701080342,6452.152930342948,0.0003264557561113642,23164.23355517726,2362.094451742161,19285.91688686917,1966.6162131685307,0.832573063163522,0.832573063163522,35498.236614063215,35405.22815468563,1.003284789616247,0.8,4284.261089938321,4273.035954225843,1.003284789616247,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.212483026698,4632.441516551485,6.189472552823762,4.964065716354746,-3.7972223938494083,8.761288110204154,2.922280097235666,3.5,0.8349371706387617,0.6,0.00022628388150926372,0.9957556058562869,0.00022724841334402921,199.13553807946698,0.0,0.0,0.0,0.0014228721177525097,7.681784399542641e-05,0.00014946603751383731,0.0005869090879264744,0.0925586883188608,0.0925586883188608,0.0925586883188608,0.09258365466155397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489851.6459774485,594.9632342849774,0.0,0.0925586883188608,0.09255868831795315,0.09255868831795315,0.3718963671765996,0.3718963671765996,0.5,9.590462924462791,0.13504741522285713,0.13504741522285713,7.44648787076585e-12,0.00011903363730425554,0.13407806555750312,7.44648787076585e-12,27571.893741130527,20911.051100946526,0.7584191095931996,0.987464278635019,0.6068904345451349,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665176740952828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4903904368215,260.4903904368215,-12.659609563178492,244.65156060494328,276.3292202687073,125019.15764280716,125000.6466793799,18.51096342725728,0.0,nan,276.3292202687073,3.1792202687072972,269.9936883359336,-3.1563116640663793,263.65815640319374,-9.491843596806234,257.3226244704513,-15.827375529548704,250.9870925376997,-22.162907462300268,244.65156060494328,-28.498439395056693,1.0,1.0,26022.012520719443,26022.012520719443,275.55999691054893,2.409996910548955,275.55999691054893,275.55999691054893,77058.74604242742,77056.34659580383,2.3994466235890286,0.0,8546.071908451686,8546.071908451686,0.8853154206603034,3946.3388685305854,275.55999691054893,2.409996910548955,1.0,0.002,0.14913502110028415,0.004809888587270088,0.0002303154190846288,0.001769684581274454,0.1151577095423144,0.1151577095423144,0.0,3.5908255535677114e-13,1.0,1.0002712863984373,0.13407806555005664,0.09255868831795315,0.0,2.5087598433546816e-05,32.231145816410375,0.0,1600012.883969048,266.543535295058,0.00011903362985776766,1.0,1284744.16958585,2597.1726336644697,,,,,,,,,,,,,,,,,,,3.0,15266.677701080342,1557.6344112031693,0.3718963671765996,6.173730061729009,2.922280097235666
2603.0,-30.25754807959123,4.96422390118778,35.05152809780167,24.46625690152871,4.939549845484356,-26.737838287102708,-40.23101121475918,1.4198400530273958,-6.6063757841966435,-6.60649466840826,40.102970402003834,41032.40831367648,25731.017820605983,25731.017820605983,66763.42613428246,77067.57794494288,77056.35503837082,25731.017820605983,102787.3728589768,102787.3728589768,102787.3728589768,130359.10518853439,126029.02819971657,4330.076988817817,0.0,90959.09115221622,54923.92152107434,40039.07736793542,27571.732329557584,67610.80969749301,20910.941835686313,1557.624335304988,0.0,0.878090816098365,2.7179429655407166,0.001494314320929203,1.0,1.0,-6.472682652116134,332988.0054974356,1558977.8077333465,4.68178367387276,1558977.8077333465,4.68178367387276,0.7584195866165893,0.09255850027853066,3.92669927208275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92669927208275,1.2851111273060343,1.285401942379435,3.055532855212491,6474.307466303254,15266.671877720852,6452.155618498079,0.00032645759560334734,23164.262106573507,2362.0973631743263,19285.92492194475,1966.6170325182147,0.832572383839148,0.832572383839148,35498.192716691534,35405.22815468563,1.00328323878011,0.8,4284.2557919906085,4273.035954225843,1.00328323878011,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.2020082980225,4632.441516551485,6.189503846396046,4.96422390118778,-3.797123222558135,8.761347123745916,2.922267825364571,3.5,0.8349336643898775,0.6,0.00022628388150926372,0.9957411132764873,0.00022725172084607048,199.1354236747467,0.0,0.0,0.0,0.0014228721177525097,7.68189366972488e-05,0.00014946494481201492,0.0005869038899952274,0.09255850027605451,0.09255850027605451,0.09255850027605451,0.09258341711206226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489848.0069485928,594.964419091918,0.0,0.09255850027605451,0.09255850027853066,0.09255850027853066,0.3718954627877987,0.3718954627877987,0.5,9.59121042932177,0.1347681001054184,0.1347681001054184,3.581135388230905e-12,0.00011888421158801066,0.13381201629209727,3.581135388230905e-12,27571.732329557584,20910.941835686313,0.7584195866165893,0.9874667443415935,0.6068912426469277,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665169215912988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4905014270242,260.4905014270242,-12.659498572975792,244.65169627980356,276.32930657425044,125018.79305260301,125000.2365598885,18.556492714516537,0.0,nan,276.32930657425044,3.179306574250461,269.9937845153514,-3.1562154846485555,263.65826245647844,-9.491737543521538,257.32274039757186,-15.827259602428114,250.98721833868976,-22.16278166131022,244.65169627980356,-28.498303720196418,1.0,1.0,26022.012520719443,26022.012520719443,275.5600869686086,2.4100869686085957,275.5600869686086,275.5600869686086,77058.7606854955,77056.35503837082,2.4056471246731235,0.0,8546.071908451686,8546.071908451686,0.8853158045609311,3946.332768443164,275.5600869686086,2.4100869686085957,1.0,0.002,0.1491099833158734,0.004810009544891908,0.0002302767943279647,0.001769723205534855,0.11513839716398235,0.11513839716398235,0.0,-1.3718019775676993e-13,1.0,1.000270748456687,0.13381201628851613,0.09255850027853066,0.0,2.5037784361358752e-05,32.167139869093056,0.0,1600012.988121502,266.54362421580333,0.00011888420800687527,1.0,1284743.8657047132,2597.173862684168,,,,,,,,,,,,,,,,,,,3.0,15266.671877720852,1557.624335304988,0.3718954627877987,6.173730061729009,2.922267825364571
