time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2604.0,-30.25741017182578,4.964381598617941,35.05152493098571,24.46641098884868,4.939676208747356,-26.737701533767016,-40.23088541636241,1.4199675706916457,-6.606283938943307,-6.606402714837746,40.10296480220664,41032.37911244948,25731.076308314146,25731.076308314146,66763.45542076362,77067.5662044686,77056.38764631293,25731.076308314146,102787.46395462708,102787.46395462708,102787.46395462708,130359.03712682008,126028.63562690571,4330.401499914363,0.0,90959.0529935077,54923.86590150059,40039.096768896794,27571.57317219301,67610.6699410898,20910.834375051665,1557.6142974541672,0.0,0.8780913370687309,2.717952288594839,0.001494314320929203,1.0,1.0,-6.472783287045786,332989.2152178447,1558977.565765297,4.681765938711856,1558977.565765297,4.681765938711856,0.7584200670907326,0.0925583125810784,3.926693092353012,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926693092353012,1.2851105304659256,1.2854013454042639,3.0555294655700647,6474.300284057699,15266.666083652159,6452.15783540995,0.0003264592558823662,23164.28884412809,2362.1000896461164,19285.931548442688,1966.617708232953,0.8325717089014574,0.8325717089014574,35498.14802383242,35405.22815468563,1.0032816598409462,0.8,4284.250398035992,4273.035954225843,1.0032816598409462,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.191619325507,4632.441516551485,6.189533383233592,4.964381598617941,-3.7970219316994243,8.761403530317367,2.9222556539831275,3.5,0.8349301868523221,0.6,0.00022628388150926372,0.9957267907889299,0.00022725498962418745,199.13531061110274,0.0,0.0,0.0,0.0014228721177525097,7.68200324555449e-05,0.00014946384905371884,0.0005868986636357311,0.09255831258070903,0.09255831258070903,0.09255831258070903,0.09258319297955515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489844.3783886398,594.965600538971,0.0,0.09255831258070903,0.0925583125810784,0.0925583125810784,0.3718945595732282,0.3718945595732282,0.5,9.591956841141837,0.13450508708734787,0.13450508708734787,1.5347723092418164e-12,0.00011877589446385173,0.13361942779198444,1.5347723092418164e-12,27571.57317219301,20910.834375051665,0.7584200670907326,0.9874692186741476,0.6068920652346976,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665161716661235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49061626183084,260.49061626183084,-12.65938373816914,244.65183225569422,276.32940026797183,125018.8767037565,124999.6774306851,19.199273071394764,0.0,nan,276.32940026797183,3.1794002679718574,269.9938866655085,-3.156113334491465,263.65837306306634,-9.491626936933642,257.32285946059676,-15.827140539403217,250.98734585814714,-22.16265414185284,244.65183225569422,-28.49816774430576,1.0,1.0,26022.012520719443,26022.012520719443,275.5601827377264,2.410182737726416,275.5601827377264,275.5601827377264,77058.87718215014,77056.38764631293,2.4895358372159535,0.0,8546.071908451686,8546.071908451686,0.8853161954182017,3946.326557814777,275.5601827377264,2.410182737726416,1.0,0.002,0.14908498159961847,0.004810130867053837,0.0002302382266225519,0.001769761773318621,0.11511911331127594,0.11511911331127594,0.0,-5.88270751555875e-14,1.0,1.0002703591082915,0.13361942779044966,0.0925583125810784,0.0,2.5001716432500954e-05,32.12079397524045,0.0,1600013.0957649546,266.54371606105667,0.00011877589292907942,1.0,1284743.5519860974,2597.175131491531,,,,,,,,,,,,,,,,,,,3.0,15266.666083652159,1557.6142974541672,0.3718945595732282,6.173730061729009,2.9222556539831275
2605.0,-30.25727101306379,4.964538610324413,35.051521962200205,24.466502072196477,4.939735607448611,-26.737570350992065,-40.23076038630677,1.4200349454409809,-6.606202990263512,-6.6063217718355425,40.102964183699335,41032.37446245859,25731.158595562836,25731.158595562836,66763.53305802142,77067.60062001216,77056.4569529868,25731.158595562836,102787.61554854964,102787.61554854964,102787.61554854964,130359.0595298933,126028.33278228778,4330.726747605534,0.0,90959.03959121507,54923.81343391456,40039.140174778346,27571.44398134366,67610.584156122,20910.74780900692,1557.6059466977422,0.0,0.8780917792243883,2.7179604939889055,0.001494314320929203,1.0,1.0,-6.472692605756777,332990.28008858266,1558977.5390390083,4.681750886615328,1558977.5390390083,4.681750886615328,0.758420481101979,0.09255813858388166,3.9266884740409527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9266884740409527,1.2851102151219738,1.2854010299889511,3.0555266216355292,6474.294258101681,15266.660261468407,6452.159231179694,0.0003264606153079965,23164.312675308614,2362.102519750232,19285.935720491856,1966.618133663571,0.8325710324679388,0.8325710324679388,35498.11462340299,35405.22815468563,1.0032804798486015,0.8,4284.246366958004,4273.035954225843,1.0032804798486015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.1813298677125,4632.441516551485,6.189568496975243,4.964538610324413,-3.796929081171165,8.761467691495579,2.9222435992098723,3.5,0.8349267426313921,0.6,0.00022628388150926372,0.9957123386036654,0.00022725828809813922,199.13519652195976,0.0,0.0,0.0,0.0014228721177525097,7.682112153557754e-05,0.0001494627599736862,0.000586893696887023,0.09255813858066822,0.09255813858066822,0.09255813858066822,0.09258302274112051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489840.7733985,594.966774552148,0.0,0.09255813858066822,0.09255813858388166,0.09255813858388166,0.371893659095186,0.371893659095186,0.5,9.592703365366262,0.13430060943869648,0.13430060943869648,1.0800249583553523e-12,0.00011878157204137096,0.1336291660787765,1.0800249583553523e-12,27571.44398134366,20910.74780900692,0.758420481101979,0.9874716198850667,0.6068927664891828,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665154240521979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.490728268263,260.490728268263,-12.659271731736965,244.65196808519923,276.3294884513291,125018.20995450819,124999.48355896575,18.72639554243346,0.0,nan,276.3294884513291,3.179488451329121,269.9939843780987,-3.156015621901304,263.658480304874,-9.491519695125987,257.32297623165044,-15.827023768349534,250.9874721584262,-22.16252784157379,244.65196808519923,-28.498031914800748,1.0,1.0,26022.012520719443,26022.012520719443,275.5602717904982,2.4102717904982,275.5602717904982,275.5602717904982,77058.8190696879,77056.4569529868,2.3621167011006037,0.0,8546.071908451686,8546.071908451686,0.8853164875184248,3946.3219164111574,275.5602717904982,2.4102717904982,1.0,0.002,0.14905997809158297,0.004810250235413172,0.00023019965092851708,0.00176980034877402,0.11509982546425854,0.11509982546425854,0.0,-2.9746300908573e-13,1.0,1.000270378980624,0.13362916607769648,0.09255813858388166,0.0,2.50035077005316e-05,32.123088390475964,0.0,1600013.1907817216,266.54379700973647,0.000118781570961346,1.0,1284743.2758321743,2597.17624837255,,,,,,,,,,,,,,,,,,,3.0,15266.660261468407,1557.6059466977422,0.371893659095186,6.173730061729009,2.9222435992098723
2606.0,-30.25713146408553,4.964695161710123,35.05151884947349,24.466611176636093,4.939813734954631,-26.73743694418628,-40.23063877886159,1.4201192151672566,-6.606110412100634,-6.606228944988056,40.10295409203595,41032.37991469775,25731.213834192018,25731.213834192018,66763.59374888976,77067.62202614943,77056.4286959753,25731.213834192018,102787.64253016732,102787.64253016732,102787.64253016732,130358.90722988377,126027.85732793302,4331.049901950751,0.0,90959.0185873898,54923.776476379615,40039.15790112243,27571.264699716452,67610.42260083888,20910.62591381479,1557.5949305585586,0.0,0.8780923220581829,2.7179699074703163,0.001494314320929203,1.0,1.0,-6.473040281708393,332991.50130410487,1558977.1029755075,4.68173240719369,1558977.1029755075,4.68173240719369,0.7584209916213905,0.09255794592533649,3.9266833384754363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9266833384754363,1.2851098207021938,1.2854006354799157,3.0555235632156843,6474.28777767703,15266.654468943212,6452.160958645076,0.0003264620936243398,23164.337622066898,2362.1050636116206,19285.940884001484,1966.6186601950192,0.832570358740983,0.832570358740983,35498.07748209812,35405.22815468563,1.0032791676964739,0.8,4284.241884395981,4273.035954225843,1.0032791676964739,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.171088165951,4632.441516551485,6.189597033290261,4.964695161710123,-3.796827313583327,8.76152247529345,2.922231600405688,3.5,0.8349233144016251,0.6,0.00022628388150926372,0.9956978461201124,0.00022726159586566665,199.1350821130297,0.0,0.0,0.0,0.0014228721177525097,7.682218081649917e-05,0.00014946170069276454,0.000586888769850481,0.09255794592379922,0.09255794592379922,0.09255794592379922,0.09258274583683689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489837.13476189366,594.9679590530758,0.0,0.09255794592379922,0.09255794592533649,0.09255794592533649,0.3718927661765158,0.3718927661765158,0.5,9.593447362713459,0.1340446260023782,0.1340446260023782,-8.29913915367797e-12,0.0001185328874271363,0.13318866327966816,-8.29913915367797e-12,27571.264699716452,20910.62591381479,0.7584209916213905,0.9874748771066162,0.6068942973030409,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665146796897166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4908396986695,260.4908396986695,-12.659160301330473,244.6521040326001,276.3295753647411,125017.78015661777,124999.15006883387,18.63008778389126,0.0,nan,276.3295753647411,3.17957536474114,269.994081098314,-3.155918901685993,263.65858683188304,-9.491413168116935,257.3230925654519,-15.826907434548104,250.9875982990271,-22.16240170097288,244.6521040326001,-28.49789596739987,1.0,1.0,26022.012520719443,26022.012520719443,275.560361310913,2.4103613109130038,275.560361310913,275.560361310913,77058.8149811383,77056.4286959753,2.3862851630110526,0.0,8546.071908451686,8546.071908451686,0.8853168123339646,3946.3167551678134,275.560361310913,2.4103613109130038,1.0,0.002,0.14903505704041098,0.0048103713765660465,0.00023016120818229692,0.0017698387917712546,0.11508060409114845,0.11508060409114845,0.0,-4.644852211188599e-14,1.0,1.0002694881770315,0.1331886632879673,0.09255794592533649,0.0,2.4921051275167306e-05,32.0171451599864,0.0,1600013.2990849111,266.54388958789934,0.00011853289572627546,1.0,1284742.959133912,2597.1775292325483,,,,,,,,,,,,,,,,,,,3.0,15266.654468943212,1557.5949305585586,0.3718927661765158,6.173730061729009,2.922231600405688
2607.0,-30.25699171986746,4.964851197414335,35.05151569336115,24.46672482127326,4.939896146437515,-26.737302933254558,-40.230513364635385,1.4202073598654688,-6.606020865033656,-6.606139223640573,40.102946614494776,41032.36815396457,25731.27571609815,25731.27571609815,66763.64387006272,77067.64013325589,77056.42847075185,25731.27571609815,102787.70418685,102787.70418685,102787.70418685,130358.80409200524,126027.43156189294,4331.372530112309,0.0,90958.99510612173,54923.72312699169,40039.19108792226,27571.099905155243,67610.2909930775,20910.5142386058,1557.5846809332338,0.0,0.8780928380520744,2.7179790051804487,0.001494314320929203,1.0,1.0,-6.473258411895358,332992.68166778685,1558976.7798693296,4.681714841483084,1558976.7798693296,4.681714841483084,0.7584214743168789,0.09255775780628572,3.9266779788317643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9266779788317643,1.2851094081460812,1.2854002228304433,3.055520373550491,6474.281019159234,15266.648688873975,6452.162886313659,0.0003264636444897311,23164.36325985233,2362.1076779381674,19285.94664593188,1966.6192477484035,0.8325696860123762,0.8325696860123764,35498.03872021061,35405.22815468563,1.003277798291717,0.8,4284.237206246804,4273.035954225843,1.003277798291717,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.160951284234,4632.441516551485,6.189627011710773,4.964851197414335,-3.7967279559286276,8.761579153342963,2.922219724424251,3.5,0.8349199212640717,0.6,0.00022628388150926372,0.9956833335884634,0.0002272649083054669,199.13496754416443,0.0,0.0,0.0,0.0014228721177525097,7.682327327113493e-05,0.00014946060823812878,0.0005868836790714617,0.09255775780122956,0.09255775780122956,0.09255775780122956,0.09258250090302692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489833.5170090903,594.9691368782883,0.0,0.09255775780122956,0.09255775780628572,0.09255775780628572,0.37189187023602566,0.37189187023602566,0.5,9.594189654918559,0.1337793929711779,0.1337793929711779,4.320099833421409e-12,0.00011835860692599454,0.13288081174522404,4.320099833421409e-12,27571.099905155243,20910.5142386058,0.7584214743168789,0.9874775406143205,0.6068953047127958,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665139375100827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4909510649599,260.4909510649599,-12.659048935040062,244.6522401491201,276.32966198079805,125017.4005431427,124998.78117188471,18.61937125800029,0.0,nan,276.32966198079805,3.1796619807980733,269.994177614466,-3.155822385533952,263.65869324812917,-9.491306751870809,257.3232088817924,-15.826791118207552,250.98772451545338,-22.162275484546598,244.6522401491201,-28.497759850879874,1.0,1.0,26022.012520719443,26022.012520719443,275.56045100590643,2.4104510059064523,275.56045100590643,275.56045100590643,77058.82298089052,77056.42847075185,2.3945101386634633,0.0,8546.071908451686,8546.071908451686,0.885317151321981,3946.3113687259233,275.56045100590643,2.4104510059064523,1.0,0.002,0.1490101936237495,0.004810491721681104,0.00023012285296077886,0.00176987714660648,0.11506142648038943,0.11506142648038943,0.0,-4.3274108255109134e-13,1.0,1.0002688656778944,0.13288081174090394,0.09255775780628572,0.0,2.4863416135820717e-05,31.943091209735186,0.0,1600013.403936537,266.5439791349663,0.0001183586026058947,1.0,1284742.6530304814,2597.1787672434907,,,,,,,,,,,,,,,,,,,3.0,15266.648688873975,1557.5846809332338,0.37189187023602566,6.173730061729009,2.922219724424251
2608.0,-30.256851878436677,4.9650067065476815,35.05151252081096,24.46684349505233,4.939980737992191,-26.737168616787432,-40.23038788055999,1.4202974765431695,-6.605932070237316,-6.606050275486505,40.10293982788517,41032.3487142755,25731.33890463352,25731.33890463352,66763.68761890903,77067.6545504717,77056.4363858056,25731.33890463352,102787.77529043912,102787.77529043912,102787.77529043912,130358.71399979567,126027.01944888667,4331.6945509089965,0.0,90958.9660880609,54923.660252654954,40039.22870600661,27570.93870935655,67610.16741536316,20910.405105911206,1557.5746209806464,0.0,0.8780933472089164,2.717988024248403,0.001494314320929203,1.0,1.0,-6.473439608327567,332993.8518617541,1558976.4866188148,4.681697508535504,1558976.4866188148,4.681697508535504,0.7584219502404898,0.09255757098915082,3.9266718649503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9266718649503,1.285108986360508,1.285399800949422,3.0555166189218146,6474.273063551613,15266.642917367673,6452.165654091904,0.0003264655060932285,23164.39193709204,2362.1106022027952,19285.95491900627,1966.6200913672124,0.832569012447272,0.832569012447272,35497.99450352955,35405.22815468563,1.003276236176981,0.8,4284.231869761834,4273.035954225843,1.003276236176981,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.15090431329,4632.441516551485,6.1896571707165435,4.9650067065476815,-3.796629254333239,8.76163596088092,2.9222079537978716,3.5,0.8349165582279633,0.6,0.00022628388150926372,0.9956688111895983,0.00022726822309408873,199.13485289573157,0.0,0.0,0.0,0.0014228721177525097,7.682436634858658e-05,0.00014945951516067714,0.0005868784731305437,0.09255757098445436,0.09255757098445436,0.09255757098445436,0.09258226383929756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489829.9098765491,594.9703112756081,0.0,0.09255757098445436,0.09255757098915082,0.09255757098915082,0.3718909745444167,0.3718909745444167,0.5,9.594930440199382,0.1335134576002588,0.1335134576002588,-5.2239101933082566e-11,0.0001182052491799368,0.13261066715892866,-5.2239101933082566e-11,27570.93870935655,20910.405105911206,0.7584219502404898,0.9874799925985424,0.6068961264685709,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665131977757442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4910625858465,260.4910625858465,-12.658937414153456,244.65237644062734,276.3297487310621,125017.02259663228,124998.37738123383,18.64521539842311,0.0,nan,276.3297487310621,3.1797487310621477,269.9942742729815,-3.1557257270184778,263.6587998148998,-9.491200185100183,257.3233253568005,-15.826674643199453,250.9878508987077,-22.162149101292272,244.65237644062734,-28.49762355937264,1.0,1.0,26022.012520719443,26022.012520719443,275.5605408802233,2.410540880223323,275.5605408802233,275.5605408802233,77058.83727506893,77056.4363858056,2.4008892633282812,0.0,8546.071908451686,8546.071908451686,0.885317538014115,3946.3052242750514,275.5605408802233,2.410540880223323,1.0,0.002,0.14898538078671975,0.004810611719196449,0.0002300845754719528,0.0017699154243266781,0.1150422877359764,0.1150422877359764,0.0,-2.0136930317660173e-13,1.0,1.0002683194455895,0.13261066721116777,0.09255757098915082,0.0,2.4812836719872193e-05,31.87810214686245,0.0,1600013.5079350683,266.54406792976266,0.00011820530141903873,1.0,1284742.349565046,2597.179994586089,,,,,,,,,,,,,,,,,,,3.0,15266.642917367673,1557.5746209806464,0.3718909745444167,6.173730061729009,2.9222079537978716
2609.0,-30.256712037464737,4.965161686998101,35.05150934679122,24.466961644962453,4.940067627618123,-26.73703407093119,-40.230262361559994,1.420389661215828,-6.605843578295207,-6.605961642471085,40.10293344037381,41032.33516715395,25731.402346639432,25731.402346639432,66763.73751379339,77067.66933644038,77056.4494327062,25731.402346639432,102787.85177934563,102787.85177934563,102787.85177934563,130358.63135467502,126026.61536079459,4332.015993880432,0.0,90958.94038844045,54923.60621967201,40039.260187520485,27570.779575329383,67610.03976284986,20910.297435755743,1557.564667029054,0.0,0.8780938531309838,2.7179970112444294,0.001494314320929203,1.0,1.0,-6.473599157828687,332995.0179145684,1558976.210613712,4.681680285720296,1558976.210613712,4.681680285720296,0.7584224225007584,0.09255738501575202,3.9266663281617054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9266663281617054,1.2851085548960979,1.2853993693873733,3.055513336364942,6474.266108207496,15266.637152467008,6452.1677264794225,0.00032646710852048426,23164.418055104637,2362.1132654988846,19285.96111351125,1966.620723030928,0.8325683411356536,0.8325683411356536,35497.95446047517,35405.22815468563,1.0032748215111742,0.8,4284.227036989387,4273.035954225843,1.0032748215111742,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.140943716012,4632.441516551485,6.189687262236165,4.965161686998101,-3.796530864724304,8.761692551722405,2.922196284382122,3.5,0.8349132241091777,0.6,0.00022628388150926372,0.995654289066844,0.00022727153791638215,199.13473824780692,0.0,0.0,0.0,0.0014228721177525097,7.682545974464819e-05,0.00014945842176461552,0.0005868733522033064,0.09255738501301664,0.09255738501301664,0.09255738501301664,0.09258203163847593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489826.3113714193,594.9714828796971,0.0,0.09255738501301664,0.09255738501575202,0.09255738501575202,0.37189007988020856,0.37189007988020856,0.5,9.595669838869398,0.13325118710565675,0.13325118710565675,9.606537787476555e-12,0.00011806417586512907,0.13236248464238543,9.606537787476555e-12,27570.779575329383,20910.297435755743,0.7584224225007584,0.9874825950106674,0.6068970719597219,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665124605383207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4911744420698,260.4911744420698,-12.658825557930186,244.65251289610973,276.32983598802747,125016.6862979706,124997.98501525856,18.70128271202445,0.0,nan,276.32983598802747,3.1798359880274916,269.9943713696514,-3.1556286303485876,263.65890675127554,-9.49109324872444,257.32344213286984,-15.826557867130134,250.98797751448475,-22.162022485515223,244.65251289610973,-28.49748710389025,1.0,1.0,26022.012520719443,26022.012520719443,275.5606310398934,2.410631039893417,275.5606310398934,275.5606310398934,77058.85688986373,77056.4494327062,2.4074571575329173,0.0,8546.071908451686,8546.071908451686,0.8853178882060647,3946.299659802514,275.5606310398934,2.410631039893417,1.0,0.002,0.14896061441975966,0.004810731466054866,0.00023004636958603013,0.0017699536303523481,0.11502318479301506,0.11502318479301506,0.0,-6.162171467538613e-14,1.0,1.000267817633832,0.1323624846327789,0.09255738501575202,0.0,2.476636690427534e-05,31.818392917666625,0.0,1600013.611595386,266.54415642170477,0.00011806416625859129,1.0,1284742.047174223,2597.18121758338,,,,,,,,,,,,,,,,,,,3.0,15266.637152467008,1557.564667029054,0.37189007988020856,6.173730061729009,2.922196284382122
2610.0,-30.256572847224152,4.965316184818052,35.051506215381465,24.46711608152839,4.9401917699386315,-26.736896385508416,-40.23013261668382,1.4205153082215134,-6.605752715523977,-6.605870683985809,40.10292832200094,41032.28990801113,25731.4602615672,25731.4602615672,66763.75016957833,77067.65765325885,77056.48763060241,25731.4602615672,102787.94789216961,102787.94789216961,102787.94789216961,130358.5718490163,126026.23478026547,4332.337068750824,0.0,90958.89911648848,54923.531371235375,40039.29749472567,27570.623956846688,67609.92145157236,20910.1924442624,1557.5548243091175,0.0,0.8780943668485227,2.7180062334064194,0.001494314320929203,1.0,1.0,-6.473676400112254,332996.2145641668,1558975.9894471345,4.681662797541283,1558975.9894471345,4.681662797541283,0.7584228952159683,0.09255720005936215,3.926659642932305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926659642932305,1.2851079668138643,1.2853987811720593,3.0555095325317865,6474.258048341487,15266.631392218533,6452.1705724250505,0.0003264689975411709,23164.44698236266,2362.116215258285,19285.969620233183,1966.6215904751555,0.832567668674217,0.832567668674217,35497.90611167456,35405.22815468563,1.0032731134153563,0.8,4284.2212018013615,4273.035954225843,1.0032731134153563,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.13106819987,4632.441516551485,6.189715897677838,4.965316184818052,-3.796430777264338,8.761746962082391,2.9221847146622446,3.5,0.834909918474927,0.6,0.00022628388150926372,0.9956398347477177,0.00022727483735782944,199.1346241335122,0.0,0.0,0.0,0.0014228721177525097,7.68265899674409e-05,0.00014945729154182283,0.0005868679150392434,0.09255720006077933,0.09255720006077933,0.09255720006077933,0.09258181487730754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489822.72361521283,594.9726510425264,0.0,0.09255720006077933,0.09255720005936215,0.09255720005936215,0.37188918671144927,0.37188918671144927,0.5,9.596408283860717,0.13300688925340864,0.13300688925340864,4.6782133722444996e-11,0.00011796846183642629,0.13219428387355947,4.6782133722444996e-11,27570.623956846688,20910.1924442624,0.7584228952159683,0.9874845102046136,0.606897464559277,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665117258078191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49128990012224,260.49128990012224,-12.658710099877737,244.65264971202316,276.3299300882195,125016.72112078879,124997.41764706872,19.303473720056537,0.0,nan,276.3299300882195,3.179930088219521,269.9944740129862,-3.155525987013789,263.6590179377534,-9.490982062246587,257.3235618624959,-15.826438137504056,250.98810578725545,-22.161894212744528,244.65264971202316,-28.497350287976815,1.0,1.0,26022.012520719443,26022.012520719443,275.5607264680223,2.4107264680223466,275.5607264680223,275.5607264680223,77058.96865818597,77056.48763060241,2.481027583562536,0.0,8546.071908451686,8546.071908451686,0.8853183110347271,3946.2929411469668,275.5607264680223,2.4107264680223466,1.0,0.002,0.14893587955691143,0.004810851496186857,0.00023000821343818826,0.0017699917868139068,0.11500410671909413,0.11500410671909413,0.0,2.5209521969937754e-13,1.0,1.0002674776061262,0.13219428382677734,0.09255720005936215,0.0,2.4734863323244105e-05,31.777911266639205,0.0,1600013.7181029422,266.544247284476,0.00011796841505429256,1.0,1284741.7368494829,2597.182472669652,,,,,,,,,,,,,,,,,,,3.0,15266.631392218533,1557.5548243091175,0.37188918671144927,6.173730061729009,2.9221847146622446
2611.0,-30.256432680119737,4.965470010119325,35.05150327212988,24.467202519904845,4.940246189726962,-26.73676479314109,-40.23001132356001,1.4205783028067231,-6.605672312815557,-6.605790280646776,40.10292748939553,41032.30544129581,25731.54096421543,25731.54096421543,66763.84640551124,77067.69551126315,77056.55404121356,25731.54096421543,102788.09500542899,102788.09500542899,102788.09500542899,130358.58997526,126025.93118455584,4332.658790704157,0.0,90958.88718783332,54923.49711809648,40039.32229970759,27570.494969831,67609.81726953859,20910.10597414161,1557.5464992841464,0.0,0.8780948068781297,2.718014384300464,0.001494314320929203,1.0,1.0,-6.473597368777007,332997.2723522633,1558975.9534702515,4.681647817886866,1558975.9534702515,4.681647817886866,0.7584233071267847,0.09255702763961357,3.9266551359538755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9266551359538755,1.2851076719722105,1.285398486263684,3.055506726473567,6474.252102640837,15266.625623595102,6452.171937869147,0.0003264703379960276,23164.47053243378,2362.118616697219,19285.97370163696,1966.622006662516,0.8325669984398593,0.8325669984398593,35497.8735163737,35405.22815468563,1.0032719618690822,0.8,4284.217267893864,4273.035954225843,1.0032719618690822,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.121288871339,4632.441516551485,6.1897498716477335,4.965470010119325,-3.7963387842270624,8.761808794346386,2.9221732576495936,3.5,0.834906645042741,0.6,0.00022628388150926372,0.9956252792141338,0.0002272781599999891,199.13450921847365,0.0,0.0,0.0,0.0014228721177525097,7.682764657993413e-05,0.00014945623492932958,0.000586863092485581,0.09255702763793917,0.09255702763793917,0.09255702763793917,0.09258164406568961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489819.1563737582,594.9738127323362,0.0,0.09255702763793917,0.09255702763961357,0.09255702763961357,0.37188829676078466,0.37188829676078466,0.5,9.597146776767454,0.13281499665276897,0.13281499665276897,1.5688783605583012e-11,0.00011796783121553744,0.13219291186976534,1.5688783605583012e-11,27570.494969831,20910.10597414161,0.7584233071267847,0.9874874552514359,0.6068986294950807,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266510993365909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4914020555189,260.4914020555189,-12.658597944481073,244.6527863577227,276.3300177533121,125015.99700762513,124997.24570609498,18.751301530176185,0.0,nan,276.3300177533121,3.1800177533121428,269.9945714741982,-3.155428525801767,263.6591251950829,-9.490874804917098,257.32367891595936,-15.826321084040615,250.9882326368379,-22.161767363162085,244.6527863577227,-28.497213642277273,1.0,1.0,26022.012520719443,26022.012520719443,275.56081464225446,2.410814642254479,275.56081464225446,275.56081464225446,77058.89895783023,77056.55404121356,2.3449166166683426,0.0,8546.071908451686,8546.071908451686,0.88531859609289,3946.288411633645,275.56081464225446,2.410814642254479,1.0,0.002,0.14891114498066926,0.004810969643985297,0.00022997005273207893,0.0017700299472918713,0.11498502636603947,0.11498502636603947,0.0,2.3950025990204793e-14,1.0,1.0002674750027565,0.13219291185407656,0.09255702763961357,0.0,2.4734576383914522e-05,31.777535838679157,0.0,1600013.8124693427,266.5443276871844,0.00011796781552675384,1.0,1284741.4625360165,2597.183582111633,,,,,,,,,,,,,,,,,,,3.0,15266.625623595102,1557.5464992841464,0.37188829676078466,6.173730061729009,2.9221732576495936
2612.0,-30.25629260418419,4.965623402646341,35.05150016449754,24.46731113540011,4.9403259062034195,-26.73663075314564,-40.229885874409206,1.4206640552867245,-6.605579493429332,-6.605697196129917,40.102916858926996,41032.30182596983,25731.592897373674,25731.592897373674,66763.8947233435,77067.71722571217,77056.52075093031,25731.592897373674,102788.11364830399,102788.11364830399,102788.11364830399,130358.42759003396,126025.44928028503,4332.978309748927,0.0,90958.86843974987,54923.4530404884,40039.35044362386,27570.313941729964,67609.66438535383,20909.982818159395,1557.5353974511745,0.0,0.8780953531538409,2.718023824267612,0.001494314320929203,1.0,1.0,-6.473968114104764,332998.49697784235,1558975.4941256528,4.681629221375695,1558975.4941256528,4.681629221375695,0.7584238199954044,0.0925568355756084,3.926650432269014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926650432269014,1.2851072706140747,1.2853980848147226,3.0555040206042148,6474.246369228375,15266.619879181188,6452.173166738914,0.00032647162423965606,23164.49350628579,2362.120959378156,19285.977374810933,1966.6223812220212,0.8325663312939519,0.8325663312939519,35497.8394984476,35405.22815468563,1.0032707600637352,0.8,4284.213162290571,4273.035954225843,1.0032707600637352,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.111556149326,4632.441516551485,6.189776855834122,4.965623402646341,-3.7962372643809337,8.761860667027275,2.922161855256841,3.5,0.8349033872162402,0.6,0.00022628388150926372,0.9956107333772104,0.00022728148052571345,199.1343943783118,0.0,0.0,0.0,0.0014228721177525097,7.682873941067503e-05,0.0001494551420985887,0.0005868580983262502,0.09255683557153113,0.09255683557153113,0.09255683557153113,0.09258136330531776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489815.554563872,594.9749851940607,0.0,0.09255683557153113,0.0925568355756084,0.0925568355756084,0.3718874140350475,0.3718874140350475,0.5,9.597882608240255,0.13256412743749024,0.13256412743749024,4.945377440890297e-12,0.00011770270060651455,0.1317290820251742,4.945377440890297e-12,27570.313941729964,20909.982818159395,0.7584238199954044,0.9874904028928512,0.6068999483875355,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665102641128048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49151380015815,260.49151380015815,-12.658486199841832,244.6529230783757,276.3301045219347,125015.5985501583,124996.9159242337,18.682625924609514,0.0,nan,276.3301045219347,3.180104521934709,269.9946682332331,-3.155331766766892,263.6592319445259,-9.490768055474064,257.32379565579856,-15.826204344201415,250.98835936708093,-22.161640632919045,244.6529230783757,-28.497076921624284,1.0,1.0,26022.012520719443,26022.012520719443,275.56090383138127,2.4109038313812903,275.56090383138127,275.56090383138127,77058.90041492067,77056.52075093031,2.379663990359404,0.0,8546.071908451686,8546.071908451686,0.8853188935923179,3946.283684430359,275.56090383138127,2.4109038313812903,1.0,0.002,0.14888649722380057,0.004811089687089085,0.00022993203208242297,0.0017700679676374111,0.11496601604121148,0.11496601604121148,0.0,-2.8016608130676524e-13,1.0,1.0002665370034223,0.13172908202022882,0.0925568355756084,0.0,2.4647756457600105e-05,31.66598685197603,0.0,1600013.9210314862,266.54442050657065,0.00011770269566113711,1.0,1284741.1449577133,2597.184866536122,,,,,,,,,,,,,,,,,,,3.0,15266.619879181188,1557.5353974511745,0.3718874140350475,6.173730061729009,2.922161855256841
2613.0,-30.256152429216232,4.9657762857313115,35.05149702746968,24.46742980917918,4.940409820898126,-26.73649620421991,-40.22976035540921,1.420753595926584,-6.605490811643449,-6.605608350816306,40.10290979531279,41032.28202179858,25731.654030379366,25731.654030379366,66763.93605217795,77067.73154923215,77056.5255405177,25731.654030379366,102788.17957089707,102788.17957089707,102788.17957089707,130358.33193735003,126025.03447961248,4333.297457737546,0.0,90958.83840834776,54923.38888101199,40039.38836370641,27570.15236645295,67609.54073015935,20909.873387933218,1557.5253252005002,0.0,0.8780958627989439,2.718032833168553,0.001494314320929203,1.0,1.0,-6.474164580972911,332999.6658356684,1558975.1889049995,4.681611871869975,1558975.1889049995,4.681611871869975,0.7584242955935244,0.09255664990937029,3.926644170818865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926644170818865,1.2851068515260042,1.2853976656318145,3.0555001447203853,6474.238156695634,15266.614137613093,6452.176128217526,0.00032647355348583597,23164.52279641604,2362.1239461402256,19285.986226868685,1966.623283880702,0.8325656607030371,0.8325656607030371,35497.7942144598,35405.22815468563,1.003269160244765,0.8,4284.207696992983,4273.035954225843,1.003269160244765,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.101930809999,4632.441516551485,6.189805893300678,4.9657762857313115,-3.796139009762018,8.76191529549333,2.922150578686023,3.5,0.8349001653388637,0.6,0.00022628388150926372,0.9955961774859685,0.0002272848034437666,199.13427945709157,0.0,0.0,0.0,0.0014228721177525097,7.682983286428025e-05,0.00014945404864498348,0.0005868528689171034,0.0925566499061257,0.0925566499061257,0.0925566499061257,0.09258112519452098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489811.97761137405,594.9761497331194,0.0,0.0925566499061257,0.09255664990937029,0.09255664990937029,0.3718865276714934,0.3718865276714934,0.5,9.598616866532033,0.13230790389127378,0.13230790389127378,6.764366844436154e-12,0.00011753917283385817,0.13144376984337214,6.764366844436154e-12,27570.15236645295,20909.873387933218,0.7584242955935244,0.9874928202610287,0.6069007654639317,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266509536911923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49162559937344,260.49162559937344,-12.658374400626542,244.65305991563937,276.3301912831051,125015.20396071162,124996.51220931373,18.691751397851284,0.0,nan,276.3301912831051,3.1801912831051027,269.9947650096179,-3.155234990382098,263.65933873614,-9.490661263859977,257.3239124626158,-15.826087537384183,250.98848618912248,-22.161513810877494,244.65305991563937,-28.496940084360602,1.0,1.0,26022.012520719443,26022.012520719443,275.56099323713806,2.4109932371380864,275.56099323713806,275.56099323713806,77058.91426098371,77056.5255405177,2.388720466013183,0.0,8546.071908451686,8546.071908451686,0.8853192896174475,3946.2773916729593,275.56099323713806,2.4109932371380864,1.0,0.002,0.14886190288379342,0.00481120875255881,0.00022989409191021112,0.0017701059078910825,0.11494704595510556,0.11494704595510556,0.0,-1.9870650264097733e-13,1.0,1.0002659600842376,0.13144376983660777,0.09255664990937029,0.0,2.459433992722599e-05,31.59735298265728,0.0,1600014.024882226,266.5445091883565,0.00011753916606949133,1.0,1284740.841842189,2597.1860924677226,,,,,,,,,,,,,,,,,,,3.0,15266.614137613093,1557.5253252005002,0.3718865276714934,6.173730061729009,2.922150578686023
2614.0,-30.25601341948195,4.96592869849024,35.051493917353305,24.467584350518905,4.94053290380756,-26.7363587871528,-40.22963441731406,1.420878271478926,-6.605400103739726,-6.605517534682446,40.10290429787835,41032.2487825791,25731.710468888483,25731.710468888483,66763.95925146759,77067.71949180734,77056.55893823781,25731.710468888483,102788.2694071263,102788.2694071263,102788.2694071263,130358.26513311034,126024.64892299684,4333.616210113493,0.0,90958.79549787413,54923.3247886479,40039.41189914026,27569.995725984052,67609.40762512431,20909.76763935599,1557.515439526266,0.0,0.8780963771798627,2.7180420411505266,0.001494314320929203,1.0,1.0,-6.474262253686845,333000.8606244205,1558974.9513604157,4.681594361159104,1558974.9513604157,4.681594361159104,0.7584247689835164,0.09255646567461429,3.926637226289232,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926637226289232,1.2851062679921368,1.2853970819658957,3.0554961282884805,6474.229646358386,15266.608402698144,6452.179300827243,0.0003264755601855505,23164.55283643109,2362.1270093692638,19285.99571001144,1966.624250892144,0.8325649904055213,0.8325649904055213,35497.743990295516,35405.22815468563,1.0032673858969734,0.8,4284.201635468429,4273.035954225843,1.0032673858969734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.092392496677,4632.441516551485,6.189833672047512,4.96592869849024,-3.7960393215938395,8.76196802008408,2.9221394040877327,3.5,0.8348969725964951,0.6,0.00022628388150926372,0.9955817428202943,0.0002272880987835759,199.13416549130895,0.0,0.0,0.0,0.0014228721177525097,7.683092998327624e-05,0.00014945295152598748,0.0005868475230407426,0.09255646567384136,0.09255646567384136,0.09255646567384136,0.0925809054501175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489808.41338297026,594.9773102023898,0.0,0.09255646567384136,0.09255646567461429,0.09255646567461429,0.3718856420081513,0.3718856420081513,0.5,9.599350059678468,0.13206451430323796,0.13206451430323796,-4.558842192636803e-11,0.00011743094273697352,0.13125528099561734,-4.558842192636803e-11,27569.995725984052,20909.76763935599,0.7584247689835164,0.987495107510119,0.6069014686549498,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665088121267245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49174089806263,260.49174089806263,-12.658259101937347,244.65319700310192,276.33028479302124,125015.21885234943,124995.94202263452,19.276829714882908,0.0,nan,276.33028479302124,3.180284793021258,269.99486723504265,-3.1551327649573295,263.65944967707094,-9.490550322929039,257.3240321190614,-15.82596788093855,250.98861456107753,-22.16138543892245,244.65319700310192,-28.496802996898055,1.0,1.0,26022.012520719443,26022.012520719443,275.5610879612334,2.41108796123342,275.5610879612334,275.5610879612334,77059.0251921124,77056.55893823781,2.4662538745906204,0.0,8546.071908451686,8546.071908451686,0.8853197288459675,3946.2704124206784,275.5610879612334,2.41108796123342,1.0,0.002,0.14883734384320152,0.004811328021906351,0.0002298562071692335,0.001770143792773488,0.11492810358461675,0.11492810358461675,0.0,-5.72784007724092e-14,1.0,1.0002655790152732,0.13125528104120576,0.09255646567461429,0.0,2.45590408250586e-05,31.551995175064274,0.0,1600014.1311898313,266.54459989626025,0.00011743098832539545,1.0,1284740.5320028001,2597.187345594423,,,,,,,,,,,,,,,,,,,3.0,15266.608402698144,1557.515439526266,0.3718856420081513,6.173730061729009,2.9221394040877327
2615.0,-30.255874780601054,4.9660804876551525,35.05149101631977,24.467702500429027,4.940619956867537,-26.73622530685419,-40.22950903801245,1.4209704831210652,-6.605317791186053,-6.605435247768055,40.10290411171424,41032.23124693252,25731.785300190568,25731.785300190568,66764.01654712309,77067.73371049715,77056.64115324711,25731.785300190568,102788.42645343769,102788.42645343769,102788.42645343769,130358.29480940211,126024.35906006295,4333.935749339155,0.0,90958.76981268506,54923.26734912198,40039.44718173675,27569.86835596443,67609.31553770119,20909.682442825364,1557.5071479323783,0.0,0.8780968249731378,2.718050382737382,0.001494314320929203,1.0,1.0,-6.474135754597228,333001.9432053811,1558974.9433158513,4.681579117255612,1558974.9433158513,4.681579117255612,0.7584251826252115,0.09255629442273984,3.9266317015935663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9266317015935663,1.2851058364033237,1.285396650279416,3.055492855423632,6474.222711550506,15266.602649112181,6452.1813641459175,0.0003264771576485539,23164.578887235784,2362.1296658120546,19286.001877409035,1966.6248797916758,0.8325643203484293,0.8325643203484293,35497.704034628885,35405.22815468563,1.0032659743209456,0.8,4284.196813242759,4273.035954225843,1.0032659743209456,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.082950557173,4632.441516551485,6.189865731868966,4.9660804876551525,-3.795946181820106,8.762026669475258,2.9221283424128948,3.5,0.83489381211797,0.6,0.00022628388150926372,0.9955673468885965,0.00022729138537584518,199.1340518296968,0.0,0.0,0.0,0.0014228721177525097,7.683202224868981e-05,0.00014945185926057392,0.0005868424084346696,0.09255629442206136,0.09255629442206136,0.09255629442206136,0.0925807439249222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489804.8734549834,594.9784630164166,0.0,0.09255629442206136,0.09255629442273984,0.09255629442273984,0.3718847590670197,0.3718847590670197,0.5,9.600083544657975,0.13188173201132258,0.13188173201132258,-3.1946001399774104e-11,0.0001174565820178941,0.1312994931708431,-3.1946001399774104e-11,27569.86835596443,20909.682442825364,0.7584251826252115,0.9874972999821787,0.6069020359191714,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665080895717638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4918557508028,260.4918557508028,-12.658144249197164,244.6533339036784,276.33037759792546,125014.82247878266,124995.6202074149,19.202271367759597,0.0,nan,276.33037759792546,3.180377597925485,269.9949688590805,-3.1550311409195047,263.6595601202408,-9.490439879759151,257.3241513813706,-15.82584861862938,250.9887426425211,-22.16125735747889,244.6533339036784,-28.496666096321576,1.0,1.0,26022.012520719443,26022.012520719443,275.5611798683581,2.411179868358147,275.5611798683581,275.5611798683581,77059.03887066866,77056.64115324711,2.397717421554262,0.0,8546.071908451686,8546.071908451686,0.8853200782725509,3946.2648601015344,275.5611798683581,2.411179868358147,1.0,0.002,0.14881277655933378,0.004811445806648888,0.00022981830565686003,0.001770181694303085,0.11490915282843,0.11490915282843,0.0,-4.0054765060304476e-14,1.0,1.000265668619126,0.1312994932027891,0.09255629442273984,0.0,2.45672839704645e-05,31.56257858104912,0.0,1600014.2278347828,266.5446822088139,0.0001174566139638955,1.0,1284740.2512623928,2597.188481032823,,,,,,,,,,,,,,,,,,,3.0,15266.602649112181,1557.5071479323783,0.3718847590670197,6.173730061729009,2.9221283424128948
2616.0,-30.25573605930562,4.9662317706270604,35.0514881343714,24.46782054556536,4.940707307679195,-26.736091722606695,-40.22938746549187,1.4210629709790743,-6.605229580495347,-6.605346918447411,40.102898860431225,41032.230047924095,25731.846043243335,25731.846043243335,66764.07609116743,77067.7480314116,77056.66979293953,25731.846043243335,102788.51583618287,102788.51583618287,102788.51583618287,130358.22998014308,126023.9756828402,4334.254297302877,0.0,90958.74458194942,54923.226598457084,40039.46442610259,27569.71414396021,67609.1785700628,20909.578300749698,1557.4974344896368,0.0,0.8780973249016111,2.7180593388144034,0.001494314320929203,1.0,1.0,-6.47425395068035,333003.105285215,1558974.716407013,4.681562098562898,1558974.716407013,4.681562098562898,0.7584256474900894,0.09255611439234918,3.9266262524216686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9266262524216686,1.2851054035219966,1.2853962173001299,3.0554896443982296,6474.21590777299,15266.596892730446,6452.183334583344,0.000326478721028982,23164.604608307814,2362.132288631471,19286.007767178366,1966.6254803810034,0.8325636501588108,0.8325636501588108,35497.66462515373,35405.22815468563,1.0032645820414632,0.8,4284.192056936613,4273.035954225843,1.0032645820414632,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.0735648571035,4632.441516551485,6.189894319112884,4.9662317706270604,-3.795848553807791,8.762080324434852,2.9221173466417936,3.5,0.8348906704690838,0.6,0.00022628388150926372,0.9955529426238909,0.00022729467396567307,199.13393810064784,0.0,0.0,0.0,0.0014228721177525097,7.683308136432291e-05,0.0001494508001449408,0.0005868374352945487,0.09255611439231624,0.09255611439231624,0.09255611439231624,0.09258052430627421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489801.3147510649,594.9796216924223,0.0,0.09255611439231624,0.09255611439234918,0.09255611439234918,0.3718838842787916,0.3718838842787916,0.5,9.600815841981506,0.13169201464222624,0.13169201464222624,4.746425474877469e-11,0.00011733795207646835,0.13109296776707424,4.746425474877469e-11,27569.71414396021,20909.578300749698,0.7584256474900894,0.9875001812361972,0.6069032476914766,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665073699736442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4919702732362,260.4919702732362,-12.6580297267638,244.65347066829025,276.3304698781807,125014.43894197351,124995.29189469146,19.14704728205185,0.0,nan,276.3304698781807,3.180469878180702,269.9950700362063,-3.154929963793677,263.65967019423624,-9.490329805763736,257.3242703522409,-15.82572964775909,250.9888705102628,-22.161129489737164,244.65347066829025,-28.496529331709723,1.0,1.0,26022.012520719443,26022.012520719443,275.56127154889003,2.4112715488900562,275.56127154889003,275.56127154889003,77059.05404091036,77056.66979293953,2.384247970825527,0.0,8546.071908451686,8546.071908451686,0.8853204229223186,3946.259383683777,275.56127154889003,2.4112715488900562,1.0,0.002,0.14878824794866405,0.004811564506313109,0.00022978046670878394,0.0017702195332437846,0.11489023335439197,0.11489023335439197,0.0,-4.743167664189585e-14,1.0,1.0002652510604544,0.13109296771961,0.09255611439234918,0.0,2.4528610799578826e-05,31.512886209928972,0.0,1600014.3311962215,266.54477041950463,0.0001173379046122136,1.0,1284739.949906583,2597.1896998498105,,,,,,,,,,,,,,,,,,,3.0,15266.596892730446,1557.4974344896368,0.3718838842787916,6.173730061729009,2.9221173466417936
