time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2617.0,-30.2555967564258,4.9663825061478715,35.0514852455079,24.46791190830993,4.940764284283685,-26.73596065236384,-40.22926247036082,1.4211281802065883,-6.6051438499389405,-6.605261038716311,40.102892897005646,41032.22005889894,25731.911737889943,25731.911737889943,66764.13179678889,77067.78178320498,77056.68091810042,25731.911737889943,102788.59265599036,102788.59265599036,102788.59265599036,130358.15196978647,126023.57974906966,4334.57222071681,0.0,90958.72748244701,54923.165758081406,40039.51302707289,27569.55931379612,67609.07234086901,20909.47354899973,1557.4877523682542,0.0,0.8780978142325689,2.718068046963256,0.001494314320929203,1.0,1.0,-6.47442677333072,333004.2351381096,1558974.4587264564,4.681545440645492,1558974.4587264564,4.681545440645492,0.7584261072514276,0.09255593488103855,3.9266210626345104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9266210626345104,1.2851050983160877,1.2853959120251541,3.055486331646868,6474.208888450374,15266.591142621044,6452.185458538501,0.00032648034051951393,23164.630870038563,2362.134966582734,19286.014115822465,1966.6261277625351,0.832562980348081,0.832562980348081,35497.6270915895,35405.22815468563,1.0032632560355463,0.8,4284.187527033042,4273.035954225843,1.0032632560355463,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.064264739792,4632.441516551485,6.189923970179616,4.9663825061478715,-3.7957528590512664,8.762135365199137,2.9221064511510777,3.5,0.8348875574717365,0.6,0.00022628388150926372,0.9955384781959943,0.00022729797638692035,199.13382389492435,0.0,0.0,0.0,0.0014228721177525097,7.683417031113076e-05,0.00014944971119813295,0.0005868323837952335,0.0925559348794796,0.0925559348794796,0.0925559348794796,0.09258029698329423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489797.75952453463,594.9807791977618,0.0,0.0925559348794796,0.09255593488103855,0.09255593488103855,0.37188301171419985,0.37188301171419985,0.5,9.601546705464528,0.13148938673288058,0.13148938673288058,-7.79891706770286e-11,0.00011718877738076117,0.1308342653856016,-7.79891706770286e-11,27569.55931379612,20909.47354899973,0.7584261072514276,0.9875025567601323,0.6069040535273751,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266506652775789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4920818169894,260.4920818169894,-12.657918183010565,244.65360714598086,276.3305564879983,125013.7323293971,124995.08328688705,18.649042510011167,0.0,nan,276.3305564879983,3.180556487998331,269.99516661959984,-3.1548333804001345,263.6597767512089,-9.490223248791096,257.3243868827734,-15.825613117226567,250.98899701437486,-22.161002985625117,244.65360714598086,-28.49639285401912,1.0,1.0,26022.012520719443,26022.012520719443,275.5613587304076,2.411358730407642,275.5613587304076,275.5613587304076,77058.99537120872,77056.68091810042,2.3144531082944013,0.0,8546.071908451686,8546.071908451686,0.8853207511664207,3946.254167947683,275.5613587304076,2.411358730407642,1.0,0.002,0.14876376777435615,0.0048116825674934995,0.00022974270139325615,0.0017702572987664262,0.11487135069662807,0.11487135069662807,0.0,1.5968216332540308e-13,1.0,1.0002647279556278,0.13083426546359078,0.09255593488103855,0.0,2.4480174677514545e-05,31.45065121625411,0.0,1600014.4316033926,266.54485615006104,0.00011718885536993184,1.0,1284739.6569086602,2597.1908848645903,,,,,,,,,,,,,,,,,,,3.0,15266.591142621044,1557.4877523682542,0.37188301171419985,6.173730061729009,2.9221064511510777
2618.0,-30.25545644907402,4.966532803361657,35.05148220226857,24.468020803201966,4.940842294828997,-26.73582657469077,-40.22914079306645,1.421212420531505,-6.605052497825,-6.605169425764464,40.10288266404447,41032.228273364126,25731.964334932065,25731.964334932065,66764.19260829619,77067.80326553456,77056.64987761191,25731.964334932065,102788.61421254398,102788.61421254398,102788.61421254398,130357.99624835355,126023.10772328907,4334.888525064477,0.0,90958.70626730232,54923.13127547032,40039.527768702224,27569.38203580957,67608.90980451179,20909.352980081763,1557.4768679400524,0.0,0.878098350986451,2.71807733784621,0.001494314320929203,1.0,1.0,-6.4747864155584125,333005.4404243982,1558974.016558372,4.681527168359592,1558974.016558372,4.681527168359592,0.7584266108294642,0.09255574605603578,3.9266159432687657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9266159432687657,1.2851047040370587,1.2853955176569014,3.0554832854736276,6474.202433974809,15266.58540878676,6452.187195890475,0.00032648181409427815,23164.65566825527,2362.1374952970964,19286.01930888378,1966.626657307417,0.832562313253516,0.832562313253516,35497.59006731708,35405.22815468563,1.0032619480225082,0.8,4284.183058595598,4273.035954225843,1.0032619480225082,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.055038861714,4632.441516551485,6.189950360141973,4.966532803361657,-3.7956528821982483,8.762185685559906,2.922095642650901,3.5,0.8348844693288289,0.6,0.00022628388150926372,0.9955239096985122,0.00022730130266564093,199.13370886582956,0.0,0.0,0.0,0.0014228721177525097,7.68352303669383e-05,0.00014944865114232544,0.0005868274562754669,0.09255574605417415,0.09255574605417415,0.09255574605417415,0.09258002303677047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489794.1959647034,594.9819392034742,0.0,0.09255574605417415,0.09255574605603578,0.09255574605603578,0.3718821403748506,0.3718821403748506,0.5,9.602275014955168,0.13123495872349622,0.13123495872349622,-1.807620719773695e-11,0.00011692793947304381,0.13038301020606013,-1.807620719773695e-11,27569.38203580957,20909.352980081763,0.7584266108294642,0.9875058302425218,0.6069056340651997,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665059381737875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4921929271509,260.4921929271509,-12.657807072849096,244.65374375364203,276.3306421006578,125013.31185188111,124994.73530359373,18.576548287379147,0.0,nan,276.3306421006578,3.180642100657849,269.9952624312619,-3.154737568738085,263.65988276186755,-9.490117238132427,257.32450309243785,-15.825496907562126,250.98912342303805,-22.160876576961925,244.65374375364203,-28.496256246357945,1.0,1.0,26022.012520719443,26022.012520719443,275.5614467112243,2.4114467112243005,275.5614467112243,275.5614467112243,77058.99615523034,77056.64987761191,2.346277618431486,0.0,8546.071908451686,8546.071908451686,0.8853210749564329,3946.2490229851096,275.5614467112243,2.4114467112243005,1.0,0.002,0.14873937206530657,0.004811801295426384,0.0002297050692135472,0.001770294930774652,0.1148525346067736,0.1148525346067736,0.0,-1.1800890126201224e-14,1.0,1.0002638153761916,0.13038301022413634,0.09255574605603578,0.0,2.4395709123823588e-05,31.342127344688443,0.0,1600014.5384487587,266.544947502175,0.000116927957549251,1.0,1284739.3443497545,2597.19214899359,,,,,,,,,,,,,,,,,,,3.0,15266.58540878676,1557.4768679400524,0.3718821403748506,6.173730061729009,2.922095642650901
2619.0,-30.25531602986147,4.966682599203992,35.051479120012836,24.468134203366958,4.940924795747131,-26.73569194732574,-40.229015274066455,1.4213007132544548,-6.604964576395616,-6.605081331995484,40.10287545156131,41032.21954697661,25732.024499478768,25732.024499478768,66764.24404645538,77067.82139245483,77056.65169523415,25732.024499478768,102788.67619471291,102788.67619471291,102788.67619471291,130357.89719969951,126022.6928295872,4335.204370112298,0.0,90958.68282521587,54923.080979907594,40039.55760589809,27569.2210049866,67608.77861088469,20909.24388006992,1557.4668422051602,0.0,0.8780988571050066,2.718086270821443,0.001494314320929203,1.0,1.0,-6.474995691824915,333006.59941465635,1558973.7049059211,4.681509938980829,1558973.7049059211,4.681509938980829,0.7584270834597737,0.09255556252955206,3.92661065425607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92661065425607,1.285104290791416,1.2853951043177432,3.055480152383519,6474.195795332828,15266.579699718824,6452.189073783772,0.00032648333628793204,23164.680900212345,2362.140068240668,19286.024922032513,1966.627229689294,0.832561648706144,0.832561648706144,35497.551816114006,35405.22815468563,1.0032605966641739,0.8,4284.178442080621,4273.035954225843,1.0032605966641739,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.0459145485465,4632.441516551485,6.189978419392381,4.966682599203992,-3.7955556271204824,8.762238226324474,2.922084953153973,3.5,0.8348814151868494,0.6,0.00022628388150926372,0.9955093298164552,0.0002273046316411563,199.13359374516025,0.0,0.0,0.0,0.0014228721177525097,7.683632390595561e-05,0.00014944755760330813,0.0005868223719376974,0.0925555625264874,0.0925555625264874,0.0925555625264874,0.0925797847078232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489790.6549611984,594.9830920091605,0.0,0.0925555625264874,0.09255556252955206,0.09255556252955206,0.37188126575581276,0.37188126575581276,0.5,9.60300168010207,0.13097321595728317,0.13097321595728317,4.8203219193965197e-11,0.00011675559989043904,0.13008564017059143,4.8203219193965197e-11,27569.2210049866,20909.24388006992,0.7584270834597737,0.9875085073006578,0.6069066826829292,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665052256502076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49230410092775,260.49230410092775,-12.657695899072223,244.65388052777712,276.3307276740777,125012.94309044852,124994.35590556693,18.587184881581944,0.0,nan,276.3307276740777,3.1807276740777297,269.99535824482194,-3.1546417551780337,263.6599888155812,-9.49001118441879,257.3246193862835,-15.825380613716504,250.98924995702498,-22.160750042974996,244.65388052777712,-28.49611947222286,1.0,1.0,26022.012520719443,26022.012520719443,275.56153501767835,2.411535017678375,275.56153501767835,275.56153501767835,77059.00914604645,77056.65169523415,2.357450812298339,0.0,8546.071908451686,8546.071908451686,0.8853214094762143,3946.24370752735,275.56153501767835,2.411535017678375,1.0,0.002,0.14871503202754097,0.0048119191634370395,0.000229667521335036,0.0017703324785054203,0.114833760667518,0.114833760667518,0.0,-1.5954381912819393e-13,1.0,1.0002632140571526,0.1300856401223882,0.09255556252955206,0.0,2.4340037610501343e-05,31.270596645702867,0.0,1600014.6413937567,266.54503542360436,0.00011675555168721985,1.0,1284739.043797179,2597.1933645644285,,,,,,,,,,,,,,,,,,,3.0,15266.579699718824,1557.4668422051602,0.37188126575581276,6.173730061729009,2.922084953153973
2620.0,-30.255175503537394,4.966831881225475,35.05147602607838,24.468247533682757,4.9410075019742905,-26.735557202992435,-40.228889720141865,1.4213892015844902,-6.604877497918437,-6.604994102652778,40.10286895002059,41032.211771721864,25732.0861580818,25732.0861580818,66764.29792980367,77067.83957459746,77056.66165433881,25732.0861580818,102788.74781242061,102788.74781242061,102788.74781242061,130357.81151610527,126022.29187576089,4335.5196403443915,0.0,90958.65967910564,54923.03187684239,40039.58644695916,27569.063703684664,67608.65015064382,20909.1374117141,1557.4570144187185,0.0,0.8780993558142567,2.7180951158800495,0.001494314320929203,1.0,1.0,-6.475167883093604,333007.74703274405,1558973.4239731126,4.681492961843381,1558973.4239731126,4.681492961843381,0.758427548952979,0.09255538041484507,3.9266054224575133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9266054224575133,1.28510387663052,1.2853946900631243,3.055477065988535,6474.189255632215,15266.573997568747,6452.190885901616,0.0003264848330604484,23164.705870084104,2362.142614458975,19286.030338574015,1966.6277820228127,0.8325609850924471,0.8325609850924471,35497.51397868495,35405.22815468563,1.003259259924221,0.8,4284.173875503784,4273.035954225843,1.003259259924221,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.036874938323,4632.441516551485,6.190006712043797,4.966831881225475,-3.795459097392748,8.762290978618223,2.922074362905347,3.5,0.8348783894015277,0.6,0.00022628388150926372,0.9954947390434635,0.00022730796320098295,199.13347853681037,0.0,0.0,0.0,0.0014228721177525097,7.683741776363641e-05,0.0001494464637456273,0.0005868172949106804,0.09255538041115453,0.09255538041115453,0.09255538041115453,0.09257955436557022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489787.12438219314,594.9842414519384,0.0,0.09255538041115453,0.09255538041484507,0.09255538041484507,0.3718803914800204,0.3718803914800204,0.5,9.603726898878717,0.13071225053215585,0.13071225053215585,-8.532197171007283e-11,0.00011660473433039442,0.1298262195591633,-8.532197171007283e-11,27569.063703684664,20909.1374117141,0.758427548952979,0.9875111806113746,0.6069077208359428,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665045155040189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4924153551644,260.4924153551644,-12.657584644835595,244.65401745850065,276.3308132518275,125012.577906935,124993.97727106683,18.600635868179285,0.0,nan,276.3308132518275,3.1808132518275443,269.99545409316187,-3.154545906838109,263.66009493451037,-9.489905065489609,257.32473577582635,-15.825264224173623,250.98937661715914,-22.16062338284084,244.65401745850065,-28.49598254149933,1.0,1.0,26022.012520719443,26022.012520719443,275.56162341236404,2.411623412364065,275.56162341236404,275.56162341236404,77059.02239216809,77056.66165433881,2.3607378292799694,0.0,8546.071908451686,8546.071908451686,0.8853217403772389,3946.238449569801,275.56162341236404,2.411623412364065,1.0,0.002,0.1486907405606674,0.004812036675188856,0.00022963004804536506,0.0017703699519963602,0.11481502402268252,0.11481502402268252,0.0,4.172530376767014e-14,1.0,1.0002626894973057,0.12982621964448526,0.09255538041484507,0.0,2.4291467104277128e-05,31.208188990769795,0.0,1600014.7433802176,266.54512250208154,0.00011660481965236613,1.0,1284738.7461943293,2597.194568206044,,,,,,,,,,,,,,,,,,,3.0,15266.573997568747,1557.4570144187185,0.3718803914800204,6.173730061729009,2.922074362905347
2621.0,-30.25503536858235,4.9669808000140465,35.05147301352823,24.46840210994708,4.941129812738305,-26.73541885044143,-40.2287598704919,1.421513294615644,-6.604782242394265,-6.604898803467825,40.10286511084201,41032.16561460108,25732.129745583334,25732.129745583334,66764.29536018442,77067.82772940116,77056.73367160012,25732.129745583334,102788.86341718346,102788.86341718346,102788.86341718346,130357.77446751324,126021.93973037775,4335.834737135486,0.0,90958.61571842845,54922.9536037004,40039.62457192006,27568.91105032979,67608.53562224985,20909.034802942595,1557.4472132237993,0.0,0.8780998882191049,2.718104777673711,0.001494314320929203,1.0,1.0,-6.475148038514703,333009.0008269415,1558973.2580818809,4.681474837648757,1558973.2580818809,4.681474837648757,0.7584280265829533,0.09255519853701125,3.926598332526699,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926598332526699,1.2851032958257838,1.2853941091269543,3.0554729299044703,6474.1804917663985,15266.56830224511,6452.194254391787,0.00032648690684173334,23164.736501046224,2362.1457379478443,19286.040407216555,1966.6288087386167,0.83256031884263,0.83256031884263,35497.46270285016,35405.22815468563,1.0032574484259988,0.8,4284.167687053743,4273.035954225843,1.0032574484259988,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.027916112462,4632.441516551485,6.190030537405511,4.9669808000140465,-3.7953564938393214,8.762337293853367,2.922063867313834,3.5,0.8348753906610955,0.6,0.00022628388150926372,0.9954801891358155,0.00022731128552714105,199.1333636494511,0.0,0.0,0.0,0.0014228721177525097,7.683854906191315e-05,0.00014944533244735058,0.0005868117931916649,0.09255519853572203,0.09255519853572203,0.09255519853572203,0.09257935697065749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489783.60894031584,594.9853860932584,0.0,0.09255519853572203,0.09255519853701125,0.09255519853701125,0.37187951832559246,0.37187951832559246,0.5,9.604451651783284,0.13048546749422485,0.13048546749422485,-1.1368683772161603e-12,0.00011656107358248846,0.12975076495314397,-1.1368683772161603e-12,27568.91105032979,20909.034802942595,0.7584280265829533,0.9875128154411972,0.6069080662220032,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665038077942354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4925302400544,260.4925302400544,-12.65746975994557,244.65415480977367,276.3309056703353,125012.59240048977,124993.38475327552,19.207647214257968,0.0,nan,276.3309056703353,3.180905670335335,269.9955554982198,-3.1544445017801763,263.6602053261249,-9.489794673875053,257.32485515399287,-15.825144846007106,250.98950498187966,-22.160495018120315,244.65415480977367,-28.495845190226305,1.0,1.0,26022.012520719443,26022.012520719443,275.561727138492,2.41172713849204,275.561727138492,275.561727138492,77059.09993887252,77056.73367160012,2.366267272402183,0.0,8546.071908451686,8546.071908451686,0.8853221888013777,3946.2313241893326,275.561727138492,2.41172713849204,1.0,0.002,0.14866646324100305,0.004812155565490195,0.00022959260039680403,0.0017704073995248382,0.11479630019840201,0.11479630019840201,0.0,-7.835789309074137e-14,1.0,1.000262537070886,0.12975076495428084,0.09255519853701125,0.0,2.4277319690608185e-05,31.190005366842293,0.0,1600014.8551163538,266.5452177576057,0.00011656107471935684,1.0,1284738.4210584136,2597.1958832048795,,,,,,,,,,,,,,,,,,,3.0,15266.56830224511,1557.4472132237993,0.37187951832559246,6.173730061729009,2.922063867313834
2622.0,-30.254895019495834,4.967129049778803,35.05147017253894,24.468497349321865,4.941193698965974,-26.735286147633424,-40.22863459596408,1.4215848271505405,-6.604703678523265,-6.604820224596925,40.10286403694472,41032.16372241039,25732.210028578836,25732.210028578836,66764.37375098922,77067.85885688708,77056.79304512498,25732.210028578836,102789.00307370382,102789.00307370382,102789.00307370382,130357.7869323809,126021.63645600456,4336.150476376341,0.0,90958.59997979728,54922.90484550612,40039.661260323504,27568.78385867709,67608.4451190006,20908.949477883678,1557.439023390524,0.0,0.8781003192383836,2.718112744033989,0.001494314320929203,1.0,1.0,-6.475095507959338,333010.03464392776,1558973.2116792237,4.681460164845068,1558973.2116792237,4.681460164845068,0.7584284306869317,0.09255503039380603,3.926593615038235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926593615038235,1.285102961025311,1.2853937742507178,3.0554700550261185,6474.174400244146,15266.562603765258,6452.195755264917,0.0003264882875091088,23164.760323411152,2362.148167153019,19286.04489342678,1966.629266204747,0.8325596563127657,0.8325596563127657,35497.42858499511,35405.22815468563,1.0032562430937904,0.8,4284.163569390084,4273.035954225843,1.0032562430937904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.019076116297,4632.441516551485,6.1900630132828764,4.967129049778803,-3.7952666377782625,8.762395687557065,2.922053510950429,3.5,0.8348724317001226,0.6,0.00022628388150926372,0.9954656172252628,0.0002273146129747826,199.13324858667252,0.0,0.0,0.0,0.0014228721177525097,7.683964051462533e-05,0.0001494442409946384,0.0005868068024937824,0.0925550303924171,0.0925550303924171,0.0925550303924171,0.09257918692004888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489780.1071613047,594.986526418331,0.0,0.0925550303924171,0.09255503039380603,0.09255503039380603,0.37187865021008487,0.37187865021008487,0.5,9.605176347581695,0.1303048821676498,0.1303048821676498,3.808509063674137e-12,0.00011654607368427605,0.12972471663761098,3.808509063674137e-12,27568.78385867709,20908.949477883678,0.7584284306869317,0.9875152968460422,0.6069088506648522,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665031018069517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4926428036327,260.4926428036327,-12.657357196367286,244.6542920109818,276.3309935962808,125011.97660295933,124993.15705738321,18.819545576115466,0.0,nan,276.3309935962808,3.180993596280814,269.9956532792208,-3.1543467207791878,263.660312962176,-9.489687037823956,257.32497264510135,-15.825027354898623,250.98963232803538,-22.160367671964593,244.6542920109818,-28.49570798901817,1.0,1.0,26022.012520719443,26022.012520719443,275.5618126648267,2.411812664826698,275.5618126648267,275.5618126648267,77059.0672633857,77056.79304512498,2.274218260718044,0.0,8546.071908451686,8546.071908451686,0.8853224871731432,3946.2265831134264,275.5618126648267,2.411812664826698,1.0,0.002,0.14864219082415425,0.004812271456870855,0.00022955515242017625,0.0017704448475525747,0.11477757621008812,0.11477757621008812,0.0,-2.7249036360643686e-14,1.0,1.0002624845462225,0.12972471663380247,0.09255503039380603,0.0,2.4272416961824633e-05,31.183700135602024,0.0,1600014.9473029054,266.5452963214767,0.00011654606987576699,1.0,1284738.1529679296,2597.1969674865136,,,,,,,,,,,,,,,,,,,3.0,15266.562603765258,1557.439023390524,0.37187865021008487,6.173730061729009,2.922053510950429
2623.0,-30.254754433958237,4.9672768304431685,35.05146720908086,24.468606139440112,4.941271510038409,-26.735151839546003,-40.22851291866971,1.4216689157517508,-6.604614869452689,-6.604731176082721,40.10285482056209,41032.17264995181,25732.26632076041,25732.26632076041,66764.43897071222,77067.8802398903,77056.76980324491,25732.26632076041,102789.03612400532,102789.03612400532,102789.03612400532,130357.64922382205,126021.1848928703,4336.4643309517505,0.0,90958.57839351127,54922.870804068356,40039.67509938101,27568.61309981673,67608.28819919773,20908.833439248825,1557.4285107727344,0.0,0.8781008381743355,2.7181217747616038,0.001494314320929203,1.0,1.0,-6.475416743604171,333011.2062060044,1558972.813437627,4.681442499184935,1558972.813437627,4.681442499184935,0.7584289192766038,0.09255484611195383,3.9265884720189574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9265884720189574,1.2851025674577197,1.2853933805940638,3.0554669887453505,6474.167903163143,15266.556914246337,6452.197543635988,0.0003264897736549344,23164.78516699321,2362.15070049336,19286.050238987587,1966.6298113002492,0.8325589941782705,0.8325589941782705,35497.39138960362,35405.22815468563,1.0032549290372048,0.8,4284.15908030038,4273.035954225843,1.0032549290372048,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.010275693187,4632.441516551485,6.190089659200931,4.9672768304431685,-3.7951689427224453,8.762445773165613,2.922043200962821,3.5,0.8348694859893774,0.6,0.00022628388150926372,0.9954510209955428,0.00022731794607328744,199.1331333301769,0.0,0.0,0.0,0.0014228721177525097,7.684070064020952e-05,0.0001494431808690542,0.0005868018712222721,0.09255484610815565,0.09255484610815565,0.09255484610815565,0.09257892431347636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489776.5773233915,594.9876754768111,0.0,0.09255484610815565,0.09255484611195383,0.09255484611195383,0.37187778876801736,0.37187778876801736,0.5,9.605898693170534,0.1300745684399658,0.1300745684399658,-6.917844075360335e-11,0.00011630663004780217,0.12931443247856578,-6.917844075360335e-11,27568.61309981673,20908.833439248825,0.7584289192766038,0.987518553553682,0.6069103913569981,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266502398991842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4927547553404,260.4927547553404,-12.657245244659578,244.65442925684113,276.3310802538381,125011.53877674892,124992.82152948345,18.71724726548304,0.0,nan,276.3310802538381,3.181080253838104,269.9957500544348,-3.1542499455651978,263.66041985504523,-9.489580144954743,257.3250896556452,-15.824910344354805,250.98975945623806,-22.160240543761915,244.65442925684113,-28.49557074315885,1.0,1.0,26022.012520719443,26022.012520719443,275.5618989937429,2.411898993742909,275.5618989937429,275.5618989937429,77059.0731173645,77056.76980324491,2.3033141195919598,0.0,8546.071908451686,8546.071908451686,0.885322812458819,3946.221414379052,275.5618989937429,2.411898993742909,1.0,0.002,0.14861799520499774,0.004812388891412989,0.00022951782797026583,0.0017704821717319944,0.11475891398513291,0.11475891398513291,0.0,-2.977396974801483e-13,1.0,1.000261654826566,0.12931443254774422,0.09255484611195383,0.0,2.4195618885746597e-05,31.085027366318265,0.0,1600015.0511937232,266.5453851305473,0.00011630669922624293,1.0,1284737.8491578966,2597.198196235287,,,,,,,,,,,,,,,,,,,3.0,15266.556914246337,1557.4285107727344,0.37187778876801736,6.173730061729009,2.922043200962821
2624.0,-30.254613717070534,4.967424105119889,35.05146420037697,24.468719853926473,4.941352004192821,-26.73501714495291,-40.228387399669714,1.4217554321149497,-6.6045281553808195,-6.60464428238827,40.102847587877946,41032.160027122874,25732.327039462663,25732.327039462663,66764.48706658554,77067.89803160775,77056.76864196494,25732.327039462663,102789.0956814276,102789.0956814276,102789.0956814276,130357.54895303349,126020.77136122734,4336.777591806154,0.0,90958.55200429176,54922.81399996368,40039.708893697876,27568.453271605893,67608.16216530377,20908.725121344396,1557.4185724400847,0.0,0.8781013378407384,2.71813058628541,0.001494314320929203,1.0,1.0,-6.475636981667606,333012.3494231123,1558972.500911955,4.681425489512962,1558972.500911955,4.681425489512962,0.7584293872184451,0.09255466505646143,3.926582701631335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926582701631335,1.2851021625275028,1.2853929755722129,3.055463461292947,6474.160428914783,15266.551234142624,6452.20001885382,0.0003264915135236585,23164.81248860547,2362.153486522459,19286.05763757933,1966.6305657466446,0.8325583316103224,0.8325583316103226,35497.3496569414,35405.22815468563,1.003253454686158,0.8,4284.154043610167,4273.035954225843,1.003253454686158,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.001565371379,4632.441516551485,6.190117235898559,4.967424105119889,-3.7950729447652547,8.762497049885145,2.9220329965462026,3.5,0.8348665704417721,0.6,0.00022628388150926372,0.9954364113596398,0.00022732128233102168,199.13301796612987,0.0,0.0,0.0,0.0014228721177525097,7.684179425120782e-05,0.0001494420872580559,0.0005867967147231629,0.09255466505709377,0.09255466505709377,0.09255466505709377,0.09257868634238749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489773.0653229924,594.988818821051,0.0,0.09255466505709377,0.09255466505646143,0.09255466505646143,0.3718769248045934,0.3718769248045934,0.5,9.606619332505403,0.1298296710222644,0.1298296710222644,-1.2960299500264227e-11,0.00011612700745899929,0.1290073007206729,-1.2960299500264227e-11,27568.453271605893,20908.725121344396,0.7584293872184451,0.9875211058591502,0.6069113360425054,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266501698401114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49286646228467,260.49286646228467,-12.65713353771531,244.6545665863262,276.33116633824096,125011.12073006443,124992.44440443012,18.67632563430172,0.0,nan,276.33116633824096,3.1811663382409847,269.99584638784705,-3.154153612152925,263.66052643748134,-9.48947356251864,257.32520648710465,-15.824793512895326,250.98988653670767,-22.160113463292305,244.6545665863262,-28.495433413673766,1.0,1.0,26022.012520719443,26022.012520719443,275.5619857515527,2.41198575155272,275.5619857515527,275.5619857515527,77059.08581851436,77056.76864196494,2.317176549418946,0.0,8546.071908451686,8546.071908451686,0.885323177424203,3946.2156151394915,275.5619857515527,2.41198575155272,1.0,0.002,0.14859385708353925,0.004812505703871055,0.00022948059128736565,0.0017705194090692601,0.11474029564368282,0.11474029564368282,0.0,3.56625753233919e-13,1.0,1.0002610337526143,0.1290073007336332,0.09255466505646143,0.0,2.4138121907497984e-05,31.011151666188013,0.0,1600015.15271076,266.54547184461916,0.00011612702041929879,1.0,1284737.5526989559,2597.1993952536413,,,,,,,,,,,,,,,,,,,3.0,15266.551234142624,1557.4185724400847,0.3718769248045934,6.173730061729009,2.9220329965462026
2625.0,-30.254472970404624,4.967570871832657,35.051461166609656,24.46883300961929,4.941435055264741,-26.73488216783149,-40.22826181082053,1.4218442527166286,-6.604441735695104,-6.604557699969664,40.102840847140016,41032.15407458019,25732.38799503497,25732.38799503497,66764.54206961516,77067.91624747786,77056.77422813574,25732.38799503497,102789.1622231707,102789.1622231707,102789.1622231707,130357.45813338489,126020.36793618475,4337.090197200143,0.0,90958.52931154265,54922.76713874391,40039.73574755415,27568.295910214187,67608.03165776834,20908.618557733353,1557.4087593183042,0.0,0.8781018339385357,2.718139366043583,0.001494314320929203,1.0,1.0,-6.475827892930624,333013.4885470237,1558972.209644908,4.6814086013358915,1558972.209644908,4.6814086013358915,0.7584298509356397,0.09255448472477672,3.9265775743404685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9265775743404685,1.2851017468128194,1.2853925597634552,3.0554604599042627,6474.154069332318,15266.545561356475,6452.201719240889,0.0003264929645876618,23164.836957746997,2362.155981680492,19286.062720150072,1966.6310840246233,0.8325576715833629,0.8325576715833629,35497.31257528046,35405.22815468563,1.0032521446482279,0.8,4284.149568246537,4273.035954225843,1.0032521446482279,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.992934985482,4632.441516551485,6.1901447506609335,4.967570871832657,-3.7949772549189142,8.762548126751572,2.9220228857910855,3.5,0.8348636816545959,0.6,0.00022628388150926372,0.995421798863428,0.00022732461933989645,199.13290257780352,0.0,0.0,0.0,0.0014228721177525097,7.6842888485185e-05,0.00014944099302407874,0.000586791651895518,0.09255448472389384,0.09255448472389384,0.09255448472389384,0.09257845435200011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489769.5631884808,594.9899589736078,0.0,0.09255448472389384,0.09255448472477672,0.09255448472477672,0.3718760608793853,0.3718760608793853,0.5,9.60733842156427,0.1295783671066033,0.1295783671066033,-3.012701199622825e-11,0.00011596427458471226,0.12872980703906478,-3.012701199622825e-11,27568.295910214187,20908.618557733353,0.7584298509356397,0.9875238256835678,0.6069124195522336,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665010002096355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4929782041216,260.4929782041216,-12.657021795878393,244.6547040126129,276.3312523956324,125010.7555101127,124992.07335020397,18.6821599087158,0.0,nan,276.3312523956324,3.181252395632441,269.9959427190144,-3.154057280985569,263.66063304243016,-9.489366957569814,257.32532336582386,-15.824676634176114,250.99001368921566,-22.15998631078432,244.6547040126129,-28.495295987387067,1.0,1.0,26022.012520719443,26022.012520719443,275.5620729876249,2.4120729876249243,275.5620729876249,275.5620729876249,77059.10397666918,77056.77422813574,2.329748533447855,0.0,8546.071908451686,8546.071908451686,0.885323501714939,3946.210462212171,275.5620729876249,2.4120729876249243,1.0,0.002,0.14856977091298113,0.004812622240961835,0.00022944343467469844,0.0017705565654037338,0.11472171733734922,0.11472171733734922,0.0,7.843205251933938e-14,1.0,1.0002604726274127,0.1287298070691918,0.09255448472477672,0.0,2.408617069050113e-05,30.944400871825,0.0,1600015.2539063792,266.5455582643049,0.00011596430471172425,1.0,1284737.2573021145,2597.200589977166,,,,,,,,,,,,,,,,,,,3.0,15266.545561356475,1557.4087593183042,0.3718760608793853,6.173730061729009,2.9220228857910855
2626.0,-30.254332105866414,4.967717125433065,35.05145812365995,24.46894651455807,4.9415163697149875,-26.734747258285477,-40.22813622197134,1.4219315222373565,-6.60435579570111,-6.604471610033625,40.10283451461062,41032.14414766599,25732.44956860941,25732.44956860941,66764.5937162754,77067.93419494048,77056.78462008474,25732.44956860941,102789.23418869416,102789.23418869416,102789.23418869416,130357.37501655886,126019.97280837988,4337.402208178968,0.0,90958.5041017934,54922.71405492666,40039.766718740815,27568.140827864707,67607.90754660552,20908.513601248913,1557.3990669290176,0.0,0.8781023258033278,2.7181480957335133,0.001494314320929203,1.0,1.0,-6.475997028552229,333014.6211952602,1558971.93601566,4.681391857270946,1558971.93601566,4.681391857270946,0.7584303102556511,0.09255430524145865,3.9265720183985673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9265720183985673,1.2851013383580554,1.2853921512162596,3.0554571076981825,6474.146966409887,15266.539893857447,6452.203941199525,0.0003264946085934125,23164.863314767463,2362.1586693486015,19286.069361733124,1966.6317612776152,0.8325570110071994,0.8325570110071994,35497.27239351291,35405.22815468563,1.0032507250886948,0.8,4284.1447187328795,4273.035954225843,1.0032507250886948,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.9843833070945,4632.441516551485,6.190172297000049,4.967717125433065,-3.7948820124274936,8.762599137860558,2.9220128672579704,3.5,0.834860819216563,0.6,0.00022628388150926372,0.9954071743612174,0.0002273279591886374,199.13278709297578,0.0,0.0,0.0,0.0014228721177525097,7.684398273356793e-05,0.0001494398987756958,0.0005867865249649615,0.0925543052386869,0.0925543052386869,0.0925543052386869,0.09257822738278627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489766.0699096675,594.9910962593473,0.0,0.0925543052386869,0.09255430524145865,0.09255430524145865,0.3718751976015404,0.3718751976015404,0.5,9.608056085721355,0.12932645726704095,0.12932645726704095,2.2168933355715126e-12,0.00011581433250285045,0.12847458148138458,2.2168933355715126e-12,27568.140827864707,20908.513601248913,0.7584303102556511,0.9875264024441404,0.6069133868605603,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665003044267706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4930898273597,260.4930898273597,-12.656910172640266,244.65484152267334,276.331338132049,125010.35722600705,124991.69489650971,18.662329497374966,0.0,nan,276.331338132049,3.1813381320490066,269.9960388101718,-3.1539611898281805,263.6607394883088,-9.489260511691157,257.32544016641157,-15.82455983358841,250.99014084454413,-22.159859155455848,244.65484152267334,-28.49515847732664,1.0,1.0,26022.012520719443,26022.012520719443,275.56216029355227,2.41216029355229,275.56216029355227,275.56216029355227,77059.11705816498,77056.78462008474,2.332438080236898,0.0,8546.071908451686,8546.071908451686,0.8853238531169034,3946.20487849056,275.56216029355227,2.41216029355229,1.0,0.002,0.1485457325268002,0.00481273849070001,0.00022940635161247368,0.001770593648286715,0.11470317580623683,0.11470317580623683,0.0,-1.0081128640204717e-13,1.0,1.0002599565429564,0.12847458147916768,0.09255430524145865,0.0,2.4038386224137598e-05,30.883003327086502,0.0,1600015.354557073,266.54564420429887,0.00011581433028595711,1.0,1284736.963585186,2597.2017779071234,,,,,,,,,,,,,,,,,,,3.0,15266.539893857447,1557.3990669290176,0.3718751976015404,6.173730061729009,2.9220128672579704
2627.0,-30.25419285794165,4.967862928929631,35.051455097806034,24.46910091619941,4.941639048384572,-26.734609667309382,-40.22800651201976,1.4220558577517655,-6.604266580582646,-6.604382278776153,40.1028289220488,41032.095793992856,25732.5035803758,25732.5035803758,66764.59937436866,77067.92185888704,77056.81559625056,25732.5035803758,102789.31917662636,102789.31917662636,102789.31917662636,130357.30547393682,126019.59176723502,4337.713706701807,0.0,90958.4604349297,54922.634370033615,40039.806738773426,27567.986297310465,67607.7930360839,20908.409245534232,1557.3893231447419,0.0,0.8781028324560596,2.718157153603616,0.001494314320929203,1.0,1.0,-6.47610513232479,333015.79649150843,1558971.6943601284,4.681374609807378,1558971.6943601284,4.681374609807378,0.758430776192531,0.09255412540150774,3.926565010268138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926565010268138,1.2851007564207,1.2853915691472142,3.055453037942738,6474.138343086457,15266.534233411348,6452.207228151476,0.0003264966471060826,23164.893538517605,2362.161751313405,19286.07918665247,1966.63276314057,0.8325563488813101,0.8325563488813101,35497.221709189165,35405.22815468563,1.003248934490712,0.8,4284.138601671954,4273.035954225843,1.003248934490712,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.9759082881765,4632.441516551485,6.190197910233338,4.967862928929631,-3.7947843760159654,8.762647304945597,2.9220029385471484,3.5,0.8348579824420425,0.6,0.00022628388150926372,0.9953927179229767,0.00022733126075247573,199.1326729336262,0.0,0.0,0.0,0.0014228721177525097,7.684511290400166e-05,0.00014943876860526207,0.0005867810399829787,0.09255412540737895,0.09255412540737895,0.09255412540737895,0.09257801009102772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489762.58563049405,594.992230647762,0.0,0.09255412540737895,0.09255412540150774,0.09255412540150774,0.37187433545898513,0.37187433545898513,0.5,9.608772627883631,0.12908426972865072,0.12908426972865072,4.5986325858393684e-11,0.0001156981934968826,0.12827714645135302,4.5986325858393684e-11,27567.986297310465,20908.409245534232,0.758430776192531,0.9875281587543435,0.6069136996099406,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664996110769218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49320496697106,260.49320496697106,-12.656795033028914,244.65497919807353,276.33143073587087,125010.36922963768,124991.11899618522,19.250233452460847,0.0,nan,276.33143073587087,3.18143073587089,269.99614042830973,-3.1538595716902478,263.6608501207605,-9.489149879239505,257.3255598131824,-15.824440186817583,250.99026950562936,-22.15973049437062,244.65497919807353,-28.495020801926444,1.0,1.0,26022.012520719443,26022.012520719443,275.56225324941835,2.41225324941837,275.56225324941835,275.56225324941835,77059.23277495548,77056.81559625056,2.4171787049272098,0.0,8546.071908451686,8546.071908451686,0.8853242963667054,3946.1978353194786,275.56225324941835,2.41225324941837,1.0,0.002,0.14852173111264003,0.004812855166586054,0.00022936932716215814,0.0017706306736396992,0.11468466358107907,0.11468466358107907,0.0,8.018572784929123e-13,1.0,1.0002595573612694,0.1282771464053667,0.09255412540150774,0.0,2.400141535317143e-05,30.835498167532737,0.0,1600015.4590997605,266.54573341941733,0.00011569814751055674,1.0,1284736.65880951,2597.203010564723,,,,,,,,,,,,,,,,,,,3.0,15266.534233411348,1557.3893231447419,0.37187433545898513,6.173730061729009,2.9220029385471484
2628.0,-30.25405236122667,4.968008087195468,35.0514522610283,24.469191824924224,4.941697114809474,-26.734477413612204,-40.22788511412216,1.4221221672595108,-6.60418807098938,-6.60430377374115,40.10282832704741,41032.108559947716,25732.581008422283,25732.581008422283,66764.68956837,77067.95607983376,77056.88409046062,25732.581008422283,102789.46509888291,102789.46509888291,102789.46509888291,130357.32680986235,126019.30088007668,4338.025929785662,0.0,90958.44493636799,54922.59741673647,40039.83057736835,27567.861710979447,67607.6922883478,20908.325779600447,1557.3812611911662,0.0,0.8781032612398293,2.7181651123430473,0.001494314320929203,1.0,1.0,-6.4760192309541935,333016.82935382886,1558971.6686488725,4.681360013167599,1558971.6686488725,4.681360013167599,0.7584311760847702,0.09255395910515178,3.9265601518501554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9265601518501554,1.285100446067275,1.2853912587235576,3.0554499952641057,6474.131896015547,15266.528545274577,6452.208982122845,0.0003264981203055737,23164.918253833268,2362.1642715742146,19286.084429390266,1966.633297751043,0.8325556869253729,0.832555686925373,35497.18657204285,35405.22815468563,1.0032476931505965,0.8,4284.134360990638,4273.035954225843,1.0032476931505965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.96752542371,4632.441516551485,6.190229019361758,4.968008087195468,-3.7946950352941395,8.762703122489608,2.921993117811001,3.5,0.8348551765174289,0.6,0.00022628388150926372,0.9953781320673739,0.00022733459196986588,199.13255775061612,0.0,0.0,0.0,0.0014228721177525097,7.684617066494193e-05,0.0001494377108443218,0.0005867761605850199,0.09255395910337953,0.09255395910337953,0.09255395910337953,0.09257784712592314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489759.12506533175,594.9933575568358,0.0,0.09255395910337953,0.09255395910515178,0.09255395910515178,0.3718734756526617,0.3718734756526617,0.5,9.609489268628812,0.12889591680436752,0.12889591680436752,6.468781066359952e-11,0.00011570275177064104,0.12828454278695745,6.468781066359952e-11,27567.861710979447,20908.325779600447,0.7584311760847702,0.9875309644295744,0.6069147928455415,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664989198613774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49331722330123,260.49331722330123,-12.656682776698744,244.65511663707204,276.33151780953375,125009.68077813245,124990.9126013197,18.76817681276573,0.0,nan,276.33151780953375,3.181517809533773,269.9962375750361,-3.1537624249638725,263.66095734055017,-9.489042659449808,257.32567710605207,-15.824322893947908,250.99039687156318,-22.1596031284368,244.65511663707204,-28.494883362927936,1.0,1.0,26022.012520719443,26022.012520719443,275.5623397691542,2.4123397691542436,275.5623397691542,275.5623397691542,77059.1795079073,77056.88409046062,2.29541744668677,0.0,8546.071908451686,8546.071908451686,0.8853246036515499,3946.1929526094063,275.5623397691542,2.4123397691542436,1.0,0.002,0.14849772834168956,0.00481296991478161,0.00022933229550236689,0.0017706677045158357,0.11466614775118344,0.11466614775118344,0.0,1.8202453433424637e-14,1.0,1.0002595724851142,0.12828454272226963,0.09255395910515178,0.0,2.4002771136386322e-05,30.83723356304242,0.0,1600015.5512499146,266.5458119290106,0.00011570268708283038,1.0,1284736.3909701072,2597.204093835166,,,,,,,,,,,,,,,,,,,3.0,15266.528545274577,1557.3812611911662,0.3718734756526617,6.173730061729009,2.921993117811001
2629.0,-30.253911552817915,4.968152818707696,35.05144928427784,24.46930071981626,4.941774001554675,-26.734342997402795,-40.227759595122166,1.4222054461799443,-6.604098297173607,-6.604213748736594,40.10281861394342,41032.100802231966,25732.632219104667,25732.632219104667,66764.73302133664,77067.97727192182,77056.85895706364,25732.632219104667,102789.4911761683,102789.4911761683,102789.4911761683,130357.18000123055,126018.84387092783,4338.336130302717,0.0,90958.42195704611,54922.54548751567,40039.86274392271,27567.688825062243,67607.55156898496,20908.208250893393,1557.370627651453,0.0,0.8781037873633475,2.71817424236197,0.001494314320929203,1.0,1.0,-6.476354515269406,333018.01378234406,1558971.2489449081,4.68134210290447,1558971.2489449081,4.68134210290447,0.7584316691751611,0.09255377478680825,3.9265547968094525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9265547968094525,1.2851000562908315,1.2853908688589093,3.0554467549730093,6474.125030227538,15266.522886796836,6452.211042759815,0.00032649970311604505,23164.943993893823,2362.1668963299217,19286.09058877207,1966.6339258331918,0.8325550277115195,0.8325550277115195,35497.14784320183,35405.22815468563,1.0032463249219117,0.8,4284.129686829821,4273.035954225843,1.0032463249219117,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.959183828626,4632.441516551485,6.190253760299014,4.968152818707696,-3.7945970488543437,8.76274986756204,2.921983345436078,3.5,0.834852384410308,0.6,0.00022628388150926372,0.9953635140841588,0.0002273379306227325,199.1324423122047,0.0,0.0,0.0,0.0014228721177525097,7.684726434791762e-05,0.0001494366171613461,0.0005867710659338613,0.09255377478636491,0.09255377478636491,0.09255377478636491,0.0925775814452002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489755.63215283066,594.9944945477371,0.0,0.09255377478636491,0.09255377478680825,0.09255377478680825,0.37187262306581986,0.37187262306581986,0.5,9.610203469483883,0.12865600402165,0.12865600402165,1.1823431123048067e-11,0.00011545156297643189,0.1278592334671771,1.1823431123048067e-11,27567.688825062243,20908.208250893393,0.7584316691751611,0.9875336626147697,0.6069159413407228,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664982317051765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4934288598608,260.4934288598608,-12.656571140139192,244.6552541075878,276.33160361213504,125009.23147049373,124990.56691390502,18.664556588719446,0.0,nan,276.33160361213504,3.1816036121350635,269.9963337112227,-3.1536662887772877,263.6610638103081,-9.488936189691856,257.3257939094108,-15.8242060905892,250.9905240085002,-22.15947599149979,244.6552541075878,-28.49474589241217,1.0,1.0,26022.012520719443,26022.012520719443,275.56242685322906,2.4124268532290785,275.56242685322906,275.56242685322906,77059.18009436516,77056.85895706364,2.321137301521958,0.0,8546.071908451686,8546.071908451686,0.8853249423466768,3946.1875707934996,275.56242685322906,2.4124268532290785,1.0,0.002,0.14847380517958894,0.004813086386123226,0.000229295392200964,0.001770704608300436,0.11464769610048199,0.11464769610048199,0.0,5.014001366876464e-13,1.0,1.0002587123634707,0.12785923345535366,0.09255377478680825,0.0,2.3923162861111988e-05,30.73495056695446,0.0,1600015.6562555712,266.54590170282637,0.00011545155115300076,1.0,1284736.0838275817,2597.205336067033,,,,,,,,,,,,,,,,,,,3.0,15266.522886796836,1557.370627651453,0.37187262306581986,6.173730061729009,2.921983345436078
