time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2630.0,-30.253772167989066,4.968297117356461,35.05144629843156,24.469445063173794,4.941892024744851,-26.734205748714555,-40.227629885170586,1.4223256054706617,-6.604008805397086,-6.604124119342904,40.102812397890354,41032.06841288047,25732.684162093625,25732.684162093625,66764.75257497409,77067.97228581538,77056.88236721387,25732.684162093625,102789.56652930749,102789.56652930749,102789.56652930749,130357.09840573686,126018.45240810893,4338.6459976279275,0.0,90958.38890189325,54922.485028959796,40039.89319214829,27567.53187642938,67607.42506857766,20908.10216046571,1557.3607640104956,0.0,0.8781042980066069,2.718183330800932,0.001494314320929203,1.0,1.0,-6.476497416377981,333019.19300950854,1558970.980347453,4.681324719632422,1558970.980347453,4.681324719632422,0.7584321387270228,0.09255359505962837,3.9265492453493223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9265492453493223,1.2850994939009002,1.2853903063417118,3.05544377224081,6474.118710175926,15266.517239246583,6452.212727594529,0.0003265011447852047,23164.9683267378,2362.1693775894723,19286.095624855778,1966.6344393708125,0.832554370583581,0.8325543705835811,35497.10769380083,35405.22815468563,1.0032449065074844,0.8,4284.124841222465,4273.035954225843,1.0032449065074844,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.950938843004,4632.441516551485,6.190278533634981,4.968297117356461,-3.7944994055060586,8.76279652286252,2.921973686254259,3.5,0.8348496246440741,0.6,0.00022628388150926372,0.9953490441175326,0.00022734123556614753,199.13232804101307,0.0,0.0,0.0,0.0014228721177525097,7.684839456297396e-05,0.00014943548694628978,0.0005867657984973626,0.09255359505883565,0.09255359505883565,0.09255359505883565,0.09257735847828702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489752.1624339717,594.9956241548714,0.0,0.09255359505883565,0.09255359505962837,0.09255359505962837,0.37187176752133044,0.37187176752133044,0.5,9.610916371779057,0.12841771104240252,0.12841771104240252,-1.944044925039634e-11,0.00011531394579833432,0.12762670296490342,-1.944044925039634e-11,27567.53187642938,20908.10216046571,0.7584321387270228,0.987535799614483,0.6069165978627281,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664975455725727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4935435995914,260.4935435995914,-12.656456400408558,244.65539173196268,276.3316954672211,125009.23828564423,124990.05490842127,19.183377222971977,0.0,nan,276.3316954672211,3.181695467221118,269.9964347201674,-3.1535652798326055,263.661173973111,-9.488826026889,257.32591322606953,-15.824086773930446,250.99065247901686,-22.15934752098312,244.65539173196268,-28.494608268037297,1.0,1.0,26022.012520719443,26022.012520719443,275.5625192219105,2.412519221910543,275.5625192219105,275.5625192219105,77059.28328924545,77056.88236721387,2.400922031578375,0.0,8546.071908451686,8546.071908451686,0.8853252934648411,3946.181991576069,275.5625192219105,2.412519221910543,1.0,0.002,0.14844992555389097,0.004813202601911731,0.0002292585559350283,0.001770741443931424,0.11462927796751414,0.11462927796751414,0.0,-1.335476867980745e-13,1.0,1.0002582421889323,0.12762670298434386,0.09255359505962837,0.0,2.3879625820461282e-05,30.679009657624235,0.0,1600015.7610920968,266.5459911946029,0.00011531396523878357,1.0,1284735.7780345492,2597.2065728417356,,,,,,,,,,,,,,,,,,,3.0,15266.517239246583,1557.3607640104956,0.37187176752133044,6.173730061729009,2.921973686254259
2631.0,-30.25363143716049,4.968440787381305,35.05144347681198,24.469536425918363,4.941947455572355,-26.734073547900028,-40.22750852219758,1.42238956638987,-6.603930026067701,-6.604045325148306,40.10281116575415,41032.075388632285,25732.75959732619,25732.75959732619,66764.83498595847,77068.00608699353,77056.94343499221,25732.75959732619,102789.7030323184,102789.7030323184,102789.7030323184,130357.10770073578,126018.15120434658,4338.956496389204,0.0,90958.36956780287,54922.43886974942,40039.922997837166,27567.404668417377,67607.32766625454,20908.01681619191,1557.3525720547127,0.0,0.8781047307849775,2.7181913191715523,0.001494314320929203,1.0,1.0,-6.476443996915236,333020.2296844074,1558970.927107987,4.681309987040048,1558970.927107987,4.681309987040048,0.7584325426232524,0.09255342863573028,3.926543741497686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926543741497686,1.2850991945403378,1.2853900069134054,3.055440201176187,6474.111143518507,15266.511567870893,6452.215271309927,0.00032650290888054336,23164.995873217747,2362.172186548694,19286.10322819133,1966.6352146952659,0.8325537087830434,0.8325537087830434,35497.067888703896,35405.22815468563,1.0032435002571676,0.8,4284.120037168962,4273.035954225843,1.0032435002571676,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.942788286816,4632.441516551485,6.190308817776951,4.968440787381305,-3.794410059170959,8.762850846552265,2.921964137711149,3.5,0.8348468964888998,0.6,0.00022628388150926372,0.995334434648737,0.00022734457246937451,199.13221266647008,0.0,0.0,0.0,0.0014228721177525097,7.684945206136059e-05,0.00014943442944790312,0.0005867608237129415,0.09255342863574718,0.09255342863574718,0.09255342863574718,0.09257718920517836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489748.7172477319,594.9967460154991,0.0,0.09255342863574718,0.09255342863573028,0.09255342863573028,0.37187091357214713,0.37187091357214713,0.5,9.611629189277405,0.1282259227421605,0.1282259227421605,-9.038103598868474e-12,0.00011529908061902461,0.12760132823308368,-9.038103598868474e-12,27567.404668417377,20908.01681619191,0.7584325426232524,0.9875384413290959,0.6069175754318862,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664968614925272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49365531043185,260.49365531043185,-12.65634468956813,244.65552914568832,276.3317814751769,125008.50692468173,124989.82994895194,18.67697572980766,0.0,nan,276.3317814751769,3.1817814751769333,269.9965310092798,-3.153468990720171,263.6612805433795,-9.488719456620458,257.3260300774792,-15.823969922520803,250.99077961158721,-22.159220388412763,244.65552914568832,-28.494470854311658,1.0,1.0,26022.012520719443,26022.012520719443,275.5626051618182,2.4126051618182487,275.5626051618182,275.5626051618182,77059.2245200103,77056.94343499221,2.281085018097656,0.0,8546.071908451686,8546.071908451686,0.8853256415717872,3946.1764602051744,275.5626051618182,2.4126051618182487,1.0,0.002,0.14842605070410775,0.004813316869728696,0.00022922172192893804,0.0017707782782631232,0.11461086096446901,0.11461086096446901,0.0,1.9206121068537918e-13,1.0,1.0002581910236592,0.12760132824212178,0.09255342863573028,0.0,2.3874850133186208e-05,30.672867743129547,0.0,1600015.85353084,266.5460699739323,0.0001152990896571282,1.0,1284735.5092082461,2597.207660105849,,,,,,,,,,,,,,,,,,,3.0,15266.511567870893,1557.3525720547127,0.37187091357214713,6.173730061729009,2.921964137711149
2632.0,-30.25349039236099,4.968584042043692,35.05144050233983,24.469645355734997,4.94202379003058,-26.73393897413624,-40.22738300319759,1.4224723718933963,-6.603840236154895,-6.603955272796552,40.1028011112448,41032.067176935256,25732.80944099094,25732.80944099094,66764.8766179262,77068.02721144793,77056.91436697375,25732.80944099094,102789.72380796469,102789.72380796469,102789.72380796469,130356.95451754594,126017.6895648964,4339.264952649534,0.0,90958.34577208385,54922.38573791666,40039.9555935191,27567.230709581243,67607.18630310034,20907.898506340003,1557.3418887223843,0.0,0.8781052583531043,2.7182004521865832,0.001494314320929203,1.0,1.0,-6.476795857710272,333021.41448286804,1558970.4926513967,4.681292027638049,1558970.4926513967,4.681292027638049,0.7584330369126729,0.09255324457773115,3.9265382627297565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9265382627297565,1.2850988069804166,1.285389619265781,3.055436859330609,6474.104062548737,15266.505928106226,6452.217491139623,0.00032650454812805795,23165.022135515617,2362.174864557787,19286.109863410842,1966.6358912993574,0.8325530513455546,0.8325530513455546,35497.028265006906,35405.22815468563,1.0032421004158119,0.8,4284.11525500851,4273.035954225843,1.0032421004158119,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.934681136173,4632.441516551485,6.19033288104437,4.968584042043692,-3.7943122612175397,8.762896303261233,2.9219546400309047,3.5,0.8348441828659727,0.6,0.00022628388150926372,0.9953197928182321,0.00022734791686252368,199.13209703466023,0.0,0.0,0.0,0.0014228721177525097,7.685054578751449e-05,0.00014943333572174923,0.0005867557104387897,0.09255324457399434,0.09255324457399434,0.09255324457399434,0.092576920806007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489745.24158560525,594.9978773630361,0.0,0.09255324457399434,0.09255324457773115,0.09255324457773115,0.3718700660725146,0.3718700660725146,0.5,9.612339475634121,0.12798003570730998,0.12798003570730998,-1.3642420526593924e-11,0.00011503664165957161,0.12715941508628248,-1.3642420526593924e-11,27567.230709581243,20907.898506340003,0.7584330369126729,0.9875411220133041,0.6069187230034686,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266496180393081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49376647195726,260.49376647195726,-12.65623352804272,244.6556666313361,276.3318663125771,125008.05676942559,124989.47163309182,18.58513633378483,0.0,nan,276.3318663125771,3.1818663125771423,269.9966263763376,-3.1533736236623895,263.66138644007543,-9.488613559924545,257.3261465038285,-15.823853496171466,250.9909065675886,-22.159093432411368,244.6556666313361,-28.494333368663888,1.0,1.0,26022.012520719443,26022.012520719443,275.5626918128391,2.412691812839114,275.5626918128391,275.5626918128391,77059.22499361141,77056.91436697375,2.3106266376562417,0.0,8546.071908451686,8546.071908451686,0.8853259880921616,3946.1709540434053,275.5626918128391,2.412691812839114,1.0,0.002,0.1484022585680396,0.004813432795452506,0.00022918502095047307,0.0017708149787386222,0.11459251047523653,0.11459251047523653,0.0,-3.1090494762020526e-13,1.0,1.0002572973101984,0.1271594150999249,0.09255324457773115,0.0,2.3792135720394143e-05,30.566594290081177,0.0,1600015.958538937,266.5461597638451,0.00011503665530199214,1.0,1284735.2019718054,2597.208902720021,,,,,,,,,,,,,,,,,,,3.0,15266.505928106226,1557.3418887223843,0.3718700660725146,6.173730061729009,2.9219546400309047
2633.0,-30.25334969328819,4.968726958555236,35.05143757204825,24.46978969909253,4.942141591134177,-26.73380056484232,-40.227253118623025,1.4225924626812525,-6.603746059448383,-6.603861021839627,40.102796437320336,41032.039169496005,25732.850018794492,25732.850018794492,66764.8891882905,77068.02270752414,77056.97418952553,25732.850018794492,102789.82420832002,102789.82420832002,102789.82420832002,130356.90098663737,126017.32761084782,4339.573375789552,0.0,90958.31255343837,54922.329015382405,40039.981708951076,27567.076778317343,67607.05848726843,20907.794875237105,1557.3320584984979,0.0,0.8781057882214807,2.718210008402383,0.001494314320929203,1.0,1.0,-6.4768266436591375,333022.6545253266,1558970.290691897,4.681273989945138,1558970.290691897,4.681273989945138,0.7584335126777736,0.09255306563943501,3.9265327000552523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9265327000552523,1.2850982449121966,1.2853890570703674,3.0554338670998105,6474.097722370732,15266.50029932247,6452.219199009333,0.00032650599565676845,23165.046493095153,2362.177348339663,19286.114968347694,1966.6364118580448,0.8325523963051981,0.8325523963051981,35496.98803446716,35405.22815468563,1.0032406791360788,0.8,4284.110399608566,4273.035954225843,1.0032406791360788,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.926671411961,4632.441516551485,6.190354570304209,4.968726958555236,-3.7942113040256045,8.76293826258084,2.9219452564996935,3.5,0.8348415018570553,0.6,0.00022628388150926372,0.9953051871090163,0.0002273512531031135,199.13198168641895,0.0,0.0,0.0,0.0014228721177525097,7.685167756882205e-05,0.00014943220394044167,0.0005867504352134696,0.09255306563901868,0.09255306563901868,0.09255306563901868,0.09257671777168164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489741.7954515685,594.9989993568757,0.0,0.09255306563901868,0.09255306563943501,0.09255306563943501,0.3718692152129475,0.3718692152129475,0.5,9.613049039663277,0.1277567997482265,0.1277567997482265,9.208633855450898e-12,0.00011496239125108332,0.1270343781804968,9.208633855450898e-12,27567.076778317343,20907.794875237105,0.7584335126777736,0.9875431749609914,0.6069194561574225,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664955012632155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4938809223116,260.4938809223116,-12.656119077688402,244.65580449308135,276.3319573515408,125008.07329240507,124988.93829542957,19.134996975476767,0.0,nan,276.3319573515408,3.1819573515408024,269.9967267798546,-3.1532732201453655,263.66149620815355,-9.488503791846426,257.3262656364638,-15.823734363536175,250.99103506477533,-22.158964935224645,244.65580449308135,-28.49419550691863,1.0,1.0,26022.012520719443,26022.012520719443,275.5627930638017,2.4127930638017006,275.5627930638017,275.5627930638017,77059.2969975017,77056.97418952553,2.3228079761756817,0.0,8546.071908451686,8546.071908451686,0.8853263399193658,3946.1653635555285,275.5627930638017,2.4127930638017006,1.0,0.002,0.14837848985556526,0.004813549374266115,0.0002291483581091833,0.0017708516419079388,0.11457417905459165,0.11457417905459165,0.0,1.712215438876008e-14,1.0,1.0002570445794094,0.12703437817128815,0.09255306563943501,0.0,2.376871260997181e-05,30.5364941524836,0.0,1600016.068963951,266.5462539405516,0.00011496238204244946,1.0,1284734.8804104966,2597.2102032718426,,,,,,,,,,,,,,,,,,,3.0,15266.50029932247,1557.3320584984979,0.3718692152129475,6.173730061729009,2.9219452564996935
2634.0,-30.25320868996152,4.968869232933195,35.05143479357387,24.469885252788686,4.942202701125912,-26.733667550840398,-40.227131615951635,1.4226615621163243,-6.603668441506727,-6.603783375148864,40.10279495814914,41032.0481862583,25732.92707501453,25732.92707501453,66764.97526127283,77068.05336554386,77057.0281917718,25732.92707501453,102789.95526678633,102789.95526678633,102789.95526678633,130356.90519254522,126017.02278927335,4339.882403271873,0.0,90958.29270024782,54922.287521402526,40040.005754272555,27566.94992575889,67606.95568003145,20907.709703168763,1557.3239131184491,0.0,0.8781062157025593,2.7182178806812685,0.001494314320929203,1.0,1.0,-6.476797505926186,333023.67611094366,1558970.2267765854,4.68125943771406,1558970.2267765854,4.68125943771406,0.7584339130544271,0.09255290072235423,3.926527334744985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926527334744985,1.28509792150213,1.2853887335871146,3.055430461015244,6474.090505286255,15266.49466831415,6452.221518044549,0.00032650767049559624,23165.073090254,2362.1800604950727,19286.121900099144,1966.6371186999786,0.8325517396365648,0.8325517396365648,35496.9492313001,35405.22815468563,1.00323930828349,0.8,4284.105716477384,4273.035954225843,1.00323930828349,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.918778405728,4632.441516551485,6.190384861184055,4.968869232933195,-3.7941230013422564,8.762992234275451,2.921936009717416,3.5,0.8348388599192617,0.6,0.00022628388150926372,0.9952905500476998,0.0002273545966033928,199.1318660888777,0.0,0.0,0.0,0.0014228721177525097,7.685273632629764e-05,0.00014943114518296607,0.0005867454762231627,0.09255290072144845,0.09255290072144845,0.09255290072144845,0.09257654674444764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489738.3656663767,595.0001161811928,0.0,0.09255290072144845,0.09255290072235423,0.09255290072235423,0.37186836822182284,0.37186836822182284,0.5,9.613758420545194,0.12757451758312754,0.12757451758312754,4.206412995699793e-12,0.00011493364212356028,0.12698586922266486,4.206412995699793e-12,27566.94992575889,20907.709703168763,0.7584339130544271,0.9875459498170053,0.60692051244629,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664948237368892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4939929374505,260.4939929374505,-12.656007062549463,244.6559421997148,276.3320436751864,125007.41517423009,124988.68732219168,18.727852038400542,0.0,nan,276.3320436751864,3.182043675186435,269.99682338009035,-3.1531766199096296,263.66160308498434,-9.488396915015642,257.3263827899118,-15.823617210088173,250.9911624948155,-22.158837505184465,244.6559421997148,-28.49405780028519,1.0,1.0,26022.012520719443,26022.012520719443,275.56287702944775,2.4128770294477704,275.56287702944775,275.56287702944775,77059.26172295075,77057.0281917718,2.2335311789502157,0.0,8546.071908451686,8546.071908451686,0.8853266792636282,3946.15997141871,275.56287702944775,2.4128770294477704,1.0,0.002,0.1483547302469353,0.004813662955112797,0.0002291117014980024,0.0017708882985780754,0.1145558507490012,0.1145558507490012,0.0,7.607759908156986e-14,1.0,1.0002569466148838,0.12698586921845845,0.09255290072235423,0.0,2.375960872760147e-05,30.524791783058287,0.0,1600016.1600195458,266.54633155849325,0.00011493363791714728,1.0,1284734.6154988538,2597.211274705337,,,,,,,,,,,,,,,,,,,3.0,15266.49466831415,1557.3239131184491,0.37186836822182284,6.173730061729009,2.921936009717416
2635.0,-30.253067533313494,4.969011062027168,35.05143188419998,24.46999376351016,4.942280735956215,-26.733532706382203,-40.227006062027044,1.4227459090268417,-6.60358072157419,-6.603695406539407,40.102785623487016,41032.04481459681,25732.980509205943,25732.980509205943,66765.02532380275,77068.07474987337,77057.00327997866,25732.980509205943,102789.9837891846,102789.9837891846,102789.9837891846,130356.7646641743,126016.57511572148,4340.189548452826,0.0,90958.27133549032,54922.24140022139,40040.033261409924,27566.780874989705,67606.81413639963,20907.594793146283,1557.3135136739243,0.0,0.878106729200927,2.7182268023346636,0.001494314320929203,1.0,1.0,-6.4771262640236955,333024.83350371436,1558969.8234239144,4.68124195731045,1558969.8234239144,4.68124195731045,0.7584343956575268,0.09255272000703929,3.92652229230277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92652229230277,1.2850975267286466,1.2853883387242957,3.055427475841583,6474.084180061478,15266.489048091018,6452.223219555696,0.0003265091144360792,23165.097397714362,2362.182539166215,19286.126986029827,1966.6376373205762,0.8325510855798404,0.8325510855798404,35496.91276317995,35405.22815468563,1.0032380199246405,0.8,4284.101315161625,4273.035954225843,1.0032380199246405,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.910923360795,4632.441516551485,6.190409413055512,4.969011062027168,-3.7940269666941444,8.763038028721313,2.9219268074190254,3.5,0.8348362306911501,0.6,0.00022628388150926372,0.9952758973031921,0.00022735794378463744,199.13175036577468,0.0,0.0,0.0,0.0014228721177525097,7.685383040000043e-05,0.0001494300511092633,0.0005867404268204646,0.09255272000419983,0.09255272000419983,0.09255272000419983,0.09257628652655064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489734.90938110015,595.0012412452987,0.0,0.09255272000419983,0.09255272000703929,0.09255272000703929,0.3718675272541176,0.3718675272541176,0.5,9.614465416033951,0.12734161160437907,0.12734161160437907,1.978150976356119e-11,0.00011468496524003058,0.12656914251573426,1.978150976356119e-11,27566.780874989705,20907.594793146283,0.7584343956575268,0.9875487578678307,0.6069217332414587,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664941492551927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4941045126913,260.4941045126913,-12.655895487308669,244.6560799597978,276.33212906558646,125006.99369962022,124988.33939282675,18.654306793433513,0.0,nan,276.33212906558646,3.18212906558648,269.99691924442584,-3.1530807555741376,263.6617094232586,-9.488290576741349,257.3264996021167,-15.823500397883265,250.9912897809626,-22.158710219037374,244.6560799597978,-28.49392004020217,1.0,1.0,26022.012520719443,26022.012520719443,275.5629620830579,2.4129620830579483,275.5629620830579,275.5629620830579,77059.27247339097,77057.00327997866,2.2691934123140527,0.0,8546.071908451686,8546.071908451686,0.885326998187115,3946.1549037642835,275.5629620830579,2.4129620830579483,1.0,0.002,0.14833104863928548,0.004813778048486753,0.00022907517019351903,0.0017709248296990225,0.11453758509675951,0.11453758509675951,0.0,-1.074583130811213e-13,1.0,1.0002561038389686,0.12656914249595275,0.09255272000703929,0.0,2.3681607704905612e-05,30.424574061649295,0.0,1600016.2626174758,266.5464192784258,0.00011468494545852082,1.0,1284734.3153711176,2597.212488570856,,,,,,,,,,,,,,,,,,,3.0,15266.489048091018,1557.3135136739243,0.3718675272541176,6.173730061729009,2.9219268074190254
2636.0,-30.25292786906365,4.96915244890999,35.05142896681053,24.470143590029352,4.94239833470501,-26.733395248686506,-40.226876352075465,1.4228657143290167,-6.603492835464749,-6.603607381028965,40.10277957337936,41031.99888264842,25733.033573866014,25733.033573866014,66765.03245651443,77068.06559606193,77057.02539060969,25733.033573866014,102790.0589644757,102790.0589644757,102790.0589644757,130356.68537167688,126016.18903945653,4340.496332220356,0.0,90958.22891940996,54922.162206001034,40040.07412600992,27566.626407201184,67606.7005332111,20907.490376328984,1557.3038085640155,0.0,0.8781072304871997,2.718235728333065,0.001494314320929203,1.0,1.0,-6.477271324745743,333025.9916478342,1558969.5619982956,4.681224892641001,1558969.5619982956,4.681224892641001,0.7584348576968909,0.09255254337233625,3.926515351332804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926515351332804,1.2850969659977196,1.2853877778664775,3.055423407901635,6474.075560584868,15266.483435639535,6452.226526637681,0.0003265111535666316,23165.12754458871,2362.1856132918697,19286.13687111919,1966.638645319165,0.8325504288287141,0.8325504288287141,35496.86256444823,35405.22815468563,1.0032362464863542,0.8,4284.095256706514,4273.035954225843,1.0032362464863542,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.90315605292,4632.441516551485,6.190433745466457,4.96915244890999,-3.79393094041009,8.76308338932008,2.9219177079172627,3.5,0.8348336308335036,0.6,0.00022628388150926372,0.9952613997058534,0.00022736125562203182,199.1316358663026,0.0,0.0,0.0,0.0014228721177525097,7.685496070434062e-05,0.0001494289208049231,0.0005867349514736244,0.09255254336698938,0.09255254336698938,0.09255254336698938,0.09257606644040159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489731.47528704564,595.0023592417815,0.0,0.09255254336698938,0.09255254337233625,0.09255254337233625,0.37186668347813007,0.37186668347813007,0.5,9.615171107533135,0.12710864914276954,0.12710864914276954,6.821210263296962e-13,0.00011454556420176232,0.12633605628320765,6.821210263296962e-13,27566.626407201184,20907.490376328984,0.7584348576968909,0.9875505228023483,0.6069220736854607,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664934768849128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4942191890788,260.4942191890788,-12.655780810921158,244.65621786549363,276.3322205126652,125006.95361311296,124987.7808262694,19.172786843541505,0.0,nan,276.3322205126652,3.1822205126651966,269.9970199832288,-3.152980016771153,263.6618194537866,-9.488180546213357,257.326618924365,-15.823381075634984,250.99141839493367,-22.158581605066303,244.65621786549363,-28.493782134506347,1.0,1.0,26022.012520719443,26022.012520719443,275.56305269579576,2.413052695795784,275.56305269579576,275.56305269579576,77059.38133662201,77057.02539060969,2.3559460123215104,0.0,8546.071908451686,8546.071908451686,0.8853274371882357,3946.1479280894678,275.56305269579576,2.413052695795784,1.0,0.002,0.14830741067119424,0.004813892969441196,0.00022903870629739976,0.0017709612933784695,0.11451935314869988,0.11451935314869988,0.0,-3.2413091308192143e-13,1.0,1.0002556325302359,0.12633605628252553,0.09255254337233625,0.0,2.3637967782622725e-05,30.36850125697297,0.0,1600016.3655662835,266.5465071645352,0.00011454556351964129,1.0,1284734.0150492187,2597.2137032224878,,,,,,,,,,,,,,,,,,,3.0,15266.483435639535,1557.3038085640155,0.37186668347813007,6.173730061729009,2.9219177079172627
2637.0,-30.252787268651367,4.9692933077649615,35.05142626945732,24.470251332409703,4.94248065865189,-26.733260475922787,-40.226750798150874,1.422953865932391,-6.603409583065115,-6.603524181720129,40.10278008878865,41032.00432596651,25733.09693750125,25733.09693750125,66765.10126346776,77068.08754401877,77057.12544040865,25733.09693750125,102790.2223779099,102790.2223779099,102790.2223779099,130356.72577923923,126015.92177268829,4340.80400655094,0.0,90958.2137431801,54922.13052516373,40040.09246446263,27566.50340132933,67606.59586579195,20907.408327527675,1557.295712143902,0.0,0.8781076805274617,2.7182441625237237,0.001494314320929203,1.0,1.0,-6.477099799413793,333027.08629696065,1558969.584270721,4.681209572486804,1558969.584270721,4.681209572486804,0.7584352655520128,0.09255237949345323,3.9265113584836957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9265113584836957,1.285096553417542,1.2853873651929348,3.0554212818030404,6474.0710556370705,15266.477797995563,6452.226948770394,0.0003265121248729152,23165.147236020097,2362.1876212590537,19286.13813290212,1966.6387739852164,0.8325497755919115,0.8325497755919115,35496.83368721378,35405.22815468563,1.0032352263016373,0.8,4284.091771530242,4273.035954225843,1.0032352263016373,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.895476640204,4632.441516551485,6.190460424638807,4.9692933077649615,-3.7938386407898235,8.763131948554785,2.9219087113969593,3.5,0.8348310603991312,0.6,0.00022628388150926372,0.9952468051619194,0.00022736458970340425,199.13152059947924,0.0,0.0,0.0,0.0014228721177525097,7.685605480732077e-05,0.00014942782670194295,0.0005867300588187123,0.092552379493102,0.092552379493102,0.092552379493102,0.09257591982898418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489728.0704677805,595.0034680255756,0.0,0.092552379493102,0.09255237949345323,0.09255237949345323,0.3718658412070557,0.3718658412070557,0.5,9.615877317612084,0.12694169104645425,0.12694169104645425,-1.5916157281026244e-11,0.00011459865498864019,0.12642438230631114,-1.5916157281026244e-11,27566.50340132933,20907.408327527675,0.7584352655520128,0.987553069466851,0.6069230938268283,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266492806611479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.494333281063,260.494333281063,-12.65566671893697,244.6563557313499,276.33231083077715,125006.57068036847,124987.49559974423,19.075080624260423,0.0,nan,276.33231083077715,3.182310830777169,269.9971198108915,-3.1528801891084868,263.6619287910006,-9.488071208999372,257.32673777112024,-15.823262228879742,250.9915467512386,-22.15845324876139,244.6563557313499,-28.493644268650087,1.0,1.0,26022.012520719443,26022.012520719443,275.56314760221403,2.4131476022140532,275.56314760221403,275.56314760221403,77059.36980062304,77057.12544040865,2.2443602143903263,0.0,8546.071908451686,8546.071908451686,0.8853276897271226,3946.143915276114,275.56314760221403,2.4131476022140532,1.0,0.002,0.14828375620357312,0.004814007101493408,0.00022900221463654217,0.0017709977853617178,0.11450110731827108,0.11450110731827108,0.0,-1.7399276464047375e-15,1.0,1.0002558113669335,0.1264243823222273,0.09255237949345323,0.0,2.365446772678957e-05,30.38969258202326,0.0,1600016.4633512578,266.54659041693486,0.00011459867090479747,1.0,1284733.731193021,2597.2148512793706,,,,,,,,,,,,,,,,,,,3.0,15266.477797995563,1557.295712143902,0.3718658412070557,6.173730061729009,2.9219087113969593
2638.0,-30.25264613037508,4.969433638344537,35.05142353547245,24.470341891888552,4.942539280299542,-26.733127589311714,-40.22662929547948,1.4230207392491236,-6.603326856482056,-6.603441276838094,40.10277363692687,41032.021205408164,25733.160330842747,25733.160330842747,66765.18153625091,77068.12183439208,77057.1256452489,25733.160330842747,102790.28597609165,102790.28597609165,102790.28597609165,130356.63691120647,126015.52643445671,4341.110476749756,0.0,90958.19894392461,54922.098314991636,40040.111809925525,27566.35093511483,67606.46274504036,20907.30503948453,1557.286223025922,0.0,0.8781081555225944,2.7182525699442066,0.001494314320929203,1.0,1.0,-6.477314544021397,333028.1770755433,1558969.305484609,4.68119340283623,1558969.305484609,4.68119340283623,0.7584357134789352,0.09255220721951929,3.9265066874984287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9265066874984287,1.285096240427327,1.2853870521318915,3.0554183912270774,6474.064930853465,15266.472183761522,6452.228513153507,0.0003265135170324776,23165.1710242913,2362.190046987636,19286.142808947934,1966.6392508091892,0.8325491225048256,0.8325491225048256,35496.799905529886,35405.22815468563,1.0032340328511329,0.8,4284.08769443888,4273.035954225843,1.0032340328511329,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.88786239583,4632.441516551485,6.19048701400653,4.969433638344537,-3.7937466508567765,8.763180289201314,2.921899791233059,3.5,0.8348285117808739,0.6,0.00022628388150926372,0.9952321550190226,0.00022736793658454353,199.1314048918393,0.0,0.0,0.0,0.0014228721177525097,7.685711362055074e-05,0.00014942676788871299,0.000586725203406307,0.09255220721466266,0.09255220721466266,0.09255220721466266,0.09257569214212875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489724.63996078965,595.0045848283501,0.0,0.09255220721466266,0.09255220721951929,0.09255220721951929,0.37186500773611064,0.37186500773611064,0.5,9.616581864802939,0.12674870127312943,0.12674870127312943,-2.3874235921539366e-12,0.0001144203560556889,0.12612673281671505,-2.3874235921539366e-12,27566.35093511483,20907.30503948453,0.7584357134789352,0.9875562013655097,0.6069245385629688,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266492138841717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4944447890408,260.4944447890408,-12.655555210959164,244.65649344204195,276.3323961360411,125005.91291352575,124987.26985338904,18.643060136710545,0.0,nan,276.3323961360411,3.1823961360411204,269.9972155972349,-3.1527844027650644,263.6620350584272,-9.487964941572784,257.32685451965057,-15.82314548034941,250.99167398084916,-22.15832601915082,244.65649344204195,-28.49350655795803,1.0,1.0,26022.012520719443,26022.012520719443,275.56323053106496,2.4132305310649826,275.56323053106496,275.56323053106496,77059.3305035216,77057.1256452489,2.2048582727002213,0.0,8546.071908451686,8546.071908451686,0.8853279851565696,3946.139220935921,275.56323053106496,2.4132305310649826,1.0,0.002,0.14826015745519572,0.004814120946092003,0.00022896580887484587,0.0017710341908016933,0.11448290443742294,0.11448290443742294,0.0,-3.234608761393254e-13,1.0,1.0002552094470474,0.12612673281910247,0.09255220721951929,0.0,2.3598748072253187e-05,30.31810098739872,0.0,1600016.5601888373,266.5466731435179,0.00011442035844311249,1.0,1284733.4483410998,2597.2159952751877,,,,,,,,,,,,,,,,,,,3.0,15266.472183761522,1557.286223025922,0.37186500773611064,6.173730061729009,2.921899791233059
2639.0,-30.252506177437372,4.969573577234456,35.05142068133305,24.470487841777526,4.942648415991141,-26.732990718094314,-40.2264996553771,1.4231329566472348,-6.603236959605795,-6.603351148032149,40.102764701300046,41031.96843595808,25733.207333151568,25733.207333151568,66765.17576910964,77068.11536695552,77057.11344273326,25733.207333151568,102790.32077588483,102790.32077588483,102790.32077588483,130356.50317575803,126015.0875923713,4341.415583386729,0.0,90958.15294291453,54922.00601191384,40040.16325666743,27566.182399873196,67606.34565654062,20907.190622861195,1557.2757988430058,0.0,0.8781086792287287,2.7182617104724924,0.001494314320929203,1.0,1.0,-6.477610458118818,333029.36290241824,1558968.91937408,4.681175574992398,1558968.91937408,4.681175574992398,0.7584361998184184,0.09255202733439165,3.9264989500384364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9264989500384364,1.285095715211495,1.2853865267972056,3.0554136190487817,6474.054819180302,15266.466584989368,6452.232868554939,0.00032651594356077713,23165.204957465772,2362.193507208453,19286.155827534276,1966.6405783355456,0.8325484649475834,0.8325484649475833,35496.74394634884,35405.22815468563,1.0032320559072971,0.8,4284.080940758561,4273.035954225843,1.0032320559072971,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.880312505087,4632.441516551485,6.19050956452576,4.969573577234456,-3.7936492449411237,8.76322282217558,2.921890946470839,3.5,0.8348259847059539,0.6,0.00022628388150926372,0.9952176281438792,0.00022737125540198906,199.13129015609354,0.0,0.0,0.0,0.0014228721177525097,7.685824336083404e-05,0.00014942563814842967,0.0005867196112986325,0.09255202733737168,0.09255202733737168,0.09255202733737168,0.09257543896740404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489721.2080420394,595.0057019656022,0.0,0.09255202733737168,0.09255202733439165,0.09255202733439165,0.3718641743235865,0.3718641743235865,0.5,9.617284214481584,0.12651448703178403,0.12651448703178403,1.460875864722766e-11,0.00011418842638022397,0.12574068991335707,1.460875864722766e-11,27566.182399873196,20907.190622861195,0.7584361998184184,0.9875578264249874,0.606924809165283,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266491473576797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49455866726555,260.49455866726555,-12.655441332734426,244.65663128025867,276.3324860542736,125005.75529168821,124986.71594989709,19.039341791138924,0.0,nan,276.3324860542736,3.1824860542736246,269.99731509946537,-3.1526849005346094,263.6621441446559,-9.487855855344094,257.32697318987204,-15.823026810127942,250.99180223506772,-22.158197764932254,244.65663128025867,-28.493368719741312,1.0,1.0,26022.012520719443,26022.012520719443,275.5633192320201,2.4133192320201147,275.5633192320201,275.5633192320201,77059.42125431399,77057.11344273326,2.3078115807293216,0.0,8546.071908451686,8546.071908451686,0.8853284745336065,3946.1314447886284,275.5633192320201,2.4133192320201147,1.0,0.002,0.14823663096655998,0.004814235778687218,0.00022892951809265464,0.0017710704822911474,0.11446475904632732,0.11446475904632732,0.0,3.8380193120857165e-13,1.0,1.0002544287362818,0.12574068989874831,0.09255202733439165,0.0,2.3526489276643965e-05,30.22526046138484,0.0,1600016.6653651935,266.5467630403942,0.00011418841177146533,1.0,1284733.1408426974,2597.2172389546236,,,,,,,,,,,,,,,,,,,3.0,15266.466584989368,1557.2757988430058,0.3718641743235865,6.173730061729009,2.921890946470839
2640.0,-30.252365030771234,4.969712911454028,35.05141793755323,24.470573441963666,4.942704399732147,-26.732858087715616,-40.2263782225549,1.4231974567727572,-6.603158615111909,-6.603272743399945,40.1027621779882,41031.99223976758,25733.2798939566,25733.2798939566,66765.27213372418,77068.15329513526,77057.1566999506,25733.2798939566,102790.4365939072,102790.4365939072,102790.4365939072,130356.4875529093,126014.76632433219,4341.721228577112,0.0,90958.14301853429,54921.98196354655,40040.17894998638,27566.050959002096,67606.22990898848,20907.10218133607,1557.2674194742233,0.0,0.878109114797935,2.7182696601240273,0.001494314320929203,1.0,1.0,-6.477632112990477,333030.3944762489,1558968.810343068,4.681160747489224,1558968.810343068,4.681160747489224,0.7584366078561773,0.0925518623991802,3.926494924036664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926494924036664,1.2850954133290255,1.2853862248464214,3.0554112039549826,6474.049701886345,15266.46096717554,6452.233727741146,0.0003265170743349984,23165.226182191025,2362.1956715280985,19286.158395699345,1966.6408402155014,0.8325478130028434,0.8325478130028434,35496.714829322096,35405.22815468563,1.0032310272519769,0.8,4284.0774266419,4273.035954225843,1.0032310272519769,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.87286138791,4632.441516551485,6.1905381165217275,4.969712911454028,-3.7935608006263255,8.763273712080354,2.9218822174332053,3.5,0.8348234906952016,0.6,0.00022628388150926372,0.9952029775934224,0.00022737460257249065,199.13117444184326,0.0,0.0,0.0,0.0014228721177525097,7.685930159323253e-05,0.0001494245799160312,0.0005867148545666074,0.09255186239604496,0.09255186239604496,0.09255186239604496,0.0925752574975593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489717.80955766706,595.0068085281652,0.0,0.09255186239604496,0.0925518623991802,0.0925518623991802,0.371863338810058,0.371863338810058,0.5,9.61798606692057,0.12631134615907058,0.12631134615907058,-8.526512829121202e-12,0.0001141282880325889,0.12564063040946394,-8.526512829121202e-12,27566.050959002096,20907.10218133607,0.7584366078561773,0.987560942587741,0.6069262003665173,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664908101692016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49466976130975,260.49466976130975,-12.655330238690226,244.65676894580372,276.3325705768147,125005.09192589945,124986.51807331134,18.573852588102447,0.0,nan,276.3325705768147,3.182570576814726,269.9974102506117,-3.1525897493882553,263.66224992439925,-9.48775007560073,257.32708959821684,-15.822910401783133,250.99192927201213,-22.158070727987848,244.65676894580372,-28.493231054196258,1.0,1.0,26022.012520719443,26022.012520719443,275.56340269830145,2.413402698301468,275.56340269830145,275.56340269830145,77059.37186073349,77057.1566999506,2.215160782885505,0.0,8546.071908451686,8546.071908451686,0.8853287291691497,3946.127398656847,275.56340269830145,2.413402698301468,1.0,0.002,0.14821312322564084,0.004814348439314984,0.00022889325073705948,0.0017711067489567507,0.11444662536852974,0.11444662536852974,0.0,-3.061899692125003e-13,1.0,1.0002542264931369,0.12564063041799045,0.0925518623991802,0.0,2.3507740618832078e-05,30.20116715106777,0.0,1600016.7572281829,266.54684138488807,0.00011412829655910173,1.0,1284732.8733444328,2597.2183208538977,,,,,,,,,,,,,,,,,,,3.0,15266.46096717554,1557.2674194742233,0.371863338810058,6.173730061729009,2.9218822174332053
2641.0,-30.2522235382753,4.969851823400635,35.05141503810315,24.47067741248759,4.942777506564426,-26.732723433785946,-40.22625266863031,1.4232774020866057,-6.603070895152541,-6.60318475297182,40.10275219783981,41031.9913072031,25733.330566858316,25733.330566858316,66765.32187406141,77068.1779220257,77057.12444349212,25733.330566858316,102790.45501035044,102790.45501035044,102790.45501035044,130356.33488945971,126014.30994330606,4342.024946153659,0.0,90958.12315852338,54921.93654374642,40040.20734975217,27565.879879109278,67606.08722886145,20906.98579264195,1557.2569264682484,0.0,0.87810963086452,2.7182785844170603,0.001494314320929203,1.0,1.0,-6.477992448763587,333031.5521750878,1558968.3791003071,4.6811431797330005,1558968.3791003071,4.6811431797330005,0.7584370926787013,0.09255168227060116,3.9264899775055766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9264899775055766,1.2850950391580314,1.2853858505907538,3.0554082444191324,6474.0434309850125,15266.45537794117,6452.235406133616,0.00032651850524229747,23165.250307427836,2362.19813161761,19286.16341252676,1966.6413517895264,0.8325471625205249,0.8325471625205247,35496.67905479465,35405.22815468563,1.003229763398703,0.8,4284.073109035434,4273.035954225843,1.003229763398703,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.865453644136,4632.441516551485,6.190561338543941,4.969851823400635,-3.7934651726787503,8.763316996079386,2.921873539218167,3.5,0.8348210112051906,0.6,0.00022628388150926372,0.9951882913804537,0.0002273779579896172,199.1310584442112,0.0,0.0,0.0,0.0014228721177525097,7.686039575334757e-05,0.00014942348575591616,0.0005867098192245521,0.09255168227182285,0.09255168227182285,0.09255168227182285,0.09257499205355291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489714.38733630755,595.0079224503118,0.0,0.09255168227182285,0.09255168227060116,0.09255168227060116,0.37186250799187986,0.37186250799187986,0.5,9.61868536114341,0.12605569979194797,0.12605569979194797,5.553602022700943e-11,0.00011385781925810079,0.1251923042082126,5.553602022700943e-11,27565.879879109278,20906.98579264195,0.7584370926787013,0.9875637625358518,0.6069274674675492,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664901496286025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4947801654568,260.4947801654568,-12.655219834543175,244.65690668546668,276.3326536454438,125004.63391487334,124986.17540442511,18.45851044823862,0.0,nan,276.3326536454438,3.1826536454438497,269.9975042534572,-3.1524957465427974,263.6623548614352,-9.487645138564801,257.32720546946626,-15.822794530533713,250.9920560774715,-22.15794392252849,244.65690668546668,-28.493093314533297,1.0,1.0,26022.012520719443,26022.012520719443,275.5634869143103,2.41348691431034,275.5634869143103,275.5634869143103,77059.37102851772,77057.12444349212,2.2465850255975965,0.0,8546.071908451686,8546.071908451686,0.8853290420260393,3946.1224273931043,275.5634869143103,2.41348691431034,1.0,0.002,0.14818969939796284,0.0048144624610188275,0.0002288571174682445,0.0017711428828876775,0.11442855873412225,0.11442855873412225,0.0,3.559218891835414e-13,1.0,1.0002533197859849,0.12519230415267657,0.09255168227060116,0.0,2.3423828258678683e-05,30.093355151590522,0.0,1600016.8597943415,266.54692910484744,0.00011385776372208056,1.0,1284732.57314123,2597.2195350294232,,,,,,,,,,,,,,,,,,,3.0,15266.45537794117,1557.2569264682484,0.37186250799187986,6.173730061729009,2.921873539218167
2642.0,-30.25208199260426,4.96999026773867,35.051412079479064,24.470790882501774,4.9428574052927114,-26.73258805279054,-40.226127044856526,1.4233634655997238,-6.602985672366515,-6.603099337226417,40.10274469121485,41031.98067443874,25733.38668005255,25733.38668005255,66765.36735449129,77068.1955518737,77057.12008607383,25733.38668005255,102790.50676612637,102790.50676612637,102790.50676612637,130356.22895197965,126013.90087222857,4342.328079751082,0.0,90958.09575141087,54921.88087445229,40040.23875217621,27565.72218585327,67605.96093802947,20906.87886689177,1557.247134631887,0.0,0.8781101235133189,2.7182872466652492,0.001494314320929203,1.0,1.0,-6.478225791613852,333032.675999893,1558968.0547393486,4.68112640916908,1558968.0547393486,4.68112640916908,0.7584375524767198,0.09255150606295037,3.9264841238586405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9264841238586405,1.285094636352048,1.2853854476936173,3.055404647088568,6474.035808673214,15266.449800339813,6452.238033628297,0.0003265202869801446,23165.27786238045,2362.200941440803,19286.17126628419,1966.642152649905,0.832546511242337,0.8325465112423371,35496.636719771,35405.22815468563,1.003228267774656,0.8,4284.067999646577,4273.035954225843,1.003228267774656,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.858135381691,4632.441516551485,6.190585736140274,4.96999026773867,-3.7933715508243573,8.763361818563027,2.9218649658411504,3.5,0.8348185616689001,0.6,0.00022628388150926372,0.9951735998820889,0.0002273813147134073,199.1309424031207,0.0,0.0,0.0,0.0014228721177525097,7.686149053658814e-05,0.0001494223909726756,0.0005867046459032093,0.092551506061009,0.092551506061009,0.092551506061009,0.0925747568949057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489710.985623125,595.0090298131195,0.0,0.092551506061009,0.09255150606295037,0.09255150606295037,0.3718616736007821,0.3718616736007821,0.5,9.619382886701143,0.12578836264020765,0.12578836264020765,-1.1539214028744027e-11,0.00011366485989583452,0.1248735456125587,-1.1539214028744027e-11,27565.72218585327,20906.87886689177,0.7584375524767198,0.9875662800753812,0.6069284439585204,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664894910903062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4948906274388,260.4948906274388,-12.655109372561185,244.65704455670584,276.332736698171,125004.23346515674,124985.76528673434,18.468178422397283,0.0,nan,276.332736698171,3.182736698171027,269.9975982698857,-3.1524017301142635,263.6624598415677,-9.487540158432296,257.32732141329456,-15.822678586705422,250.99218298500807,-22.157817014991906,244.65704455670584,-28.492955443294136,1.0,1.0,26022.012520719443,26022.012520719443,275.5635718201819,2.4135718201819145,275.5635718201819,275.5635718201819,77059.38816466313,77057.12008607383,2.268078589302604,0.0,8546.071908451686,8546.071908451686,0.8853294122558679,3946.1165444779335,275.5635718201819,2.4135718201819145,1.0,0.002,0.14816633523922856,0.004814575771758032,0.00022882107512590223,0.0017711789251077961,0.11441053756295111,0.11441053756295111,0.0,2.336984772366435e-13,1.0,1.0002526751642669,0.12487354562409791,0.09255150606295037,0.0,2.3364159071487365e-05,30.01668939444065,0.0,1600016.9595403704,266.54701432763346,0.00011366487143504855,1.0,1284732.281722553,2597.220713676607,,,,,,,,,,,,,,,,,,,3.0,15266.449800339813,1557.247134631887,0.3718616736007821,6.173730061729009,2.9218649658411504
