time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2643.0,-30.251941397577866,4.970128227268683,35.051409102731746,24.47090424774217,4.942937861621819,-26.732453471663682,-40.22600152585653,1.4234499358018498,-6.602901535362378,-6.603015041474804,40.102738250930166,41031.96796887982,25733.4448570471,25733.4448570471,66765.41282592692,77068.21281758166,77057.12820480099,25733.4448570471,102790.57306184809,102790.57306184809,102790.57306184809,130356.14307419499,126013.51241524433,4342.630658950656,0.0,90958.06898396695,54921.82413563684,40040.27205370012,27565.570012346896,67605.84206604701,20906.775844795084,1557.237632226639,0.0,0.8781106060120156,2.7182957949429216,0.001494314320929203,1.0,1.0,-6.478403279174813,333033.7850926665,1558967.7764541274,4.6811099841427355,1558967.7764541274,4.6811099841427355,0.7584380020232024,0.09255133173552435,3.9264783855915253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9264783855915253,1.2850942316428782,1.2853850428928635,3.0554011440638664,6474.028386184224,15266.444228520148,6452.240524368399,0.00032652201709831125,23165.304899612758,2362.2036984712167,19286.178711273034,1966.642911827488,0.8325458609265026,0.8325458609265026,35496.59521919052,35405.22815468563,1.0032268016304933,0.8,4284.062990966173,4273.035954225843,1.0032268016304933,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.850894326027,4632.441516551485,6.190610515323621,4.970128227268683,-3.7932788455517774,8.76340707282046,2.9218564829221254,3.5,0.8348161379777501,0.6,0.00022628388150926372,0.9951590072858878,0.0002273846489380739,199.13082714151562,0.0,0.0,0.0,0.0014228721177525097,7.686258442114819e-05,0.00014942129708811553,0.0005866994933635356,0.09255133173263615,0.09255133173263615,0.09255133173263615,0.09257453398684241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489707.59611025517,595.0101332526903,0.0,0.09255133173263615,0.09255133173552435,0.09255133173552435,0.3718608387781245,0.3718608387781245,0.5,9.6200789541224,0.12552254171782806,0.12552254171782806,-6.252776074688882e-12,0.00011350611242733066,0.12461176229999182,-6.252776074688882e-12,27565.570012346896,20906.775844795084,0.7584380020232024,0.9875686891186262,0.606929323190649,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664888347692294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.495001101003,260.495001101003,-12.65499889899695,244.65718237646445,276.3328198255432,125003.83817971173,124985.36806509292,18.47011461884159,0.0,nan,276.3328198255432,3.18281982554322,269.99769233572084,-3.1523076642791352,263.6625648459007,-9.487435154099273,257.3274373561025,-15.82256264389747,250.99230986628618,-22.1576901337138,244.65718237646445,-28.49281762353553,1.0,1.0,26022.012520719443,26022.012520719443,275.5636570659287,2.413657065928703,275.5636570659287,275.5636570659287,77059.40537627836,77057.12820480099,2.2771714773698477,0.0,8546.071908451686,8546.071908451686,0.8853297751880969,3946.110777519483,275.5636570659287,2.413657065928703,1.0,0.002,0.14814302008854224,0.0048146886771620765,0.00022878510793027497,0.0017712148919530075,0.11439255396513748,0.11439255396513748,0.0,-1.167173996341475e-13,1.0,1.0002521457899491,0.1246117623062446,0.09255133173552435,0.0,2.33151504900472e-05,29.95371978239469,0.0,1600017.0580606842,266.5470984646376,0.00011350611868010674,1.0,1284731.9941246517,2597.2218768713437,,,,,,,,,,,,,,,,,,,3.0,15266.444228520148,1557.237632226639,0.3718608387781245,6.173730061729009,2.9218564829221254
2644.0,-30.251799749670347,4.970265705167761,35.051406114734526,24.47101209489631,4.9430187614942485,-26.732317898551468,-40.22587586715815,1.4235369104817084,-6.6028174283081285,-6.602930782208696,40.10273197276281,41031.97387899024,25733.502652661115,25733.502652661115,66765.47653165135,77068.23477591893,77057.13903122366,25733.502652661115,102790.64168388478,102790.64168388478,102790.64168388478,130356.06034063696,126013.12771459184,4342.932626045125,0.0,90958.05176263793,54921.79086612873,40040.28988501022,27565.41865675218,67605.7085417624,20906.673407088267,1557.2281700046083,0.0,0.8781110876930315,2.7183043394576774,0.001494314320929203,1.0,1.0,-6.478569540327669,333034.8937084313,1558967.5051734603,4.681093586963055,1558967.5051734603,4.681093586963055,0.7584384502706312,0.09255115769719295,3.926474087304063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926474087304063,1.2850938245728427,1.28538463573071,3.055398767174995,6474.023349841924,15266.438642374089,6452.241342257262,0.00032652312797197064,23165.325872579535,2362.2058371186426,19286.18115599758,1966.6431611200135,0.8325452127063041,0.8325452127063041,35496.56413289448,35405.22815468563,1.0032257034053766,0.8,4284.059239179569,4273.035954225843,1.0032257034053766,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.843725383223,4632.441516551485,6.190635095450629,4.970265705167761,-3.7931862388851902,8.763451944052951,2.921848084493244,3.5,0.8348137384266412,0.6,0.00022628388150926372,0.9951443056427649,0.00022738800817747402,199.13071101688007,0.0,0.0,0.0,0.0014228721177525097,7.686367953758172e-05,0.000149420201971682,0.0005866945511615488,0.09255115769381703,0.09255115769381703,0.09255115769381703,0.09257431324938971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489704.21414616937,595.0112342392323,0.0,0.09255115769381703,0.09255115769719295,0.09255115769719295,0.3718600047521345,0.3718600047521345,0.5,9.620773620575903,0.12525979429472045,0.12525979429472045,8.86757334228605e-12,0.00011335390058775374,0.12436124188104714,8.86757334228605e-12,27565.41865675218,20906.673407088267,0.7584384502706312,0.9875715819235589,0.6069306093233733,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266488180746905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4951117200747,260.4951117200747,-12.654888279925274,244.6573203399962,276.332903100158,125003.49776699989,124985.00332364616,18.49444335373132,0.0,nan,276.332903100158,3.1829031001580006,269.99778654810575,-3.1522134518942266,263.6626699960859,-9.487330003914053,257.3275534440705,-15.822446555929503,250.99243689203172,-22.157563107968258,244.6573203399962,-28.492679660003773,1.0,1.0,26022.012520719443,26022.012520719443,275.56374259202505,2.4137425920250735,275.56374259202505,275.56374259202505,77059.42266337972,77057.13903122366,2.2836321560607757,0.0,8546.071908451686,8546.071908451686,0.8853300470448592,3946.106457740583,275.56374259202505,2.4137425920250735,1.0,0.002,0.1481197518390599,0.004814801380774827,0.00022874921313708506,0.0017712507867336405,0.11437460656854254,0.11437460656854254,0.0,-1.2927462919587462e-13,1.0,1.0002516391971839,0.12436124187217956,0.09255115769719295,0.0,2.3268249402394175e-05,29.893457765520456,0.0,1600017.1565550566,266.54718257169185,0.0001133538917201804,1.0,1284731.7066510634,2597.2230395640668,,,,,,,,,,,,,,,,,,,3.0,15266.438642374089,1557.2281700046083,0.3718600047521345,6.173730061729009,2.921848084493244
2645.0,-30.251657990494888,4.9704027037081415,35.05140312029794,24.47112532043832,4.943099756762185,-26.73218221579313,-40.22574640167875,1.4236239821147545,-6.6027333994058495,-6.602846605589647,40.10272581092626,41031.95162760443,25733.56017568992,25733.56017568992,66765.51180329436,77068.25261785704,77057.15166960623,25733.56017568992,102790.71184529614,102790.71184529614,102790.71184529614,130355.97984368913,126012.74584308114,4343.234000607986,0.0,90958.02593284324,54921.724942805,40040.33443337583,27565.267998392992,67605.60243176881,20906.57146310109,1557.2187435020599,0.0,0.878111568480107,2.7183128755597683,0.001494314320929203,1.0,1.0,-6.478728081265103,333036.00124021294,1558967.2389207084,4.681077220225969,1558967.2389207084,4.681077220225969,0.7584388972499707,0.09255098395715748,3.92646852088755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92646852088755,1.285093417049293,1.2853842281149392,3.0553954045637606,6474.01622487222,15266.43308200725,6452.243630758235,0.0003265247813319609,23165.352134870252,2362.208515127006,19286.187996480134,1966.64385865511,0.8325445641488477,0.8325445641488477,35496.52387516006,35405.22815468563,1.0032242811695493,0.8,4284.054380497517,4273.035954225843,1.0032242811695493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.836628681919,4632.441516551485,6.190659502500032,4.9704027037081415,-3.7930937651440098,8.763496468852152,2.9218397707049144,3.5,0.834811363058547,0.6,0.00022628388150926372,0.9951295926856819,0.0002273913701014185,199.1305948011613,0.0,0.0,0.0,0.0014228721177525097,7.686480784522632e-05,0.0001494190736640374,0.0005866892891620208,0.0925509839572385,0.0925509839572385,0.0925509839572385,0.09257409425082518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489700.8392978456,595.0123329115188,0.0,0.0925509839572385,0.09255098395715748,0.09255098395715748,0.3718591717381445,0.3718591717381445,0.5,9.621466929883303,0.12500108296109147,0.12500108296109147,6.389200279954821e-11,0.0001132061838120535,0.12411852432455817,6.389200279954821e-11,27565.267998392992,20906.57146310109,0.7584388972499707,0.9875736536876167,0.6069312327926679,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266487529008267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49522247699923,260.49522247699923,-12.654777523000746,244.65745844124717,276.3329865127565,125003.11628791227,124984.59879840419,18.517489508089135,0.0,nan,276.3329865127565,3.1829865127565427,269.99788089844117,-3.15211910155881,263.6627752841398,-9.48722471586018,257.3276696698566,-15.822330330143359,250.9925640555544,-22.15743594444558,244.65745844124717,-28.492541558752805,1.0,1.0,26022.012520719443,26022.012520719443,275.56382824749693,2.4138282474969515,275.56382824749693,275.56382824749693,77059.4403816097,77057.15166960623,2.2887120034720283,0.0,8546.071908451686,8546.071908451686,0.8853303991077841,3946.1008634919876,275.56382824749693,2.4138282474969515,1.0,0.002,0.148096529030946,0.004814913880546256,0.00022871338847020098,0.0017712866117440052,0.11435669423510049,0.11435669423510049,0.0,2.142062568988301e-13,1.0,1.0002511483868453,0.12411852426066616,0.09255098395715748,0.0,2.322280841031939e-05,29.835071612818094,0.0,1600017.2549639621,266.5472666005941,0.0001132061199200507,1.0,1284731.4194591749,2597.2242011181993,,,,,,,,,,,,,,,,,,,3.0,15266.43308200725,1557.2187435020599,0.3718591717381445,6.173730061729009,2.9218397707049144
2646.0,-30.251517818075634,4.9705392758466544,35.051400152145746,24.471274797711544,4.943217913602421,-26.73204424490802,-40.2256203937344,1.4237443404339174,-6.602646625877014,-6.602759723358557,40.102720580577945,41031.924539773034,25733.611343269462,25733.611343269462,66765.5358830425,77068.24353993264,77057.18588615884,25733.611343269462,102790.79722942831,102790.79722942831,102790.79722942831,130355.91638972654,126012.38144767028,4343.534942056257,0.0,90957.98424328188,54921.66524311871,40040.35444462575,27565.11916029823,67605.47360492399,20906.47099936403,1557.20933881428,0.0,0.8781120604128182,2.7183216854527754,0.001494314320929203,1.0,1.0,-6.478819320054583,333037.14437093673,1558967.0129172688,4.681060474086012,1558967.0129172688,4.681060474086012,0.7584393478507221,0.09255081045268966,3.9264617580319388,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9264617580319388,1.2850928537336561,1.2853836646718266,3.055391481342502,6474.007912037147,15266.427528591075,6452.246751880919,0.0003265267429457402,23165.381416798205,2362.211501052674,19286.1973257247,1966.644809973304,0.832543914504229,0.832543914504229,35496.47496445962,35405.22815468563,1.0032225532400059,0.8,4284.048477494135,4273.035954225843,1.0032225532400059,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.829604122267,4632.441516551485,6.190682273276204,4.9705392758466544,-3.7929993002070357,8.76353857605369,2.9218315414398757,3.5,0.8348090118399645,0.6,0.00022628388150926372,0.9951150446461854,0.000227394694439294,199.13047988641594,0.0,0.0,0.0,0.0014228721177525097,7.686590603473228e-05,0.00014941797547453144,0.0005866839666633019,0.09255081045367233,0.09255081045367233,0.09255081045367233,0.0925738870444125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489697.47383947286,595.0134285691557,0.0,0.09255081045367233,0.09255081045268966,0.09255081045268966,0.3718583398985158,0.3718583398985158,0.5,9.622159228264762,0.12475751091056964,0.12475751091056964,-6.730260793119669e-11,0.00011309748151688837,0.12394040330394773,-6.730260793119669e-11,27565.11916029823,20906.47099936403,0.7584393478507221,0.9875758917570794,0.60693198866644,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664868795425397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4953365807746,260.4953365807746,-12.654663419225358,244.65759671893093,276.3330764426225,125003.10259456627,124984.02554289749,19.077051668733517,0.0,nan,276.3330764426225,3.1830764426225073,269.9979804978731,-3.1520195021269046,263.6628845531353,-9.487115446864664,257.3277886084124,-15.822211391587587,250.99269266367364,-22.15730733632634,244.65759671893093,-28.492403281069045,1.0,1.0,26022.012520719443,26022.012520719443,275.5639191335035,2.413919133503498,275.5639191335035,275.5639191335035,77059.54958075446,77057.18588615884,2.3636945956241107,0.0,8546.071908451686,8546.071908451686,0.8853308268425938,3946.0940668220983,275.5639191335035,2.413919133503498,1.0,0.002,0.14807333957749597,0.004815026722755594,0.00022867761657330892,0.001771322383757472,0.11433880828665446,0.11433880828665446,0.0,3.307809755270785e-13,1.0,1.0002507882499818,0.12394040337125034,0.09255081045268966,0.0,2.3189454239876278e-05,29.79221358820764,0.0,1600017.3566498961,266.54735337412296,0.0001130975488194963,1.0,1284731.123036839,2597.225400005869,,,,,,,,,,,,,,,,,,,3.0,15266.427528591075,1557.20933881428,0.3718583398985158,6.173730061729009,2.9218315414398757
2647.0,-30.251376476749392,4.970675242442266,35.05139736233202,24.471365427039586,4.943275501298003,-26.731911278941052,-40.22549508428199,1.423810303570615,-6.602569693538783,-6.602682792108087,40.102719791087615,41031.92439149549,25733.684008816326,25733.684008816326,66765.60840031182,77068.27760203452,77057.25240430159,25733.684008816326,102790.93641311792,102790.93641311792,102790.93641311792,130355.93356580083,126012.09703731473,4343.836528486112,0.0,90957.9678828859,54921.61467266645,40040.39245579939,27564.997152682918,67605.3896084823,20906.389239109423,1557.201446846468,0.0,0.8781124813593356,2.718329485065497,0.001494314320929203,1.0,1.0,-6.478740974176617,333038.15657900675,1558966.9788035334,4.681046144433901,1558966.9788035334,4.681046144433901,0.758439738749423,0.09255064925032125,3.9264568481580318,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9264568481580318,1.2850925450051742,1.2853833558734808,3.055388394726251,6474.001371867695,15266.42194811219,6452.248622324128,0.0003265282439512554,23165.406217454256,2362.2140300157807,19286.202916604623,1966.6453800843942,0.8325432645369801,0.8325432645369801,35496.43945498596,35405.22815468563,1.0032212987527498,0.8,4284.044191876852,4273.035954225843,1.0032212987527498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.822664659196,4632.441516551485,6.190710089126726,4.970675242442266,-3.79291246313303,8.763587705575297,2.9218234118745072,3.5,0.8348066891070021,0.6,0.00022628388150926372,0.9951003755219108,0.00022739804654438225,199.13036401352335,0.0,0.0,0.0,0.0014228721177525097,7.686699815109817e-05,0.00014941688335816557,0.000586678944892099,0.09255064924937992,0.09255064924937992,0.09255064924937992,0.09257372787439246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489694.1295845119,595.014517538126,0.0,0.09255064924937992,0.09255064925032125,0.09255064925032125,0.3718575106085013,0.3718575106085013,0.5,9.622851587025027,0.12456653705237386,0.12456653705237386,-1.2391865311656147e-11,0.0001130985693293951,0.12394181793149528,-1.2391865311656147e-11,27564.997152682918,20906.389239109423,0.758439738749423,0.9875781914277272,0.6069327405569349,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664862320986667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4954480228694,260.4954480228694,-12.654551977130552,244.65773479224987,276.3331612534903,125002.42634198464,124983.79429845189,18.632043532732474,0.0,nan,276.3331612534903,3.1831612534903115,269.9980759612354,-3.151924038764605,263.66299066897943,-9.487009331020545,257.32790537675686,-15.822094623243117,250.99282008450496,-22.15717991549502,244.65773479224987,-28.49226520775011,1.0,1.0,26022.012520719443,26022.012520719443,275.56400384822956,2.4140038482295836,275.56400384822956,275.56400384822956,77059.50091359865,77057.25240430159,2.2485092970600817,0.0,8546.071908451686,8546.071908451686,0.8853311373805653,3946.089132398822,275.56400384822956,2.4140038482295836,1.0,0.002,0.14805014988476378,0.004815137791101244,0.0002286418396201055,0.0017713581603736944,0.11432091981005275,0.11432091981005275,0.0,-6.200335384010103e-15,1.0,1.000250791265532,0.12394181794388714,0.09255064925032125,0.0,2.3189692733691063e-05,29.792513901975955,0.0,1600017.4469421073,266.5474303064612,0.00011309858172126042,1.0,1284730.8605642717,2597.2264615835084,,,,,,,,,,,,,,,,,,,3.0,15266.42194811219,1557.201446846468,0.3718575106085013,6.173730061729009,2.9218234118745072
2648.0,-30.25123516735019,4.97081093683602,35.05139451983245,24.47150034075605,4.943384381056154,-26.731773212508735,-40.22536907633764,1.4239224262592574,-6.60247505182798,-6.602587997502482,40.1027126909545,41031.91876757814,25733.716672906132,25733.716672906132,66765.63544048427,77068.27965476982,77057.28372986893,25733.716672906132,102791.00040277505,102791.00040277505,102791.00040277505,130355.8338695718,126011.69727702218,4344.136592549622,0.0,90957.93898007415,54921.578093058364,40040.40098557309,27564.833466796743,67605.23445236983,20906.27858843452,1557.191144910135,0.0,0.8781130234003198,2.7183390977869495,0.001494314320929203,1.0,1.0,-6.478896404836632,333039.40382244,1558966.6720055367,4.681027692557064,1558966.6720055367,4.681027692557064,0.7584402283299555,0.09255047114839979,3.9264517153171803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9264517153171803,1.2850920202356333,1.2853828309851867,3.055385648256714,6473.995552428313,15266.416395722825,6452.250003145052,0.00032652955904665065,23165.42913930282,2362.216367393842,19286.20704397077,1966.645800958612,0.8325426189169748,0.8325426189169748,35496.402332948375,35405.22815468563,1.003219987296782,0.8,4284.039711640188,4273.035954225843,1.003219987296782,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.815763556549,4632.441516551485,6.190728224839222,4.97081093683602,-3.7928121412124227,8.763623078048443,2.921815327257261,3.5,0.8348043792163603,0.6,0.00022628388150926372,0.9950857099443507,0.00022740139793779016,199.1302481669396,0.0,0.0,0.0,0.0014228721177525097,7.686809636953628e-05,0.00014941578513972745,0.0005866738658573461,0.09255047114720008,0.09255047114720008,0.09255047114720008,0.09257349994319994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489690.7620096982,595.0156137872655,0.0,0.09255047114720008,0.09255047114839979,0.09255047114839979,0.371856688153895,0.371856688153895,0.5,9.623542450738542,0.12435724972652906,0.12435724972652906,-6.66773303237278e-11,0.00011294567451614057,0.12369159266586394,-6.66773303237278e-11,27564.833466796743,20906.27858843452,0.7584402283299555,0.987580857921925,0.60693405029882,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664855875258927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4955619472308,260.4955619472308,-12.654438052769194,244.6578731591241,276.333250735339,125002.35527815176,124983.30822290633,19.047055245421937,0.0,nan,276.333250735339,3.1832507353390156,269.99817522008897,-3.15182477991101,263.6630997048408,-9.48690029515916,257.3280241896189,-15.821975810381105,250.9929486743728,-22.15705132562718,244.6578731591241,-28.49212684087587,1.0,1.0,26022.012520719443,26022.012520719443,275.56410230832824,2.4141023083282676,275.56410230832824,275.56410230832824,77059.55578876816,77057.28372986893,2.2720588992378907,0.0,8546.071908451686,8546.071908451686,0.8853314620206028,3946.083973893766,275.56410230832824,2.4141023083282676,1.0,0.002,0.1480270070365726,0.004815251849408299,0.00022860614338945985,0.0017713938565256614,0.11430307169472992,0.11430307169472992,0.0,-8.487871863693819e-14,1.0,1.0002502852871125,0.12369159273254127,0.09255047114839979,0.0,2.3142848182272426e-05,29.732323776301747,0.0,1600017.557799063,266.547524948172,0.0001129457411934709,1.0,1284730.5371461108,2597.227769658158,,,,,,,,,,,,,,,,,,,3.0,15266.416395722825,1557.191144910135,0.371856688153895,6.173730061729009,2.921815327257261
2649.0,-30.251094800126953,4.970946076226454,35.05139181354957,24.47162278639155,4.943473780205935,-26.731637942093574,-40.225239645782835,1.4240169221730297,-6.602395635427911,-6.602508551978287,40.102710937111816,41031.88557906719,25733.783273044974,25733.783273044974,66765.66885211217,77068.29011581629,77057.34320144233,25733.783273044974,102791.1264744873,102791.1264744873,102791.1264744873,130355.83213766238,126011.39477213364,4344.43736552873,0.0,90957.90771057917,54921.50317383208,40040.449485274534,27564.705663175075,67605.15514844962,20906.192803038666,1557.182918851807,0.0,0.8781134616782672,2.7183471527495975,0.001494314320929203,1.0,1.0,-6.4788649226314305,333040.44911741075,1558966.5962236451,4.681012772938112,1558966.5962236451,4.681012772938112,0.7584406326880604,0.09255030887749277,3.926445604702512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926445604702512,1.2850915779652898,1.2853823886147595,3.0553819447788526,6473.987705203131,15266.41084740523,6452.252801561008,0.0003265314000864287,23165.45722717853,2362.219231560067,19286.21540862333,1966.6466539157952,0.8325419705507071,0.8325419705507071,35496.35813938406,35405.22815468563,1.0032184260167218,0.8,4284.034377945162,4273.035954225843,1.0032184260167218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.808985790219,4632.441516551485,6.190754340893276,4.970946076226454,-3.792723498048451,8.763669574274905,2.9218073871367807,3.5,0.8348021106105088,0.6,0.00022628388150926372,0.9950711423798736,0.00022740472703094294,199.13013309289275,0.0,0.0,0.0,0.0014228721177525097,7.686922443273588e-05,0.00014941465707652785,0.0005866685235562659,0.09255030887915595,0.09255030887915595,0.09255030887915595,0.09257333142826508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489687.42121247365,595.0167015772261,0.0,0.09255030887915595,0.09255030887749277,0.09255030887749277,0.3718558662987561,0.3718558662987561,0.5,9.624233127612868,0.12418578102540323,0.12418578102540323,6.366462912410498e-12,0.0001129165503925833,0.12364362934687279,6.366462912410498e-12,27564.705663175075,20906.192803038666,0.7584406326880604,0.9875825106163268,0.6069342713431842,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664849442439536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4956760459233,260.4956760459233,-12.654323954076688,244.65801142635422,276.33334066549355,125001.99431742453,124982.9181155488,19.0762018757386,0.0,nan,276.33334066549355,3.1833406654935743,269.9982748176599,-3.151725182340101,263.66320896982785,-9.486791030172128,257.3281431220172,-15.821856877982782,250.9930772741868,-22.15692272581319,244.65801142635422,-28.491988573645756,1.0,1.0,26022.012520719443,26022.012520719443,275.56418871278913,2.414188712789155,275.56418871278913,275.56418871278913,77059.59541586661,77057.34320144233,2.252214424283011,0.0,8546.071908451686,8546.071908451686,0.8853318485024285,3946.0778327260246,275.56418871278913,2.414188712789155,1.0,0.002,0.14800387318867209,0.004815363134650153,0.00022857045383720606,0.0017714295463569464,0.11428522691860303,0.11428522691860303,0.0,1.9415241983566922e-13,1.0,1.0002501884229928,0.12364362934050632,0.09255030887749277,0.0,2.3133848257248968e-05,29.7207550273385,0.0,1600017.6509633376,266.54760436457207,0.00011291654402612039,1.0,1284730.2660950727,2597.228865933117,,,,,,,,,,,,,,,,,,,3.0,15266.41084740523,1557.182918851807,0.3718558662987561,6.173730061729009,2.9218073871367807
2650.0,-30.25095970184958,4.971080680256497,35.05138911717682,24.471709259692602,4.943525434874767,-26.731511188154887,-40.22512285793198,1.42407692124023,-6.602315616008866,-6.602428391880307,40.102705810576325,41031.891445297544,25733.8475167157,25733.8475167157,66765.73896201325,77068.32429204782,77057.35769835825,25733.8475167157,102791.20521507395,102791.20521507395,102791.20521507395,130355.76751005542,126011.03017579885,4344.73733425657,0.0,90957.8903716205,54921.457525107675,40040.480940569796,27564.56229498147,67605.04323555127,20906.095864861803,1557.1739334356218,0.0,0.8781139166910317,2.718355281642399,0.001494314320929203,1.0,1.0,-6.479014517703376,333041.50381588156,1558966.3747054206,4.680997283651705,1558966.3747054206,4.680997283651705,0.7584410607045287,0.09255014244914178,3.926440351241094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926440351241094,1.2850912971511037,1.2853821077370262,3.0553785244251133,6473.980457883988,15266.405284923023,6452.255174287773,0.0003265330850692571,23165.483805928685,2362.2219418383124,19286.222500862415,1966.6473771229132,0.8325413214951523,0.8325413214951523,35496.32014496535,35405.22815468563,1.003217083741844,0.8,4284.029792421339,4273.035954225843,1.003217083741844,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.8022581502455,4632.441516551485,6.1907798154842055,4.971080680256497,-3.792634411837337,8.763715092093834,2.9217995057476216,3.5,0.8347998587850347,0.6,0.00022628388150926372,0.9950571218533711,0.000227407931202776,199.13002233849073,0.0,0.0,0.0,0.0014228721177525097,7.687024232049101e-05,0.0001494136391887727,0.0005866637419365747,0.09255014244841817,0.09255014244841817,0.09255014244841817,0.09257312204872647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489684.0703172111,595.017792486565,0.0,0.09255014244841817,0.09255014244914178,0.09255014244914178,0.37185505027413546,0.37185505027413546,0.5,9.624922515721963,0.12400239654527923,0.12400239654527923,1.5347723092418164e-12,0.00011277587145741563,0.12341387417694705,1.5347723092418164e-12,27564.56229498147,20906.095864861803,0.7584410607045287,0.9875851825045995,0.6069353628298579,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664843035935136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49578637694077,260.49578637694077,-12.654213623059206,244.65814835883668,276.3334243950451,125001.21577474049,124982.76949207809,18.446282662351422,0.0,nan,276.3334243950451,3.183424395045108,269.9983691877995,-3.1516308122004943,263.6633139805543,-9.486686019445699,257.32825877332886,-15.821741226671122,250.9932035660807,-22.156796433919283,244.65814835883668,-28.491851641163294,1.0,1.0,26022.012520719443,26022.012520719443,275.56427056921217,2.414270569212192,275.56427056921217,275.56427056921217,77059.53736275216,77057.35769835825,2.1796643939160276,0.0,8546.071908451686,8546.071908451686,0.8853321807712728,3946.072552997299,275.56427056921217,2.414270569212192,1.0,0.002,0.14798078235473833,0.004815474366164484,0.00022853483103758946,0.0017714651689933645,0.11426741551879473,0.11426741551879473,0.0,3.095397202446115e-14,1.0,1.0002497238214851,0.12341387417541227,0.09255014244914178,0.0,2.3090834059778228e-05,29.665487070890016,0.0,1600017.7446761962,266.5476843839911,0.00011277586992264332,1.0,1284729.992606206,2597.22997206863,,,,,,,,,,,,,,,,,,,3.0,15266.405284923023,1557.1739334356218,0.37185505027413546,6.173730061729009,2.9217995057476216
2651.0,-30.250817816841376,4.971214891480872,35.05138624887978,24.471812846045964,4.9436014964416986,-26.731375885504132,-40.224997234158195,1.4241595651875953,-6.602228234458494,-6.602340724588856,40.10269545615414,41031.899183430345,25733.894653517636,25733.894653517636,66765.79383694798,77068.34993992368,77057.32174786572,25733.894653517636,102791.21640138335,102791.21640138335,102791.21640138335,130355.60752933878,126010.57200207358,4345.035527265213,0.0,90957.87508548095,54921.42432931582,40040.50084018347,27564.39112795543,67604.8919681389,20905.9793620275,1557.163449719014,0.0,0.878114432410835,2.718364173597831,0.001494314320929203,1.0,1.0,-6.479392089908515,333042.6572934252,1558965.9272908634,4.680979727823112,1558965.9272908634,4.680979727823112,0.7584415438375107,0.09254996441311501,3.926436123171719,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926436123171719,1.2850909103520773,1.285381720850469,3.0553761539687416,6473.975435171384,15266.399621565175,6452.255945228935,0.00032653418968542526,23165.504857877702,2362.224088539685,19286.22480525714,1966.6476121057794,0.8325406643878358,0.8325406643878358,35496.28956644499,35405.22815468563,1.0032160034576556,0.8,4284.026101917881,4273.035954225843,1.0032160034576556,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.795584905376,4632.441516551485,6.190801093747659,4.971214891480872,-3.792539701721674,8.763754593202545,2.921791688090395,3.5,0.8347976251686843,0.6,0.00022628388150926372,0.9950423972279783,0.00022741129638259916,199.12990602041756,0.0,0.0,0.0,0.0014228721177525097,7.687133723340314e-05,0.00014941254427586057,0.0005866588110997327,0.09254996441042124,0.09254996441042124,0.09254996441042124,0.09257285597797103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489680.7068727437,595.0188872220717,0.0,0.09254996441042124,0.09254996441311501,0.09254996441311501,0.3718542356600549,0.3718542356600549,0.5,9.625609262390409,0.12375992485300458,0.12375992485300458,6.627942639170215e-11,0.00011249013039105193,0.12294863468036965,6.627942639170215e-11,27564.39112795543,20905.9793620275,0.7584415438375107,0.9875882039485195,0.6069368353220359,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266483665481447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4958964610983,260.4958964610983,-12.654103538901666,244.6582855933804,276.3335073288168,125000.82677514724,124982.4217650932,18.405010054056408,0.0,nan,276.3335073288168,3.183507328816802,269.9984629817256,-3.1515370182743823,263.6634186346357,-9.486581365364259,257.3283742875619,-15.821625712438049,250.9933299404694,-22.15667005953057,244.6582855933804,-28.491714406619565,1.0,1.0,26022.012520719443,26022.012520719443,275.564354029835,2.4143540298350104,275.564354029835,275.564354029835,77059.54797026173,77057.32174786572,2.226222396013327,0.0,8546.071908451686,8546.071908451686,0.8853324481864744,3946.0683037875774,275.564354029835,2.4143540298350104,1.0,0.002,0.147957778595353,0.004815586571366196,0.00022849934622433678,0.0017715006535822986,0.11424967311216838,0.11424967311216838,0.0,-1.9336485537757575e-13,1.0,1.0002487828813182,0.12294863461409022,0.09254996441311501,0.0,2.3003759186136398e-05,29.553612488645932,0.0,1600017.8468223365,266.5477717655415,0.00011249006411162554,1.0,1284729.6935040476,2597.2311817988098,,,,,,,,,,,,,,,,,,,3.0,15266.399621565175,1557.163449719014,0.3718542356600549,6.173730061729009,2.921791688090395
2652.0,-30.250675777481508,4.97134863539649,35.05138334090434,24.471921321842842,4.943678008158147,-26.73124039893372,-40.224871575459815,1.4242426296534674,-6.6021448906771525,-6.602257202506968,40.10268857445829,41031.8956110827,25733.950730638702,25733.950730638702,66765.8463417214,77068.37104770349,77057.32319829737,25733.950730638702,102791.27392893608,102791.27392893608,102791.27392893608,130355.51264507239,126010.179319468,4345.33332560439,0.0,90957.85137832121,54921.37594187056,40040.528262722946,27564.238716136308,67604.76697885926,20905.87609422728,1557.1539591809005,0.0,0.8781149123737462,2.71837264388474,0.001494314320929203,1.0,1.0,-6.479598040744975,333043.75623266224,1558965.6299338434,4.680963389221325,1558965.6299338434,4.680963389221325,0.7584419910711637,0.09254979248722112,3.9264307649266894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9264307649266894,1.2850905215851305,1.2853813319955458,3.0553729087376076,6473.968558916027,15266.394098671444,6452.258077979103,0.0003265357798246056,23165.530433087744,2362.2266964853184,19286.23118019012,1966.648262168031,0.8325400204367109,0.8325400204367109,35496.25081418474,35405.22815468563,1.003214634410256,0.8,4284.021424930612,4273.035954225843,1.003214634410256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.789002002924,4632.441516551485,6.190824388305241,4.97134863539649,-3.79244818631195,8.76379682170844,2.921783976276842,3.5,0.8347954217933834,0.6,0.00022628388150926372,0.9950276568195935,0.00022741466526923966,199.12978957594214,0.0,0.0,0.0,0.0014228721177525097,7.68724324651361e-05,0.00014941144904412763,0.0005866537101591391,0.09254979248541928,0.09254979248541928,0.09254979248541928,0.09257263081788025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489677.36794145923,595.0199741435601,0.0,0.09254979248541928,0.09254979248722112,0.09254979248722112,0.37185341702065616,0.37185341702065616,0.5,9.626294412375032,0.12350955279254094,0.12350955279254094,6.230038707144558e-11,0.0001123118298096415,0.12265916176198743,6.230038707144558e-11,27564.238716136308,20905.87609422728,0.7584419910711637,0.9875908064678308,0.6069379045994466,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664830292319458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4960063982324,260.4960063982324,-12.653993601767581,244.65842310582264,276.3335896906412,125000.41119538838,124982.03076588183,18.380429506533094,0.0,nan,276.3335896906412,3.183589690641213,269.99855637367557,-3.151443626324408,263.6635230567098,-9.4864769432902,257.3284897397569,-15.821510260243087,250.99345642278834,-22.156543577211636,244.65842310582264,-28.491576894177342,1.0,1.0,26022.012520719443,26022.012520719443,275.564437721636,2.414437721636034,275.564437721636,275.564437721636,77059.55889267761,77057.32319829737,2.23569438024424,0.0,8546.071908451686,8546.071908451686,0.8853327870824945,3946.0629187513227,275.564437721636,2.414437721636034,1.0,0.002,0.14793482902413602,0.004815697811628288,0.00022846394313852153,0.0017715360568418075,0.11423197156926077,0.11423197156926077,0.0,-1.9670896855839004e-14,1.0,1.000248197482305,0.12265916169968705,0.09254979248722112,0.0,2.2949571281708175e-05,29.483989139099883,0.0,1600017.9443829015,266.5478551093228,0.00011231176750925442,1.0,1284729.4085445479,2597.2323343292164,,,,,,,,,,,,,,,,,,,3.0,15266.394098671444,1557.1539591809005,0.37185341702065616,6.173730061729009,2.921783976276842
2653.0,-30.250533778128982,4.971481918001724,35.05138040320271,24.47203437276187,4.943759097432493,-26.7311044905782,-40.22474588183684,1.42432980995391,-6.602061406554867,-6.602173550104148,40.10268190063479,41031.88996760996,25734.006088004233,25734.006088004233,66765.8960556142,77068.38882149935,77057.32877975602,25734.006088004233,102791.33486776025,102791.33486776025,102791.33486776025,130355.42197248132,126009.79152432682,4345.630448154488,0.0,90957.82559640807,54921.32674280359,40040.55428178276,27564.08710472107,67604.64138650383,20905.77341047092,1557.1445036513712,0.0,0.8781153922507564,2.718381127271355,0.001494314320929203,1.0,1.0,-6.479786984238558,333044.8568892732,1558965.3415575332,4.68094705355513,1558965.3415575332,4.68094705355513,0.758442437474748,0.09254962066344248,3.9264252475171797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9264252475171797,1.2850901135550794,1.2853809238731593,3.0553695854488354,6473.961517265903,15266.388583599391,6452.260329939227,0.0003265374131181012,23165.556419015997,2362.229346312553,19286.23791144963,1966.6489485654765,0.8325393771080786,0.8325393771080786,35496.21091079338,35405.22815468563,1.0032132246958625,0.8,4284.016609014012,4273.035954225843,1.0032132246958625,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.7824896992715,4632.441516551485,6.19084740463916,4.971481918001724,-3.7923566392198302,8.763838557221554,2.921776347177188,3.5,0.8347932420506251,0.6,0.00022628388150926372,0.9950129207984851,0.00022741803325294893,199.12967316440108,0.0,0.0,0.0,0.0014228721177525097,7.687352801570253e-05,0.00014941035349356119,0.0005866485841975853,0.09254962065736401,0.09254962065736401,0.09254962065736401,0.09257240817228071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489674.0373788967,595.0210583474155,0.0,0.09254962065736401,0.09254962066344248,0.09254962066344248,0.37185259851976016,0.37185259851976016,0.5,9.626978037285738,0.12325468895977565,0.12325468895977565,4.5133674575481564e-11,0.00011214354930189074,0.12238656586561092,4.5133674575481564e-11,27564.08710472107,20905.77341047092,0.758442437474748,0.9875933765243361,0.6069389486592456,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664823951981996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4961166275842,260.4961166275842,-12.653883372415805,244.65856088033982,276.33367237482634,125000.04366653605,124981.61438171353,18.429284822521456,0.0,nan,276.33367237482634,3.183672374826358,269.99865007593263,-3.151349924067347,263.6636277770356,-9.486372222964405,257.32860547813465,-15.82139452186533,250.99358317923603,-22.15641682076395,244.65856088033982,-28.491439119660157,1.0,1.0,26022.012520719443,26022.012520719443,275.56452202714104,2.414522027141061,275.56452202714104,275.56452202714104,77059.58140681864,77057.32877975602,2.252627062625834,0.0,8546.071908451686,8546.071908451686,0.8853331360452026,3946.0573737547656,275.56452202714104,2.414522027141061,1.0,0.002,0.14791193048253037,0.004815808860361677,0.0002284286189095844,0.0017715713808004662,0.11421430945479219,0.11421430945479219,0.0,-2.8994948803040543e-13,1.0,1.0002476462220211,0.12238656582047724,0.09254962066344248,0.0,2.2898541250732506e-05,29.418422822246313,0.0,1600018.0421223913,266.5479385934451,0.00011214350416821617,1.0,1284729.1231403328,2597.2334886590365,,,,,,,,,,,,,,,,,,,3.0,15266.388583599391,1557.1445036513712,0.37185259851976016,6.173730061729009,2.921776347177188
2654.0,-30.250391731672973,4.971614728211752,35.0513774624708,24.472142254840605,4.94383863365058,-26.73096869509823,-40.224620153289266,1.4244155972557357,-6.601978699156291,-6.602090696979068,40.1026759377708,41031.8941966516,25734.062775371163,25734.062775371163,66765.95697202276,77068.41040237418,77057.34248384123,25734.062775371163,102791.40525921239,102791.40525921239,102791.40525921239,130355.34456888787,126009.41751353482,4345.927055353055,0.0,90957.80624638611,54921.29004137367,40040.57356112493,27563.939309675487,67604.51287080042,20905.673422027674,1557.1352492439967,0.0,0.8781158650745287,2.71838952934857,0.001494314320929203,1.0,1.0,-6.479939797640668,333045.9470325726,1558965.08390183,4.6809309580019,1558965.08390183,4.6809309580019,0.7584428766569432,0.09254945024769552,3.926420650669174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926420650669174,1.2850897120449345,1.2853805222721544,3.055366962996808,6473.955960604742,15266.383072460503,6452.2615470996925,0.0003265386614903435,23165.57861188009,2362.2316093548857,19286.24154962371,1966.6493195559863,0.8325387365775996,0.8325387365775996,35496.17766514216,35405.22815468563,1.003212050187647,0.8,4284.012596616115,4273.035954225843,1.003212050187647,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.77604887443,4632.441516551485,6.19087063454848,4.971614728211752,-3.792265766487556,8.763880494699308,2.921768801822094,3.5,0.8347910862348841,0.6,0.00022628388150926372,0.9949981801247064,0.00022742140239985446,199.12955671438056,0.0,0.0,0.0,0.0014228721177525097,7.687462388511482e-05,0.0001494092576241489,0.0005866435945366089,0.09254945024230721,0.09254945024230721,0.09254945024230721,0.09257219396717438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489670.71660036704,595.022139397572,0.0,0.09254945024230721,0.09254945024769552,0.09254945024769552,0.3718517804292819,0.3718517804292819,0.5,9.62766034835442,0.12300395396999875,0.12300395396999875,5.5990767577895895e-11,0.00011199782278481507,0.12215089933840773,5.5990767577895895e-11,27563.939309675487,20905.673422027674,0.7584428766569432,0.9875961550025479,0.606940165001529,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664817633517689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4962269591223,260.4962269591223,-12.653773040877695,244.65869886329892,276.33375505494155,124999.68387370255,124981.23750578084,18.446367921727646,0.0,nan,276.33375505494155,3.183755054941571,269.9987438166246,-3.1512561833753807,263.6637325782905,-9.486267421709499,257.3287213399531,-15.821278660046858,250.99371010162508,-22.156289898374894,244.65869886329892,-28.491301136701054,1.0,1.0,26022.012520719443,26022.012520719443,275.56460648381983,2.4146064838198527,275.56460648381983,275.56460648381983,77059.59833391271,77057.34248384123,2.2558500714803813,0.0,8546.071908451686,8546.071908451686,0.8853334267845764,3946.05275392252,275.56460648381983,2.4146064838198527,1.0,0.002,0.14788907606108945,0.004815919582554405,0.000228393362430741,0.0017716066372123996,0.11419668121537051,0.11419668121537051,0.0,-3.5685950722230686e-13,1.0,1.0002471696621507,0.12215089928241696,0.09254945024769552,0.0,2.2854421019216352e-05,29.36173381546764,0.0,1600018.138982335,266.5480213008437,0.00011199776679404749,1.0,1284728.8404628513,2597.2346319611784,,,,,,,,,,,,,,,,,,,3.0,15266.383072460503,1557.1352492439967,0.3718517804292819,6.173730061729009,2.921768801822094
2655.0,-30.250250665190375,4.97174707439148,35.051374513031824,24.472255585156404,4.943918160114626,-26.730833782685835,-40.224494599364675,1.4245012776691908,-6.601895750591723,-6.602007598538039,40.10266980502789,41031.881147461936,25734.118459052544,25734.118459052544,66765.99960651448,77068.42743914094,77057.35494742273,25734.118459052544,102791.47340647527,102791.47340647527,102791.47340647527,130355.26409964316,126009.0410558421,4346.2230438010665,0.0,90957.7780192134,54921.2317277678,40040.6069904951,27563.790693167895,67604.397683663,20905.572854757396,1557.125950389087,0.0,0.8781163398764601,2.7183979563655276,0.001494314320929203,1.0,1.0,-6.480098513520147,333047.040405608,1558964.8189057484,4.6809147951206285,1558964.8189057484,4.6809147951206285,0.7584433174475947,0.09254927959580063,3.9264147205189426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9264147205189426,1.2850893110353092,1.2853801211717824,3.055363301835961,6473.948203044235,15266.377566998568,6452.264303416705,0.00032654048074235993,23165.60641031617,2362.2344440064826,19286.249788439716,1966.6501596814119,0.8325380931902181,0.8325380931902181,35496.134776676205,35405.22815468563,1.0032105350167824,0.8,4284.0074204326365,4273.035954225843,1.0032105350167824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.769676017892,4632.441516551485,6.1908935218429875,4.97174707439148,-3.7921747773322694,8.76392185172375,2.921761336098789,3.5,0.8347889531710825,0.6,0.00022628388150926372,0.994983541379422,0.00022742474834865008,199.1294410678794,0.0,0.0,0.0,0.0014228721177525097,7.68757182468996e-05,0.00014940816326236412,0.0005866384115990439,0.09254927959167607,0.09254927959167607,0.09254927959167607,0.09257197817378728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489667.4015360027,595.0232185759356,0.0,0.09254927959167607,0.09254927959580063,0.09254927959580063,0.3718509635816362,0.3718509635816362,0.5,9.62834130566094,0.12275491450657228,0.12275491450657228,3.410605131648481e-12,0.00011184794630025863,0.1219090850178759,3.410605131648481e-12,27563.790693167895,20905.572854757396,0.7584433174475947,0.987598468355985,0.6069410061082096,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266481133745197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4963372842811,260.4963372842811,-12.653662715718895,244.658836847445,276.3338377211122,124999.27600945937,124980.83070730107,18.44530215831761,0.0,nan,276.3338377211122,3.1838377211122406,269.9988375463952,-3.1511624536047975,263.66383737165313,-9.486162628346847,257.3288371969062,-15.821162803093785,250.99383702217483,-22.156162977825147,244.658836847445,-28.491163152554975,1.0,1.0,26022.012520719443,26022.012520719443,275.56469104065974,2.4146910406597613,275.56469104065974,275.56469104065974,77059.615117291,77057.35494742273,2.260169868270168,0.0,8546.071908451686,8546.071908451686,0.885333801851966,3946.0467941215375,275.56469104065974,2.4146910406597613,1.0,0.002,0.14786626691030277,0.004816030159962653,0.00022835817596897503,0.0017716418239268896,0.1141790879844875,0.1141790879844875,0.0,-1.0413545026288773e-13,1.0,1.0002466806654748,0.12190908501446529,0.09254927959580063,0.0,2.280915063991209e-05,29.30356718683502,0.0,1600018.2361193895,266.54810424940825,0.0001118479428896535,1.0,1284728.5569484916,2597.2357786488583,,,,,,,,,,,,,,,,,,,3.0,15266.377566998568,1557.125950389087,0.3718509635816362,6.173730061729009,2.921761336098789
