time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2656.0,-30.250108531056785,4.971878962588217,35.05137155851668,24.47236842652785,4.944000159107675,-26.730697662060294,-40.22436506403608,1.4245892900785218,-6.601812665936109,-6.601924368116495,40.10266375965733,41031.863018393014,25734.173417027465,25734.173417027465,66766.03643542048,77068.44545564041,77057.36940693491,25734.173417027465,102791.54282396237,102791.54282396237,102791.54282396237,130355.18531662028,126008.66686359752,4346.518453022755,0.0,90957.75359623044,54921.17115885405,40040.647152640435,27563.642492657906,67604.28964529834,20905.472591778573,1557.116668816563,0.0,0.8781168150608012,2.718406396732491,0.001494314320929203,1.0,1.0,-6.480250068490591,333048.1355183113,1558964.5576857226,4.680898619232803,1558964.5576857226,4.680898619232803,0.758443757835966,0.0925491091172687,3.9264094320170893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9264094320170893,1.2850888991115157,1.2853797091547723,3.0553601659244967,6473.941558424141,15266.37204663938,6452.2662755691845,0.00032654201088715417,23165.63139201285,2362.2369914305955,19286.255683335454,1966.6507607934875,0.8325374498527615,0.8325374498527615,35496.096528775626,35405.22815468563,1.0032091837889698,0.8,4284.002804316236,4273.035954225843,1.0032091837889698,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.763372611821,4632.441516551485,6.190916131186439,4.971878962588217,-3.7920837551591733,8.76396271774739,2.92175395174336,3.5,0.8347868433552457,0.6,0.00022628388150926372,0.9949687920768543,0.00022742811966687784,199.1293245462523,0.0,0.0,0.0,0.0014228721177525097,7.687684732676869e-05,0.00014940703418249505,0.0005866331882238482,0.09254910911272259,0.09254910911272259,0.09254910911272259,0.09257176389906699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489664.0932378666,595.0242955526107,0.0,0.09254910911272259,0.0925491091172687,0.0925491091172687,0.3718501478042496,0.3718501478042496,0.5,9.629020949159308,0.12250867829641265,0.12250867829641265,-2.6943780540023e-11,0.00011170218039069368,0.12167429962590859,-2.6943780540023e-11,27563.642492657906,20905.472591778573,0.758443757835966,0.9876005914080903,0.6069417078957008,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664805063388265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4964479260414,260.4964479260414,-12.653552073958565,244.65897503943688,276.3339208126457,124998.9205618796,124980.42232342651,18.49823845308067,0.0,nan,276.3339208126457,3.183920812645738,269.9989316580133,-3.1510683419866723,263.66394250337606,-9.486057496623914,257.32895334870585,-15.821046651294125,250.99396419407083,-22.15603580592915,244.65897503943688,-28.491024960563095,1.0,1.0,26022.012520719443,26022.012520719443,275.5647759630296,2.4147759630296264,275.5647759630296,275.5647759630296,77059.63797584044,77057.36940693491,2.2685689055215335,0.0,8546.071908451686,8546.071908451686,0.8853341363365976,3946.0414791771746,275.5647759630296,2.4147759630296264,1.0,0.002,0.1478435017147481,0.004816140576437473,0.00022832305743966633,0.0017716769424860944,0.11416152871983316,0.11416152871983316,0.0,-7.423922587790344e-14,1.0,1.000246205886487,0.12167429965285237,0.0925491091172687,0.0,2.2765195538656206e-05,29.247090348512412,0.0,1600018.3334218976,266.54818733406387,0.00011170220733447422,1.0,1284728.2729836293,2597.236927159344,,,,,,,,,,,,,,,,,,,3.0,15266.37204663938,1557.116668816563,0.3718501478042496,6.173730061729009,2.92175395174336
2657.0,-30.24996635967243,4.972010386643614,35.05136861267033,24.472481617145263,4.944080257790711,-26.730561697937866,-40.224239335488505,1.4246755961020146,-6.601730099104486,-6.601841667157249,40.10265810079075,41031.855571581786,25734.229113900194,25734.229113900194,66766.08468548198,77068.46304899275,77057.38803775274,25734.229113900194,102791.61715165293,102791.61715165293,102791.61715165293,130355.11363104686,126008.30025736107,4346.813373685779,0.0,90957.72634637196,54921.118869142134,40040.6749746998,27563.496479393925,67604.17145409372,20905.373868243754,1557.1075043671979,0.0,0.8781172858945416,2.7184147832940355,0.001494314320929203,1.0,1.0,-6.480383158779603,333049.2236682936,1558964.313166872,4.680882591456062,1558964.313166872,4.680882591456062,0.7584441938950783,0.09254893963957224,3.9264036803294444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9264036803294444,1.2850884951743626,1.2853793051262101,3.05535665059137,6473.934109855074,15266.366552371017,6452.268821516528,0.00032654375039772453,23165.65838659263,2362.2397441116623,19286.26329334244,1966.6515367982379,0.8325368082136861,0.8325368082136863,35496.05493097626,35405.22815468563,1.0032077142158224,0.8,4283.99778390254,4273.035954225843,1.0032077142158224,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.757139553484,4632.441516551485,6.1909388135830685,4.972010386643614,-3.791993201750302,8.764003588393916,2.921746649806695,3.5,0.8347847570876271,0.6,0.00022628388150926372,0.994954039144682,0.00022743149191473204,199.12920799422344,0.0,0.0,0.0,0.0014228721177525097,7.687794323992927e-05,0.00014940593826933446,0.0005866280258837886,0.09254893963636689,0.09254893963636689,0.09254893963636689,0.09257155429281415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489660.79262454796,595.0253700432293,0.0,0.09254893963636689,0.09254893963957224,0.09254893963957224,0.37184933324442554,0.37184933324442554,0.5,9.62969938847201,0.12226872285907575,0.12226872285907575,1.432454155292362e-11,0.00011156805277323656,0.12145850837765693,1.432454155292362e-11,27563.496479393925,20905.373868243754,0.7584441938950783,0.987603031727401,0.6069426588482674,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266479881103984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4965586574967,260.4965586574967,-12.6534413425033,244.65911339065815,276.33400392433214,124998.52451816924,124980.01128539907,18.51323277016693,0.0,nan,276.33400392433214,3.18400392433216,269.99902581760824,-3.150974182391735,263.6640477108651,-9.4859522891349,257.3290696041252,-15.820930395874768,250.99409149739122,-22.155908502608753,244.65911339065815,-28.49088660934183,1.0,1.0,26022.012520719443,26022.012520719443,275.56486084403343,2.4148608440334556,275.56486084403343,275.56486084403343,77059.6556581234,77057.38803775274,2.2676203706650995,0.0,8546.071908451686,8546.071908451686,0.8853345001164975,3946.0356987310915,275.56486084403343,2.4148608440334556,1.0,0.002,0.14782077692007112,0.004816250729108871,0.00022828800104344581,0.0017717119987520704,0.11414400052172291,0.11414400052172291,0.0,-2.044839991777181e-13,1.0,1.0002457695281333,0.12145850836333238,0.09254893963957224,0.0,2.2724794467220565e-05,29.195179537779033,0.0,1600018.4301330799,266.5482699008955,0.000111568038448695,1.0,1284727.99082481,2597.238068365918,,,,,,,,,,,,,,,,,,,3.0,15266.366552371017,1557.1075043671979,0.37184933324442554,6.173730061729009,2.921746649806695
2658.0,-30.249824152627863,4.972141355403255,35.05136566709132,24.472594737913482,4.944160419848482,-26.730425695383673,-40.22411360694093,1.4247619626509278,-6.60164725825706,-6.601758685637913,40.10265221681553,41031.848441977934,25734.283749386566,25734.283749386566,66766.13219136451,77068.48064572964,77057.40462857841,25734.283749386566,102791.68837796498,102791.68837796498,102791.68837796498,130355.03775138996,126007.93003587385,4347.107715516107,0.0,90957.69917874102,54921.066975173395,40040.702448408476,27563.349373424975,67604.05182183345,20905.274372882956,1557.0982817051395,0.0,0.8781177591085931,2.718423198403189,0.001494314320929203,1.0,1.0,-6.48052602679212,333050.3155120842,1558964.0589203786,4.680866482661578,1558964.0589203786,4.680866482661578,0.7584446320242431,0.09254876993922946,3.9263979477310436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9263979477310436,1.2850880909541875,1.2853789008145617,3.055353150783355,6473.926694181855,15266.361063586715,6452.271347111405,0.00032654548156387306,23165.685289567493,2362.2424874516264,19286.27084251454,1966.6523065995564,0.8325361672421571,0.8325361672421571,35496.01347122346,35405.22815468563,1.003206249520033,0.8,4283.992780149603,4273.035954225843,1.003206249520033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.750974605693,4632.441516551485,6.190961139265194,4.972141355403255,-3.7919025030157067,8.764043858418962,2.9217394276677195,3.5,0.8347826936193484,0.6,0.00022628388150926372,0.9949392827481242,0.0002274348650545232,199.1290914130968,0.0,0.0,0.0,0.0014228721177525097,7.687903916753393e-05,0.0001494048423417298,0.0005866228663516479,0.09254876993425448,0.09254876993425448,0.09254876993425448,0.09257134244518166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489657.4970281378,595.0264428864264,0.0,0.09254876993425448,0.09254876993922946,0.09254876993922946,0.3718485203291856,0.3718485203291856,0.5,9.630376563131746,0.12203148725370738,0.12203148725370738,1.546140993013978e-11,0.00011142738082980941,0.12123265884576995,1.546140993013978e-11,27563.349373424975,20905.274372882956,0.7584446320242431,0.98760548209925,0.6069436274339738,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664792580698607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4966694713258,260.4966694713258,-12.65333052867419,244.65925187889368,276.3340870637534,124998.12857083383,124979.60156447509,18.527006358729686,0.0,nan,276.3340870637534,3.1840870637533953,269.999120026792,-3.1508799732079638,263.66415298980286,-9.48584701019712,257.3291859528443,-15.820814047155693,250.9942189158687,-22.15578108413129,244.65925187889368,-28.490748121106293,1.0,1.0,26022.012520719443,26022.012520719443,275.56494576689215,2.414945766892174,275.56494576689215,275.56494576689215,77059.6732194115,77057.40462857841,2.2685908330895472,0.0,8546.071908451686,8546.071908451686,0.8853348626889623,3946.029937469699,275.56494576689215,2.414945766892174,1.0,0.002,0.14779809440801078,0.00481636075492687,0.00022825301006631593,0.00177174698958741,0.11412650503315797,0.11412650503315797,0.0,-3.462742245718964e-13,1.0,1.0002453128225794,0.12123265883030854,0.09254876993922946,0.0,2.2682511599042742e-05,29.140851131716023,0.0,1600018.5271564745,266.5483527417429,0.00011142736536839948,1.0,1284727.7077087811,2597.2392134447396,,,,,,,,,,,,,,,,,,,3.0,15266.361063586715,1557.0982817051395,0.3718485203291856,6.173730061729009,2.9217394276677195
2659.0,-30.249682004196504,4.972271872926895,35.05136272456042,24.472701956424885,4.944242696161593,-26.730289534196164,-40.22398787839336,1.4248502261669094,-6.601564381804565,-6.601675671593139,40.10264641362448,41031.860166809594,25734.33789768912,25734.33789768912,66766.19806449872,77068.50262384699,77057.42273906391,25734.33789768912,102791.76063675304,102791.76063675304,102791.76063675304,130354.963337791,126007.5618180863,4347.401519704711,0.0,90957.68374243767,54921.04128542237,40040.71384112811,27563.202701037975,67603.91654216609,20905.175189017857,1557.089079391861,0.0,0.8781182321896961,2.7184316167871474,0.001494314320929203,1.0,1.0,-6.480663503123537,333051.4077863308,1558963.808164602,4.680850378403911,1558963.808164602,4.680850378403911,0.7584450695285352,0.0925486005345449,3.926394050484921,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926394050484921,1.2850876778559261,1.285378487622818,3.055351100273422,6473.922349397362,15266.355580255853,6452.27173161203,0.00032654641665428105,23165.70435186049,2362.2444312645493,19286.271991812635,1966.6524237953467,0.8325355317876925,0.8325355317876925,35495.98528524406,35405.22815468563,1.0032052537621607,0.8,4283.989378400493,4273.035954225843,1.0032052537621607,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.744879386131,4632.441516551485,6.190983243958331,4.972271872926895,-3.7918118447544122,8.764083717681308,2.921732287221284,3.5,0.8347806534917954,0.6,0.00022628388150926372,0.9949245326696154,0.00022743823685007655,199.12897488015764,0.0,0.0,0.0,0.0014228721177525097,7.688013510958305e-05,0.00014940374639968066,0.000586617980983864,0.09254860053282474,0.09254860053282474,0.09254860053282474,0.09257113190113796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489654.2077783289,595.0275136642977,0.0,0.09254860053282474,0.0925486005345449,0.0925486005345449,0.37184770880461626,0.37184770880461626,0.5,9.63105250433323,0.1217975890911589,0.1217975890911589,-6.423306331271306e-12,0.0001112897885491293,0.12101216846957641,-6.423306331271306e-12,27563.202701037975,20905.175189017857,0.7584450695285352,0.9876084327578142,0.6069450154003592,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664786371945176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4967805394436,260.4967805394436,-12.653219460556386,244.6593904883282,276.3341705905529,124997.81313519491,124979.2436158762,18.56951931869467,0.0,nan,276.3341705905529,3.184170590552924,269.9992145701255,-3.1507854298744746,263.6642585496607,-9.485741450339276,257.32930252922034,-15.820697470779635,250.99434650877402,-22.155653491225962,244.6593904883282,-28.490609511671778,1.0,1.0,26022.012520719443,26022.012520719443,275.56503090009596,2.415030900095985,275.56503090009596,275.56503090009596,77059.69534270806,77057.42273906391,2.27260364414542,0.0,8546.071908451686,8546.071908451686,0.8853351091799507,3946.0260207373453,275.56503090009596,2.415030900095985,1.0,0.002,0.14777545317661264,0.00481647061534569,0.00022821808284459246,0.0017717819172014834,0.11410904142229623,0.11410904142229623,0.0,4.6075990245419973e-14,1.0,1.0002448669570287,0.12101216847599972,0.0925486005345449,0.0,2.2641231604011982e-05,29.087811165716577,0.0,1600018.6242259864,266.5484356181954,0.00011128979497243563,1.0,1284727.4244817263,2597.2403589733035,,,,,,,,,,,,,,,,,,,3.0,15266.355580255853,1557.089079391861,0.37184770880461626,6.173730061729009,2.921732287221284
2660.0,-30.24954019932781,4.972402072477057,35.05135988026676,24.472851678170287,4.944358465300974,-26.730150332880555,-40.22385788904501,1.4249685988469738,-6.60147425099899,-6.6015855170645334,40.10264336364404,41031.81805961609,25734.37605417702,25734.37605417702,66766.19411379311,77068.49356873991,77057.50119047337,25734.37605417702,102791.87724465039,102791.87724465039,102791.87724465039,130354.93905657175,126007.24377539277,4347.695281178984,0.0,90957.63864600818,54920.9631368578,40040.75056572265,27563.061811921354,67603.812377644,20905.080623811948,1557.0799799324213,0.0,0.878118733565533,2.718440757643299,0.001494314320929203,1.0,1.0,-6.48061153179583,333052.59401595383,1558963.6763752077,4.680833310971091,1558963.6763752077,4.680833310971091,0.7584455154677427,0.09254843209400526,3.926386766426938,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926386766426938,1.2850871238386632,1.2853779334801834,3.0553467493304973,6473.913130271403,15266.350100491007,6452.275520432182,0.0003265486157470651,23165.735842366033,2362.247642402455,19286.283316849618,1966.653578627729,0.8325348889448362,0.8325348889448363,35495.93260487431,35405.22815468563,1.0032033926638748,0.8,4283.983020437961,4273.035954225843,1.0032033926638748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.738854292677,4632.441516551485,6.191001397069016,4.972402072477057,-3.791715812031725,8.764117884508781,2.9217252289332545,3.5,0.8347786368380727,0.6,0.00022628388150926372,0.9949098184760014,0.00022744160054213197,199.1288586290062,0.0,0.0,0.0,0.0014228721177525097,7.688126820707795e-05,0.00014940261330218576,0.0005866124437393034,0.09254843209140799,0.09254843209140799,0.09254843209140799,0.09257095505338918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489650.9330735575,595.0285798388584,0.0,0.09254843209140799,0.09254843209400526,0.09254843209400526,0.37184689878374916,0.37184689878374916,0.5,9.63172819318656,0.12160025083966275,0.12160025083966275,-4.5133674575481564e-11,0.00011126606551670193,0.12097398526867664,-4.5133674575481564e-11,27563.061811921354,20905.080623811948,0.7584455154677427,0.9876098960340899,0.6069453277339867,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664780184587054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4968948291746,260.4968948291746,-12.65310517082537,244.65952944206532,276.33426021627906,124997.7581103368,124978.64996782954,19.108142507265864,0.0,nan,276.33426021627906,3.1842602162790854,269.9993140614465,-3.1506859385534653,263.6643679065837,-9.485632093416257,257.32942175176044,-15.820578248239542,250.9944755969126,-22.155524403087384,244.65952944206532,-28.490470557934657,1.0,1.0,26022.012520719443,26022.012520719443,275.56513023444546,2.415130234445485,275.56513023444546,275.56513023444546,77059.76851534135,77057.50119047337,2.2673248679784592,0.0,8546.071908451686,8546.071908451686,0.885335569878139,3946.0187002590724,275.56513023444546,2.415130234445485,1.0,0.002,0.1477528191140497,0.004816581718724728,0.00022818317002947164,0.0017718168299609449,0.11409158501473582,0.11409158501473582,0.0,-9.583479843033871e-15,1.0,1.0002447898928182,0.12097398531381032,0.09254843209400526,0.0,2.2634062646221205e-05,29.07859404704844,0.0,1600018.729971758,266.548525749001,0.0001112661106503765,1.0,1284727.1168926964,2597.2416030361783,,,,,,,,,,,,,,,,,,,3.0,15266.350100491007,1557.0799799324213,0.37184689878374916,6.173730061729009,2.9217252289332545
2661.0,-30.24939809106021,4.972531674608774,35.051357196800694,24.472941504232608,4.944418434350001,-26.730016438505928,-40.2237324748188,1.4250367818520855,-6.6013993956471495,-6.601510647709884,40.102642316506646,41031.82726003093,25734.447744610403,25734.447744610403,66766.27500464133,77068.52796434892,77057.5605368082,25734.447744610403,102792.0082814186,102792.0082814186,102792.0082814186,130354.95021975074,126006.96061797341,4347.989601777327,0.0,90957.62558458568,54920.92488049031,40040.778560105966,27562.94193833214,67603.72049843811,20905.000232500588,1557.072245912508,0.0,0.8781191442724614,2.718448348671986,0.001494314320929203,1.0,1.0,-6.480559369319508,333053.5791307269,1558963.6311293088,4.6808193300255745,1558963.6311293088,4.6808193300255745,0.7584458973672812,0.09254827561733732,3.926382514421109,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926382514421109,1.2850868047233388,1.2853776142926445,3.0553441993098702,6473.907727083689,15266.344618581736,6452.276644415204,0.00032654982531570167,23165.757602706755,2362.2498613396783,19286.286676510088,1966.6539212177543,0.8325342519450615,0.8325342519450615,35495.90185315521,35405.22815468563,1.0032023062638518,0.8,4283.9793090312505,4273.035954225843,1.0032023062638518,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.732932999852,4632.441516551485,6.191027463012456,4.972531674608774,-3.7916314324847358,8.764163107093509,2.9217182922524314,3.5,0.8347766549292661,0.6,0.00022628388150926372,0.9948950730360796,0.0002274449714769646,199.12874212926553,0.0,0.0,0.0,0.0014228721177525097,7.688236143855874e-05,0.000149401520070705,0.0005866075160335505,0.09254827561454902,0.09254827561454902,0.09254827561454902,0.0925707970454321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489647.66828658455,595.029642879926,0.0,0.09254827561454902,0.09254827561733732,0.09254827561733732,0.3718460941886214,0.3718460941886214,0.5,9.63240383616112,0.12144336917555165,0.12144336917555165,-5.9685589803848416e-12,0.00011125206270889976,0.12095127839035058,-5.9685589803848416e-12,27562.94193833214,20905.000232500588,0.7584458973672812,0.987612434824262,0.6069462887176292,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266477401230673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49700670962596,260.49700670962596,-12.652993290374013,244.65966822263832,276.3343451966122,124997.12964163983,124978.42430875765,18.705332882182887,0.0,nan,276.3343451966122,3.1843451966122416,269.999409801826,-3.1505901981739726,263.6644744070164,-9.48552559298355,257.32953901222703,-15.820460987772947,250.99460361743553,-22.155396382564447,244.65966822263832,-28.49033177736166,1.0,1.0,26022.012520719443,26022.012520719443,275.5652120480823,2.41521204808231,275.5652120480823,275.5652120480823,77059.73646428584,77057.5605368082,2.1759274776413804,0.0,8546.071908451686,8546.071908451686,0.8853358388066551,3946.014426993215,275.5652120480823,2.41521204808231,1.0,0.002,0.14773018932463972,0.0048166900786610935,0.0002281482566365536,0.0017718517433676733,0.1140741283182768,0.1140741283182768,0.0,4.2266537492174905e-15,1.0,1.0002447441054505,0.12095127839631914,0.09254827561733732,0.0,2.262978945360727e-05,29.073098380080168,0.0,1600018.8178035796,266.5486006043528,0.00011125206867745874,1.0,1284726.8614532254,2597.242636177564,,,,,,,,,,,,,,,,,,,3.0,15266.344618581736,1557.072245912508,0.3718460941886214,6.173730061729009,2.9217182922524314
2662.0,-30.249255812642467,4.972660870353641,35.051354393426166,24.473050189577066,4.94449327575261,-26.729880903799195,-40.22360681612042,1.4251183670621632,-6.6013147475702,-6.601425755705232,40.10263348905695,41031.82052958497,25734.496511145608,25734.496511145608,66766.31704073057,77068.54867317731,77057.54095380811,25734.496511145608,102792.03746495373,102792.03746495373,102792.03746495373,130354.8179218361,126006.53579816653,4348.282123669572,0.0,90957.59934728467,54920.87120429545,40040.809047765804,27562.780456882374,67603.58950464817,20904.89050778819,1557.0622932154356,0.0,0.8781196390768055,2.718456958928454,0.001494314320929203,1.0,1.0,-6.480864124663526,333054.6961237062,1558963.2496952268,4.680802486316489,1558963.2496952268,4.680802486316489,0.7584463599559774,0.09254810367933534,3.926376766659138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926376766659138,1.2850864228821963,1.285377232365093,3.0553406344867033,6473.9001736511655,15266.339147477387,6452.279274584746,0.0003265515927971061,23165.784832380814,2362.2526379936894,19286.29453826286,1966.6547228934307,0.8325336127315118,0.8325336127315118,35495.860283690396,35405.22815468563,1.0032008376937254,0.8,4283.974292037236,4273.035954225843,1.0032008376937254,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.72704309592,4632.441516551485,6.191047967387973,4.972660870353641,-3.791539542200463,8.764200412554104,2.921711392349628,3.5,0.8347746835284652,0.6,0.00022628388150926372,0.9948803101771829,0.00022744834649402577,199.12862549017308,0.0,0.0,0.0,0.0014228721177525097,7.688345681550991e-05,0.0001494004246937538,0.000586602356446563,0.09254810367574341,0.09254810367574341,0.09254810367574341,0.09257055070270005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489644.3766252998,595.0307142860895,0.0,0.09254810367574341,0.09254810367933534,0.09254810367933534,0.3718452958446736,0.3718452958446736,0.5,9.633077246807611,0.12123630825470855,0.12123630825470855,6.195932655828074e-12,0.00011100813503617246,0.12056163104170992,6.195932655828074e-12,27562.780456882374,20904.89050778819,0.7584463599559774,0.9876149702988769,0.6069473652247973,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664767868351603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4971179863372,260.4971179863372,-12.652882013662804,244.6598070261149,276.33442894655957,124996.65670868396,124978.05231423693,18.60439444702959,0.0,nan,276.33442894655957,3.184428946559592,269.9995045624736,-3.150495437526388,263.6645801783696,-9.485419821630387,257.3296557942972,-15.820344205702781,250.9947314102083,-22.15526858979169,244.6598070261149,-28.490192973885087,1.0,1.0,26022.012520719443,26022.012520719443,275.5652946486248,2.4152946486248084,275.5652946486248,275.5652946486248,77059.74642806353,77057.54095380811,2.205474255417357,0.0,8546.071908451686,8546.071908451686,0.8853362023378529,3946.0086504924334,275.5652946486248,2.4152946486248084,1.0,0.002,0.1477076324642211,0.0048167999204666535,0.00022811346055827967,0.001771886539340615,0.11405673027913983,0.11405673027913983,0.0,-1.0110532203122524e-13,1.0,1.0002439560538507,0.12056163103551398,0.09254810367933534,0.0,2.255686041236434e-05,28.97939794856374,0.0,1600018.9168002454,266.5486852524298,0.0001110081288402398,1.0,1284726.5718184318,2597.2438076248604,,,,,,,,,,,,,,,,,,,3.0,15266.339147477387,1557.0622932154356,0.3718452958446736,6.173730061729009,2.921711392349628
2663.0,-30.249113469083547,4.972789619351213,35.051351552157016,24.473158281203382,4.944570888105955,-26.729745033352742,-40.22348112249745,1.4252024524541025,-6.6012323536047575,-6.6013431859663045,40.10262678867447,41031.82115246662,25734.55012079234,25734.55012079234,66766.37127325896,77068.5698514845,77057.54491825894,25734.55012079234,102792.09503905127,102792.09503905127,102792.09503905127,130354.72564867433,126006.15151159115,4348.574137083188,0.0,90957.57711751456,54920.82841880838,40040.83188745131,27562.630609623062,67603.46249707438,20904.789001500318,1557.0529520439293,0.0,0.8781201131573206,2.718465332852839,0.001494314320929203,1.0,1.0,-6.481061645182763,333055.78256325965,1558962.9601717906,4.680786348081753,1558962.9601717906,4.680786348081753,0.7584468005822977,0.09254793528899119,3.926371716987307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926371716987307,1.2850860293397546,1.2853768387335944,3.055337640706109,6473.8938301893295,15266.333684518655,6452.2810640349735,0.0003265530468233799,23165.808964034113,2362.255098737501,19286.29988704934,1966.65526831786,0.8325329763787712,0.8325329763787712,35495.82376300388,35405.22815468563,1.0031995474876876,0.8,4283.969884377274,4273.035954225843,1.0031995474876876,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.721232923461,4632.441516551485,6.191069518196436,4.972789619351213,-3.7914494680223854,8.764239087373598,2.921704585857011,3.5,0.8347727388162889,0.6,0.00022628388150926372,0.9948655407956621,0.00022745172310248982,199.12850879781496,0.0,0.0,0.0,0.0014228721177525097,7.688455251133724e-05,0.0001493993289979265,0.0005865972999143402,0.09254793529037317,0.09254793529037317,0.09254793529037317,0.09257033048010914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489641.10275905,595.0317799998677,0.0,0.09254793529037317,0.09254793528899119,0.09254793528899119,0.3718444949848482,0.3718444949848482,0.5,9.633749103450626,0.12101548172182675,0.12101548172182675,-6.195932655828074e-12,0.00011083236154263432,0.12028154078353737,-6.195932655828074e-12,27562.630609623062,20904.789001500318,0.7584468005822977,0.98761762796023,0.6069485147190844,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664761743665536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49722902691286,260.49722902691286,-12.652770973087115,244.65994588478515,276.33451216904206,124996.24633717767,124977.68142267749,18.56491450016676,0.0,nan,276.33451216904206,3.1845121690420797,269.9995989121928,-3.150401087807154,263.6646856553278,-9.48531434467219,257.32977239848776,-15.820227601512215,250.99485914164194,-22.15514085835804,244.65994588478515,-28.490054115214832,1.0,1.0,26022.012520719443,26022.012520719443,275.5653776822553,2.4153776822553255,275.5653776822553,275.5653776822553,77059.76266219007,77057.54491825894,2.217743931134464,0.0,8546.071908451686,8546.071908451686,0.8853365217165676,3946.0035755722433,275.5653776822553,2.4153776822553255,1.0,0.002,0.14768512803487258,0.004816909130331437,0.0002280787443521042,0.0017719212560876896,0.1140393721760521,0.1140393721760521,0.0,4.3979360084267505e-13,1.0,1.0002433896189533,0.1202815407897333,0.09254793528899119,0.0,2.2504429900939446e-05,28.912032737600214,0.0,1600019.0132486168,266.5487676463952,0.00011083236773856697,1.0,1284726.2901066996,2597.2449470275374,,,,,,,,,,,,,,,,,,,3.0,15266.333684518655,1557.0529520439293,0.3718444949848482,6.173730061729009,2.921704585857011
2664.0,-30.248971065270403,4.972917916455354,35.051348691746554,24.47326626805591,4.944648785928171,-26.729609080129595,-40.22335539394987,1.4252868008735837,-6.601150411876233,-6.601261084890135,40.10262055372768,41031.82275398731,25734.604348045305,25734.604348045305,66766.42710203261,77068.59108062212,77057.55470356614,25734.604348045305,102792.15905161145,102792.15905161145,102792.15905161145,130354.64226479239,126005.77670452991,4348.865560262475,0.0,90957.5552946455,54920.786968351116,40040.853695882644,27562.483213180938,67603.33690906358,20904.689228889954,1557.0437389576423,0.0,0.8781205829163564,2.7184736590614973,0.001494314320929203,1.0,1.0,-6.481232929724513,333056.8628387422,1558962.690759681,4.680770356966017,1558962.690759681,4.680770356966017,0.7584472366732511,0.09254776771605129,3.926366742920286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926366742920286,1.285085634566515,1.2853764438710191,3.055334708682451,6473.887617583032,15266.32822760753,6452.282765038712,0.0003265544671268847,23165.83275330889,2362.2575245684193,19286.304971463345,1966.6557867837994,0.8325323409195635,0.8325323409195635,35495.78778910401,35405.22815468563,1.0031982765989018,0.8,4283.965542708669,4273.035954225843,1.0031982765989018,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.7154915113215,4632.441516551485,6.191091115232564,4.972917916455354,-3.7913598146024063,8.76427773105776,2.921697859921868,3.5,0.8347708171205337,0.6,0.00022628388150926372,0.9948507653988882,0.0002274551011864926,199.1283920561977,0.0,0.0,0.0,0.0014228721177525097,7.68856485260517e-05,0.000149398232983212,0.0005865922534363402,0.09254776771355706,0.09254776771355706,0.09254776771355706,0.09257011578839848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489637.8379737837,595.032842776952,0.0,0.09254776771355706,0.09254776771605129,0.09254776771605129,0.3718436943076436,0.3718436943076436,0.5,9.634419545655053,0.12078831304802407,0.12078831304802407,-3.700506567838602e-11,0.00011067301392131412,0.12002815516564169,-3.700506567838602e-11,27562.483213180938,20904.689228889954,0.7584472366732511,0.9876202885050374,0.6069496659489034,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266475564016183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49733990571264,260.49733990571264,-12.652660094287342,244.66008480160238,276.33459500982303,124995.84538925342,124977.3075217727,18.53786748070014,0.0,nan,276.33459500982303,3.184595009823056,269.9996929681865,-3.1503070318134974,263.66479092653117,-9.485209073468809,257.3298888848848,-15.820111115115196,250.99498684324814,-22.155013156751835,244.66008480160238,-28.489915198397597,1.0,1.0,26022.012520719443,26022.012520719443,275.56546092833787,2.415460928337893,275.56546092833787,275.56546092833787,77059.77885546531,77057.55470356614,2.224151899165008,0.0,8546.071908451686,8546.071908451686,0.8853368363134065,3945.9985766348873,275.56546092833787,2.415460928337893,1.0,0.002,0.14766267103880149,0.0048170180553086216,0.00022804410116857536,0.0017719558987846433,0.11402205058428767,0.11402205058428767,0.0,-4.678158901927354e-14,1.0,1.000242877202741,0.12002815520264676,0.09254776771605129,0.0,2.2456996006828252e-05,28.85108687630112,0.0,1600019.1091896005,266.54884958812374,0.0001106730509263798,1.0,1284726.0099938873,2597.246079963995,,,,,,,,,,,,,,,,,,,3.0,15266.32822760753,1557.0437389576423,0.3718436943076436,6.173730061729009,2.921697859921868
2665.0,-30.248834184387093,4.97304559293706,35.051345736242716,24.473410786036425,4.9447632631470375,-26.729474439643088,-40.22322987494988,1.4254035280184645,-6.601074786959487,-6.601184948572592,40.10261238215955,41031.78819150802,25734.67102146306,25734.67102146306,66766.45921297108,77068.58353916093,77057.5076090734,25734.67102146306,102792.17863053645,102792.17863053645,102792.17863053645,130354.51195499134,126005.3521429697,4349.15981202163,0.0,90957.51615249019,54920.72084278401,40040.88367745131,27562.333324454885,67603.21700190619,20904.587264382448,1557.0345546007372,0.0,0.8781210276526119,2.718481385184147,0.001494314320929203,1.0,1.0,-6.481966213953456,333057.86463372066,1558962.337668116,4.680755217663393,1558962.337668116,4.680755217663393,0.7584476618253033,0.09254768121763106,3.9263603196227046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9263603196227046,1.2850850882525513,1.285375897433427,3.055331009218805,6473.879778863489,15266.322776648283,6452.285603977993,0.0003265563092664023,23165.860682198054,2362.2603725225285,19286.31345724284,1966.6566520924923,0.8325317035193742,0.8325317035193742,35495.741333933605,35405.22815468563,1.0031966354274358,0.8,4283.9599360617485,4273.035954225843,1.0031966354274358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.709816898922,4632.441516551485,6.191115607069774,4.97304559293706,-3.7912747859459457,8.764320378883006,2.9216912122472025,3.5,0.834768917784915,0.6,0.00022628388150926372,0.9948365632680145,0.00022745834829987203,199.12827984236736,0.0,0.0,0.0,0.0014228721177525097,7.688674272848422e-05,0.00014939713878077952,0.000586586997574019,0.09254760008770768,0.09254760008770768,0.09254760008770768,0.09256987972907148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489634.57421067724,595.0339051231952,0.0,0.09254760008770768,0.09254768121763106,0.09254768121763106,0.3718428943578485,0.3718428943578485,0.5,9.635087834548058,0.1204468515602457,0.1204468515602457,-2.2794210963184014e-11,0.00011016161312227268,0.11921873461915311,-2.2794210963184014e-11,27562.333324454885,20904.587264382448,0.7584476618253033,0.9876225152286537,0.6069502312345736,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664749558084407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49745347540863,260.49745347540863,-12.652546524591344,244.66022314449992,276.33468380631786,124995.78630653178,124976.79853516417,18.987771367615977,0.0,nan,276.33468380631786,3.184683806317878,269.99979167396395,-3.1502083260360223,263.6648995415889,-9.485100458411068,257.33000740921955,-15.81999259078043,250.9951152768615,-22.15488472313848,244.66022314449992,-28.489776855500054,1.0,1.0,26022.012520719443,26022.012520719443,275.56553155399587,2.4155315539958906,275.56553155399587,275.56553155399587,77059.94629623441,77057.5076090734,2.4386871610186063,0.0,8546.071908451686,8546.071908451686,0.8853372425702222,3945.9921212208183,275.56553155399587,2.4155315539958906,1.0,0.002,0.14764036887779602,0.004817125171217518,0.00022800969430028086,0.0017719902699850454,0.11400484715014043,0.11400484715014043,0.0,-3.571467383986504e-11,1.0,1.000241239961641,0.11921873464194732,0.09254768121763106,0.0,2.2305547938459214e-05,28.65651180955949,0.0,1600019.1972146044,266.5489252130405,0.00011016163591648365,1.0,1284725.7502314008,2597.247130592731,,,,,,,,,,,,,,,,,,,2.0,15266.322776648283,1557.0345546007372,0.3718428943578485,6.173730061729009,2.9216912122472025
2666.0,-30.248697118224097,4.97317282521935,35.05134302604844,24.473550484422617,4.94487641403021,-26.72933976500654,-40.22310432102529,1.425519028850684,-6.600993179553768,-6.601103429774139,40.10261353618871,41031.76396315757,25734.724930959204,25734.724930959204,66766.48889411677,77068.58015571737,77057.62246366513,25734.724930959204,102792.34739462433,102792.34739462433,102792.34739462433,130354.56499108231,126005.11368357608,4349.451307506233,0.0,90957.48403107523,54920.6677123797,40040.907020772815,27562.217596457984,67603.1246172308,20904.510273133208,1557.02685885908,0.0,0.8781214660851109,2.718489649128637,0.001494314320929203,1.0,1.0,-6.481745196293389,333058.9372538361,1558962.3875334808,4.680740292957039,1558962.3875334808,4.680740292957039,0.7584480530267508,0.09254752645350499,3.9263548171908824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9263548171908824,1.285084547678513,1.2853753567370594,3.0553280126850693,6473.873429568077,15266.317219793136,6452.287352067263,0.00032655776151183113,23165.884966084377,2362.262848789788,19286.31868239865,1966.657184910102,0.8325310563630295,0.8325310563630295,35495.70153872213,35405.22815468563,1.0031952295398856,0.8,4283.955133201316,4273.035954225843,1.0031952295398856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.7041649941,4632.441516551485,6.191136994469207,4.97317282521935,-3.7911857749161317,8.76435860013548,2.9216845911799427,3.5,0.8347670260514122,0.6,0.00022628388150926372,0.9948223421324953,0.00022746159985128896,199.12816747677306,0.0,0.0,0.0,0.0014228721177525097,7.688783724977256e-05,0.00014939604425949116,0.0005865818780475154,0.0925474434310705,0.0925474434310705,0.0925474434310705,0.09256974981814803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489631.35164349753,595.0349545118363,0.0,0.0925474434310705,0.09254752645350499,0.09254752645350499,0.37184209215946384,0.37184209215946384,0.5,9.635756939087347,0.12019963555286495,0.12019963555286495,1.5802470443304628e-11,0.00011025022035937582,0.11935823348073882,1.5802470443304628e-11,27562.217596457984,20904.510273133208,0.7584480530267508,0.9876243039378569,0.6069507022860201,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664743505432017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4975691430665,260.4975691430665,-12.65243085693345,244.66036103784575,276.33477724828276,124995.70159752246,124976.363065781,19.33853174145265,0.0,nan,276.33477724828276,3.184777248282785,269.9998940062155,-3.15010599378445,263.66501076410935,-9.484989235890623,257.3301275220136,-15.819872477986394,250.99524427993214,-22.15475572006784,244.66036103784575,-28.48963896215423,1.0,1.0,26022.012520719443,26022.012520719443,275.56562651225437,2.4156265122543914,275.56562651225437,275.56562651225437,77060.02489602173,77057.62246366513,2.4024323565972736,0.0,8546.071908451686,8546.071908451686,0.8853375905845932,3945.986591276837,275.56562651225437,2.4156265122543914,1.0,0.002,0.14761804062221123,0.004817233474031521,0.00022797524964271673,0.001772024721855485,0.11398762482135837,0.11398762482135837,0.0,-2.8501798143842905e-11,1.0,1.0002415223135719,0.11935823346493635,0.09254752645350499,0.0,2.233162500600032e-05,28.69000747869938,0.0,1600019.293116716,266.5490068204462,0.00011025020455690537,1.0,1284725.4721047222,2597.2482554974854,,,,,,,,,,,,,,,,,,,2.0,15266.317219793136,1557.02685885908,0.37184209215946384,6.173730061729009,2.9216845911799427
2667.0,-30.24855944804338,4.973299565946586,35.051340514584766,24.473659588862233,4.944950821771708,-26.7292084210616,-40.22297925604505,1.4255997636109818,-6.600914165304971,-6.601024456305101,40.10261385746052,41031.7387154594,25734.783974525402,25734.783974525402,66766.5226899848,77068.59902953196,77057.71539194738,25734.783974525402,102792.49936647278,102792.49936647278,102792.49936647278,130354.59939575367,126004.85638733415,4349.743008419525,0.0,90957.45665251135,54920.596215393336,40040.956041242236,27562.100029280893,67603.05607052313,20904.431804757016,1557.0191352086358,0.0,0.8781218938623974,2.718497655638497,0.001494314320929203,1.0,1.0,-6.481601912610415,333059.97638332716,1558962.4014152207,4.680725730974566,1558962.4014152207,4.680725730974566,0.7584484412489966,0.09254737261339631,3.9263488004695595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9263488004695595,1.2850841698190345,1.2853749787920727,3.0553242290911324,6473.865412586544,15266.311671212456,6452.290268211807,0.0003265596464507816,23165.91349236053,2362.2657576604174,19286.32739894984,1966.658073750959,0.8325304074587835,0.8325304074587834,35495.658024004384,35405.22815468563,1.0031936922498519,0.8,4283.949881435879,4273.035954225843,1.0031936922498519,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.698580344712,4632.441516551485,6.19115951688545,4.973299565946586,-3.791098767740732,8.764398333687318,2.921678048906662,3.5,0.8347651568304748,0.6,0.00022628388150926372,0.9948080585485718,0.00022746486577462254,199.12805461613817,0.0,0.0,0.0,0.0014228721177525097,7.688892752299156e-05,0.00014939495398627215,0.0005865766983802047,0.09254728922345873,0.09254728922345873,0.09254728922345873,0.09256960835565449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489628.1231996837,595.0360057704362,0.0,0.09254728922345873,0.09254737261339631,0.09254737261339631,0.3718412995960885,0.3718412995960885,0.5,9.636426427379083,0.1200156459522077,0.1200156459522077,-9.174527804134414e-11,0.00011029100011228365,0.11942254369466809,-9.174527804134414e-11,27562.100029280893,20904.431804757016,0.7584484412489966,0.9876258052644001,0.6069509442391972,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664737473841077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4976830600532,260.4976830600532,-12.652316939946786,244.66049831551078,276.3348678045829,124995.1390528237,124976.09321662901,19.04583619464851,0.0,nan,276.3348678045829,3.18486780458295,269.99999390678596,-3.1500060932140173,263.66512000896233,-9.484879991037644,257.3302461111468,-15.8197538888532,250.99537221333054,-22.154627786669437,244.66049831551078,-28.4895016844892,1.0,1.0,26022.012520719443,26022.012520719443,275.56571635952406,2.415716359524083,275.56571635952406,275.56571635952406,77060.00720756398,77057.71539194738,2.291815616597887,0.0,8546.071908451686,8546.071908451686,0.8853379711263327,3945.9805444719073,275.56571635952406,2.415716359524083,1.0,0.002,0.14759570036561914,0.004817341347031525,0.00022794078524777196,0.001772059183629152,0.11397039262388597,0.11397039262388597,0.0,-3.112307633834632e-11,1.0,1.0002416525605196,0.11942254378641337,0.09254737261339631,0.0,2.2343634225025538e-05,28.705430007964885,0.0,1600019.3859073368,266.549085834695,0.0001102910918575617,1.0,1284725.2026625976,2597.2493452775743,,,,,,,,,,,,,,,,,,,2.0,15266.311671212456,1557.0191352086358,0.3718412995960885,6.173730061729009,2.921678048906662
2668.0,-30.248421367315434,4.973425798168982,35.0513379141081,24.47374036945405,4.945002614399204,-26.72907896915098,-40.222862049099035,1.4256602261418705,-6.600836291404846,-6.600946345243972,40.10260627972526,41031.769874674945,25734.844264269497,25734.844264269497,66766.61413894444,77068.63872558306,77057.69349154642,25734.844264269497,102792.53775581592,102792.53775581592,102792.53775581592,130354.48749143265,126004.45423449209,4350.033256940552,0.0,90957.44866965352,54920.5798578432,40040.96534645591,27561.949735616723,67602.91508207264,20904.329702555664,1557.0098783675785,0.0,0.8781223470589872,2.7185055784205323,0.001494314320929203,1.0,1.0,-6.481898323847474,333061.004170361,1558962.0739817207,4.680710303702532,1558962.0739817207,4.680710303702532,0.7584488725607899,0.09254720927764726,3.9263449942801913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9263449942801913,1.2850838868389582,1.2853746957479593,3.0553219400627545,6473.860562410087,15266.306139301134,6452.290981878838,0.00032656071085627916,23165.933916188776,2362.267840311297,19286.329532148353,1966.6582912766698,0.8325297655567736,0.8325297655567736,35495.63049650418,35405.22815468563,1.003192719757249,0.8,4283.946559158231,4273.035954225843,1.003192719757249,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.693050124392,4632.441516551485,6.191182258093213,4.973425798168982,-3.7910125023636625,8.764438300532644,2.9216715704014105,3.5,0.8347633058289744,0.6,0.00022628388150926372,0.9947937325916648,0.0002274681414806892,199.12794141906926,0.0,0.0,0.0,0.0014228721177525097,7.688994930556202e-05,0.0001493939322037017,0.0005865721178838385,0.0925471252121694,0.0925471252121694,0.0925471252121694,0.09256937556560584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489624.8665800098,595.0370658120371,0.0,0.0925471252121694,0.09254720927764726,0.09254720927764726,0.37184051494380194,0.37184051494380194,0.5,9.637093834090393,0.11979386189983643,0.11979386189983643,-3.296918293926865e-12,0.00011005383913698097,0.11904802139650883,-3.296918293926865e-12,27561.949735616723,20904.329702555664,0.7584488725607899,0.9876292177325061,0.6069526709737404,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664731465556494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4977935260769,260.4977935260769,-12.652206473923059,244.66063495474492,276.33495209739516,124994.42296632272,124975.9540983512,18.468867971516993,0.0,nan,276.33495209739516,3.1849520973951826,270.0000886688834,-3.1499113311165843,263.66522524034383,-9.484774759656148,257.33036181181393,-15.819638188186048,250.9954983832802,-22.154501616719784,244.66063495474492,-28.489365045255056,1.0,1.0,26022.012520719443,26022.012520719443,275.5657919079574,2.4157919079574413,275.5657919079574,275.5657919079574,77059.97173781283,77057.69349154642,2.2782462664035847,0.0,8546.071908451686,8546.071908451686,0.885338211857712,3945.9767192515924,275.5657919079574,2.4157919079574413,1.0,0.002,0.1475734301934006,0.004817448777163821,0.0002279064286734287,0.0017720935392646904,0.11395321433671435,0.11395321433671435,0.0,-3.2061880927969355e-11,1.0,1.000240895081545,0.11904802139980575,0.09254720927764726,0.0,2.2273536655459615e-05,28.615367957788617,0.0,1600019.4769626968,266.54916370859513,0.00011005384243389926,1.0,1284724.9361620583,2597.2504231608364,,,,,,,,,,,,,,,,,,,2.0,15266.306139301134,1557.0098783675785,0.37184051494380194,6.173730061729009,2.9216715704014105
