time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2669.0,-30.248284341544306,4.9735517732021375,35.051335222117004,24.47389424722644,4.945126035598817,-26.728943303821204,-40.22273261854423,1.4257849576016426,-6.600744647064914,-6.600854518110744,40.102598390525166,41031.7156382689,25734.873901988598,25734.873901988598,66766.5895402575,77068.62468047018,77057.71187086405,25734.873901988598,102792.58577285265,102792.58577285265,102792.58577285265,130354.37329067585,126004.05108387272,4350.322206803129,0.0,90957.40525816538,54920.49605702589,40041.01022348832,27561.787517823206,67602.79774131153,20904.219861881826,1556.9997284314336,0.0,0.8781228759489039,2.7185148911644963,0.001494314320929203,1.0,1.0,-6.482094444928293,333062.2124357288,1558961.7330908312,4.680692299765663,1558961.7330908312,4.680692299765663,0.7584493512390598,0.09254703510154519,3.926338154237224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926338154237224,1.285083303064285,1.2853741118411803,3.0553180053579867,6473.852225242836,15266.30062020345,6452.29413568892,0.0003265626798327947,23165.96321689868,2362.2708281521905,19286.338959097742,1966.6592525579829,0.8325291194897996,0.8325291194897996,35495.581027253684,35405.22815468563,1.0031909721061083,0.8,4283.940588743776,4273.035954225843,1.0031909721061083,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.68756926919,4632.441516551485,6.191197551687337,4.9735517732021375,-3.790915881765908,8.764467654968046,2.9216651497317443,3.5,0.8347614713519269,0.6,0.00022628388150926372,0.9947795163071365,0.0002274713922028517,199.1278290869696,0.0,0.0,0.0,0.0014228721177525097,7.689107766526297e-05,0.00014939280384400076,0.0005865666657011776,0.09254695321178627,0.09254695321178627,0.09254695321178627,0.09256914498389444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489621.6169361233,595.0381235642438,0.0,0.09254695321178627,0.09254703510154519,0.09254703510154519,0.371839728321448,0.371839728321448,0.5,9.637759483468706,0.11955388294057911,0.11955388294057911,7.560174708487466e-12,0.00010987104582227403,0.1187600731824432,7.560174708487466e-12,27561.787517823206,20904.219861881826,0.7584493512390598,0.9876305681274633,0.6069529222042055,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266472548138175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4979075843696,260.4979075843696,-12.652092415630364,244.66077154058723,276.33504362815023,124994.45721212609,124975.38775205714,19.069460068947194,0.0,nan,276.33504362815023,3.185043628150254,270.0001892106302,-3.1498107893697807,263.66533479313756,-9.484665206862417,257.3304803756075,-15.819519624392456,250.99562595810505,-22.154374041894926,244.66077154058723,-28.489228459412743,1.0,1.0,26022.012520719443,26022.012520719443,275.5658858857065,2.4158858857065297,275.5658858857065,275.5658858857065,77060.08440914175,77057.71187086405,2.3725382777047344,0.0,8546.071908451686,8546.071908451686,0.8853386444721851,3945.96984500841,275.5658858857065,2.4158858857065297,1.0,0.002,0.14755121390444273,0.004817558546508671,0.00022787216172416312,0.0017721278486259465,0.11393608086208155,0.11393608086208155,0.0,1.0350109658219253e-11,1.0,1.0002403127599322,0.11876007317488302,0.09254703510154519,0.0,2.2219636825861977e-05,28.546114541302305,0.0,1600019.5842568027,266.54925535293506,0.00010987103826209932,1.0,1284724.622864978,2597.251690317364,,,,,,,,,,,,,,,,,,,2.0,15266.30062020345,1556.9997284314336,0.371839728321448,6.173730061729009,2.9216651497317443
2670.0,-30.248116643500058,4.973677233090712,35.05133277241968,24.47399846222254,4.945194111611551,-26.728785568790933,-40.222588589508064,1.425863006520595,-6.600668358400753,-6.600778300482089,40.10260003437195,41031.73804364852,25734.93805798754,25734.93805798754,66766.67610163605,77068.66026476612,77057.814045995,25734.93805798754,102792.75210398254,102792.75210398254,102792.75210398254,130354.43042977869,126003.81766411988,4350.612765658805,0.0,90957.38220122397,54920.45986020729,40041.024823351865,27561.678325796147,67602.70314914802,20904.14724091515,1556.9924710651067,0.0,0.8781232837119068,2.718522617936558,0.001494314320929203,1.0,1.0,-6.481906862290941,333063.2153137144,1558961.8041210957,4.680678419118423,1558961.8041210957,4.680678419118423,0.7584497211604879,0.0925468860450253,3.926332702660043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926332702660043,1.2850829377759398,1.2853737464701722,3.0553146316417883,6473.845076743046,15266.295084574154,6452.2964517693235,0.0003265643400212066,23165.98950965145,2362.273509266819,19286.34588201706,1966.6599584992898,0.832528473432225,0.832528473432225,35495.541599793534,35405.22815468563,1.0031895792120689,0.8,4283.935830267031,4273.035954225843,1.0031895792120689,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.682201772327,4632.441516551485,6.191220980765543,4.973677233090712,-3.790831133896303,8.764508366987016,2.921658861863694,3.5,0.8347596748181983,0.6,0.00022628388150926372,0.9947621181036278,0.00022747537063498325,199.12769161027722,0.0,0.0,0.0,0.0014228721177525097,7.68923333107315e-05,0.00014939154819853222,0.0005865609211929111,0.09254680330146613,0.09254680330146613,0.09254680330146613,0.09256901959879862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489618.40976528,595.0391679533546,0.0,0.09254680330146613,0.0925468860450253,0.0925468860450253,0.37183894100928,0.37183894100928,0.5,9.638425891797484,0.11938982030159195,0.11938982030159195,5.707079253625125e-11,0.00010994208133752181,0.11887143819114954,5.707079253625125e-11,27561.678325796147,20904.14724091515,0.7584497211604879,0.9876332304986757,0.6069541029021062,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266471950940292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4980223387924,260.4980223387924,-12.651977661207582,244.66091287753108,276.3351318000524,124993.98807413489,124974.80222706897,19.18584706590289,0.0,nan,276.3351318000524,3.1851318000524316,270.0002880155435,-3.1497119844564736,263.6654442310587,-9.484555768941277,257.3306004465333,-15.819399553466667,250.99575666203563,-22.154243337964346,244.66091287753108,-28.489087122468902,1.0,1.0,26022.012520719443,26022.012520719443,275.56597405913567,2.415974059135692,275.56597405913567,275.56597405913567,77060.06346672536,77057.814045995,2.2494207303680014,0.0,8546.071908451686,8546.071908451686,0.8853389892698112,3945.964366173343,275.56597405913567,2.415974059135692,1.0,0.002,0.14752897680228705,0.004817665377669854,0.00022783785531264758,0.0017721621086366198,0.11391892765632379,0.11391892765632379,0.0,-3.605073271156778e-11,1.0,1.0002405381896513,0.11887143813407874,0.0925468860450253,0.0,2.2240450547456108e-05,28.572848658507194,0.0,1600019.6738913131,266.5493316415992,0.00010994202426672928,1.0,1284724.362824358,2597.2527420743113,,,,,,,,,,,,,,,,,,,2.0,15266.295084574154,1556.9924710651067,0.37183894100928,6.173730061729009,2.921658861863694
2671.0,-30.247979044762854,4.973802328002826,35.05133028027131,24.474118987005227,4.94528324387855,-26.728652815898077,-40.22246334990484,1.4259569783651376,-6.60058259303031,-6.600692376129281,40.10259388817145,41031.71194015002,25734.98021325189,25734.98021325189,66766.6921534019,77068.6666119824,77057.83736033714,25734.98021325189,102792.81757358904,102792.81757358904,102792.81757358904,130354.34535668985,126003.44352773612,4350.901828953738,0.0,90957.34825480198,54920.39343833922,40041.06090718085,27561.527783100817,67602.58869028167,20904.045450583355,1556.9830150193075,0.0,0.8781237738906801,2.7185313319251754,0.001494314320929203,1.0,1.0,-6.482071070358074,333064.3459156267,1558961.5385437903,4.680661732969501,1558961.5385437903,4.680661732969501,0.7584501706542024,0.09254672097184405,3.9263267109285653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9263267109285653,1.28508249796462,1.285373306559325,3.0553110147770934,6473.837413040769,15266.290167980256,6452.299426410517,0.000326566155404607,23166.016216029773,2362.276232559516,19286.35477341865,1966.6608651699257,0.832527897484308,0.8325278974843079,35495.49826576098,35405.22815468563,1.0031880483070144,0.8,4283.930600308385,4273.035954225843,1.0031880483070144,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.676880841779,4632.441516551485,6.191239047678933,4.973802328002826,-3.790739094744303,8.76454142274713,2.9216526285520845,3.5,0.8347578938720241,0.6,0.00022628388150926372,0.9947478428642624,0.00022747863504554602,199.1275788087501,0.0,0.0,0.0,0.0014228721177525097,7.689342516528918e-05,0.00014939045634397455,0.0005865557391011551,0.09254663894101398,0.09254663894101398,0.09254663894101398,0.09256880579468331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489615.1721103167,595.0402218824139,0.0,0.09254663894101398,0.09254672097184405,0.09254672097184405,0.37183816307965983,0.37183816307965983,0.5,9.639090806282345,0.11920503212860467,0.11920503212860467,5.0874859880423173e-11,0.00010978309899201122,0.11862130577122798,5.0874859880423173e-11,27561.527783100817,20904.045450583355,0.7584501706542024,0.987635140117054,0.6069547444127477,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664713561848617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49813684068243,260.49813684068243,-12.651863159317543,244.66105309419086,276.33522058717057,124993.60411089436,124974.4604845171,19.14362637728656,0.0,nan,276.33522058717057,3.1852205871705905,270.0003870885764,-3.14961291142356,263.6655535899944,-9.484446410005603,257.33072009137544,-15.819279908624537,250.9958865927868,-22.154113407213174,244.66105309419086,-28.488946905809115,1.0,1.0,26022.012520719443,26022.012520719443,275.56606271156545,2.4160627115654734,275.56606271156545,275.56606271156545,77060.0902013931,77057.83736033714,2.2528410559607437,0.0,8546.071908451686,8546.071908451686,0.8853393682306554,3945.9583444832083,275.56606271156545,2.4160627115654734,1.0,0.002,0.14750678652059263,0.0048177739627636475,0.00022780362574073963,0.0017721963720470026,0.11390181287036981,0.11390181287036981,0.0,-2.2122577207628336e-12,1.0,1.0002400323540261,0.11862130572035312,0.09254672097184405,0.0,2.2193627215150598e-05,28.512687076503866,0.0,1600019.7743195838,266.54941740696967,0.00010978304811715134,1.0,1284724.0696662476,2597.2539277785763,,,,,,,,,,,,,,,,,,,2.0,15266.290167980256,1556.9830150193075,0.37183816307965983,6.173730061729009,2.9216526285520845
2672.0,-30.247841171679042,4.973926994367987,35.05132784285826,24.474227183405333,4.945361754350585,-26.728520879087604,-40.22234198693184,1.426041428225608,-6.600501343365977,-6.600611040330805,40.10259049266351,41031.71336268159,25735.032331330483,25735.032331330483,66766.74569401208,77068.68614383652,77057.88425580939,25735.032331330483,102792.91658713987,102792.91658713987,102792.91658713987,130354.30962228618,126003.11868948115,4351.190932805026,0.0,90957.32676697316,54920.353853481705,40041.0810149905,27561.39303514631,67602.4740501368,20903.954740811838,1556.9744210308493,0.0,0.87812422865851,2.718539579729705,0.001494314320929203,1.0,1.0,-6.482125057525423,333065.4161427192,1558961.3918235735,4.680646252253207,1558961.3918235735,4.680646252253207,0.7584505875358005,0.09254656308718957,3.9263217409288917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9263217409288917,1.2850821027187818,1.2853729112240442,3.055308087025861,6473.831209487228,15266.284653986842,6452.301093303373,0.0003265675713284534,23166.04006717351,2362.2786646993127,19286.359755872945,1966.6613732388682,0.8325272554113334,0.8325272554113334,35495.46232119496,35405.22815468563,1.0031867784574477,0.8,4283.9262621800635,4273.035954225843,1.0031867784574477,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.671644414779,4632.441516551485,6.1912593855976175,4.973926994367987,-3.79065058033165,8.764577574699636,2.9216464942390568,3.5,0.834756141211159,0.6,0.00022628388150926372,0.9947335393843142,0.0002274819060080362,199.12746578244565,0.0,0.0,0.0,0.0014228721177525097,7.689448323657547e-05,0.00014938939827268826,0.000586550842302341,0.0925464810195408,0.0925464810195408,0.0925464810195408,0.09256862363271973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489611.951251253,595.0412704753375,0.0,0.0925464810195408,0.09254656308718957,0.09254656308718957,0.3718373855071829,0.3718373855071829,0.5,9.639754999270274,0.11903179713834788,0.11903179713834788,-2.404476617812179e-11,0.00010969696484153246,0.1184859828053959,-2.404476617812179e-11,27561.39303514631,20903.954740811838,0.7584505875358005,0.9876376069386911,0.6069557947280267,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664707631599939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4982501952736,260.4982501952736,-12.651749804726364,244.6611923450913,276.33530804544426,124993.13917838795,124974.187368151,18.95181023692182,0.0,nan,276.33530804544426,3.1853080454442875,270.00048490538916,-3.1495150946108197,263.66566176533695,-9.484338234663028,257.3308386252198,-15.819161374780151,250.99601548516003,-22.153984514839948,244.6611923450913,-28.48880765490867,1.0,1.0,26022.012520719443,26022.012520719443,275.56614953473553,2.4161495347355526,275.56614953473553,275.56614953473553,77060.09468530361,77057.88425580939,2.2104294942255365,0.0,8546.071908451686,8546.071908451686,0.885339682569648,3945.953349633536,275.56614953473553,2.4161495347355526,1.0,0.002,0.14748462157167316,0.004817881493766583,0.00022776943313256178,0.00177223055077663,0.1138847165662809,0.1138847165662809,0.0,-1.609080837322585e-11,1.0,1.0002397587606036,0.11848598282944067,0.09254656308718957,0.0,2.2168285329483716e-05,28.480123594257833,0.0,1600019.8695521157,266.549498656634,0.00010969698888629864,1.0,1284723.7921635464,2597.2550501638602,,,,,,,,,,,,,,,,,,,2.0,15266.284653986842,1556.9744210308493,0.3718373855071829,6.173730061729009,2.9216464942390568
2673.0,-30.247702931404547,4.974051128643579,35.051325325374094,24.474308418016903,4.945410693578563,-26.728391568912887,-40.222221008129395,1.426099340578219,-6.600425855271851,-6.6005353151774235,40.10258333043142,41031.722667588445,25735.096311858222,25735.096311858222,66766.81897944666,77068.72531156964,77057.86094443928,25735.096311858222,102792.9572562975,102792.9572562975,102792.9572562975,130354.20412853388,126002.72510580269,4351.479022731191,0.0,90957.31459411864,54920.311987594025,40041.11400724957,27561.24687223638,67602.36087948595,20903.855453203047,1556.9654196173642,0.0,0.878124667302937,2.7185472606890793,0.001494314320929203,1.0,1.0,-6.482420898896407,333066.4125477232,1558961.0823448482,4.6806313204021235,1558961.0823448482,4.6806313204021235,0.7584510073185546,0.09254640367808951,3.926317237768206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926317237768206,1.28508183167506,1.2853726401189864,3.055305227255751,6473.825149977528,15266.27915007613,6452.302664501671,0.0003265689502520637,23166.06353637907,2362.281057892254,19286.364452289803,1966.6618521401094,0.8325266147182605,0.8325266147182605,35495.429752944205,35405.22815468563,1.0031856278866185,0.8,4283.922331537226,4273.035954225843,1.0031856278866185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.666475602135,4632.441516551485,6.191282476694315,4.974051128643579,-3.7905664005307247,8.764617529174304,2.9216404391392183,3.5,0.8347544111826338,0.6,0.00022628388150926372,0.9947191980333229,0.0002274851857254325,199.1273524552525,0.0,0.0,0.0,0.0014228721177525097,7.689553797196799e-05,0.00014938834353729575,0.0005865460283521229,0.09254632079600175,0.09254632079600175,0.09254632079600175,0.09256839624308323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489608.7219478991,595.0423216297874,0.0,0.09254632079600175,0.09254640367808951,0.09254640367808951,0.3718366113743658,0.3718366113743658,0.5,9.64041716549671,0.118820925640307,0.118820925640307,-1.1084466677857563e-11,0.00010945990555910612,0.11811441628100283,-1.1084466677857563e-11,27561.24687223638,20903.855453203047,0.7584510073185546,0.9876403443730494,0.6069569484523667,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664701721670462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.498359956269,260.498359956269,-12.651640043730993,244.66133060041363,276.3353893121014,124992.37828455407,124974.0272912456,18.35099330848643,0.0,nan,276.3353893121014,3.1853893121014494,270.0005775697984,-3.1494224302015823,263.6657658274695,-9.484234172530478,257.330954085082,-15.819045914917979,250.9961423427487,-22.15385765725128,244.66133060041363,-28.488669399586342,1.0,1.0,26022.012520719443,26022.012520719443,275.5662225321597,2.416222532159736,275.5662225321597,275.5662225321597,77060.0598706288,77057.86094443928,2.198926189521444,0.0,8546.071908451686,8546.071908451686,0.8853399673822844,3945.948823957047,275.5662225321597,2.416222532159736,1.0,0.002,0.1474625261474014,0.004817987723307498,0.00022773534525917608,0.0017722646214003335,0.11386767262958804,0.11386767262958804,0.0,-3.33404905246415e-11,1.0,1.0002390072494496,0.1181144162920873,0.09254640367808951,0.0,2.209874188722697e-05,28.39077376995714,0.0,1600019.9578072694,266.5495741447281,0.0001094599166435728,1.0,1284723.5338029335,2597.256095127831,,,,,,,,,,,,,,,,,,,2.0,15266.27915007613,1556.9654196173642,0.3718366113743658,6.173730061729009,2.9216404391392183
2674.0,-30.247565619112816,4.97417499319196,35.05132268925943,24.474452167656295,4.945529697958538,-26.728256087414877,-40.22209538435561,1.4262201265910686,-6.600335609449985,-6.600444857475906,40.10257482358117,41031.700912395485,25735.127276526273,25735.127276526273,66766.82818892176,77068.71866181072,77057.86711658839,25735.127276526273,102792.99439311466,102792.99439311466,102792.99439311466,130354.07783264338,126002.31224594882,4351.765586694559,0.0,90957.28212016942,54920.264214202856,40041.13100662951,27561.083439528717,67602.21444615824,20903.74464295319,1556.955246229501,0.0,0.8781251910993079,2.7185564350855165,0.001494314320929203,1.0,1.0,-6.482661778960789,333067.60280965193,1558960.7147644113,4.68061348991471,1558960.7147644113,4.68061348991471,0.7584514842755627,0.09254623120176367,3.926311924920122,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926311924920122,1.2850812663678728,1.2853720746838726,3.0553024370337054,6473.819237831831,15266.27365811724,6452.3041385927645,0.00032657029138012054,23166.086612443527,2362.28341099596,19286.368858446727,1966.6623014430747,0.8325259756253854,0.8325259756253854,35495.39132877417,35405.22815468563,1.0031842704382723,0.8,4283.91769414697,4273.035954225843,1.0031842704382723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.661347130855,4632.441516551485,6.191297564881007,4.97417499319196,-3.790471104581134,8.764646097773095,2.9216344313029685,3.5,0.834752694657991,0.6,0.00022628388150926372,0.9947049531740949,0.0002274884434697885,199.12723988893265,0.0,0.0,0.0,0.0014228721177525097,7.689663321799661e-05,0.00014938724829126712,0.0005865409343970052,0.09254615052722345,0.09254615052722345,0.09254615052722345,0.09256815899951826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489605.49583781615,595.0433716756733,0.0,0.09254615052722345,0.09254623120176367,0.09254623120176367,0.3718358354408477,0.3718358354408477,0.5,9.641077322142118,0.11858063120075713,0.11858063120075713,3.240074875066057e-11,0.00010924802592171545,0.11778307851511727,3.240074875066057e-11,27561.083439528717,20903.74464295319,0.7584514842755627,0.9876426199336736,0.6069579413715089,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266469583696869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49847306222915,260.49847306222915,-12.651526937770825,244.66146851783247,276.33547760660167,124992.42377085015,124973.51353039609,18.910240454087447,0.0,nan,276.33547760660167,3.185477606601694,270.0006757888842,-3.1493242111157542,263.6658739711452,-9.484126028854803,257.33107215333,-15.818927846669965,250.99627033558136,-22.15372966441862,244.66146851783247,-28.488531482167502,1.0,1.0,26022.012520719443,26022.012520719443,275.5663137120818,2.4163137120818305,275.5663137120818,275.5663137120818,77060.16849764338,77057.86711658839,2.3013810549891787,0.0,8546.071908451686,8546.071908451686,0.8853403034053716,3945.9434845447227,275.5663137120818,2.4163137120818305,1.0,0.002,0.14744049272286172,0.004818096494223181,0.000227701360016865,0.0017722986528286126,0.1138506800084325,0.1138506800084325,0.0,1.2845477719708454e-11,1.0,1.0002383371445662,0.11778307848271652,0.09254623120176367,0.0,2.2036724704210905e-05,28.311092034337502,0.0,1600020.0634179807,266.54966439055,0.0001092479935209667,1.0,1284723.2251772722,2597.257343394344,,,,,,,,,,,,,,,,,,,2.0,15266.27365811724,1556.955246229501,0.3718358354408477,6.173730061729009,2.9216344313029685
2675.0,-30.247427544301306,4.974298340078503,35.05132026253151,24.47455177260565,4.945596447637248,-26.728125145122572,-40.22197416108099,1.4262940191455047,-6.600260250950328,-6.600369538440813,40.10257562744718,41031.70039518597,25735.19165429819,25735.19165429819,66766.89204948416,77068.74440205128,77057.95560265273,25735.19165429819,102793.14725695092,102793.14725695092,102793.14725695092,130354.11917080707,126002.0655833606,4352.053587446463,0.0,90957.26096640654,54920.21684386107,40041.160136161634,27560.971913856145,67602.13205001778,20903.67027167866,1556.9479018931352,0.0,0.8781255971750227,2.7185640712502,0.001494314320929203,1.0,1.0,-6.482525094804885,333068.59387555544,1558960.7494991235,4.680599666750924,1558960.7494991235,4.680599666750924,0.7584518549278533,0.09254608292583498,3.926306636861412,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926306636861412,1.2850809205334381,1.2853717287711772,3.055299144299488,6473.812260923142,15266.26815217577,6452.306349091942,0.0003265719080886171,23166.112425471543,2362.2860431922772,19286.375465776695,1966.662975203224,0.8325253331918993,0.8325253331918993,35495.35308387826,35405.22815468563,1.0031829193236843,0.8,4283.9130783932005,4273.035954225843,1.0031829193236843,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.656325805518,4632.441516551485,6.191320531968919,4.974298340078503,-3.7903873294192656,8.76468566949777,2.92162854898947,3.5,0.8347510139969915,0.6,0.00022628388150926372,0.9946906294324804,0.00022749171934832615,199.12712669764025,0.0,0.0,0.0,0.0014228721177525097,7.689769011211679e-05,0.00014938619139714693,0.0005865359947380672,0.09254600147959278,0.09254600147959278,0.09254600147959278,0.0925680251654323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489602.3125002311,595.0444082502079,0.0,0.09254600147959278,0.09254608292583498,0.09254608292583498,0.3718350577562116,0.3718350577562116,0.5,9.641737952603695,0.11840614566256136,0.11840614566256136,1.2505552149377763e-11,0.00010928749048844111,0.11784444363593138,1.2505552149377763e-11,27560.971913856145,20903.67027167866,0.7584518549278533,0.9876447683644705,0.6069586735049606,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664689965057054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49858422387837,260.49858422387837,-12.65141577612161,244.66160581546478,276.33556263226507,124991.83960532167,124973.25443510326,18.585170218422885,0.0,nan,276.33556263226507,3.185562632265089,270.0007712689487,-3.1492287310512665,263.6659799055842,-9.484020094415769,257.33118854218344,-15.818811457816537,250.99639717882414,-22.153602821175838,244.66160581546478,-28.488394184535196,1.0,1.0,26022.012520719443,26022.012520719443,275.5663993851211,2.4163993851211103,275.5663993851211,275.5663993851211,77060.14249312336,77057.95560265273,2.1868904706352623,0.0,8546.071908451686,8546.071908451686,0.8853406378605241,3945.938170045719,275.5663993851211,2.4163993851211103,1.0,0.002,0.14741844783368274,0.004818202358659666,0.00022766734997575012,0.00177233261557082,0.11383367498787506,0.11383367498787506,0.0,-3.4453430126230034e-11,1.0,1.000238461426288,0.11784444362342583,0.09254608292583498,0.0,2.2048183775200095e-05,28.325808103141203,0.0,1600020.1519154543,266.54973974904965,0.00010928747798288896,1.0,1284722.9682021341,2597.258382755956,,,,,,,,,,,,,,,,,,,2.0,15266.26815217577,1556.9479018931352,0.3718350577562116,6.173730061729009,2.92162854898947
2676.0,-30.247289739303977,4.974421317515376,35.05131778118799,24.474668804928683,4.9456848484887,-26.72799228055924,-40.221848886553175,1.4263873536853933,-6.6001756047917866,-6.600284718819321,40.10256917677789,41031.684338916646,25735.234449116237,25735.234449116237,66766.91878803288,77068.7572994579,77057.97232362584,25735.234449116237,102793.20677274208,102793.20677274208,102793.20677274208,130354.02829812035,126001.68821959673,4352.340078523616,0.0,90957.23634712063,54920.16324427852,40041.192336491236,27560.821525378273,67602.0138618695,20903.568509082954,1556.9384822019806,0.0,0.8781260825047258,2.7185726735215896,0.001494314320929203,1.0,1.0,-6.482710972865391,333069.7099551,1558960.4707671783,4.680583145724468,1558960.4707671783,4.680583145724468,0.758452301207159,0.09254591930560321,3.926301535088218,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926301535088218,1.285080483706231,1.2853712918451181,3.055296212860213,6473.806049555081,15266.26266608719,6452.308034821362,0.0003265733269955246,23166.136256795915,2362.288473311061,19286.38050453474,1966.663489013551,0.8325246942669161,0.8325246942669161,35495.316186247765,35405.22815468563,1.0031816158055948,0.8,4283.908625240095,4273.035954225843,1.0031816158055948,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.651347396408,4632.441516551485,6.191338242798727,4.974421317515376,-3.7902964224656777,8.764717739981053,2.921622716955564,3.5,0.8347493477015897,0.6,0.00022628388150926372,0.9946763339029441,0.00022749498886875442,199.127013727665,0.0,0.0,0.0,0.0014228721177525097,7.689878234150078e-05,0.00014938509916776296,0.0005865309441816934,0.0925458385826999,0.0925458385826999,0.0925458385826999,0.09256780918917216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489599.1018165991,595.0454533691941,0.0,0.0925458385826999,0.09254591930560321,0.09254591930560321,0.3718342882585589,0.3718342882585589,0.5,9.642396975915748,0.11820898078582331,0.11820898078582331,-1.9838353182421997e-11,0.0001091140275093494,0.11757374595390502,-1.9838353182421997e-11,27560.821525378273,20903.568509082954,0.758452301207159,0.9876468905860858,0.6069594971350448,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266468411768909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49869573848815,260.49869573848815,-12.651304261511825,244.6617427562138,276.33564872074777,124991.5312599661,124972.88707843712,18.644181528983864,0.0,nan,276.33564872074777,3.1856487207477926,270.00086752786024,-3.1491324721397405,263.66608633495997,-9.483913665040006,257.33130514202435,-15.818694857975629,250.9965239491229,-22.15347605087709,244.6617427562138,-28.488257243786165,1.0,1.0,26022.012520719443,26022.012520719443,275.5664861613109,2.4164861613108997,275.5664861613109,275.5664861613109,77060.1761476847,77057.97232362584,2.203824058859027,0.0,8546.071908451686,8546.071908451686,0.8853409605335597,3945.933042763659,275.5664861613109,2.4164861613108997,1.0,0.002,0.14739645360839412,0.004818309916045406,0.00022763342261040255,0.0017723665728387075,0.11381671130520127,0.11381671130520127,0.0,-4.5508900467505775e-12,1.0,1.0002379139805324,0.11757374597374337,0.09254591930560321,0.0,2.1997513397143963e-05,28.26070433879458,0.0,1600020.2510090882,266.5498243952082,0.00010911404734770258,1.0,1284722.6788125876,2597.259553221603,,,,,,,,,,,,,,,,,,,2.0,15266.26266608719,1556.9384822019806,0.3718342882585589,6.173730061729009,2.921622716955564
2677.0,-30.247151728536,4.974543862809706,35.05131534787144,24.474776931479596,4.945763139848407,-26.72786024171721,-40.22172752358017,1.4264716201155352,-6.600095397063853,-6.600204416670401,40.10256560883674,41031.685828504465,25735.287005561542,25735.287005561542,66766.97283406601,77068.77674001048,77058.01487436665,25735.287005561542,102793.30187992819,102793.30187992819,102793.30187992819,130353.9893425308,126001.36275942132,4352.626583109479,0.0,90957.21448708455,54920.123445687335,40041.212268219126,27560.687462602607,67601.89973082174,20903.47821349584,1556.9299482023696,0.0,0.8781265323074858,2.718580816735236,0.001494314320929203,1.0,1.0,-6.48277786713561,333070.76659512834,1558960.3165958924,4.680567834075098,1558960.3165958924,4.680567834075098,0.7584527142822541,0.09254576290833831,3.9262965254012627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9262965254012627,1.2850800893201275,1.2853708973697666,3.0552932521726897,6473.799776213492,15266.257179195827,6452.3097633951065,0.0003265747619385217,23166.16024761116,2362.2909196933874,19286.38567135734,1966.6640158828286,0.8325240551396992,0.8325240551396992,35495.27995460461,35405.22815468563,1.0031803358158105,0.8,4283.904252464605,4273.035954225843,1.0031803358158105,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.646449333632,4632.441516551485,6.191358182432683,4.974543862809706,-3.79020898995352,8.764752852763227,2.9216169790491513,3.5,0.8347477082997575,0.6,0.00022628388150926372,0.9946620172494027,0.00022749826331462805,199.1269005891313,0.0,0.0,0.0,0.0014228721177525097,7.689984048094113e-05,0.00014938404102832258,0.0005865260412399026,0.09254568215410577,0.09254568215410577,0.09254568215410577,0.09256762649209926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489595.9088925975,595.0464928448508,0.0,0.09254568215410577,0.09254576290833831,0.09254576290833831,0.3718335186087206,0.3718335186087206,0.5,9.643055210365176,0.11802344402207154,0.11802344402207154,-5.775291356258094e-11,0.00010901960655473886,0.11742654953479814,-5.775291356258094e-11,27560.687462602607,20903.47821349584,0.7584527142822541,0.9876493574872858,0.6069605438883382,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664678287838627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4988066415499,260.4988066415499,-12.651193358450087,244.66187934861244,276.3357339344658,124991.10858468748,124972.56664927497,18.54193541251731,0.0,nan,276.3357339344658,3.1857339344658158,270.00096301732793,-3.149036982672044,263.6661921001478,-9.483807899852195,257.33142118295643,-15.818578817043544,250.99665026578876,-22.15334973421122,244.66187934861244,-28.488120651387533,1.0,1.0,26022.012520719443,26022.012520719443,275.56657144244207,2.416571442442091,275.56657144244207,275.56657144244207,77060.1852131033,77058.01487436665,2.1703387366433162,0.0,8546.071908451686,8546.071908451686,0.885341277382328,3945.9280080282692,275.56657144244207,2.416571442442091,1.0,0.002,0.1473744869301531,0.004818416424657451,0.00022759953566357872,0.0017724004427179397,0.11379976783178936,0.11379976783178936,0.0,-2.161848174433989e-11,1.0,1.0002376163619866,0.11742654959255105,0.09254576290833831,0.0,2.196995055416285e-05,28.22528771006677,0.0,1600020.3450064529,266.5499046029361,0.00010901966430765242,1.0,1284722.404835757,2597.2606613496437,,,,,,,,,,,,,,,,,,,2.0,15266.257179195827,1556.9299482023696,0.3718335186087206,6.173730061729009,2.9216169790491513
2678.0,-30.247013772539827,4.974665999259528,35.05131291068085,24.474895221088104,4.945845196231556,-26.72772787568523,-40.221602318901546,1.4265592653300103,-6.6000137081137495,-6.600122591140559,40.102560626183454,41031.654174582756,25735.335803404203,25735.335803404203,66766.98997798696,77068.78861185217,77058.04277102358,25735.335803404203,102793.37857442778,102793.37857442778,102793.37857442778,130353.92460763283,126001.0121996406,4352.912407992227,0.0,90957.18067596879,54920.046104337576,40041.260635145794,27560.546033205046,67601.80666835084,20903.382709390582,1556.9210272211685,0.0,0.8781269957756002,2.7185891149926653,0.001494314320929203,1.0,1.0,-6.4829087071129265,333071.8432840242,1558960.101297255,4.680552057256502,1558960.101297255,4.680552057256502,0.7584531411027238,0.0925456038796205,3.9262898458808433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9262898458808433,1.2850796791207997,1.2853704870776124,3.055289029678731,6473.790829255479,15266.251701020235,6452.313362235637,0.00032657689039285555,23166.19104710111,2362.2940603673133,19286.39642853252,1966.6651128094222,0.8325234126455981,0.8325234126455981,35495.23164618245,35405.22815468563,1.0031786291786542,0.8,4283.898422149831,4273.035954225843,1.0031786291786542,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.6416149475435,4632.441516551485,6.191377123026034,4.974665999259528,-3.7901204625444147,8.764786461803943,2.9216113157421333,3.5,0.834746090212038,0.6,0.00022628388150926372,0.9946477064997854,0.000227501536504385,199.1267874956269,0.0,0.0,0.0,0.0014228721177525097,7.690093212955044e-05,0.00014938294937971329,0.0005865207572973003,0.09254552345557658,0.09254552345557658,0.09254552345557658,0.0925674275033298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489592.7149736418,595.047532572289,0.0,0.09254552345557658,0.0925456038796205,0.0925456038796205,0.3718327520723313,0.3718327520723313,0.5,9.643712233021711,0.11783193056032815,0.11783193056032815,-1.6427748050773516e-11,0.00010888302682587891,0.11721388402764887,-1.6427748050773516e-11,27560.546033205046,20903.382709390582,0.7584531411027238,0.9876509707135577,0.6069609112058326,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664672478477645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4989173815448,260.4989173815448,-12.651082618455177,244.6620156807582,276.33581908231355,124990.68381263902,124972.16914059706,18.514672041960715,0.0,nan,276.33581908231355,3.1858190823135715,270.00105840202906,-3.148941597970918,263.6662977216989,-9.483702278301053,257.33153704139,-15.818462958609985,250.99677636107916,-22.15322363892082,244.6620156807582,-28.487984319241775,1.0,1.0,26022.012520719443,26022.012520719443,275.5666565322385,2.4166565322385054,275.5666565322385,275.5666565322385,77060.20687040752,77058.04277102358,2.164099383939174,0.0,8546.071908451686,8546.071908451686,0.885341699843315,3945.9212951102477,275.5666565322385,2.4166565322385054,1.0,0.002,0.14735256005411476,0.004818523099412881,0.0002275657108868285,0.0017724342727880892,0.11378285544341425,0.11378285544341425,0.0,-1.632508234497565e-11,1.0,1.0002371863045358,0.11721388404407662,0.0925456038796205,0.0,2.193013845379767e-05,28.17413409040341,0.0,1600020.4406818247,266.5499862918862,0.00010888304325362697,1.0,1284722.1256610197,2597.2617905018683,,,,,,,,,,,,,,,,,,,2.0,15266.251701020235,1556.9210272211685,0.3718327520723313,6.173730061729009,2.9216113157421333
2679.0,-30.246875598369698,4.974787711311008,35.05131048481545,24.475003557186596,4.945922242828451,-26.727595814250456,-40.22148095592854,1.4266424253916543,-6.599933199073348,-6.600041955578404,40.10255608007839,41031.65313517699,25735.38688640469,25735.38688640469,66767.04002158168,77068.8078503618,77058.07319785457,25735.38688640469,102793.46008425925,102793.46008425925,102793.46008425925,130353.8676298236,126000.66980899352,4353.197820830069,0.0,90957.15699827668,54920.0021516088,40041.28316296431,27560.407545564347,67601.69070852865,20903.28924661515,1556.9122750756571,0.0,0.8781274511143098,2.718597292477002,0.001494314320929203,1.0,1.0,-6.48302470016273,333072.90431682294,1558959.9048608672,4.680536557179583,1558959.9048608672,4.680536557179583,0.7584535610388456,0.09254544644837037,3.926284533817811,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926284533817811,1.2850792899132384,1.285370097781975,3.055285821377522,6473.784031250203,15266.246226347741,6452.315462840452,0.0003265784617854664,23166.21635921848,2362.2966414849598,19286.402707380883,1966.6657530737698,0.8325227740397187,0.8325227740397187,35495.19322763654,35405.22815468563,1.003177271930891,0.8,4283.893785438347,4273.035954225843,1.003177271930891,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.636849623015,4632.441516551485,6.191396510556064,4.974787711311008,-3.7900328952085234,8.764820606519532,2.9216057333425125,3.5,0.8347444952407178,0.6,0.00022628388150926372,0.9946333733406822,0.0002275048149141049,199.12667422339675,0.0,0.0,0.0,0.0014228721177525097,7.690199029634046e-05,0.00014938189121292326,0.0005865158091017553,0.09254536622448666,0.09254536622448666,0.09254536622448666,0.09256723358006205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489589.5284654654,595.0485699056771,0.0,0.09254536622448666,0.09254544644837037,0.09254544644837037,0.37183198694612907,0.37183198694612907,0.5,9.644368158372835,0.11763982465635081,0.11763982465635081,-3.3935521059902385e-11,0.00010875650502839562,0.11701725541564656,-3.3935521059902385e-11,27560.407545564347,20903.28924661515,0.7584535610388456,0.9876534051412168,0.6069619369741653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266466668850165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4990275525144,260.4990275525144,-12.650972447485572,244.6621517921193,276.335903312883,124990.2500682649,124971.83053073751,18.41953752737354,0.0,nan,276.335903312883,3.185903312882999,270.00115300876524,-3.148846991234734,263.66640270458925,-9.483597295410732,257.3316524004424,-15.818347599557569,250.9969020962871,-22.153097903712876,244.6621517921193,-28.48784820788069,1.0,1.0,26022.012520719443,26022.012520719443,275.56674072813007,2.416740728130094,275.56674072813007,275.56674072813007,77060.21618854912,77058.07319785457,2.1429906945559196,0.0,8546.071908451686,8546.071908451686,0.8853420358163613,3945.9159564869,275.56674072813007,2.416740728130094,1.0,0.002,0.1473306699803152,0.004818629388912236,0.000227531942378444,0.0017724680395949134,0.11376597118922199,0.11376597118922199,0.0,-1.802664267858134e-11,1.0,1.0002367886859274,0.11701725544958208,0.09254544644837037,0.0,2.1893327040190514e-05,28.12683562968932,0.0,1600020.5349867935,266.55006680092663,0.00010875653896391668,1.0,1284721.850546319,2597.2629032335285,,,,,,,,,,,,,,,,,,,2.0,15266.246226347741,1556.9122750756571,0.37183198694612907,6.173730061729009,2.9216057333425125
2680.0,-30.246737467289886,4.9749090144355295,35.051308045568874,24.475111124943965,4.946003113278002,-26.727463409232524,-40.22135575124992,1.426729021395195,-6.599851914243345,-6.599960523880382,40.102550839208185,41031.64645701086,25735.43583434024,25735.43583434024,66767.0822913511,77068.82767925633,77058.0966353114,25735.43583434024,102793.53246965165,102793.53246965165,102793.53246965165,130353.7980589371,126000.31546936661,4353.4825895704835,0.0,90957.13883265514,54919.9574769225,40041.31261748071,27560.265589285445,67601.57820676616,20903.19333196378,1556.9033396601617,0.0,0.8781279134242777,2.7186055509782383,0.001494314320929203,1.0,1.0,-6.483171205586359,333073.9758289241,1558959.6784029137,4.6805208198062225,1558959.6784029137,4.6805208198062225,0.7584539874713789,0.0925452877438427,3.9262801803434106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9262801803434106,1.2850788846249568,1.2853696924019786,3.0552833972439553,6473.7788948020625,15266.240760644532,6452.316408064244,0.00032657960268270915,23166.237419332516,2362.298789018933,19286.405532718054,1966.6660411779817,0.8325221391637516,0.8325221391637516,35495.16174190373,35405.22815468563,1.0031761596053488,0.8,4283.889985443958,4273.035954225843,1.0031761596053488,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.632148773216,4632.441516551485,6.191415288441094,4.9749090144355295,-3.789944783176542,8.764853797612071,2.921600226476808,3.5,0.8347429218505166,0.6,0.00022628388150926372,0.9946190448741379,0.00022750809234494237,199.12656098661992,0.0,0.0,0.0,0.0014228721177525097,7.69030819731655e-05,0.00014938079953609823,0.0005865108725424346,0.092545207851203,0.092545207851203,0.092545207851203,0.09256703225038795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489586.3448256669,595.049606268373,0.0,0.092545207851203,0.0925452877438427,0.0925452877438427,0.3718312236776133,0.3718312236776133,0.5,9.645022793249753,0.11744026463907176,0.11744026463907176,5.6274984672199935e-12,0.0001086096370386258,0.11678931829402472,5.6274984672199935e-12,27560.265589285445,20903.19333196378,0.7584539874713789,0.987655674060409,0.6069628482860485,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266466091864794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49913760163435,260.49913760163435,-12.650862398365632,244.6622877501446,276.3359874531044,124989.89795148412,124971.4987872284,18.399164255736217,0.0,nan,276.3359874531044,3.185987453104417,270.0012475125439,-3.148752487456079,263.6665075719299,-9.483492428070065,257.33176763133787,-15.818232368662109,250.99702769074548,-22.152972309254494,244.6622877501446,-28.487712249855377,1.0,1.0,26022.012520719443,26022.012520719443,275.56682490231105,2.4168249023110775,275.56682490231105,275.56682490231105,77060.23643504454,77058.0966353114,2.139799733136897,0.0,8546.071908451686,8546.071908451686,0.8853423111613166,3945.9115812451278,275.56682490231105,2.4168249023110775,1.0,0.002,0.1473088225633047,0.004818735654254853,0.00022749824010854933,0.0017725017446664553,0.11374912005427466,0.11374912005427466,0.0,-1.5224995309620626e-11,1.0,1.000236327731882,0.11678931828839723,0.0925452877438427,0.0,2.1850657876738823e-05,28.072011552261706,0.0,1600020.6301730229,266.55014808575663,0.00010860963141112734,1.0,1284721.5727150184,2597.2640269534795,,,,,,,,,,,,,,,,,,,2.0,15266.240760644532,1556.9033396601617,0.3718312236776133,6.173730061729009,2.921600226476808
2681.0,-30.246599295875583,4.9750298968319155,35.05130561226016,24.475224245712184,4.9460833786380665,-26.72733102842976,-40.221234353352315,1.426815077991518,-6.599771536300295,-6.599880014372764,40.10254613277321,41031.64003384599,25735.486470041673,25735.486470041673,66767.12650388767,77068.84334707042,77058.12498659687,25735.486470041673,102793.61145663855,102793.61145663855,102793.61145663855,130353.7382123333,125999.97128966406,4353.7669226692415,0.0,90957.11110156593,54919.907657319636,40041.33716027365,27560.126755694735,67601.46391596839,20903.099606263462,1556.8945751699835,0.0,0.878128368686271,2.718613715787683,0.001494314320929203,1.0,1.0,-6.48329449952314,333075.0352084348,1558959.4750388141,4.680505322361473,1558959.4750388141,4.680505322361473,0.7584544073965214,0.09254513052215185,3.9262743722892655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9262743722892655,1.2850784818614722,1.2853692895473503,3.055279835206599,6473.771347272338,15266.235298683887,6452.3190378847785,0.00032658136884404634,23166.264625702202,2362.3015632965594,19286.413393427618,1966.6668427472805,0.832521500770132,0.832521500770132,35495.11973616959,35405.22815468563,1.0031746756303943,0.8,4283.884915796857,4273.035954225843,1.0031746756303943,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.627515778577,4632.441516551485,6.191434371338219,4.9750298968319155,-3.7898574283261084,8.764887325158025,2.9215947991048905,3.5,0.8347413711728259,0.6,0.00022628388150926372,0.9946047124463988,0.00022751137077631594,199.12644771690665,0.0,0.0,0.0,0.0014228721177525097,7.690414047182461e-05,0.00014937974103743911,0.0005865058489745043,0.0925450508712405,0.0925450508712405,0.0925450508712405,0.0925668371466797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489583.1692772893,595.050640020249,0.0,0.0925450508712405,0.09254513052215185,0.09254513052215185,0.3718304614818186,0.3718304614818186,0.5,9.645676287910744,0.11724018965685445,0.11724018965685445,-7.560174708487466e-12,0.00010847807249092511,0.11658551484964619,-7.560174708487466e-12,27560.126755694735,20903.099606263462,0.7584544073965214,0.9876579978635103,0.606963779436051,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664655168183054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49924749971245,260.49924749971245,-12.650752500287524,244.6624235841913,276.33607141520486,124989.49480140279,124971.12088998326,18.37391141952124,0.0,nan,276.33607141520486,3.1860714152048786,270.00134184904726,-3.1486581509527127,263.66661228282214,-9.483387717177834,257.3318827166073,-15.818117283392667,250.99715315040174,-22.152846849598234,244.6624235841913,-28.48757641580869,1.0,1.0,26022.012520719443,26022.012520719443,275.5669087292826,2.416908729282625,275.5669087292826,275.5669087292826,77060.25675240064,77058.12498659687,2.1317658037733054,0.0,8546.071908451686,8546.071908451686,0.885342678504252,3945.9057441507116,275.5669087292826,2.416908729282625,1.0,0.002,0.1472870132899216,0.004818841584375303,0.0002274645963040255,0.0017725353871818645,0.11373229815201275,0.11373229815201275,0.0,-1.6514109957982415e-11,1.0,1.0002359155967004,0.11658551485720636,0.09254513052215185,0.0,2.181250428058112e-05,28.02298881263591,0.0,1600020.7243167483,266.5502284636997,0.00010847808005109982,1.0,1284721.2980301285,2597.2651379481003,,,,,,,,,,,,,,,,,,,2.0,15266.235298683887,1556.8945751699835,0.3718304614818186,6.173730061729009,2.9215947991048905
