time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2682.0,-30.246461061905034,4.975150356044282,35.05130318044451,24.475332372263097,4.946161161437091,-26.72719883958033,-40.22110918359829,1.4268989059665476,-6.599691416934263,-6.599799758999827,40.10254130860686,41031.62589011579,25735.537272127258,25735.537272127258,66767.16316224306,77068.86265782912,77058.15126506599,25735.537272127258,102793.68853719324,102793.68853719324,102793.68853719324,130353.67619397707,125999.62546092346,4354.0507330536075,0.0,90957.08844905582,54919.85155053751,40041.37433168702,27559.98765678383,67601.36198847085,20903.005672547213,1556.8858043129721,0.0,0.878128823015334,2.718621854914894,0.001494314320929203,1.0,1.0,-6.483424689010178,333076.09124739387,1558959.2665875717,4.680489856684571,1558959.2665875717,4.680489856684571,0.7584548270797932,0.0925449734766844,3.9262692533850743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9262692533850743,1.2850780895286602,1.285368897125755,3.055276784638938,6473.764883485522,15266.229842135643,6452.320913894871,0.00032658285420012747,23166.289059426123,2362.3040548430017,19286.419000947328,1966.667414555157,0.8325208647562775,0.8325208647562776,35495.08271458146,35405.22815468563,1.0031733677352845,0.8,4283.8804476833775,4273.035954225843,1.0031733677352845,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.622947018495,4632.441516551485,6.191453398626669,4.975150356044282,-3.7897703276902166,8.764920683734498,2.921589446985193,3.5,0.8347398419957693,0.6,0.00022628388150926372,0.9945903737526561,0.00022751465073553797,199.1263343960401,0.0,0.0,0.0,0.0014228721177525097,7.69052318723478e-05,0.0001493786496369159,0.0005865007991816045,0.09254489410799539,0.09254489410799539,0.09254489410799539,0.0925666406882406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489579.99887419515,595.0516720884898,0.0,0.09254489410799539,0.0925449734766844,0.0925449734766844,0.3718297009489189,0.3718297009489189,0.5,9.646328598898167,0.1170381327914356,0.1170381327914356,4.229150363244116e-11,0.00010834206557319703,0.11637506998965819,4.229150363244116e-11,27559.98765678383,20903.005672547213,0.7584548270797932,0.9876600292998526,0.6069644853769895,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664649437666402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4993570542023,260.4993570542023,-12.6506429457977,244.6625593050269,276.33615480335953,124989.08845513944,124970.77198680196,18.316468337485514,0.0,nan,276.33615480335953,3.186154803359557,270.0014357037144,-3.148564296285599,263.66671660404154,-9.483283395958438,257.3319975043702,-15.818002495629798,250.99727840470123,-22.152721595298743,244.6625593050269,-28.48744069497309,1.0,1.0,26022.012520719443,26022.012520719443,275.5669920595734,2.416992059573431,275.5669920595734,275.5669920595734,77060.27108945073,77058.15126506599,2.1198243847466074,0.0,8546.071908451686,8546.071908451686,0.8853430022603346,3945.9005996519995,275.5669920595734,2.416992059573431,1.0,0.002,0.14726524340632471,0.004818947317317233,0.0002274310132018056,0.0017725689737503015,0.1137155066009028,0.1137155066009028,0.0,-1.304789306114107e-11,1.0,1.0002354900245964,0.11637506994736668,0.0925449734766844,0.0,2.1773108179835268e-05,27.97236984107591,0.0,1600020.8181504875,266.5503085830657,0.0001083420232816934,1.0,1284721.0242119664,2597.2662454378305,,,,,,,,,,,,,,,,,,,2.0,15266.229842135643,1556.8858043129721,0.3718297009489189,6.173730061729009,2.921589446985193
2683.0,-30.24629272657514,4.975270407267573,35.05130074165711,24.475444375444226,4.9462434310972,-26.727039111699142,-40.22096106838433,1.4269897817311112,-6.599610614751441,-6.599718815263167,40.10253624080826,41031.64466380613,25735.58616846144,25735.58616846144,66767.23083226757,77068.89241503307,77058.17650947231,25735.58616846144,102793.76267793374,102793.76267793374,102793.76267793374,130353.60983807223,125999.27587689612,4354.333961176104,0.0,90957.0684529563,54919.820565619804,40041.38654148499,27559.847160138477,67601.23370162347,20902.910770537637,1556.8769514385858,0.0,0.8781292820101351,2.718630063920888,0.001494314320929203,1.0,1.0,-6.483562285076289,333077.15634578327,1558959.047608585,4.680474232193082,1558959.047608585,4.680474232193082,0.7584552500991667,0.09254481587006898,3.9262647892833087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9262647892833087,1.2850776642109596,1.285368471711807,3.055274322034103,6473.759665521382,15266.224391446323,6452.321923206185,0.00032658401674559036,23166.31030622858,2362.306221413896,19286.422017846387,1966.6677221932453,0.8325202314440624,0.8325202314440624,35495.050428730596,35405.22815468563,1.0031722271441244,0.8,4283.876551123216,4273.035954225843,1.0031722271441244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.618441262107,4632.441516551485,6.191471873624065,4.975270407267573,-3.789682764674661,8.764953171942233,2.9215841686756434,3.5,0.8347383339073267,0.6,0.00022628388150926372,0.9945729130148075,0.00022751864498635782,199.12619639898125,0.0,0.0,0.0,0.0014228721177525097,7.690652336116499e-05,0.00014937735814809873,0.0005864950616130422,0.09254473685045661,0.09254473685045661,0.09254473685045661,0.0925664422210891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489576.83326279913,595.0527025820398,0.0,0.09254473685045661,0.09254481587006898,0.09254481587006898,0.37182894189381044,0.37182894189381044,0.5,9.646979673220322,0.11683253041468333,0.11683253041468333,1.1709744285326451e-11,0.00010820051170412626,0.11615653018685634,1.1709744285326451e-11,27559.847160138477,20902.910770537637,0.7584552500991667,0.9876629045996853,0.6069659149256139,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664643727214369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49946947196673,260.49946947196673,-12.650530528033244,244.6627001733531,276.33623877055186,124988.88006536347,124970.08488529689,18.795180066591463,0.0,nan,276.33623877055186,3.1862387705518813,270.00153105114595,-3.148468948854031,263.6668233317056,-9.48317666829439,257.3321156122447,-15.81788438775527,250.99740789279923,-22.152592107200746,244.6627001733531,-28.487299826646876,1.0,1.0,26022.012520719443,26022.012520719443,275.56707595722935,2.417075957229372,275.56707595722935,275.56707595722935,77060.30623410174,77058.17650947231,2.1297246294270735,0.0,8546.071908451686,8546.071908451686,0.8853432846019752,3945.8961132297254,275.56707595722935,2.417075957229372,1.0,0.002,0.14724351442242767,0.0048190529988382524,0.00022739749357406238,0.001772602495688094,0.11369874678703118,0.11369874678703118,0.0,-1.0737843773866995e-11,1.0,1.0002350480771207,0.1161565301751466,0.09254481587006898,0.0,2.173219764902512e-05,27.91980522032539,0.0,1600020.9127776858,266.55038938524854,0.00010820049999438197,1.0,1284720.7480453702,2597.2673624267795,,,,,,,,,,,,,,,,,,,2.0,15266.224391446323,1556.8769514385858,0.37182894189381044,6.173730061729009,2.9215841686756434
2684.0,-30.246154523307386,4.975390031617616,35.0512983146613,24.475550650991522,4.946320798288313,-26.72690699118135,-40.22083970541132,1.4270732334469023,-6.599531101897185,-6.5996391740567875,40.102531705289124,41031.64731932112,25735.63757154232,25735.63757154232,66767.28489086343,77068.90894075007,77058.20536371056,25735.63757154232,102793.84293525288,102793.84293525288,102793.84293525288,130353.55308795563,125998.93630170113,4354.616786254501,0.0,90957.04340102259,54919.78165048776,40041.40194503869,27559.710152702748,67601.11209774144,20902.818296060592,1556.8682963207896,0.0,0.8781297318997412,2.7186381407055458,0.001494314320929203,1.0,1.0,-6.483680529744049,333078.2043076078,1558958.8516292793,4.68045891765867,1558958.8516292793,4.68045891765867,0.7584556651808865,0.09254466008447705,3.92625982325738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92625982325738,1.2850772736396177,1.2853680810520804,3.0552713862391796,6473.753444924224,15266.21954839537,6452.323925738427,0.000326585460464337,23166.333226913404,2362.3085586732886,19286.428003549267,1966.6683325650724,0.8325196661309926,0.8325196661309926,35495.01451279064,35405.22815468563,1.0031709583098614,0.8,4283.872216449758,4273.035954225843,1.0031709583098614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.614001820382,4632.441516551485,6.1914908529566235,4.975390031617616,-3.7895962493194024,8.764986280937018,2.921578968054743,3.5,0.8347368480156409,0.6,0.00022628388150926372,0.9945585780001427,0.00022752192431367403,199.12608310357012,0.0,0.0,0.0,0.0014228721177525097,7.690758159908636e-05,0.00014937629991017737,0.0005864901648841744,0.0925445812215203,0.0925445812215203,0.0925445812215203,0.09256625004667791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489573.6755521958,595.0537305267791,0.0,0.0925445812215203,0.09254466008447705,0.09254466008447705,0.37182818409274876,0.37182818409274876,0.5,9.647629644659704,0.11662894268056334,0.11662894268056334,-4.945377440890297e-12,0.00010807215960539907,0.11595864431274094,-4.945377440890297e-12,27559.710152702748,20902.818296060592,0.7584556651808865,0.987665480921787,0.6069670460449716,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664638036106601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49958104744815,260.49958104744815,-12.650418952551831,244.6628400040629,276.3363220908134,124988.43553088761,124969.78117162213,18.654359265493795,0.0,nan,276.3363220908134,3.1863220908134053,270.0016256734908,-3.148374326509156,263.66692925613836,-9.483070743861617,257.3322328387667,-15.817767161233292,250.99753642141664,-22.152463578583337,244.6628400040629,-28.487159995937077,1.0,1.0,26022.012520719443,26022.012520719443,275.5671589747516,2.417158974751601,275.5671589747516,275.5671589747516,77060.3173558276,77058.20536371056,2.1119921170466114,0.0,8546.071908451686,8546.071908451686,0.885343598688818,3945.891122373667,275.5671589747516,2.417158974751601,1.0,0.002,0.1472218224678324,0.004819158267389298,0.0002273640305134887,0.001772635951619165,0.11368201525674435,0.11368201525674435,0.0,-1.786734649122934e-11,1.0,1.0002346479085333,0.11595864431768632,0.09254466008447705,0.0,2.1695151627244318e-05,27.872205532444834,0.0,1600021.0059104585,266.5504688981028,0.0001080721645507765,1.0,1284720.4763226223,2597.268461442717,,,,,,,,,,,,,,,,,,,2.0,15266.21954839537,1556.8682963207896,0.37182818409274876,6.173730061729009,2.921578968054743
2685.0,-30.24601634347616,4.975509243449637,35.05129587580864,24.475663911458128,4.946400018236692,-26.726774707307985,-40.2207145007327,1.4271583489180157,-6.599450884030659,-6.599558808518158,40.102526506370005,41031.623060205704,25735.686960840805,25735.686960840805,66767.3100210465,77068.92433904829,77058.22757310908,25735.686960840805,102793.91453394988,102793.91453394988,102793.91453394988,130353.48427783059,125998.58530760313,4354.898970227455,0.0,90957.01409463376,54919.712684968195,40041.44601073952,27559.569743880707,67601.01575462022,20902.723416458928,1556.8594622969426,0.0,0.878130188250496,2.71864629120609,0.001494314320929203,1.0,1.0,-6.483827428139875,333079.2618031035,1558958.6269850787,4.680443383192801,1558958.6269850787,4.680443383192801,0.758456086604913,0.09254450304502346,3.9262537623199134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9262537623199134,1.2850768752818,1.2853676826041163,3.0552676169345423,6473.745458220002,15266.214107309948,6452.326872024795,0.0003265873411994585,23166.36152444966,2362.3114442189394,19286.43681019639,1966.6692305931576,0.8325190293625341,0.8325190293625341,35494.97067807644,35405.22815468563,1.0031694097224726,0.8,4283.866926064139,4273.035954225843,1.0031694097224726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.609623250064,4632.441516551485,6.191509257181098,4.975509243449637,-3.7895092468062006,8.765018490255837,2.9215738387457852,3.5,0.8347353824987958,0.6,0.00022628388150926372,0.9945442456392166,0.00022752520312841973,199.12596982750057,0.0,0.0,0.0,0.0014228721177525097,7.690867334929592e-05,0.00014937520815996782,0.0005864849730353939,0.09254442451440768,0.09254442451440768,0.09254442451440768,0.09256605042277155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489570.5208425628,595.0547574592546,0.0,0.09254442451440768,0.09254450304502346,0.09254450304502346,0.3718274280703602,0.3718274280703602,0.5,9.648278329579588,0.11642035779902926,0.11642035779902926,-3.0524915928253904e-11,0.00010792448750862604,0.11573138037829267,-3.0524915928253904e-11,27559.569743880707,20902.723416458928,0.758456086604913,0.9876672602583381,0.6069675522205652,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266463236523827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4996921001086,260.4996921001086,-12.650307899891402,244.66297899861794,276.33640520157843,124987.98951083029,124969.42256502465,18.566945805663206,0.0,nan,276.33640520157843,3.1864052015784523,270.0017199610159,-3.148280038984069,263.66703472042286,-9.482965279577115,257.332349479806,-15.817650520193979,250.99766423921028,-22.152335760789697,244.66297899861794,-28.487021001382033,1.0,1.0,26022.012520719443,26022.012520719443,275.5672419390746,2.4172419390746427,275.5672419390746,275.5672419390746,77060.33760251987,77058.22757310908,2.1100294107891386,0.0,8546.071908451686,8546.071908451686,0.8853439820255739,3945.885031131513,275.5672419390746,2.4172419390746427,1.0,0.002,0.14720017304588293,0.004819263517166995,0.0002273306334661363,0.0017726693525465897,0.11366531673306815,0.11366531673306815,0.0,-1.3987274012638995e-11,1.0,1.0002341883092225,0.11573138040881759,0.09254450304502346,0.0,2.165260906710884e-05,27.81754429730494,0.0,1600021.0998429842,266.5505491159693,0.00010792451803354197,1.0,1284720.202128476,2597.269570455215,,,,,,,,,,,,,,,,,,,2.0,15266.214107309948,1556.8594622969426,0.3718274280703602,6.173730061729009,2.9215738387457852
2686.0,-30.245848012849937,4.9756280428944555,35.051293437113436,24.475776473432802,4.946479442291518,-26.726615268240618,-40.22056645536793,1.4272466637831542,-6.599370902328985,-6.599478689804876,40.102521632284756,41031.63460753683,25735.736521998635,25735.736521998635,66767.37112953546,77068.95355107346,77058.2538094288,25735.736521998635,102793.99033142744,102793.99033142744,102793.99033142744,130353.42145307608,125998.24078851333,4355.180664562747,0.0,90956.98993282348,54919.670855510245,40041.465641459145,27559.431121648642,67600.89676310778,20902.629803473905,1556.8507199878193,0.0,0.8781306420209686,2.7186544165573485,0.001494314320929203,1.0,1.0,-6.483957822205866,333080.31605321955,1558958.4163775812,4.680427936571584,1558958.4163775812,4.680427936571584,0.7584565048243812,0.09254434679038975,3.92624859223703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92624859223703,1.285076461950425,1.285367269179206,3.0552645764579376,6473.739015814924,15266.20867036179,6452.328742472497,0.0003265888216775733,23166.385875989472,2362.313927384935,19286.44240108974,1966.669800705617,0.832518395589661,0.832518395589661,35494.933286307976,35405.22815468563,1.0031680887510561,0.8,4283.862413273816,4273.035954225843,1.0031680887510561,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.60530864063,4632.441516551485,6.191527607516628,4.9756280428944555,-3.789422490523203,8.765050533417659,2.9215687843678078,3.5,0.8347339383908022,0.6,0.00022628388150926372,0.9945267862627131,0.000227529197438317,199.1258318348029,0.0,0.0,0.0,0.0014228721177525097,7.690996428246763e-05,0.0001493739172267961,0.0005864791322286388,0.09254426853275605,0.09254426853275605,0.09254426853275605,0.09256585512026455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489567.37341754005,595.0557820333659,0.0,0.09254426853275605,0.09254434679038975,0.09254434679038975,0.37182667307984524,0.37182667307984524,0.5,9.648925831261241,0.1162114767616913,0.1162114767616913,-6.576783562195487e-11,0.0001077874758834696,0.11552086759900249,-6.576783562195487e-11,27559.431121648642,20902.629803473905,0.7584565048243812,0.987669902716036,0.6069687914248092,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664626713928833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49980548451657,260.49980548451657,-12.650194515483406,244.66312251875587,276.33648845025374,124987.70413007676,124968.74733600643,18.956794070331355,0.0,nan,276.33648845025374,3.186488450253762,270.00181526398774,-3.14818473601224,263.66714207768064,-9.48285792231934,257.3324688913627,-15.817531108637297,250.99779570505893,-22.152204294941043,244.66312251875587,-28.486877481244107,1.0,1.0,26022.012520719443,26022.012520719443,275.56732512777376,2.417325127773779,275.56732512777376,275.56732512777376,77060.36720546153,77058.2538094288,2.1133960327279055,0.0,8546.071908451686,8546.071908451686,0.8853443090182778,3945.879835198215,275.56732512777376,2.417325127773779,1.0,0.002,0.14717856301811094,0.004819368540247389,0.00022729729713146,0.0017727026861947411,0.11364864856573001,0.11364864856573001,0.0,-1.6673799060201722e-11,1.0,1.0002337625956705,0.11552086766477032,0.09254434679038975,0.0,2.1613200771210256e-05,27.766909755418673,0.0,1600021.193513483,266.550629097671,0.00010778754165130522,1.0,1284719.9287763722,2597.2706760626456,,,,,,,,,,,,,,,,,,,2.0,15266.20867036179,1556.8507199878193,0.37182667307984524,6.173730061729009,2.9215687843678078
2687.0,-30.245709753818986,4.975746424513443,35.05129099727455,24.475882783904694,4.946556272950921,-26.726483151157556,-40.22044505747033,1.427329637587101,-6.59929138204518,-6.599399029935736,40.102516721793464,41031.636160288544,25735.78670965448,25735.78670965448,66767.42286994302,77068.96994446145,77058.27841946845,25735.78670965448,102794.06512912293,102794.06512912293,102794.06512912293,130353.35793196649,125997.8960917727,4355.46184019379,0.0,90956.96406926152,54919.630156034276,40041.48212580805,27559.292802843564,67600.7749286516,20902.536378015913,1556.8420034927437,0.0,0.8781310934369533,2.7186624954473766,0.001494314320929203,1.0,1.0,-6.484092413310009,333081.3642693056,1558958.204195003,4.680412570108671,1558958.204195003,4.680412570108671,0.7584569215019622,0.09254419095999877,3.9262434995100084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9262434995100084,1.2850760736165352,1.2853668807574379,3.0552615367435387,6473.732575024868,15266.203842040553,6452.330905708931,0.0003265903229861183,23166.409337732835,2362.316319816944,19286.448867148203,1966.6704600600822,0.832517831571548,0.832517831571548,35494.896453993344,35405.22815468563,1.0031667875442902,0.8,4283.857968003643,4273.035954225843,1.0031667875442902,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.601057438999,4632.441516551485,6.19154601416356,4.975746424513443,-3.789336142690634,8.765082567204077,2.921563804272744,3.5,0.8347325155064983,0.6,0.00022628388150926372,0.9945124461814991,0.00022753247822900226,199.1257184940936,0.0,0.0,0.0,0.0014228721177525097,7.691102286870794e-05,0.00014937285864055578,0.0005864742152407095,0.09254411293306701,0.09254411293306701,0.09254411293306701,0.092565659519119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489564.23162274057,595.0568047700128,0.0,0.09254411293306701,0.09254419095999877,0.09254419095999877,0.37182591952306004,0.37182591952306004,0.5,9.649572130297027,0.1160016878964143,0.1160016878964143,-1.6484591469634324e-11,0.00010764789055883739,0.11530661662573038,-1.6484591469634324e-11,27559.292802843564,20902.536378015913,0.7584569215019622,0.9876724481400083,0.6069699083123659,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266462108217205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.499917807189,260.499917807189,-12.650082192810999,244.66326452388628,276.3365710904645,124987.23511505022,124968.45583357367,18.77928147653534,0.0,nan,276.3365710904645,3.186571090464497,270.0019097771884,-3.148090222811561,263.6672484638603,-9.482751536139688,257.33258715052636,-15.817412849473612,250.9979258372084,-22.152074162791564,244.66326452388628,-28.486735476113694,1.0,1.0,26022.012520719443,26022.012520719443,275.5674076673331,2.417407667333123,275.5674076673331,275.5674076673331,77060.37832892011,77058.27841946845,2.0999094516591867,0.0,8546.071908451686,8546.071908451686,0.8853446311183786,3945.8747170075585,275.5674076673331,2.417407667333123,1.0,0.002,0.14715699308541255,0.004819473315510718,0.00022726402249303372,0.0017727359588081912,0.11363201124651685,0.11363201124651685,0.0,-1.869877516713636e-11,1.0,1.0002333293177983,0.11530661664221498,0.09254419095999877,0.0,2.1573093171231288e-05,27.715376859143696,0.0,1600021.2866385807,266.5507086179548,0.00010764790704342886,1.0,1284719.6569893567,2597.2717753405514,,,,,,,,,,,,,,,,,,,2.0,15266.203842040553,1556.8420034927437,0.37182591952306004,6.173730061729009,2.921563804272744
2688.0,-30.245571092368255,4.975864275920184,35.05128847029214,24.47595902429896,4.9466017063322285,-26.726353812500157,-40.220324078667886,1.427384435456303,-6.599218467292701,-6.599325864447175,40.10250935120641,41031.65205541728,25735.85067634322,25735.85067634322,66767.5027317605,77069.01242410853,77058.24854558462,25735.85067634322,102794.09922192784,102794.09922192784,102794.09922192784,130353.24859461741,125997.506511597,4355.742083020413,0.0,90956.95533993063,54919.59500672545,40041.51148133909,27559.149372689575,67600.66085402867,20902.438859509934,1556.8332003353312,0.0,0.8781315189500138,2.718669917324569,0.001494314320929203,1.0,1.0,-6.484402894545212,333082.327029833,1558957.8857128767,4.6803980854056135,1558957.8857128767,4.6803980854056135,0.7584573303348661,0.09254403564862684,3.9262394698642846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9262394698642846,1.2850758171517476,1.2853666242346136,3.0552590107612745,6473.72722277156,15266.198416896044,6452.332020979649,0.00032659152122215364,23166.430890949876,2362.31851763343,19286.452200767017,1966.6707999945972,0.8325172009254737,0.8325172009254737,35494.867310233436,35405.22815468563,1.0031657579579296,0.8,4283.854450660571,4273.035954225843,1.0031657579579296,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.596867658057,4632.441516551485,6.191567644336775,4.975864275920184,-3.7892548021685455,8.76511907808873,2.921558896132629,3.5,0.8347311131807512,0.6,0.00022628388150926372,0.9944980645857417,0.00022753576861260388,199.12560482362196,0.0,0.0,0.0,0.0014228721177525097,7.691207781385193e-05,0.0001493718036954118,0.0005864694713537456,0.0925439569175497,0.0925439569175497,0.0925439569175497,0.0925654336614281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489561.0880034871,595.0578279771321,0.0,0.0925439569175497,0.09254403564862684,0.09254403564862684,0.3718251673109203,0.3718251673109203,0.5,9.650216340941505,0.11575947674344889,0.11575947674344889,-1.5518253349000588e-11,0.00010739715446561604,0.11492296990195427,-1.5518253349000588e-11,27559.149372689575,20902.438859509934,0.7584573303348661,0.9876752961917454,0.6069711676934294,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664615470225713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5000264434478,260.5000264434478,-12.649973556552197,244.66340507355355,276.33664781331225,124986.46760038039,124968.30465104825,18.162949332118938,0.0,nan,276.33664781331225,3.186647813312277,270.00199926539943,-3.1480007346005436,263.6673507174394,-9.482649282560601,257.33270216946954,-15.817297830530435,250.99805362151255,-22.151946378487423,244.66340507355355,-28.48659492644643,1.0,1.0,26022.012520719443,26022.012520719443,275.5674773371942,2.4174773371942138,275.5674773371942,275.5674773371942,77060.3443762084,77058.24854558462,2.0958306237880606,0.0,8546.071908451686,8546.071908451686,0.8853448859816451,3945.870667213606,275.5674773371942,2.4174773371942138,1.0,0.002,0.14713549494355752,0.004819576602425778,0.00022723085568322052,0.0017727691131462738,0.11361542784161026,0.11361542784161026,0.0,-3.1170505846583874e-11,1.0,1.000232553341004,0.11492296991747253,0.09254403564862684,0.0,2.1501291898776427e-05,27.623126985674666,0.0,1600021.3718528762,266.5507815327073,0.00010739716998386939,1.0,1284719.4073601975,2597.2727849987277,,,,,,,,,,,,,,,,,,,2.0,15266.198416896044,1556.8332003353312,0.3718251673109203,6.173730061729009,2.921558896132629
2689.0,-30.245433387954588,4.975981862731693,35.05128580570793,24.476103262882702,4.946716943155717,-26.726218354873303,-40.2201984548941,1.4275018719223802,-6.5991305566874985,-6.599237716952928,40.102500278711396,41031.62247600727,25735.881013383587,25735.881013383587,66767.50348939086,77069.00497691908,77058.24387023466,25735.881013383587,102794.12488361823,102794.12488361823,102794.12488361823,130353.11210248832,125997.09140994522,4356.020692543091,0.0,90956.91724392051,54919.534592449025,40041.536279412765,27558.987218870087,67600.52349828286,20902.328780091197,1556.8231513831017,0.0,0.8781320323270342,2.718678858126617,0.001494314320929203,1.0,1.0,-6.484676211052488,333083.4869360767,1558957.49369221,4.680380609776057,1558957.49369221,4.680380609776057,0.7584577986878644,0.09254386666698783,3.9262332592251057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9262332592251057,1.285075267526372,1.28536607448486,3.0552554845932653,6473.719751244677,15266.193004421979,6452.334621400262,0.00032659326936273407,23166.457833397315,2362.321264998477,19286.45997359825,1966.6715926028,0.832516568234028,0.832516568234028,35494.82239277995,35405.22815468563,1.0031641711213122,0.8,4283.849029599793,4273.035954225843,1.0031641711213122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.5927097623135,4632.441516551485,6.19158113638111,4.975981862731693,-3.7891621606833126,8.765144023415006,2.921554025347852,3.5,0.8347297215279577,0.6,0.00022628388150926372,0.9944837824733088,0.00022753903632947078,199.12549193782883,0.0,0.0,0.0,0.0014228721177525097,7.691317327768848e-05,0.00014937070823157523,0.00058646424261282,0.09254379006806844,0.09254379006806844,0.09254379006806844,0.09256519470651874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489557.9466591601,595.0588503572908,0.0,0.09254379006806844,0.09254386666698783,0.09254386666698783,0.3718244128805548,0.3718244128805548,0.5,9.650858373935757,0.11548799544368649,0.11548799544368649,-4.928324415232055e-11,0.00010716026542922918,0.1145615059004399,-4.928324415232055e-11,27558.987218870087,20902.328780091197,0.7584577986878644,0.9876773142309593,0.6069719634205131,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266460988341752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50013832232054,260.50013832232054,-12.64986167767944,244.6635449016546,276.3367317429609,124986.46118546433,124967.75610295762,18.705082506715684,0.0,nan,276.3367317429609,3.1867317429609443,270.0020943747276,-3.147905625272358,263.66745700646544,-9.482542993534537,257.3328196381919,-15.817180361808084,250.99818226992275,-22.151817730077227,244.6635449016546,-28.486455098345374,1.0,1.0,26022.012520719443,26022.012520719443,275.56756493761253,2.4175649376125534,275.56756493761253,275.56756493761253,77060.45453229018,77058.24387023466,2.2106620555277914,0.0,8546.071908451686,8546.071908451686,0.8853452787862622,3945.864425521231,275.56756493761253,2.4175649376125534,1.0,0.002,0.14711406442688205,0.004819682421629173,0.00022719780029430657,0.0017728022081601692,0.11359890014715328,0.11359890014715328,0.0,8.454475834696051e-12,1.0,1.000231822265221,0.11456150594972314,0.09254386666698783,0.0,2.143364041203943e-05,27.536207361657485,0.0,1600021.4746858682,266.5508694433125,0.00010716031471247334,1.0,1284719.106614768,2597.274001404173,,,,,,,,,,,,,,,,,,,2.0,15266.193004421979,1556.8231513831017,0.3718244128805548,6.173730061729009,2.921554025347852
2690.0,-30.245294876357093,4.976098940062941,35.05128333369299,24.47619797838854,4.946779434963968,-26.726087445235898,-40.220077231619484,1.4275719758289132,-6.5990573489813755,-6.599164533568998,40.102500538623154,41031.62668869517,25735.944328692884,25735.944328692884,66767.57101738805,77069.03391305548,77058.32272867173,25735.944328692884,102794.26705736462,102794.26705736462,102794.26705736462,130353.14388889832,125996.84323247464,4356.30065642368,0.0,90956.89844762633,54919.49111271492,40041.56370545712,27558.876831533704,67600.44053699082,20902.255052343622,1556.8159201767426,0.0,0.8781324288552617,2.7186862782263193,0.001494314320929203,1.0,1.0,-6.484566285164988,333084.44993750675,1558957.5049232156,4.68036711175111,1558957.5049232156,4.68036711175111,0.758458161416311,0.09254372144852878,3.926228257324917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926228257324917,1.285074939426754,1.2853657463109944,3.055252372345171,6473.713156764425,15266.18757739732,6452.336602668627,0.00032659478959734723,23166.482559421696,2362.323786351272,19286.465895741978,1966.6721964933977,0.8325159353075059,0.832515935307506,35494.78621732735,35405.22815468563,1.0031628931210699,0.8,4283.844663605908,4273.035954225843,1.0031628931210699,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.588651397827,4632.441516551485,6.191602414166746,4.976098940062941,-3.789080910722119,8.76517985078506,2.921549271162524,3.5,0.8347283631892927,0.6,0.00022628388150926372,0.9944694168664047,0.0002275423232443782,199.1253783904606,0.0,0.0,0.0,0.0014228721177525097,7.691423038198914e-05,0.0001493696511272746,0.0005864593450426702,0.09254364415833197,0.09254364415833197,0.09254364415833197,0.09256505919117332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489554.84887563693,595.0598590110889,0.0,0.09254364415833197,0.09254372144852878,0.09254372144852878,0.3718236558541883,0.3718236558541883,0.5,9.65150073888429,0.11528357246857013,0.11528357246857013,-2.6716406864579767e-12,0.00010718458764813477,0.11459824840403599,-2.6716406864579767e-12,27558.876831533704,20902.255052343622,0.758458161416311,0.9876795252665991,0.6069727706322083,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664604309155723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50024813262115,260.50024813262115,-12.649751867378825,244.66368379930137,276.33681246590567,124985.85907832645,124967.499842005,18.3592363214452,0.0,nan,276.33681246590567,3.186812465905689,270.0021867326278,-3.1478132673721575,263.667560999299,-9.482439000700992,257.3329352659626,-15.817064734037388,250.99830953263054,-22.151690467369434,244.66368379930137,-28.48631620069861,1.0,1.0,26022.012520719443,26022.012520719443,275.5676473484448,2.4176473484448024,275.5676473484448,275.5676473484448,77060.42688093462,77058.32272867173,2.104152262894786,0.0,8546.071908451686,8546.071908451686,0.885345595141627,3945.8593986115416,275.5676473484448,2.4176473484448024,1.0,0.002,0.1470926270500454,0.004819785370429042,0.00022716472731531612,0.0017728352365417378,0.11358236365765806,0.11358236365765806,0.0,-3.6142946274742016e-11,1.0,1.000231896730604,0.11459824840670763,0.09254372144852878,0.0,2.144049352329604e-05,27.545006331138936,0.0,1600021.5606362026,266.5509426510186,0.00010718459031977545,1.0,1284718.856924169,2597.275011312095,,,,,,,,,,,,,,,,,,,2.0,15266.18757739732,1556.8159201767426,0.3718236558541883,6.173730061729009,2.921549271162524
2691.0,-30.245156690334476,4.976215664026859,35.05128079178532,24.476315080560767,4.94686616761794,-26.72595440457097,-40.219951957091666,1.4276638470353005,-6.598974486551697,-6.599081479938602,40.10249355611102,41031.60812541649,25735.985217879865,25735.985217879865,66767.59334329635,77069.04635589806,77058.33124442997,25735.985217879865,102794.31646230983,102794.31646230983,102794.31646230983,130353.04379697342,125996.46475588127,4356.579041092144,0.0,90956.87124513877,54919.43287725053,40041.598186542484,27558.72733466359,67600.32552120608,20902.15377815804,1556.8065930568423,0.0,0.8781329065956828,2.7186947019800125,0.001494314320929203,1.0,1.0,-6.484774459226287,333085.54282115865,1558957.203209791,4.680350849231639,1558957.203209791,4.680350849231639,0.7584586009480614,0.09254356053750284,3.92622278207568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92622278207568,1.2850745094522857,1.285365316239225,3.055249133958064,6473.706295010741,15266.182171133392,6452.338780463336,0.00032659637984778253,23166.50793744631,2362.3263741895867,19286.4724053161,1966.672860285225,0.8325153043088327,0.8325153043088326,35494.746618442005,35405.22815468563,1.0031614941787503,0.8,4283.839884439958,4273.035954225843,1.0031614941787503,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.584629126751,4632.441516551485,6.191618242905039,4.976215664026859,-3.7889922494531336,8.765207913479992,2.9215445592620033,3.5,0.8347270169320009,0.6,0.00022628388150926372,0.9944550852492644,0.00022754560247690292,199.1252651101173,0.0,0.0,0.0,0.0014228721177525097,7.691532282858002e-05,0.0001493685586806837,0.0005864542380179084,0.09254348403506439,0.09254348403506439,0.09254348403506439,0.09256484178682738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489551.72437307896,595.0608760056236,0.0,0.09254348403506439,0.09254356053750284,0.09254356053750284,0.37182290627340037,0.37182290627340037,0.5,9.652141378922494,0.11505821816842854,0.11505821816842854,1.3812950783176348e-11,0.00010699338690756122,0.11430702071231735,1.3812950783176348e-11,27558.72733466359,20902.15377815804,0.7584586009480614,0.9876815359765021,0.606973528737594,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664598759049197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5003584245621,260.5003584245621,-12.649641575437897,244.66382209980253,276.3368947492866,124985.54233277972,124967.10257024785,18.439762531874123,0.0,nan,276.3368947492866,3.186894749286637,270.0022802194296,-3.1477197805703554,263.6676656895273,-9.482334310472652,257.33305115961605,-15.81694884038393,250.9984366297105,-22.151563370289466,244.66382209980253,-28.486177900197447,1.0,1.0,26022.012520719443,26022.012520719443,275.5677313985281,2.417731398528133,275.5677313985281,275.5677313985281,77060.46502471404,77058.33124442997,2.1337802840716904,0.0,8546.071908451686,8546.071908451686,0.8853459414348399,3945.8538959860584,275.5677313985281,2.417731398528133,1.0,0.002,0.14707124418062023,0.0048198900666984535,0.00022713174311138562,0.0017728682548734166,0.11356587155569281,0.11356587155569281,0.0,-2.0151979043814272e-12,1.0,1.0002313077309057,0.1143070206985044,0.09254356053750284,0.0,2.1385983919697165e-05,27.474970755443074,0.0,1600021.6576096397,266.5510255134483,0.00010699337309461043,1.0,1284718.5735577852,2597.27615742704,,,,,,,,,,,,,,,,,,,2.0,15266.182171133392,1556.8065930568423,0.37182290627340037,6.173730061729009,2.9215445592620033
2692.0,-30.245018263305614,4.976331964711515,35.051278296742744,24.476418212894373,4.946940967548464,-26.725822340233417,-40.21983059411866,1.4277450130565752,-6.5988964588053705,-6.599003354323285,40.10248983399164,41031.616228249906,25736.036760751642,25736.036760751642,66767.65298900155,77069.06911635022,77058.36974980518,25736.036760751642,102794.40651055682,102794.40651055682,102794.40651055682,130353.00263751118,125996.1451661224,4356.857471388779,0.0,90956.8528515618,54919.39983947004,40041.614457879725,27558.596126954355,67600.21058483407,20902.065359334032,1556.7982548446942,0.0,0.8781333451411425,2.718702624836391,0.001494314320929203,1.0,1.0,-6.484845188383247,333086.57085994544,1558957.042377838,4.6803359209379245,1558957.042377838,4.6803359209379245,0.758459003609776,0.09254340750585589,3.926218249798125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926218249798125,1.2850741295803303,1.2853649362813062,3.055246510238533,6473.700735663892,15266.176762964167,6452.340048376771,0.00032659763235365124,23166.52999517756,2362.3286234522043,19286.476195194206,1966.6732467452398,0.8325146752322837,0.8325146752322837,35494.71383944378,35405.22815468563,1.003160336168475,0.8,4283.835928362133,4273.035954225843,1.003160336168475,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.5806824257625,4632.441516551485,6.191636522193572,4.976331964711515,-3.7889073744028137,8.765239339114329,2.9215399358912233,3.5,0.834725695968921,0.6,0.00022628388150926372,0.9944407288601131,0.00022754888747230186,199.12515163233425,0.0,0.0,0.0,0.0014228721177525097,7.691638117844782e-05,0.00014936750033081592,0.0005864494057255769,0.09254333099377213,0.09254333099377213,0.09254333099377213,0.09256466199179068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489548.61948762793,595.0618867709644,0.0,0.09254333099377213,0.09254340750585589,0.09254340750585589,0.37182215589430484,0.37182215589430484,0.5,9.652781223753761,0.11484994659070935,0.11484994659070935,-3.285549610154703e-11,0.000106895517888006,0.11415816594001171,-3.285549610154703e-11,27558.596126954355,20902.065359334032,0.758459003609776,0.9876840975992566,0.6069746806004069,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664593225697292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5004680476991,260.5004680476991,-12.64953195230089,244.6639598448846,276.336976250482,124985.11619884407,124966.78825535641,18.32794348764721,0.0,nan,276.336976250482,3.1869762504820187,270.00237296940537,-3.147627030594606,263.6677696882698,-9.482230311730177,257.33316640713724,-15.816833592862736,250.9985631260157,-22.151436873984267,244.6639598448846,-28.486040155115376,1.0,1.0,26022.012520719443,26022.012520719443,275.5678140297661,2.4178140297661344,275.5678140297661,275.5678140297661,77060.47263877525,77058.36974980518,2.1028889700683067,0.0,8546.071908451686,8546.071908451686,0.8853462280878408,3945.8493410471156,275.5678140297661,2.4178140297661344,1.0,0.002,0.14704988917337578,0.004819993634713376,0.00022709879962639956,0.001772901183840718,0.11354939981319978,0.11354939981319978,0.0,-1.6532882701758567e-11,1.0,1.000231006741685,0.11415816597286721,0.09254340750585589,0.0,2.1358112298775325e-05,27.4391578733082,0.0,1600021.7490423257,266.5511035411946,0.0001068955507435021,1.0,1284718.3070051356,2597.2772355371635,,,,,,,,,,,,,,,,,,,2.0,15266.176762964167,1556.7982548446942,0.37182215589430484,6.173730061729009,2.9215399358912233
2693.0,-30.24487995434024,4.976447875317613,35.05127578912808,24.47653094949203,4.947021986774837,-26.72568976024609,-40.21970535451544,1.4278317598142498,-6.598816381028485,-6.598923129884251,40.10248447567724,41031.59722316763,25736.083251678505,25736.083251678505,66767.68047484613,77069.08469522535,77058.39224937164,25736.083251678505,102794.47550105014,102794.47550105014,102794.47550105014,130352.93177990813,125995.79661876564,4357.135161142491,0.0,90956.82605504543,54919.33845328723,40041.652890842444,27558.456278857997,67600.10916970044,20901.970847411347,1556.7894559458148,0.0,0.8781338013212487,2.7187107611747576,0.001494314320929203,1.0,1.0,-6.484987747336845,333087.6265202258,1558956.8108462873,4.680320392362651,1558956.8108462873,4.680320392362651,0.7584594229774292,0.092543251172016,3.9262126597979647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9262126597979647,1.285073723589747,1.2853645301988488,3.055243125530896,6473.693563874563,15266.171364229302,6452.342446121395,0.00032659930323968484,23166.55615381921,2362.3312908913044,19286.483362213345,1966.6739775778015,0.8325140445630629,0.832514044563063,35494.67341061957,35405.22815468563,1.0031589079069565,0.8,4283.831049031356,4273.035954225843,1.0031589079069565,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.576792788855,4632.441516551485,6.191653501103942,4.976447875317613,-3.788820968357371,8.765268843674985,2.9215353793711394,3.5,0.8347243941060398,0.6,0.00022628388150926372,0.9944263849387002,0.00022755216970958854,199.12503825146484,0.0,0.0,0.0,0.0014228721177525097,7.691747334871569e-05,0.00014936640816054804,0.0005864442826684937,0.09254317500442494,0.09254317500442494,0.09254317500442494,0.09256446392920789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489545.5128282,595.0628980309613,0.0,0.09254317500442494,0.092543251172016,0.092543251172016,0.3718214084281419,0.3718214084281419,0.5,9.653419796075173,0.11463801359286663,0.11463801359286663,-1.1652900866465643e-11,0.0001067488557850993,0.11393538254742452,-1.1652900866465643e-11,27558.456278857997,20901.970847411347,0.7584594229774292,0.9876859859388004,0.6069753100570244,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266458771241419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50057767827735,260.50057767827735,-12.649422321722625,244.66409717167554,276.3370581848439,124984.73543476399,124966.40624598225,18.32918878175453,0.0,nan,276.3370581848439,3.18705818484392,270.0024659822608,-3.14753401773919,263.6678737795998,-9.482126220400175,257.33328157696354,-15.816718423036434,250.99868937432052,-22.151310625679457,244.66409717167554,-28.48590282832444,1.0,1.0,26022.012520719443,26022.012520719443,275.5678968869429,2.4178968869429127,275.5678968869429,275.5678968869429,77060.49807793352,77058.39224937164,2.1058285618782975,0.0,8546.071908451686,8546.071908451686,0.8853465816385576,3945.8437230969544,275.5678968869429,2.4178968869429127,1.0,0.002,0.147028575854944,0.004820097451772709,0.00022706592149273027,0.001772934065424205,0.11353296074636514,0.11353296074636514,0.0,-1.3083064579616499e-11,1.0,1.0002305561974947,0.11393538255907742,0.092543251172016,0.0,2.1316408858115445e-05,27.38557486503049,0.0,1600021.84281109,266.5511836189715,0.00010674886743800016,1.0,1284718.0332912612,2597.2783426125548,,,,,,,,,,,,,,,,,,,2.0,15266.171364229302,1556.7894559458148,0.3718214084281419,6.173730061729009,2.9215353793711394
2694.0,-30.244741491351448,4.9765633746459494,35.05127329865777,24.47663921574133,4.947098164609327,-26.725557525747814,-40.21958395661784,1.4279141672195534,-6.5987378307613085,-6.598844456618907,40.10247995728789,41031.5953708935,25736.132825884233,25736.132825884233,66767.72819677772,77069.10358307892,77058.4219214033,25736.132825884233,102794.55474728753,102794.55474728753,102794.55474728753,130352.87601032662,125995.46350793396,4357.412502392658,0.0,90956.80094451101,54919.29260688863,40041.67593069153,27558.321263039095,67599.99719373063,20901.87971877055,1556.7809238230418,0.0,0.8781342458734137,2.7187187399354698,0.001494314320929203,1.0,1.0,-6.485095647172443,333088.6617712241,1558956.6156068565,4.680305259617626,1558956.6156068565,4.680305259617626,0.7584598321235159,0.09254309713937767,3.926207171044924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926207171044924,1.2850733379083583,1.2853641444301822,3.0552397713233943,6473.686456711361,15266.165967743464,6452.344799816879,0.00032660095744307623,23166.58214454427,2362.3339412076775,19286.490397566653,1966.6746949841847,0.8325134142460726,0.8325134142460726,35494.633714038515,35405.22815468563,1.0031575055143753,0.8,4283.8262580745695,4273.035954225843,1.0031575055143753,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.5729681636185,4632.441516551485,6.191671124987974,4.9765633746459494,-3.788735795294545,8.765299169940494,2.9215308990118314,3.5,0.8347231140033804,0.6,0.00022628388150926372,0.9944120252671725,0.0002275554556457291,199.1249247444617,0.0,0.0,0.0,0.0014228721177525097,7.69185320305126e-05,0.0001493653494787511,0.0005864393062291037,0.09254302117504488,0.09254302117504488,0.09254302117504488,0.09256427513466452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489542.4152458592,595.0639063744438,0.0,0.09254302117504488,0.09254309713937767,0.09254309713937767,0.3718206619535806,0.3718206619535806,0.5,9.654057330202022,0.11443171383535855,0.11443171383535855,-5.7411853049416095e-12,0.00010662585759746435,0.11374880944646293,-5.7411853049416095e-12,27558.321263039095,20901.87971877055,0.7584598321235159,0.9876883279363495,0.606976288080362,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664582217625964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5006868888352,260.5006868888352,-12.649313111164759,244.66423413882046,276.33713963882076,124984.30441873254,124966.04545533613,18.25896339640161,0.0,nan,276.33713963882076,3.1871396388207813,270.00255853886637,-3.14744146113361,263.6679774388375,-9.482022561162466,257.33339633883844,-15.816603661161537,250.99881523882775,-22.15118476117223,244.66423413882046,-28.485765861179516,1.0,1.0,26022.012520719443,26022.012520719443,275.56797903221644,2.417979032216465,275.56797903221644,275.56797903221644,77060.51181672912,77058.4219214033,2.089895325829275,0.0,8546.071908451686,8546.071908451686,0.885346928785617,3945.838206900148,275.56797903221644,2.417979032216465,1.0,0.002,0.1470072974590594,0.004820200837121055,0.00022703309655793205,0.0017729668905766467,0.11351654827896603,0.11351654827896603,0.0,-1.286542140183089e-11,1.0,1.0002301789032206,0.11374880945220411,0.09254309713937767,0.0,2.1281480425973907e-05,27.340695965975225,0.0,1600021.9348208904,266.55126216923867,0.00010662586333864965,1.0,1284717.7648696885,2597.2794282831146,,,,,,,,,,,,,,,,,,,2.0,15266.165967743464,1556.7809238230418,0.3718206619535806,6.173730061729009,2.9215308990118314
