time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2695.0,-30.244603043318918,4.976678477238302,35.051270800244325,24.476747097820066,4.947176243897372,-26.72542511461621,-40.219458751939214,1.4279982828026705,-6.598658538781365,-6.598765020122902,40.10247474443728,41031.583067254454,25736.18031918642,25736.18031918642,66767.76338644087,77069.12274801837,77058.44443299495,25736.18031918642,102794.62475218136,102794.62475218136,102794.62475218136,130352.80764387414,125995.11841687348,4357.68922700067,0.0,90956.7785644877,54919.23875589596,40041.71089843527,27558.182891692777,67599.89379012804,20901.78621568459,1556.7722149730012,0.0,0.8781346972162714,2.7187267963880544,0.001494314320929203,1.0,1.0,-6.485235061193407,333089.70706810436,1558956.390360696,4.680289895724541,1558956.390360696,4.680289895724541,0.7584602474637502,0.09254294192030725,3.9262021602545123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9262021602545123,1.2850729442326312,1.285363750665368,3.0552368080545076,6473.680177900173,15266.160578953528,6452.346579114939,0.000326602397146069,23166.606010575757,2362.3363748656025,19286.495716007626,1966.6752373142335,0.8325127861717497,0.8325127861717497,35494.597474240625,35405.22815468563,1.003156225242655,0.8,4283.82188431489,4273.035954225843,1.003156225242655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.569202536064,4632.441516551485,6.1916881603905205,4.976678477238302,-3.7886501029740822,8.765328580212383,2.9215264877680753,3.5,0.8347218536480215,0.6,0.00022628388150926372,0.9943976673703417,0.00022755874127064824,199.12481124984853,0.0,0.0,0.0,0.0014228721177525097,7.691962392444244e-05,0.00014936425758482129,0.0005864342707943368,0.09254286624205187,0.09254286624205187,0.09254286624205187,0.09256407918985275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489539.32028095936,595.064913829131,0.0,0.09254286624205187,0.09254294192030725,0.09254294192030725,0.3718199173979947,0.3718199173979947,0.5,9.654693626109053,0.11422262797384519,0.11422262797384519,5.115907697472721e-12,0.00010648134156099331,0.11352995892951867,5.115907697472721e-12,27558.182891692777,20901.78621568459,0.7584602474637502,0.9876903593033649,0.6069770345296978,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664576742337532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50079592722426,260.50079592722426,-12.649204072775717,244.66437082641013,276.3372210280202,124983.91614376391,124965.68596418583,18.23017957808602,0.0,nan,276.3372210280202,3.1872210280202466,270.0026509877216,-3.1473490122783687,263.6680809473855,-9.4819190526145,257.33351090707134,-15.816489092928634,250.9989408667368,-22.151059133263175,244.66437082641013,-28.485629173589842,1.0,1.0,26022.012520719443,26022.012520719443,275.5680611028573,2.4180611028573367,275.5680611028573,275.5680611028573,77060.5312238015,77058.44443299495,2.086790806555655,0.0,8546.071908451686,8546.071908451686,0.8853472457029129,3945.833171055785,275.5680611028573,2.4180611028573367,1.0,0.002,0.14698606001619421,0.004820304185797678,0.00022700033521493612,0.0017729996515670331,0.11350016760746806,0.11350016760746806,0.0,-1.3218030836537054e-11,1.0,1.0002297363118688,0.11352995892440276,0.09254294192030725,0.0,2.124051308549928e-05,27.288058739162285,0.0,1600022.027670353,266.5513414612186,0.00010648133644508562,1.0,1284717.4938439513,2597.280524487283,,,,,,,,,,,,,,,,,,,2.0,15266.160578953528,1556.7722149730012,0.3718199173979947,6.173730061729009,2.9215264877680753
2696.0,-30.244434469264522,4.976793183391463,35.051268308263914,24.476859310548775,4.947256578536565,-26.72526536536495,-40.219310636725254,1.4280874415397744,-6.598579462334669,-6.598685813220127,40.10246993222453,41031.5980680385,25736.227966331237,25736.227966331237,66767.82603436973,77069.15200097312,77058.47219817921,25736.227966331237,102794.70016451045,102794.70016451045,102794.70016451045,130352.74653845633,125994.78104107347,4357.96549738286,0.0,90956.75561447516,54919.20155092997,40041.72673727243,27558.046373945876,67599.77311121831,20901.694034099426,1556.7635995320557,0.0,0.8781351457836898,2.7187348293927185,0.001494314320929203,1.0,1.0,-6.485353121870503,333090.74934622215,1558956.182426546,4.680274626318521,1558956.182426546,4.680274626318521,0.7584606597462022,0.09254278752733702,3.9261972465382056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9261972465382056,1.285072526954319,1.2853633332926275,3.0552339764382586,6473.674178045126,15266.155194479403,6452.3481657994935,0.0003266037646716786,23166.629158703952,2362.3387353177645,19286.50045871394,1966.6757209356856,0.832512159045279,0.832512159045279,35494.561936507795,35405.22815468563,1.0031549697736544,0.8,4283.817595287025,4273.035954225843,1.0031549697736544,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.565499065897,4632.441516551485,6.191705140244976,4.976793183391463,-3.7885646411077167,8.76535782449918,2.9215221493411785,3.5,0.8347206140974796,0.6,0.00022628388150926372,0.9943801855250514,0.0002275627419001532,199.1246730592036,0.0,0.0,0.0,0.0014228721177525097,7.692091563671371e-05,0.00014936296587255002,0.0005864284653435859,0.09254271216828468,0.09254271216828468,0.09254271216828468,0.09256388770486827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489536.23261431593,595.0659189248912,0.0,0.09254271216828468,0.09254278752733702,0.09254278752733702,0.37181917394949054,0.37181917394949054,0.5,9.6553288119271,0.11401598896156884,0.11401598896156884,6.59383658785373e-12,0.00010635088545996041,0.1133326913496262,6.59383658785373e-12,27558.046373945876,20901.694034099426,0.7584606597462022,0.9876930492728161,0.6069783400090913,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664571285859514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5009077685058,260.5009077685058,-12.649092231494194,244.66451250935359,276.3373030276405,124983.68068483654,124964.9818868192,18.698798017318325,0.0,nan,276.3373030276405,3.187303027640496,270.00274492400257,-3.147255075997407,263.66818682033147,-9.481813179668507,257.33362871668885,-15.816371283311128,250.9990706130175,-22.150929386982483,244.66451250935359,-28.485487490646392,1.0,1.0,26022.012520719443,26022.012520719443,275.5681435586427,2.4181435586427256,275.5681435586427,275.5681435586427,77060.56578488316,77058.47219817921,2.093586703951587,0.0,8546.071908451686,8546.071908451686,0.8853475564805008,3945.8282327708966,275.5681435586427,2.4181435586427256,1.0,0.002,0.1469648594973514,0.0048204073534164095,0.00022696763077842622,0.0017730323609374378,0.11348381538921311,0.11348381538921311,0.0,-8.284135964015116e-12,1.0,1.0002293373817335,0.11333269134303237,0.09254278752733702,0.0,2.1203583966927284e-05,27.240609524391328,0.0,1600022.1202868554,266.5514205376653,0.00010635087886612382,1.0,1284717.2236014635,2597.2816175241205,,,,,,,,,,,,,,,,,,,2.0,15266.155194479403,1556.7635995320557,0.37181917394949054,6.173730061729009,2.9215221493411785
2697.0,-30.244296015840106,4.9769074802169175,35.05126582923562,24.47696569086986,4.947332124705687,-26.72513320179322,-40.21918927375225,1.4281692790570784,-6.598501267260531,-6.598607490685194,40.10246532299963,41031.59728336931,25736.277190333025,25736.277190333025,66767.87447370234,77069.16804162081,77058.500187592,25736.277190333025,102794.77737792503,102794.77737792503,102794.77737792503,130352.68904102215,125994.4476977652,4358.241343256955,0.0,90956.72777332475,54919.15689036459,40041.74542551128,27557.911663097122,67599.65708860841,20901.603093179747,1556.7550921572981,0.0,0.8781355887723611,2.7187427726987843,0.001494314320929203,1.0,1.0,-6.485467185328105,333091.7799888481,1558955.9832617259,4.680259546824962,1558955.9832617259,4.680259546824962,0.7584610673227878,0.09254263430054713,3.9261918596090353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9261918596090353,1.2850721439408208,1.285362950192455,3.0552306951179555,6473.667225321151,15266.150418144849,6452.350711127379,0.0003266054004753358,23166.653853330055,2362.3412534688255,19286.508066869326,1966.6764967516253,0.8325116000339866,0.8325116000339866,35494.52297632209,35405.22815468563,1.0031535933973723,0.8,4283.812893205355,4273.035954225843,1.0031535933973723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.561857265204,4632.441516551485,6.191722407630936,4.9769074802169175,-3.7884799089534855,8.765387389170403,2.9215178831594457,3.5,0.8347193951884131,0.6,0.00022628388150926372,0.994365827564944,0.00022756602774996778,199.1245595604573,0.0,0.0,0.0,0.0014228721177525097,7.692197405773267e-05,0.00014936190745153105,0.0005864235051718794,0.09254255910918986,0.09254255910918986,0.09254255910918986,0.0925636990001857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489533.15112121415,595.0669220182067,0.0,0.09254255910918986,0.09254263430054713,0.09254263430054713,0.3718184321100192,0.3718184321100192,0.5,9.655962922540166,0.11381252057702795,0.11381252057702795,-4.4792614062316716e-11,0.00010622342466604096,0.11314030535709207,-4.4792614062316716e-11,27557.911663097122,20901.603093179747,0.7584610673227878,0.9876954610314697,0.6069793701702634,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664565848177805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50101872951984,260.50101872951984,-12.648981270480135,244.66465303323008,276.33738442578186,124983.21222894618,124964.66060367852,18.551625267648483,0.0,nan,276.33738442578186,3.187384425781886,270.0028381473064,-3.147161852693557,263.66829186877607,-9.481708131223911,257.333745590274,-15.816254409725957,250.99919931175054,-22.150800688249433,244.66465303323008,-28.485346966769896,1.0,1.0,26022.012520719443,26022.012520719443,275.56822515629784,2.418225156297865,275.56822515629784,275.56822515629784,77060.57628557862,77058.500187592,2.076097986617242,0.0,8546.071908451686,8546.071908451686,0.8853478971872868,3945.8228189070805,275.56822515629784,2.418225156297865,1.0,0.002,0.14694369498071283,0.004820510185417635,0.00022693498151956452,0.00177306500514073,0.11346749075978226,0.11346749075978226,0.0,-1.3339705642184674e-11,1.0,1.0002289483247513,0.11314030540188469,0.09254263430054713,0.0,2.1167568354919154e-05,27.19433399082056,0.0,1600022.2118732554,266.55149873273945,0.00010622346945865502,1.0,1284716.9563763728,2597.2826983573286,,,,,,,,,,,,,,,,,,,2.0,15266.150418144849,1556.7550921572981,0.3718184321100192,6.173730061729009,2.9215178831594457
2698.0,-30.244157569102466,4.977021382915619,35.05126333952066,24.47707364279779,4.947409533661316,-26.725000858830455,-40.219064069073625,1.4282527913023177,-6.598422350349665,-6.598528426419417,40.102460053879454,41031.583325473126,25736.324376831584,25736.324376831584,66767.90770230471,77069.18702893781,77058.52150983244,25736.324376831584,102794.84588666403,102794.84588666403,102794.84588666403,130352.6195256399,125994.10296256485,4358.51656307504,0.0,90956.70437991091,54919.10054982261,40041.782033431446,27557.77363897586,67599.55567240731,20901.50980968331,1556.7464100317752,0.0,0.8781360383036175,2.718750791506379,0.001494314320929203,1.0,1.0,-6.485610322153207,333092.820395724,1558955.755584456,4.6802442446293835,1558955.755584456,4.6802442446293835,0.7584614810871957,0.09254247986100293,3.926186687222687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926186687222687,1.2850717530895464,1.2853625592527327,3.0552275993798945,6473.660665823678,15266.14504401281,6452.352693305797,0.00032660691344850267,23166.678414941096,2362.343758056125,19286.513991733264,1966.677100919607,0.8325109731438511,0.8325109731438511,35494.48556777623,35405.22815468563,1.0031522718374135,0.8,4283.8083783901775,4273.035954225843,1.0031522718374135,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.558273251061,4632.441516551485,6.191739098776514,4.977021382915619,-3.7883946739590333,8.765416056874653,2.9215136846741103,3.5,0.8347181956211743,0.6,0.00022628388150926372,0.9943514705218649,0.0002275693134848016,199.12444606732194,0.0,0.0,0.0,0.0014228721177525097,7.692306599683717e-05,0.00014936081551242654,0.0005864184454576129,0.09254240496213445,0.09254240496213445,0.09254240496213445,0.09256350316189954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489530.07250472496,595.067924140073,0.0,0.09254240496213445,0.09254247986100293,0.09254247986100293,0.3718176920088766,0.3718176920088766,0.5,9.656595775870676,0.11360503751467377,0.11360503751467377,3.353761712787673e-12,0.00010607606975554518,0.11291810426621396,3.353761712787673e-12,27557.77363897586,20901.50980968331,0.7584614810871957,0.9876974343717165,0.606980074311662,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664560429903353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50112913905565,260.50112913905565,-12.648870860944328,244.66479262456173,276.3374656535242,124982.78472643487,124964.32530439248,18.459422042379707,0.0,nan,276.3374656535242,3.187465653524214,270.0029310477611,-3.1470689522388966,263.6683964419586,-9.4816035580414,257.33386183616636,-15.816138163833614,250.999327230362,-22.150672769637964,244.66479262456173,-28.48520737543825,1.0,1.0,26022.012520719443,26022.012520719443,275.56830671553917,2.418306715539188,275.56830671553917,275.56830671553917,77060.5954403428,77058.52150983244,2.073930510363425,0.0,8546.071908451686,8546.071908451686,0.8853482243248227,3945.8176206588005,275.56830671553917,2.418306715539188,1.0,0.002,0.14692257204456433,0.004820612989989659,0.00022690239681155274,0.0017730975899965143,0.11345119840577636,0.11345119840577636,0.0,-1.319193322288359e-11,1.0,1.0002284989514274,0.1129181042628602,0.09254247986100293,0.0,2.1125974506400534e-05,27.14089196948451,0.0,1600022.3042781733,266.5515776496503,0.00010607606640178346,1.0,1284716.6866201432,2597.283789428754,,,,,,,,,,,,,,,,,,,2.0,15266.14504401281,1556.7464100317752,0.3718176920088766,6.173730061729009,2.9215136846741103
2699.0,-30.243989001058,4.97713489265501,35.05126085325096,24.477185925375693,4.947489265479435,-26.72484117525262,-40.21891598878426,1.4283414068932134,-6.598343598438873,-6.598449540965442,40.102455172748705,41031.59682733297,25736.37160325234,25736.37160325234,66767.96843058532,77069.21611239985,77058.54804059843,25736.37160325234,102794.91964385076,102794.91964385076,102794.91964385076,130352.55709496574,125993.76577822356,4358.791316742182,0.0,90956.68051299462,54919.06109856612,40041.79934936499,27557.637451114977,67599.43680047998,20901.41783662719,1556.737819619703,0.0,0.8781364853834355,2.7187587920166933,0.001494314320929203,1.0,1.0,-6.485732494618276,333093.8584518672,1558955.5446726317,4.680229025891524,1558955.5446726317,4.680229025891524,0.7584618918695268,0.0925423261981124,3.9261816287112676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9261816287112676,1.2850713383540209,1.2853621444233543,3.055224649037853,6473.654414402924,15266.139674361926,6452.354462630484,0.00032660834670040947,23166.702184088794,2362.3461818346527,19286.519280363154,1966.6776402097714,0.832510347269427,0.832510347269427,35494.44898280501,35405.22815468563,1.0031509793728348,0.8,4283.803962971733,4273.035954225843,1.0031509793728348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.5547503556945,4632.441516551485,6.19175570851075,4.97713489265501,-3.788309630781359,8.765444523436368,2.92150955778858,3.5,0.8347170165110229,0.6,0.00022628388150926372,0.9943339901757975,0.00022757331414292384,199.12430788211051,0.0,0.0,0.0,0.0014228721177525097,7.692435745795753e-05,0.0001493595240513062,0.0005864126194032971,0.09254225160023118,0.09254225160023118,0.09254225160023118,0.09256331189222676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489527.0012278942,595.0689238889515,0.0,0.09254225160023118,0.0925423261981124,0.0925423261981124,0.3718169529057784,0.3718169529057784,0.5,9.657227497828268,0.1133989042937742,0.1133989042937742,2.887645678129047e-11,0.00010594252654527736,0.11271704634714297,2.887645678129047e-11,27557.637451114977,20901.41783662719,0.7584618918695268,0.9877000695679057,0.606981341404336,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664555030315536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50124204684283,260.50124204684283,-12.648757953157144,244.66493667677963,276.3375474168841,124982.51707414041,124963.63996806284,18.877106077601013,0.0,nan,276.3375474168841,3.187547416884115,270.00302526888754,-3.1469747311124365,263.6685031208511,-9.481496879148892,257.3339809728455,-15.816019027154482,250.99945882480947,-22.15054117519051,244.66493667677963,-28.485063323220345,1.0,1.0,26022.012520719443,26022.012520719443,275.568388705433,2.418388705433017,275.568388705433,275.568388705433,77060.62982736152,77058.54804059843,2.0817867630976252,0.0,8546.071908451686,8546.071908451686,0.8853485442600504,3945.812536854824,275.568388705433,2.418388705433017,1.0,0.002,0.1469014867388624,0.0048207156101650285,0.0002268698701248494,0.0017731301186503729,0.1134349350624247,0.1134349350624247,0.0,-1.1224777617807602e-11,1.0,1.000228092349978,0.11271704631826651,0.0925423261981124,0.0,2.1088336590953252e-05,27.092532235614307,0.0,1600022.3965091002,266.5516564015611,0.00010594249766882058,1.0,1284716.4174739516,2597.284878033452,,,,,,,,,,,,,,,,,,,2.0,15266.139674361926,1556.737819619703,0.3718169529057784,6.173730061729009,2.92150955778858
2700.0,-30.243850534414477,4.977247995711447,35.05125837852723,24.47729237554597,4.947564218118548,-26.724709059164585,-40.21879459088666,1.4284227115353798,-6.598265774519859,-6.598371588398428,40.10245053436416,41031.59463817177,25736.42051345087,25736.42051345087,66768.01515162265,77069.23199447973,77058.57533660141,25736.42051345087,102794.99585005228,102794.99585005228,102794.99585005228,130352.49896508717,125993.43332177663,4359.065643310554,0.0,90956.65177186234,54919.014291905536,40041.81942217422,27557.503115034902,67599.32253720913,20901.327137256525,1556.7293398403122,0.0,0.8781369264694828,2.7187666978830443,0.001494314320929203,1.0,1.0,-6.485847881903453,333094.8842339699,1558955.344248604,4.680214011193203,1558955.344248604,4.680214011193203,0.7584622979087361,0.09254217369364924,3.926176099783445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926176099783445,1.285070957835172,1.2853617638183956,3.0552212512820875,6473.647214966176,15266.134912756113,6452.35718714469,0.00032661004696628694,23166.72748756206,2362.348762070846,19286.52742411844,1966.6784706417016,0.8325097895019117,0.8325097895019117,35494.408995602644,35405.22815468563,1.0031495667154786,0.8,4283.799136940033,4273.035954225843,1.0031495667154786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.551288319102,4632.441516551485,6.191772632705467,4.977247995711447,-3.788225353930118,8.765473349641564,2.9215055021981557,3.5,0.8347158577709016,0.6,0.00022628388150926372,0.9943196315643803,0.00022757660044712922,199.12419437294406,0.0,0.0,0.0,0.0014228721177525097,7.692541622735884e-05,0.0001493584652819049,0.0005864076366901504,0.09254209930713707,0.09254209930713707,0.09254209930713707,0.09256312334348164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.9363453829,595.0699215654987,0.0,0.09254209930713707,0.09254217369364924,0.09254217369364924,0.37181621529358805,0.37181621529358805,0.5,9.65785813868074,0.11319566731532404,0.11319566731532404,4.149569576838985e-12,0.000105813878576555,0.11252370649498289,4.149569576838985e-12,27557.503115034902,20901.327137256525,0.7584622979087361,0.9877024302258518,0.6069823350017522,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664549649358967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5013538276914,260.5013538276914,-12.648646172308588,244.66507913604036,276.33762851932994,124982.02132560742,124963.33263219445,18.68869341297134,0.0,nan,276.33762851932994,3.1876285193299623,270.0031186426743,-3.1468813573256966,263.66860876602925,-9.481391233970726,257.3340988893728,-15.81590111062718,250.99958901270207,-22.150410987297903,244.66507913604036,-28.484920863959616,1.0,1.0,26022.012520719443,26022.012520719443,275.56846985198234,2.4184698519823655,275.56846985198234,275.56846985198234,77060.64014182283,77058.57533660141,2.0648052214237396,0.0,8546.071908451686,8546.071908451686,0.8853488939475849,3945.806980282362,275.56846985198234,2.4184698519823655,1.0,0.002,0.1468804376198381,0.0048208179093660215,0.00022683739887838355,0.0017731625907376858,0.11341869943919178,0.11341869943919178,0.0,-1.0383930694468635e-11,1.0,1.000227701359904,0.11252370649083332,0.09254217369364924,0.0,2.1052142848318912e-05,27.046027941145653,0.0,1600022.4876579253,266.5517342254801,0.00010581387442698542,1.0,1284716.151510694,2597.285953764933,,,,,,,,,,,,,,,,,,,2.0,15266.134912756113,1556.7293398403122,0.37181621529358805,6.173730061729009,2.9215055021981557
2701.0,-30.243712068317983,4.9773607082194475,35.05125589117234,24.477400397323095,4.947641093127677,-26.724576752189225,-40.21866942113263,1.4285057450719632,-6.598187175854548,-6.598292840363571,40.10244521761439,41031.57945235099,25736.467266030617,25736.467266030617,66768.0467183816,77069.2508341912,77058.5957978925,25736.467266030617,102795.06306392312,102795.06306392312,102795.06306392312,130352.42854856019,125993.08921111995,4359.339337440232,0.0,90956.62756464524,54918.95605681337,40041.8572309243,27557.365484637055,67599.22271556137,20901.23410912007,1556.720685549903,0.0,0.8781373744603997,2.71877468471277,0.001494314320929203,1.0,1.0,-6.485993415940754,333095.9204877037,1558955.1145142491,4.68019876146096,1558955.1145142491,4.68019876146096,0.7584627101154604,0.09254201995342556,3.926170800621084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926170800621084,1.285070569225051,1.2853613751203339,3.0552180515570613,6473.640435132802,15266.129553737837,6452.359330295246,0.00032661161757717775,23166.752590146294,2362.351321822059,19286.533830138873,1966.679123873991,0.8325091639448066,0.8325091639448066,35494.37067013648,35405.22815468563,1.003148212763875,0.8,4283.794511462289,4273.035954225843,1.003148212763875,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.547883048238,4632.441516551485,6.191788953278357,4.9773607082194475,-3.7881405333275153,8.765501241546962,2.9215015131079394,3.5,0.8347147180308399,0.6,0.00022628388150926372,0.994305273233332,0.0002275798867820769,199.12408086435545,0.0,0.0,0.0,0.0014228721177525097,7.692650790703971e-05,0.000149357373602224,0.0005864025590945061,0.09254194585596667,0.09254194585596667,0.09254194585596667,0.092562927899403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489520.87430547905,595.0709182807932,0.0,0.09254194585596667,0.09254201995342556,0.09254201995342556,0.3718154793630806,0.3718154793630806,0.5,9.658487510763258,0.11298793375141258,0.11298793375141258,9.441691872780211e-11,0.00010566450902160796,0.11229942442281526,9.441691872780211e-11,27557.365484637055,20901.23410912007,0.7584627101154604,0.9877043557042495,0.6069830066685886,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664544287684192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5014648612173,260.5014648612173,-12.648535138782677,244.66522030935013,276.33770941307773,124981.57145334921,124963.00770586455,18.563747484636693,0.0,nan,276.33770941307773,3.187709413077755,270.0032115923324,-3.1467884076676,263.6687137715919,-9.481286228408067,257.33421595085133,-15.815784049148647,250.99971813010026,-22.150281869899715,244.66522030935013,-28.484779690649844,1.0,1.0,26022.012520719443,26022.012520719443,275.56855099425064,2.4185509942506656,275.56855099425064,275.56855099425064,77060.65920608642,77058.5957978925,2.0634081939206226,0.0,8546.071908451686,8546.071908451686,0.8853492291030899,3945.8016546241893,275.56855099425064,2.4185509942506656,1.0,0.002,0.1468594304681671,0.00482092017027901,0.00022680499280526263,0.0017731949959282434,0.11340249640263131,0.11340249640263131,0.0,-1.1266493814277023e-11,1.0,1.0002272477730458,0.11229942432839835,0.09254201995342556,0.0,2.1010160014354984e-05,26.992086271302473,0.0,1600022.579686157,266.55181282414543,0.00010566441460468923,1.0,1284715.882832896,2597.2870404764253,,,,,,,,,,,,,,,,,,,2.0,15266.129553737837,1556.720685549903,0.3718154793630806,6.173730061729009,2.9215015131079394
2702.0,-30.243543481326036,4.977473030900207,35.05125340628472,24.477507231663935,4.947720294794414,-26.72441710455964,-40.21852134084327,1.428593885457306,-6.598108768053237,-6.598214297996487,40.102440312970494,41031.605388617056,25736.51411866466,25736.51411866466,66768.11950728172,77069.28383257832,77058.62179434276,25736.51411866466,102795.13591300743,102795.13591300743,102795.13591300743,130352.36564526294,125992.75308062062,4359.6125646423125,0.0,90956.61157234231,54918.9329998491,40041.865080548014,27557.229732255513,67599.09481280352,20901.142421698783,1556.7121252376298,0.0,0.8781378197613922,2.7187826504888304,0.001494314320929203,1.0,1.0,-6.486116356967841,333096.9540349848,1558954.9025851502,4.680183603304324,1558954.9025851502,4.680183603304324,0.7584631192893154,0.09254186699295112,3.926166922806412,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926166922806412,1.2850701567143248,1.2853609625162583,3.0552160146998197,6473.636119276724,15266.124199324157,6452.359756200179,0.00032661254953067075,23166.771398330362,2362.353239723082,19286.535103197217,1966.6792536898145,0.8325085430155021,0.8325085430155021,35494.3426243663,35405.22815468563,1.0031472219707955,0.8,4283.791126634945,4273.035954225843,1.0031472219707955,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.5445381195,4632.441516551485,6.191805208060718,4.977473030900207,-3.788055924611519,8.765528955511726,2.9214975947073722,3.5,0.8347135984878207,0.6,0.00022628388150926372,0.9942877917985378,0.0002275838880611674,199.1239426641186,0.0,0.0,0.0,0.0014228721177525097,7.692779942158769e-05,0.00014935608208767602,0.0005863969092125929,0.09254179321975975,0.09254179321975975,0.09254179321975975,0.09256273703970638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489517.81973458925,595.0719125822081,0.0,0.09254179321975975,0.09254186699295112,0.09254186699295112,0.3718147443515132,0.3718147443515132,0.5,9.659115748832146,0.11278152467127711,0.11278152467127711,-1.1254996934439987e-11,0.00010552994325507825,0.1120979410286509,-1.1254996934439987e-11,27557.229732255513,20901.142421698783,0.7584631192893154,0.987707301291194,0.606984538805474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664538944526316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5015782330668,260.5015782330668,-12.648421766933154,244.6653656543691,276.337790811756,124981.32606651357,124962.37137297964,18.95469353392927,0.0,nan,276.337790811756,3.187790811756031,270.0033057802753,-3.1466942197246794,263.66882074881084,-9.481179251189133,257.3343357173379,-15.815664282662055,250.99985068585175,-22.150149314148223,244.6653656543691,-28.484634345630866,1.0,1.0,26022.012520719443,26022.012520719443,275.56863257853576,2.418632578535778,275.56863257853576,275.56863257853576,77060.69265067081,77058.62179434276,2.070856328049558,0.0,8546.071908451686,8546.071908451686,0.8853494743627355,3945.797757420444,275.56863257853576,2.418632578535778,1.0,0.002,0.14683846103039805,0.004821022253288243,0.00022677264486990693,0.0017732273490957094,0.11338632243495346,0.11338632243495346,0.0,-6.0343834963616505e-12,1.0,1.0002268403077115,0.11209794103990589,0.09254186699295112,0.0,2.0972442858669087e-05,26.943624822235964,0.0,1600022.67151171,266.55189123194674,0.00010552995451007519,1.0,1284715.6148573628,2597.2881243481734,,,,,,,,,,,,,,,,,,,2.0,15266.124199324157,1556.7121252376298,0.3718147443515132,6.173730061729009,2.9214975947073722
2703.0,-30.243405077594954,4.977584953630735,35.05125093176549,24.47761333258825,4.947796886193359,-26.724284881220473,-40.218399942945666,1.4286766586203847,-6.598031086101173,-6.598136486266853,40.10243564305679,41031.6072188077,25736.56221290503,25736.56221290503,66768.16943171274,77069.29989953265,77058.64889008597,25736.56221290503,102795.211102991,102795.211102991,102795.211102991,130352.30701175451,125992.42165057543,4359.885361179087,0.0,90956.58515423615,54918.89235039436,40041.88089315754,27557.09590876351,67598.97680192105,20901.052069974274,1556.7036755920315,0.0,0.8781382601983818,2.718790542145179,0.001494314320929203,1.0,1.0,-6.486232713220943,333097.9779713817,1558954.7007990319,4.680168610729215,1558954.7007990319,4.680168610729215,0.7584635238478621,0.09254171515955639,3.9261618083788825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9261618083788825,1.2850697693232755,1.285360575037544,3.05521295582762,6473.629637893587,15266.11945294795,6452.361986904775,0.00032661406415092695,23166.79484786498,2362.355630910146,19286.541770922537,1966.6799336085755,0.8325079881604751,0.8325079881604751,35494.30563495239,35405.22815468563,1.003145915219486,0.8,4283.786662404554,4273.035954225843,1.003145915219486,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.541253163052,4632.441516551485,6.1918216722425115,4.977584953630735,-3.787971928001209,8.765556881631944,2.9214937465631006,3.5,0.8347124990180287,0.6,0.00022628388150926372,0.9942734404301559,0.00022758717301285425,199.12382920694128,0.0,0.0,0.0,0.0014228721177525097,7.692885823478851e-05,0.00014935502327447522,0.0005863919882697837,0.09254164152833821,0.09254164152833821,0.09254164152833821,0.09256254972094893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489514.77154122514,595.0729048164081,0.0,0.09254164152833821,0.09254171515955639,0.09254171515955639,0.37181401078711096,0.37181401078711096,0.5,9.659742901223202,0.11257782827726714,0.11257782827726714,-2.773958840407431e-11,0.00010540016569393629,0.11190377304592403,-2.773958840407431e-11,27557.09590876351,20901.052069974274,0.7584635238478621,0.9877097641190229,0.6069856255226878,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266453361985113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5016905368671,260.5016905368671,-12.648309463132875,244.6655091754087,276.33787189831946,124980.85447893475,124962.0783534485,18.776125486271255,0.0,nan,276.33787189831946,3.187871898319486,270.00339935372915,-3.1466006462708265,263.6689268091603,-9.481073190839652,257.33445426458815,-15.815545735411831,250.99998171999675,-22.150018280003223,244.6655091754087,-28.48449082459129,1.0,1.0,26022.012520719443,26022.012520719443,275.5687135608148,2.4187135608148083,275.5687135608148,275.5687135608148,77060.70817195658,77058.64889008597,2.0592818706063554,0.0,8546.071908451686,8546.071908451686,0.885349797834214,3945.792617420777,275.5687135608148,2.4187135608148083,1.0,0.002,0.14681752791855623,0.004821124011903279,0.00022674035268443408,0.0017732596310602391,0.11337017634221704,0.11337017634221704,0.0,-1.6255326945602278e-11,1.0,1.0002264476393345,0.11190377307366361,0.09254171515955639,0.0,2.0936094538266285e-05,26.896922009260926,0.0,1600022.7624920423,266.5519689138988,0.00010540019343352469,1.0,1284715.349374242,2597.289198139588,,,,,,,,,,,,,,,,,,,2.0,15266.11945294795,1556.7036755920315,0.37181401078711096,6.173730061729009,2.9214937465631006
2704.0,-30.2432666667554,4.977696482796798,35.05124845527341,24.477721424214565,4.94787322156929,-26.724152677943085,-40.21827477319164,1.4287592013100092,-6.597953185566894,-6.598058445775397,40.10243063550106,41031.59050881191,25736.609403197563,25736.609403197563,66768.19991200947,77069.31856519324,77058.67237318259,25736.609403197563,102795.28177638016,102795.28177638016,102795.28177638016,130352.24214610292,125992.08454342066,4360.157602682262,0.0,90956.56011805178,54918.8319375734,40041.92020053154,27556.960369722758,67598.88057025429,20900.96049869587,1556.6951385560324,0.0,0.8781387031634986,2.71879845715822,0.001494314320929203,1.0,1.0,-6.486363854401304,333099.0049215077,1558954.4844243112,4.680153532105769,1558954.4844243112,4.680153532105769,0.7584639313724915,0.0925415628280846,3.926156378432849,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926156378432849,1.2850693830111097,1.2853601886379575,3.0552096488621316,6473.622630830542,15266.114107519985,6452.364295109111,0.00032661569413457403,23166.820511198715,2362.358247841895,19286.54867029976,1966.6806371492569,0.8325073637522571,0.8325073637522571,35494.26636358251,35405.22815468563,1.0031445278522684,0.8,4283.781922766251,4273.035954225843,1.0031445278522684,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.538025017522,4632.441516551485,6.191837834345103,4.977696482796798,-3.7878878174711614,8.76558430026796,2.9214899649716437,3.5,0.8347114185633268,0.6,0.00022628388150926372,0.9942590885481353,0.0002275904581769469,199.12371574406603,0.0,0.0,0.0,0.0014228721177525097,7.692994995963111e-05,0.00014935393154963262,0.0005863868909976132,0.09254148947355674,0.09254148947355674,0.09254148947355674,0.0925623582644056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489511.72741343145,595.0738957079762,0.0,0.09254148947355674,0.0925415628280846,0.0925415628280846,0.3718132788528773,0.3718132788528773,0.5,9.6603688730747,0.11237295224253785,0.11237295224253785,2.6716406864579767e-11,0.00010526020849965789,0.11169459137408921,2.6716406864579767e-11,27556.960369722758,20900.96049869587,0.7584639313724915,0.987711621091395,0.606986242415191,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664528314138483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50180194417567,260.50180194417567,-12.64819805582431,244.6656512029985,276.3379526853489,124980.38625627328,124961.76001512223,18.626241151057222,0.0,nan,276.3379526853489,3.1879526853489324,270.0034923888796,-3.1465076111203985,263.6690320924086,-9.480967907591378,257.3345717959473,-15.815428204052694,251.00011149947125,-22.149888500528732,244.6656512029985,-28.484348797001473,1.0,1.0,26022.012520719443,26022.012520719443,275.5687943491297,2.418794349129712,275.5687943491297,275.5687943491297,77060.72686899941,77058.67237318259,2.054495816817507,0.0,8546.071908451686,8546.071908451686,0.8853501412611705,3945.7871603250132,275.5687943491297,2.418794349129712,1.0,0.002,0.1467966339552731,0.004821225681434209,0.0002267081210550323,0.0017732918649257185,0.11335406052751615,0.11335406052751615,0.0,-1.4019249303109937e-11,1.0,1.0002260245970278,0.1116945913473728,0.0925415628280846,0.0,2.0896937293758196e-05,26.8466105321004,0.0,1600022.8537141837,266.5520468144331,0.00010526018178325103,1.0,1284715.0831102575,2597.290275089977,,,,,,,,,,,,,,,,,,,2.0,15266.114107519985,1556.6951385560324,0.3718132788528773,6.173730061729009,2.9214899649716437
2705.0,-30.24309814834887,4.977807625907124,35.051245979606165,24.47783377664166,4.947951981273179,-26.723993136239912,-40.218126692902274,1.4288469368231365,-6.597875061875129,-6.5979801861110365,40.102425704415495,41031.60146649921,25736.655736648092,25736.655736648092,66768.25720314731,77069.34733451791,77058.69788424714,25736.655736648092,102795.35362089524,102795.35362089524,102795.35362089524,130352.17869447233,125991.74935528182,4360.4293391905085,0.0,90956.53475166898,54918.788756025,40041.93999515998,27556.825073577093,67598.76506873706,20900.869113801167,1556.6866082425295,0.0,0.8781391470257023,2.7188063943471987,0.001494314320929203,1.0,1.0,-6.48648835305238,333100.03475672787,1558954.271352623,4.680138422955045,1558954.271352623,4.680138422955045,0.7584643389793841,0.0925414106303713,3.9261510873523218,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9261510873523218,1.2850689723960058,1.2853597779299333,3.0552065077347788,6473.615975158606,15266.108766847883,6452.366360371601,0.0003266172331775602,23166.84527110426,2362.360772649606,19286.55484350755,1966.681266641264,0.832506740465153,0.832506740465153,35494.22809652867,35405.22815468563,1.003143175965597,0.8,4283.777304338255,4273.035954225843,1.003143175965597,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.534854758416,4632.441516551485,6.191853704097939,4.977807625907124,-3.787803597772653,8.765611223679777,2.921486251192791,3.5,0.8347103574836545,0.6,0.00022628388150926372,0.9942416151006442,0.00022759445799938445,199.12357760055912,0.0,0.0,0.0,0.0014228721177525097,7.69312415276071e-05,0.00014935263998165662,0.000586381029862921,0.09254133759368599,0.09254133759368599,0.09254133759368599,0.09256216805393533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489508.6891786694,595.074884682307,0.0,0.09254133759368599,0.0925414106303713,0.0925414106303713,0.3718125481581221,0.3718125481581221,0.5,9.66099370093296,0.11216842055847565,0.11216842055847565,-3.581135388230905e-11,0.0001051242359153548,0.11149183305866472,-3.581135388230905e-11,27556.825073577093,20900.869113801167,0.7584643389793841,0.9877141562461199,0.60698744163117,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664523027085623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50191557543616,260.50191557543616,-12.64808442456382,244.66579723110775,276.33803391975783,124980.08499957598,124961.08693468192,18.99806489404799,0.0,nan,276.33803391975783,3.1880339197578564,270.00358658203635,-3.146413417963629,263.66913924430173,-9.480860755698245,257.33469190656956,-15.815308093430417,251.00024456884367,-22.149755431156308,244.66579723110775,-28.48420276889223,1.0,1.0,26022.012520719443,26022.012520719443,275.5688755939157,2.418875593915743,275.5688755939157,275.5688755939157,77060.7608169444,77058.69788424714,2.0629326972557465,0.0,8546.071908451686,8546.071908451686,0.885350475905246,3945.7818427890834,275.5688755939157,2.418875593915743,1.0,0.002,0.14677577794041052,0.0048213272348980795,0.00022667594812367692,0.0017733240414136984,0.11333797406183846,0.11333797406183846,0.0,-1.0462624690232847e-11,1.0,1.0002256145491442,0.11149183309447608,0.0925414106303713,0.0,2.0858981962137928e-05,26.79784317549552,0.0,1600022.945203982,266.55212493812485,0.00010512427172670868,1.0,1284714.8160987666,2597.291355064433,,,,,,,,,,,,,,,,,,,2.0,15266.108766847883,1556.6866082425295,0.3718125481581221,6.173730061729009,2.921486251192791
2706.0,-30.242959693593296,4.97791837040441,35.05124351296051,24.477934918273263,4.9480260172482415,-26.72386112253471,-40.21800532992927,1.4289274151753624,-6.597797830181037,-6.5979028232854855,40.10242101439026,41031.61066748055,25736.70367819544,25736.70367819544,66768.31434567599,77069.36699283177,77058.72415374375,25736.70367819544,102795.42783193919,102795.42783193919,102795.42783193919,130352.11954873435,125991.41890478284,4360.700643951512,0.0,90956.51328144812,54918.75683370742,40041.95160860078,27556.691716795158,67598.64332539594,20900.779065151575,1556.6781924043012,0.0,0.8781395850970828,2.7188142405635913,0.001494314320929203,1.0,1.0,-6.486606395517697,333101.05279401026,1558954.0686983054,4.680123510934572,1558954.0686983054,4.680123510934572,0.7584647417023953,0.09254125959606062,3.9261466471378617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9261466471378617,1.2850685957457133,1.2853594011944063,3.0552039479725637,6473.610551329635,15266.104033944403,6452.367859522874,0.0003266184740740964,23166.86600276505,2362.3628866906693,19286.55932457103,1966.6817235825722,0.8325061888936167,0.8325061888936167,35494.19598324538,35405.22815468563,1.0031420414777141,0.8,4283.773428605171,4273.035954225843,1.0031420414777141,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.531743759506,4632.441516551485,6.19186987248101,4.97791837040441,-3.787720116162069,8.765638486566479,2.921482606835734,3.5,0.8347093162387811,0.6,0.00022628388150926372,0.9942272591606515,0.00022759774430274377,199.12346410197043,0.0,0.0,0.0,0.0014228721177525097,7.693230007998861e-05,0.0001493515814292751,0.0005863762106732858,0.09254118673195931,0.09254118673195931,0.09254118673195931,0.09256198093955063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489505.6573831422,595.0758715696827,0.0,0.09254118673195931,0.09254125959606062,0.09254125959606062,0.37181181883813547,0.37181181883813547,0.5,9.66161743665595,0.11196603873361255,0.11196603873361255,2.8421709430404007e-13,0.00010499310445766241,0.11129642776779747,2.8421709430404007e-13,27556.691716795158,20900.779065151575,0.7584647417023953,0.9877167804134316,0.6069886709111735,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266451775833657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5020278637981,260.5020278637981,-12.647972136201872,244.6659412966157,276.3381144309745,124979.60264326689,124960.82909633042,18.773546936469696,0.0,nan,276.3381144309745,3.188114430974508,270.0036798041037,-3.146320195896294,263.669245177244,-9.480754822755955,257.334810550359,-15.815189449640968,251.00037592349176,-22.149624076508218,244.6659412966157,-28.484058703384278,1.0,1.0,26022.012520719443,26022.012520719443,275.56895603060923,2.4189560306092517,275.56895603060923,275.56895603060923,77060.77044026346,77058.72415374375,2.0462865197041538,0.0,8546.071908451686,8546.071908451686,0.8853507567346813,3945.777380373551,275.56895603060923,2.4189560306092517,1.0,0.002,0.1467549584923885,0.004821428453307123,0.00022664383123714629,0.0017733561537746217,0.11332191561857315,0.11332191561857315,0.0,-1.49882320096828e-11,1.0,1.000225219374064,0.11129642776751325,0.09254125959606062,0.0,2.082240247678117e-05,26.75084347257666,0.0,1600023.0356536384,266.55220216981894,0.00010499310417344532,1.0,1284714.5521467193,2597.2924226650775,,,,,,,,,,,,,,,,,,,2.0,15266.104033944403,1556.6781924043012,0.37181181883813547,6.173730061729009,2.921482606835734
2707.0,-30.242821321584653,4.978028733181741,35.05124103400238,24.478042555879824,4.948104069248254,-26.72372878251189,-40.21788393203167,1.4290114987118174,-6.597719777054465,-6.597824621650762,40.10241572278071,41031.61354990199,25736.74937455791,25736.74937455791,66768.3629244599,77069.3858639885,77058.74494867594,25736.74937455791,102795.49432323386,102795.49432323386,102795.49432323386,130352.0494725855,125991.07814841773,4360.97132416776,0.0,90956.49068285154,54918.71824460248,40041.96937583228,27556.555149351647,67598.52452518392,20900.686755444473,1556.669604069359,0.0,0.8781400300154854,2.718822172078899,0.001494314320929203,1.0,1.0,-6.486749088499607,333102.0818715559,1558953.8400491495,4.680108365850088,1558953.8400491495,4.680108365850088,0.7584651507478513,0.09254110731051549,3.92614165207619,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92614165207619,1.2850682022228743,1.2853590075825148,3.0552009965578963,6473.604297636115,15266.098704383061,6452.369649597033,0.0003266199092801575,23166.88972104526,2362.3653052821564,19286.564675222482,1966.6822691971756,0.8325055675342636,0.8325055675342636,35494.15985709189,35405.22815468563,1.003140765224733,0.8,4283.769068561166,4273.035954225843,1.003140765224733,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.528688237895,4632.441516551485,6.1918854180863745,4.978028733181741,-3.787636056655135,8.765664789836876,2.9214790274689273,3.5,0.8347082935625506,0.6,0.00022628388150926372,0.9942129120238123,0.00022760102868573892,199.1233506713429,0.0,0.0,0.0,0.0014228721177525097,7.693335895046252e-05,0.00014935052255880121,0.000586371307377454,0.09254103478155451,0.09254103478155451,0.09254103478155451,0.0925617871908525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489502.6287165096,595.0768574064355,0.0,0.09254103478155451,0.09254110731051549,0.09254110731051549,0.371811091089948,0.371811091089948,0.5,9.662239921253834,0.11175965105462637,0.11175965105462637,1.1823431123048067e-11,0.00010484459630788479,0.11107553315116547,1.1823431123048067e-11,27556.555149351647,20900.686755444473,0.7584651507478513,0.9877192349011295,0.6069897802963969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664512508486578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.502139411017,260.502139411017,-12.647860588982951,244.6660837785867,276.3381950434394,124979.16748379725,124960.51785146949,18.649632327774334,0.0,nan,276.3381950434394,3.188195043439407,270.0037727904715,-3.14622720952849,263.6693505375037,-9.480649462496274,257.33492828453575,-15.815071715464228,251.00050603156518,-22.149493968434797,244.6660837785867,-28.483916221413267,1.0,1.0,26022.012520719443,26022.012520719443,275.5690366655177,2.4190366655176945,275.5690366655177,275.5690366655177,77060.79422806465,77058.74494867594,2.0492793887096923,0.0,8546.071908451686,8546.071908451686,0.8853510726563745,3945.7723603365707,275.5690366655177,2.4190366655176945,1.0,0.002,0.14673418038285452,0.004821529673902623,0.00022661177857281135,0.0017733882112665501,0.11330588928640567,0.11330588928640567,0.0,-1.0160638389683507e-11,1.0,1.0002247726334215,0.11107553313934204,0.09254110731051549,0.0,2.0781054145641106e-05,26.697717125178105,0.0,1600023.1270424577,266.5522802229455,0.00010484458448445366,1.0,1284714.2853327312,2597.293501841993,,,,,,,,,,,,,,,,,,,2.0,15266.098704383061,1556.669604069359,0.371811091089948,6.173730061729009,2.9214790274689273
