time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2708.0,-30.242682933126197,4.978138701966687,35.051238562611594,24.47815075227993,4.948179679850873,-26.72359667183834,-40.21775876227764,1.4290933877229006,-6.59764265273202,-6.597747365257651,40.10241098401983,41031.59498821655,25736.79679691641,25736.79679691641,66768.39178513296,77069.4043190947,77058.77082116235,25736.79679691641,102795.56761807876,102795.56761807876,102795.56761807876,130351.98945632497,125990.74786588771,4361.241590437265,0.0,90956.46454079436,54918.6550882146,40042.010502866404,27556.421838246217,67598.43234111262,20900.59672879538,1556.6611937203036,0.0,0.8781404676914002,2.718830007544182,0.001494314320929203,1.0,1.0,-6.486867948508291,333103.09851233615,1558953.6352884572,4.680093467310461,1558953.6352884572,4.680093467310461,0.7584655530199114,0.09254095654183687,3.92613604824661,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92613604824661,1.2850678189709561,1.2853586242438684,3.0551975469983694,6473.596988433414,15266.09337777918,6452.372177609455,0.0003266216182330488,23166.916129005516,2362.367998144679,19286.572231620787,1966.683039735362,0.8325049447333887,0.8325049447333887,35494.119328090346,35405.22815468563,1.003139333429757,0.8,4283.764177140046,4273.035954225843,1.003139333429757,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.525691976806,4632.441516551485,6.191901290684969,4.978138701966687,-3.7875527707657732,8.76569147273246,2.9214755175240965,3.5,0.8347072907211704,0.6,0.00022628388150926372,0.9941985634047222,0.0002276043135028623,199.12323722735994,0.0,0.0,0.0,0.0014228721177525097,7.693445073435783e-05,0.00014934943077490588,0.0005863661839504696,0.09254088423216927,0.09254088423216927,0.09254088423216927,0.0925615999888677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489499.6080177091,595.077840673914,0.0,0.09254088423216927,0.09254095654183687,0.09254095654183687,0.3718103642656848,0.3718103642656848,0.5,9.66286130957506,0.11155565965702863,0.11155565965702863,-1.5916157281026244e-11,0.00010471252562638256,0.11087941674935564,-1.5916157281026244e-11,27556.421838246217,20900.59672879538,0.7584655530199114,0.9877210087980866,0.6069903334616472,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266450727673479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5022501313734,260.5022501313734,-12.64774986862659,244.66622494557168,276.33827531716213,124978.69705603631,124960.18566509253,18.511390943776277,0.0,nan,276.33827531716213,3.1882753171621516,270.00386524285057,-3.1461347571494116,263.66945516853343,-9.480544831466545,257.33504509422056,-15.814954905779416,251.00063501990206,-22.149364980097914,244.66622494557168,-28.483775054428293,1.0,1.0,26022.012520719443,26022.012520719443,275.5691169493235,2.419116949323495,275.5691169493235,275.5691169493235,77060.81259681865,77058.77082116235,2.0417756562965224,0.0,8546.071908451686,8546.071908451686,0.8853514270806135,3945.766728487843,275.5691169493235,2.419116949323495,1.0,0.002,0.1467134389771586,0.004821630555229933,0.00022657978214246278,0.0017734202062958625,0.11328989107123139,0.11328989107123139,0.0,-1.1561674794630106e-11,1.0,1.0002243760178526,0.1108794167652718,0.09254095654183687,0.0,2.0744341826539337e-05,26.650546816401544,0.0,1600023.2173646854,266.55235734726796,0.00010471254154253984,1.0,1284714.0217438033,2597.2945679752047,,,,,,,,,,,,,,,,,,,2.0,15266.09337777918,1556.6611937203036,0.3718103642656848,6.173730061729009,2.9214755175240965
2709.0,-30.242544452077503,4.978248283489646,35.051236086552585,24.47825891375544,4.948255163608126,-26.723464490524304,-40.217637399304635,1.4291751710555223,-6.597565269395886,-6.59766983935605,40.10240590481786,41031.591746622296,25736.843228190053,25736.843228190053,66768.43497481235,77069.42277025669,77058.79307710326,25736.843228190053,102795.6363052933,102795.6363052933,102795.6363052933,130351.92325768346,125990.41196084536,4361.511296838095,0.0,90956.43821467107,54918.607068706806,40042.03460662696,27556.286952390154,67598.32155901712,20900.505582348822,1556.6527025177086,0.0,0.8781409081279573,2.7188378705124343,0.001494314320929203,1.0,1.0,-6.4870020359321074,333104.1187042429,1558953.4158175564,4.680078474807821,1558953.4158175564,4.680078474807821,0.7584659580029511,0.09254080529794885,3.92613041708831,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92613041708831,1.2850674362138557,1.2853582414001516,3.0551940749940063,6473.589631672798,15266.088056117245,6452.374741157659,0.00032662333968215903,23166.942651417583,2362.3707026780385,19286.57989423792,1966.6838211048544,0.8325043224060372,0.8325043224060372,35494.07860142559,35405.22815468563,1.0031378946522123,0.8,4283.759261863069,4273.035954225843,1.0031378946522123,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.5227512728625,4632.441516551485,6.1919168421028346,4.978248283489646,-3.787469339368901,8.765717622858547,2.921472072662858,3.5,0.8347063064751022,0.6,0.00022628388150926372,0.9941842054091334,0.00022760760056144913,199.12312370760552,0.0,0.0,0.0,0.0014228721177525097,7.693550932756592e-05,0.0001493483721816978,0.0005863611867651893,0.09254073326906774,0.09254073326906774,0.09254073326906774,0.09256140920338168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489496.59143466764,595.0788225823396,0.0,0.09254073326906774,0.09254080529794885,0.09254080529794885,0.37180963897429903,0.37180963897429903,0.5,9.66348150412577,0.11135004658927983,0.11135004658927983,1.1806378097389825e-10,0.00010456996017182973,0.11066780342395077,1.1806378097389825e-10,27556.286952390154,20900.505582348822,0.7584659580029511,0.9877232664204505,0.606991280261292,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664502063662963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5023601721188,260.5023601721188,-12.647639827881164,244.66636505150709,276.33835529271494,124978.2372865416,124959.83952345885,18.39776308275498,0.0,nan,276.33835529271494,3.1883552927149594,270.0039572444903,-3.1460427555096544,263.66955919623933,-9.480440803760644,257.3351611480019,-15.814838851998104,251.00076309975918,-22.149236900240794,244.66636505150709,-28.48363494849289,1.0,1.0,26022.012520719443,26022.012520719443,275.56919707945553,2.4191970794555573,275.56919707945553,275.56919707945553,77060.83099415856,77058.79307710326,2.037917055306025,0.0,8546.071908451686,8546.071908451686,0.885351783233222,3945.7610691737514,275.56919707945553,2.4191970794555573,1.0,0.002,0.14669273717323622,0.004821731328326119,0.0002265478469872642,0.0017734521434850442,0.11327392349363209,0.11327392349363209,0.0,-9.527691569727326e-12,1.0,1.0002239480503714,0.11066780330588699,0.09254080529794885,0.0,2.070473018554418e-05,26.599651709200778,0.0,1600023.3079755919,266.5524347306041,0.00010456984210804876,1.0,1284713.757234681,2597.29563783095,,,,,,,,,,,,,,,,,,,2.0,15266.088056117245,1556.6527025177086,0.37180963897429903,6.173730061729009,2.921472072662858
2710.0,-30.242405952879036,4.978357478795364,35.05123360624123,24.478361626993888,4.94833045751857,-26.723332311850267,-40.21751222955061,1.4292567855581213,-6.597488028742362,-6.597592456296199,40.10240082900521,41031.58648758094,25736.88959739596,25736.88959739596,66768.4760849769,77069.44523151345,77058.81527608843,25736.88959739596,102795.70487348438,102795.70487348438,102795.70487348438,130351.85711011976,125990.07662861561,4361.780481504138,0.0,90956.42028054525,54918.56141454993,40042.06540666147,27556.15223663538,67598.21764329686,20900.41454833972,1556.644223015467,0.0,0.8781413477730576,2.7188457189846136,0.001494314320929203,1.0,1.0,-6.487135350358926,333105.13701569906,1558953.196492902,4.680063509256026,1558953.196492902,4.680063509256026,0.7584663623883242,0.09254065424157659,3.9261260482092433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9261260482092433,1.2850670542471303,1.285357859346989,3.0551915833757053,6473.584352232603,15266.08274092315,6452.375858263298,0.00032662452279507434,23166.963863025143,2362.3728656600515,19286.583233341433,1966.6841615986534,0.8325037042995149,0.8325037042995149,35494.047004033186,35405.22815468563,1.0031367783907326,0.8,4283.75544839255,4273.035954225843,1.0031367783907326,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.519867298791,4632.441516551485,6.19193229410008,4.978357478795364,-3.7873860737089964,8.765743552504361,2.9214686942588948,3.5,0.834705341216827,0.6,0.00022628388150926372,0.9941698457554321,0.00022761088809459832,199.12301017310224,0.0,0.0,0.0,0.0014228721177525097,7.69366011396755e-05,0.00014934728036958823,0.0005863562476882494,0.09254058251833161,0.09254058251833161,0.09254058251833161,0.09256121853353112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489493.5805920021,595.0798026196961,0.0,0.09254058251833161,0.09254065424157659,0.09254065424157659,0.37180891481444595,0.37180891481444595,0.5,9.664100513003797,0.11114346832812316,0.11114346832812316,8.981260180007666e-12,0.0001044275538220063,0.11045710593725744,8.981260180007666e-12,27556.15223663538,20900.41454833972,0.7584663623883242,0.9877253929578683,0.6069921355633509,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664496868952013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5024696411833,260.5024696411833,-12.647530358816653,244.6665042907135,276.33843499163004,124977.825982594,124959.52379704425,18.302185549752043,0.0,nan,276.33843499163004,3.1884349916300607,270.00404885147736,-3.145951148522613,263.66966271127677,-9.480337288723206,257.33527657109266,-15.814723428907314,251.00089043090975,-22.14910956909023,244.6665042907135,-28.483495709286473,1.0,1.0,26022.012520719443,26022.012520719443,275.56927706008133,2.419277060081356,275.56927706008133,275.56927706008133,77060.84870752563,77058.81527608843,2.033431437201216,0.0,8546.071908451686,8546.071908451686,0.8853520595506799,3945.7566784502897,275.56927706008133,2.419277060081356,1.0,0.002,0.14667207480629932,0.004821831921097892,0.00022651597266061955,0.0017734840236179222,0.11325798633030977,0.11325798633030977,0.0,-3.721458471245276e-12,1.0,1.0002235219349564,0.11045710592827618,0.09254065424157659,0.0,2.0665290031986864e-05,26.5489769452667,0.0,1600023.398419539,266.5525119712576,0.00010442754484074612,1.0,1284713.4932136324,2597.296705713239,,,,,,,,,,,,,,,,,,,2.0,15266.08274092315,1556.644223015467,0.37180891481444595,6.173730061729009,2.9214686942588948
2711.0,-30.242267452499,4.978466292276843,35.05123112119052,24.478469404298835,4.9484077064264635,-26.723199936621484,-40.21739079672841,1.4293401596175022,-6.597410714651119,-6.597514999256152,40.10239573028663,41031.58787781965,25736.935429864396,25736.935429864396,66768.52330768405,77069.4639436049,77058.83753635867,25736.935429864396,102795.77296622307,102795.77296622307,102795.77296622307,130351.79068343197,125989.74154231865,4362.04914111332,0.0,90956.39648461038,54918.52029676351,40042.08465316318,27556.0177172089,67598.10237037209,20900.32365215112,1556.6357526513334,0.0,0.878141787906002,2.718853574987327,0.001494314320929203,1.0,1.0,-6.487269121652446,333106.15630358603,1558952.9761790633,4.680048527107575,1558952.9761790633,4.680048527107575,0.7584667663752713,0.09254050333443911,3.926120863979352,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926120863979352,1.2850666640456796,1.2853574690572374,3.0551884768522735,6473.577769882224,15266.07743070869,6452.377886908535,0.000326626043864234,23166.98839281804,2362.375367002803,19286.589297097806,1966.6847799297218,0.8325030845647944,0.8325030845647944,35494.00950970489,35405.22815468563,1.0031354538047137,0.8,4283.75092322434,4273.035954225843,1.0031354538047137,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.5170397727325,4632.441516551485,6.191947532896828,4.978466292276843,-3.7873028087132403,8.765769100990083,2.9214653819819363,3.5,0.8347043948519818,0.6,0.00022628388150926372,0.994155486202947,0.00022761417569954455,199.12289663775985,0.0,0.0,0.0,0.0014228721177525097,7.69376603695225e-05,0.00014934622113974122,0.0005863513147732122,0.09254043183729599,0.09254043183729599,0.09254043183729599,0.09256102871169651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489490.57537621236,595.0807808216585,0.0,0.09254043183729599,0.09254050333443911,0.09254050333443911,0.37180819180722474,0.37180819180722474,0.5,9.664718333357115,0.11093593343963448,0.11093593343963448,-6.576783562195487e-11,0.00010428460501543668,0.11024587760368831,-6.576783562195487e-11,27556.0177172089,20900.32365215112,0.7584667663752713,0.9877277758753826,0.6069931912142491,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664491692552378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5025788203568,260.5025788203568,-12.647421179643175,244.66664283876113,276.3385148019386,124977.41921980762,124959.16550198193,18.253717825709167,0.0,nan,276.3385148019386,3.188514801938595,270.0041404093085,-3.1458595906914866,263.6697660166835,-9.480233983316452,257.33539162404236,-15.814608375957619,251.0010172314066,-22.148982768593385,244.66664283876113,-28.483357161238843,1.0,1.0,26022.012520719443,26022.012520719443,275.56935712185845,2.419357121858468,275.56935712185845,275.56935712185845,77060.87231292915,77058.83753635867,2.0347765704791527,0.0,8546.071908451686,8546.071908451686,0.8853523874363718,3945.7514682992487,275.56935712185845,2.419357121858468,1.0,0.002,0.14665145195902746,0.004821932328203291,0.0002264841593912881,0.0017735158303711323,0.11324207969564404,0.11324207969564404,0.0,-1.0237579447375245e-11,1.0,1.0002230947447017,0.11024587766945615,0.09254050333443911,0.0,2.0625750682064087e-05,26.49817475806471,0.0,1600023.4889487629,266.55258928534886,0.0001042846707832723,1.0,1284713.2289399393,2597.297774618018,,,,,,,,,,,,,,,,,,,2.0,15266.07743070869,1556.6357526513334,0.37180819180722474,6.173730061729009,2.9214653819819363
2712.0,-30.24212892968121,4.978574716735187,35.05122864129831,24.47857215246188,4.948482616901487,-26.723067775036103,-40.21726562697438,1.429421431729812,-6.597333988251307,-6.59743813834046,40.102390909212644,41031.58176895542,25736.982204356522,25736.982204356522,66768.56397331195,77069.48631036915,77058.86218598226,25736.982204356522,102795.84439033878,102795.84439033878,102795.84439033878,130351.72929093482,125989.4119435941,4362.317347340722,0.0,90956.37797169016,54918.47330981252,40042.11629097516,27555.884900596036,67598.0011915712,20900.23394410878,1556.6273776535218,0.0,0.8781422237424688,2.718861370464142,0.001494314320929203,1.0,1.0,-6.48739092930208,333107.16775092884,1558952.7678615162,4.680033691220891,1558952.7678615162,4.680033691220891,0.7584671666144427,0.0925403533257757,3.926116403938264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926116403938264,1.285066283681843,1.285357088607326,3.055185910480469,6473.572332048327,15266.072125134542,6452.3791191474365,0.0003266272683701638,23167.009995030294,2362.3775698154104,19286.592980342342,1966.6851555161388,0.8325024672791023,0.8325024672791023,35493.977252978366,35405.22815468563,1.003134314251069,0.8,4283.747030179177,4273.035954225843,1.003134314251069,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.514269276548,4632.441516551485,6.191962913394764,4.978574716735187,-3.7872200531859224,8.76579476992111,2.921462136513508,3.5,0.834703467575288,0.6,0.00022628388150926372,0.9941411245479079,0.00022761746388086276,199.12278308415367,0.0,0.0,0.0,0.0014228721177525097,7.693875220985486e-05,0.00014934512929940885,0.0005863463619906902,0.0925402820167453,0.0925402820167453,0.0925402820167453,0.09256084204401406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489487.57687975536,595.0817568473474,0.0,0.0925402820167453,0.0925403533257757,0.0925403533257757,0.3718074699299081,0.3718074699299081,0.5,9.665335040180258,0.11073038763021259,0.11073038763021259,-1.3358203432289883e-11,0.00010415008915742874,0.11004720903838461,-1.3358203432289883e-11,27555.884900596036,20900.23394410878,0.7584671666144427,0.9877298558590712,0.6069940093742247,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664486534255786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50268755180036,260.50268755180036,-12.647312448199614,244.66678080392714,276.33859429965776,124977.01393016797,124958.83506893487,18.178861233123474,0.0,nan,276.33859429965776,3.1885942996577796,270.0042316005227,-3.1457683994772765,263.66986890137895,-9.48013109862103,257.3355062022317,-15.81449379776825,251.00114350308385,-22.148856496916125,244.66678080392714,-28.483219196072838,1.0,1.0,26022.012520719443,26022.012520719443,275.56943686709616,2.4194368670961808,275.56943686709616,275.56943686709616,77060.88968273217,77058.86218598226,2.0274967499135528,0.0,8546.071908451686,8546.071908451686,0.885352669519418,3945.7469859579555,275.56943686709616,2.4194368670961808,1.0,0.002,0.1466308662858684,0.004822032475666602,0.00022645240324517445,0.001773547580854263,0.11322620162258723,0.11322620162258723,0.0,-1.5900562550658082e-11,1.0,1.000222692961448,0.11004720905174281,0.0925403533257757,0.0,2.058856127804551e-05,26.45039163959435,0.0,1600023.5788000587,266.55266601174867,0.00010415010251563217,1.0,1284712.9666995998,2597.298835299144,,,,,,,,,,,,,,,,,,,2.0,15266.072125134542,1556.6273776535218,0.3718074699299081,6.173730061729009,2.921462136513508
2713.0,-30.24199040229297,4.97868276022286,35.051226157426626,24.47867999961602,4.948559543414774,-26.722935407730187,-40.21714419415218,1.4295045181293278,-6.597256949143798,-6.597360957854161,40.102385832675935,41031.58247651974,25737.02788266615,25737.02788266615,66768.61035918588,77069.50493723252,77058.88468459512,25737.02788266615,102795.91256726127,102795.91256726127,102795.91256726127,130351.66320326885,125989.07820161054,4362.585001658316,0.0,90956.3536850354,54918.431103085204,40042.13620216688,27555.75063600758,67597.88683817445,20900.143215162454,1556.6189257651674,0.0,0.8781426622863491,2.7188691984451814,0.001494314320929203,1.0,1.0,-6.487522123220174,333108.18340508064,1558952.54850567,4.6800187631832655,1558952.54850567,4.6800187631832655,0.758467569664093,0.0925402028353238,3.9261111437845018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9261111437845018,1.2850658948271436,1.2853566996646304,3.05518274166992,6473.56561771902,15266.066824626576,6452.381244522123,0.00032662882398541617,23167.034847964012,2362.3801041093557,19286.599333229507,1966.685803330343,0.8325018484152049,0.832501848415205,35493.9392095209,35405.22815468563,1.0031329702662772,0.8,4283.742438736895,4273.035954225843,1.0031329702662772,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.511553413228,4632.441516551485,6.191977948799762,4.97868276022286,-3.7871371133024745,8.765819873525334,2.92145895504557,3.5,0.8347025585844486,0.6,0.00022628388150926372,0.9941267626428095,0.0002276207522144414,199.12266952693042,0.0,0.0,0.0,0.0014228721177525097,7.693981146708236e-05,0.00014934407004218135,0.0005863414176507413,0.092540131860018,0.092540131860018,0.092540131860018,0.09256065219307381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489484.5828297524,595.0827314105424,0.0,0.092540131860018,0.0925402028353238,0.0925402028353238,0.37180674947186904,0.37180674947186904,0.5,9.665950569901382,0.11052416061090753,0.11052416061090753,-3.61524143954739e-11,0.00010400871036608805,0.10983883463399025,-3.61524143954739e-11,27555.75063600758,20900.143215162454,0.758467569664093,0.987732212976216,0.6069950466757495,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664481394403464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5027961006053,260.5027961006053,-12.647203899394697,244.6669183113055,276.3386738898935,124976.61247758546,124958.4641510411,18.14832654436476,0.0,nan,276.3386738898935,3.1886738898935505,270.0043227741734,-3.145677225826603,263.6699716584671,-9.480028341532886,257.33562054275694,-15.814379457243035,251.00126942703525,-22.148730572964723,244.6669183113055,-28.483081688694483,1.0,1.0,26022.012520719443,26022.012520719443,275.56951668020866,2.4195166802086874,275.56951668020866,275.56951668020866,77060.91332807323,77058.88468459512,2.028643478115555,0.0,8546.071908451686,8546.071908451686,0.8853530022069119,3945.741699503424,275.56951668020866,2.4195166802086874,1.0,0.002,0.14661031961569462,0.004822132554753906,0.000226420707472733,0.0017735792848619352,0.1132103537363665,0.1132103537363665,0.0,-7.665331910877704e-12,1.0,1.0002222715424132,0.10983883467014266,0.0925402028353238,0.0,2.054955605985775e-05,26.400275718694065,0.0,1600023.6690085663,266.5527430508562,0.00010400874651850245,1.0,1284712.7033690682,2597.2999003903933,,,,,,,,,,,,,,,,,,,2.0,15266.066824626576,1556.6189257651674,0.37180674947186904,6.173730061729009,2.92145895504557
2714.0,-30.241851849444856,4.978790417276129,35.051223678113004,24.47878826586532,4.9486341570978265,-26.722803248796193,-40.21702283117918,1.4295855260302215,-6.597180425326485,-6.597284299008472,40.102380996466856,41031.57738984031,25737.07433575813,25737.07433575813,66768.65172559844,77069.5231641219,77058.90905401866,25737.07433575813,102795.98338977678,102795.98338977678,102795.98338977678,130351.60152521041,125988.74932257293,4362.852202637486,0.0,90956.32603707975,54918.38014275945,40042.16210480033,27555.618135433633,67597.78024023396,20900.053716749062,1556.6105716131244,0.0,0.8781430970800922,2.718876973472664,0.001494314320929203,1.0,1.0,-6.487644288025422,333109.19219794794,1558952.3395347493,4.680003962809745,1558952.3395347493,4.680003962809745,0.7584679688195339,0.09254005325530706,3.926105307817251,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926105307817251,1.2850655157003033,1.2853563204519953,3.055179101648914,6473.557904951299,15266.061528827599,6452.384068819521,0.00032663063860766025,23167.06224256823,2362.3828975815627,19286.607775243436,1966.6866641761903,0.8325012283950846,0.8325012283950847,35493.89700154664,35405.22815468563,1.003131479159442,0.8,4283.737344681554,4273.035954225843,1.003131479159442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.508893703016,4632.441516551485,6.1919930869747475,4.978790417276129,-3.787054626415779,8.765845043691908,2.9214558393589103,3.5,0.8347016683882601,0.6,0.00022628388150926372,0.9941123983220009,0.00022762404119616318,199.1225559489661,0.0,0.0,0.0,0.0014228721177525097,7.694087012848778e-05,0.00014934301138077596,0.0005863363896674766,0.09253998247631812,0.09253998247631812,0.09253998247631812,0.09256046595266729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489481.59532042965,595.0837038538215,0.0,0.09253998247631812,0.09254005325530706,0.09254005325530706,0.3718060301676097,0.3718060301676097,0.5,9.666564985686225,0.1103196031070297,0.1103196031070297,3.694822225952521e-12,0.00010387368200781566,0.10964001098307108,3.694822225952521e-12,27555.618135433633,20900.053716749062,0.7584679688195339,0.9877343825242648,0.6069959286239767,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664476272613665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50290429204176,260.50290429204176,-12.647095707958215,244.66705542750805,276.33875315655473,124976.1697867395,124958.08120923596,18.08857750353164,0.0,nan,276.33875315655473,3.1887531565547533,270.0044136107584,-3.1455863892416005,263.6700740649556,-9.479925935044378,257.33573451914515,-15.814265480854829,251.00139497332896,-22.14860502667102,244.66705542750805,-28.48294457249193,1.0,1.0,26022.012520719443,26022.012520719443,275.5695961905894,2.4195961905894023,275.5695961905894,275.5695961905894,77060.93136262147,77058.90905401866,2.0223086028127,0.0,8546.071908451686,8546.071908451686,0.8853533713126361,3945.7358343563374,275.5695961905894,2.4195961905894023,1.0,0.002,0.14658981014845002,0.004822232347923521,0.00022638906890279335,0.001773610918016077,0.11319453445139667,0.11319453445139667,0.0,-1.3081129929259916e-11,1.0,1.0002218694432818,0.10964001097937626,0.09254005325530706,0.0,2.0512337857320316e-05,26.352455656073456,0.0,1600023.758621238,266.5528195746735,0.00010387367831299343,1.0,1284712.441817984,2597.300958284939,,,,,,,,,,,,,,,,,,,2.0,15266.061528827599,1556.6105716131244,0.3718060301676097,6.173730061729009,2.9214558393589103
2715.0,-30.24171327066199,4.978897694723595,35.05122119254598,24.47889104895296,4.948708683715846,-26.722671075232935,-40.21689766142515,1.4296664577087905,-6.597103664438407,-6.597207393868819,40.10237585572276,41031.57056995753,25737.119855008652,25737.119855008652,66768.69042496617,77069.54542434224,77058.93027751298,25737.119855008652,102796.05013252163,102796.05013252163,102796.05013252163,130351.53429127442,125988.41544758622,4363.118843688204,0.0,90956.30693368103,54918.33195863009,40042.194416723265,27555.48415875279,67597.67857547605,20899.963169795185,1556.6021415286905,0.0,0.8781435343708796,2.718884773617787,0.001494314320929203,1.0,1.0,-6.487779505325989,333110.2042347786,1558952.1174046735,4.679989077446311,1558952.1174046735,4.679989077446311,0.7584683705568813,0.09253990321714704,3.926100759351056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926100759351056,1.285065136930416,1.2853559415963942,3.0551764626726836,6473.552313277335,15266.056238156245,6452.3854155337895,0.0003266319035052756,23167.084216329476,2362.385138281623,19286.611800662504,1966.687074654699,0.8325006125314728,0.8325006125314728,35493.864105269706,35405.22815468563,1.0031303170129215,0.8,4283.733374449433,4273.035954225843,1.0031303170129215,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.506288196945,4632.441516551485,6.1920079197505995,4.978897694723595,-3.786972010602023,8.765869705325617,2.9214527871703515,3.5,0.8347007963343861,0.6,0.00022628388150926372,0.9940980315363781,0.00022762733083732403,199.12244234987142,0.0,0.0,0.0,0.0014228721177525097,7.694196201093403e-05,0.00014934191949832968,0.0005863314235453364,0.09253983271035401,0.09253983271035401,0.09253983271035401,0.09256027631231138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489478.6121137993,595.0846748790187,0.0,0.09253983271035401,0.09253990321714704,0.09253990321714704,0.3718053122591842,0.3718053122591842,0.5,9.667178204940809,0.11011344367324227,0.11011344367324227,7.685230229981244e-11,0.00010372943040692917,0.10942788854282526,7.685230229981244e-11,27555.48415875279,20899.963169795185,0.7584683705568813,0.9877364405408646,0.6069967406372366,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664471169145366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50301218551834,260.50301218551834,-12.646987814481633,244.66719222733755,276.3388321436893,124975.7726434234,124957.73388032969,18.038763093698226,0.0,nan,276.3388321436893,3.1888321436892966,270.00450416041394,-3.145495839586033,263.6701761771625,-9.479823822837488,257.33584819389216,-15.814151806107816,251.00152021061464,-22.148479789385334,244.66719222733755,-28.482807772662426,1.0,1.0,26022.012520719443,26022.012520719443,275.56967557915004,2.4196755791500664,275.56967557915004,275.56967557915004,77060.9488509477,77058.93027751298,2.018573434717837,0.0,8546.071908451686,8546.071908451686,0.8853536589880923,3945.7312631478117,275.56967557915004,2.4196755791500664,1.0,0.002,0.14656934037657954,0.004822332037177272,0.0002263574917418471,0.0017736424964638004,0.11317874587092355,0.11317874587092355,0.0,-1.1794352387101137e-11,1.0,1.0002214404391325,0.10942788846597296,0.09253990321714704,0.0,2.047263161985794e-05,26.301439186940467,0.0,1600023.8484988327,266.55289633556157,0.00010372935355462687,1.0,1284712.1794263483,2597.3020195799036,,,,,,,,,,,,,,,,,,,2.0,15266.056238156245,1556.6021415286905,0.3718053122591842,6.173730061729009,2.9214527871703515
2716.0,-30.241574683058996,4.979004595766686,35.05121870253946,24.4789988961071,4.948785166636509,-26.722538698101026,-40.21677622860295,1.4297491511567895,-6.597026918500774,-6.597130505767073,40.102370755222566,41031.570432007575,25737.1650432167,25737.1650432167,66768.73547522427,77069.56394014324,77058.95233710908,25737.1650432167,102796.11738032577,102796.11738032577,102796.11738032577,130351.46782183887,125988.08285441068,4363.384967428191,0.0,90956.28197196305,54918.288343383174,40042.21514286653,27555.350441513103,67597.56558437963,20899.87280677102,1556.593724523126,0.0,0.8781439714134252,2.7188925720072743,0.001494314320929203,1.0,1.0,-6.4879111289573075,333111.2160477386,1558951.8970147492,4.679974200542481,1558951.8970147492,4.679974200542481,0.7584687718318628,0.09253975334269961,3.9260953961844196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9260953961844196,1.285064749915469,1.2853555544938673,3.0551732093209125,6473.545419815324,15266.05095262288,6452.387673043629,0.00032663350606875315,23167.109505377535,2362.3877170468545,19286.618548510487,1966.6877627436982,0.8324999950483114,0.8324999950483114,35493.82531675246,35405.22815468563,1.0031289467080369,0.8,4283.728693086327,4273.035954225843,1.0031289467080369,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.503738103774,4632.441516551485,6.19202259035094,4.979004595766686,-3.7868894637171326,8.76589405948382,2.9214497998957976,3.5,0.8346999428273707,0.6,0.00022628388150926372,0.9940836640603092,0.00022763062073167265,199.12232874367623,0.0,0.0,0.0,0.0014228721177525097,7.694302130901858e-05,0.00014934086020024516,0.0005863264636944035,0.09253968313216411,0.09253968313216411,0.09253968313216411,0.09256008736062292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489475.63477002387,595.0856439951647,0.0,0.09253968313216411,0.09253975334269961,0.09253975334269961,0.37180459540482097,0.37180459540482097,0.5,9.66779025007183,0.10990682000459628,0.10990682000459628,-7.787548383930698e-12,0.00010358726632375692,0.10921937680978999,-7.787548383930698e-12,27555.350441513103,20899.87280677102,0.7584687718318628,0.9877387580160596,0.6069977532073892,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266446608367483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5031200138686,260.5031200138686,-12.646879986131353,244.6673287876299,276.338911240099,124975.37594737696,124957.34807351939,18.027873857578477,0.0,nan,276.338911240099,3.188911240099003,270.0045947495993,-3.1454052504006995,263.67027825912726,-9.47972174087272,257.3359617686299,-15.814038231370091,251.00164527812638,-22.148354721873602,244.6673287876299,-28.482671212370064,1.0,1.0,26022.012520719443,26022.012520719443,275.5697550485074,2.4197550485073975,275.5697550485074,275.5697550485074,77060.9722415079,77058.95233710908,2.0199043988250196,0.0,8546.071908451686,8546.071908451686,0.885353998190588,3945.725873165342,275.5697550485074,2.4197550485073975,1.0,0.002,0.1465489096291134,0.004822431566443071,0.00022632597483111835,0.0017736740170133018,0.11316298741555918,0.11316298741555918,0.0,-8.155579944019165e-12,1.0,1.000221018739062,0.10921937681757754,0.09253975334269961,0.0,2.0433601044160073e-05,26.2512907705619,0.0,1600023.9383620028,266.5529730814992,0.0001035872741113053,1.0,1284711.9170932686,2597.303080638654,,,,,,,,,,,,,,,,,,,2.0,15266.05095262288,1556.593724523126,0.37180459540482097,6.173730061729009,2.9214497998957976
2717.0,-30.241436065912044,4.979111114123522,35.05121621700406,24.479101749043934,4.9488593422566804,-26.722406525103853,-40.216651058848925,1.4298297713014214,-6.596950703790071,-6.59705415602339,40.10236590424949,41031.56290162219,25737.211047871144,25737.211047871144,66768.77394949333,77069.58611773902,77058.9764521138,25737.211047871144,102796.18749998494,102796.18749998494,102796.18749998494,130351.40593718368,125987.7552981689,4363.650639014777,0.0,90956.26233866262,54918.2390035803,40042.24815009147,27555.218437198746,67597.46658729023,20899.783638796194,1556.5854027658718,0.0,0.878144404580289,2.718900315739707,0.001494314320929203,1.0,1.0,-6.488032672171357,333112.22077963594,1558951.687405568,4.679959455575972,1558951.687405568,4.679959455575972,0.758469169330993,0.09253960435445781,3.9260907652569346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9260907652569346,1.2850643726040474,1.2853551770970617,3.0551705027049545,6473.539684820894,15266.045671885504,6452.389124515314,0.000326634808461317,23167.131830868457,2362.3899936133603,19286.622887056485,1966.6882051522678,0.8324993800638936,0.8324993800638936,35493.79182406642,35405.22815468563,1.0031277634924138,0.8,4283.7246508739445,4273.035954225843,1.0031277634924138,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.501243707909,4632.441516551485,6.192037374422058,4.979111114123522,-3.786807381867864,8.765918495991386,2.921446877868336,3.5,0.8346991079623817,0.6,0.00022628388150926372,0.994069293745455,0.0002276339113711793,199.12221511339226,0.0,0.0,0.0,0.0014228721177525097,7.694411321968977e-05,0.00014933976828957396,0.0005863214851673067,0.09253953434446538,0.09253953434446538,0.09253953434446538,0.0925599018004105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489472.66398744454,595.0866109852035,0.0,0.09253953434446538,0.09253960435445781,0.09253960435445781,0.3718038796829648,0.3718038796829648,0.5,9.668401186227262,0.1097021373728353,0.1097021373728353,-8.29913915367797e-12,0.00010345223330432418,0.10902148385201826,-8.29913915367797e-12,27555.218437198746,20899.783638796194,0.758469169330993,0.9877407737355544,0.6069985307605744,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664461016050266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5032275818683,260.5032275818683,-12.646772418131661,244.66746513606824,276.3389900276568,124974.97794019573,124956.99359587685,17.984344318873244,0.0,nan,276.3389900276568,3.188990027656814,270.00468504933986,-3.145314950660122,263.6703800710407,-9.479619928959266,257.3360750927147,-15.813924907285298,251.00177011438961,-22.148229885610363,244.66746513606824,-28.482534863931733,1.0,1.0,26022.012520719443,26022.012520719443,275.5698342200159,2.4198342200159004,275.5698342200159,275.5698342200159,77060.98956705199,77058.9764521138,2.0131149381923024,0.0,8546.071908451686,8546.071908451686,0.8853542910813251,3945.7212190832192,275.5698342200159,2.4198342200159004,1.0,0.002,0.14652851591085905,0.00482253082300723,0.00022629451484706771,0.0017737054726790198,0.11314725742353385,0.11314725742353385,0.0,-1.2473912527899422e-11,1.0,1.000220618519621,0.1090214838603174,0.09253960435445781,0.0,2.0396557279235907e-05,26.203694891074697,0.0,1600024.0276117178,266.5530492962099,0.00010345224160346334,1.0,1284711.6565966047,2597.304134270267,,,,,,,,,,,,,,,,,,,2.0,15266.045671885504,1556.5854027658718,0.3718038796829648,6.173730061729009,2.921446877868336
2718.0,-30.2412974375055,4.979217258533437,35.051213726437,24.479209596198075,4.948935556571952,-26.722274138128306,-40.21652966095132,1.429912226773327,-6.596874141206342,-6.596977450938467,40.10236078605165,41031.56227047288,25737.255883263715,25737.255883263715,66768.81815373659,77069.60456207763,77058.9982801955,25737.255883263715,102796.25416345922,102796.25416345922,102796.25416345922,130351.33917894484,125987.42342018416,4363.915758760675,0.0,90956.23696546654,54918.19455381402,40042.26934628058,27555.085015485613,67597.35436176619,20899.693471692284,1556.577005200069,0.0,0.8781448406942417,2.718908095621307,0.001494314320929203,1.0,1.0,-6.488164504180986,333113.2301901936,1558951.4662482776,4.679944610300174,1558951.4662482776,4.679944610300174,0.7584695695893124,0.09253945489134463,3.9260853400951783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9260853400951783,1.2850639867033145,1.2853547911090013,3.0551671984576454,6473.532683517345,15266.040396359578,6452.391462047757,0.00032663643932241774,23167.15738106231,2362.3925990080515,19286.629874097387,1966.6889176321565,0.8324987635238751,0.8324987635238751,35493.752587156196,35405.22815468563,1.0031263773475934,0.8,4283.7199153945585,4273.035954225843,1.0031263773475934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.4988028561875,4632.441516551485,6.192051797435392,4.979217258533437,-3.786725087562651,8.765942346096088,2.921444018565592,3.5,0.8346982910187405,0.6,0.00022628388150926372,0.9940549224874228,0.00022763720232181313,199.12210147400796,0.0,0.0,0.0,0.0014228721177525097,7.694517224048884e-05,0.0001493387092687749,0.0005863165171688731,0.09253938517575928,0.09253938517575928,0.09253938517575928,0.09255971327055931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489469.69759609335,595.0875765302067,0.0,0.09253938517575928,0.09253945489134463,0.09253945489134463,0.3718031653436458,0.3718031653436458,0.5,9.669010944909072,0.10949655545715586,0.10949655545715586,1.7053025658242404e-13,0.00010330973213967809,0.10881294675749587,1.7053025658242404e-13,27555.085015485613,20899.693471692284,0.7584695695893124,0.9877430675230948,0.6069995291662004,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664455966569437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50333512320077,260.50333512320077,-12.646664876799207,244.66760133163626,276.3390689147451,124974.58138923181,124956.6015022674,17.979886964421794,0.0,nan,276.3390689147451,3.189068914745121,270.00477539813545,-3.145224601864527,263.67048188151887,-9.47951811848111,257.33618836490007,-15.81381163509991,251.00189484826893,-22.148105151731045,244.66760133163626,-28.482398668363714,1.0,1.0,26022.012520719443,26022.012520719443,275.56991347926623,2.419913479266256,275.56991347926623,275.56991347926623,77061.01281551186,77058.9982801955,2.014535316353431,0.0,8546.071908451686,8546.071908451686,0.8853546342046612,3945.715766795654,275.56991347926623,2.419913479266256,1.0,0.002,0.14650816121988444,0.004822630000318605,0.00022626311529097922,0.0017737368754986201,0.11313155764548961,0.11313155764548961,0.0,-9.21040067131118e-12,1.0,1.000220196765878,0.10881294675732534,0.09253945489134463,0.0,2.0357522156970875e-05,26.15354068673341,0.0,1600024.11725893,266.55312585879363,0.00010330973196914783,1.0,1284711.39488741,2597.305192806808,,,,,,,,,,,,,,,,,,,2.0,15266.040396359578,1556.577005200069,0.3718031653436458,6.173730061729009,2.921444018565592
2719.0,-30.241158776943728,4.979323022521515,35.05121124061781,24.479312484059506,4.949009448224139,-26.722141954424988,-40.216404491197295,1.4299925957437831,-6.596798145821708,-6.596901321145011,40.10235594200914,41031.55421870045,25737.30161848322,25737.30161848322,66768.85583718367,77069.62666810745,77059.02241691203,25737.30161848322,102796.32403539526,102796.32403539526,102796.32403539526,130351.27739891956,125987.0969680448,4364.180430874757,0.0,90956.21689916724,54918.14433152697,40042.30285293363,27554.953363524302,67597.25621645793,20899.60454003641,1556.5687061185847,0.0,0.8781452726379156,2.7189158170897625,0.001494314320929203,1.0,1.0,-6.488284946256897,333114.23203384655,1558951.2569390498,4.679929906989535,1558951.2569390498,4.679929906989535,0.7584699659735998,0.0925393063365516,3.9260806435338047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9260806435338047,1.2850636105678628,1.2853544148884317,3.0551644379680867,6473.526834371219,15266.035125679791,6452.392997980091,0.0003266377716517319,23167.17998367424,2362.3949038330356,19286.634465101917,1966.689385784332,0.8324981494809934,0.8324981494809934,35493.718619762636,35405.22815468563,1.0031251773623182,0.8,4283.715815890007,4273.035954225843,1.0031251773623182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.496417254744,4632.441516551485,6.19206635464443,4.979323022521515,-3.7866432859952592,8.765966308516774,2.921441223986122,3.5,0.8346974925674634,0.6,0.00022628388150926372,0.9940405481201195,0.00022764049407964358,199.12198780839455,0.0,0.0,0.0,0.0014228721177525097,7.694626417938104e-05,0.00014933761732988267,0.0005863115287503108,0.09253923684538005,0.09253923684538005,0.09253923684538005,0.09255952816576274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489466.7378501964,595.0885399229123,0.0,0.09253923684538005,0.0925393063365516,0.0925393063365516,0.3718024521016579,0.3718024521016579,0.5,9.669619601842669,0.10929298380978025,0.10929298380978025,1.1044676284654997e-10,0.00010317532331782786,0.10861637488812903,1.1044676284654997e-10,27554.953363524302,20899.60454003641,0.7584699659735998,0.9877450591097724,0.6070002913625728,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664450934818032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50344243449746,260.50344243449746,-12.646557565502519,244.66773738658858,276.33914748239187,124974.18266584596,124956.24123971182,17.941426134131593,0.0,nan,276.33914748239187,3.1891474823918884,270.0048654632352,-3.145134536764772,263.6705834440821,-9.479416555917851,257.3363014249288,-15.813698575071157,251.0020194057582,-22.147980594241773,244.66773738658858,-28.482262613411393,1.0,1.0,26022.012520719443,26022.012520719443,275.56999243336503,2.419992433365053,275.56999243336503,275.56999243336503,77061.03009515203,77059.02241691203,2.0076782399992226,0.0,8546.071908451686,8546.071908451686,0.8853549312463964,3945.7110467514735,275.56999243336503,2.419992433365053,1.0,0.002,0.1464878433162989,0.004822728909781143,0.00022623177227109557,0.0017737682176642722,0.11311588613554778,0.11311588613554778,0.0,-1.0064632287309916e-11,1.0,1.0002197992167294,0.10861637477768227,0.0925393063365516,0.0,2.0320725739892253e-05,26.10626263217759,0.0,1600024.20625182,266.55320185417827,0.00010317521287106501,1.0,1284711.1351405904,2597.3062434067538,,,,,,,,,,,,,,,,,,,2.0,15266.035125679791,1556.5687061185847,0.3718024521016579,6.173730061729009,2.921441223986122
2720.0,-30.24101969507071,4.979428297013715,35.05120867742692,24.479388549830787,4.949053148437658,-26.722012410720875,-40.216283477470256,1.4300458722852651,-6.596728543630775,-6.596831472979484,40.10234875979589,41031.56791981074,25737.360679281646,25737.360679281646,66768.92859909238,77069.66833939943,77058.99443620164,25737.360679281646,102796.35511548328,102796.35511548328,102796.35511548328,130351.1720399656,125986.72780378922,4364.444236176383,0.0,90956.20526747846,54918.10488023826,40042.33376360023,27554.816924482322,67597.15068808256,20899.511763034112,1556.5603305509442,0.0,0.8781456793718049,2.7189229030563737,0.001494314320929203,1.0,1.0,-6.488573489157204,333115.1512127798,1558950.9465980772,4.679916061825376,1558950.9465980772,4.679916061825376,0.7584703545776418,0.0925391583543923,3.9260762575319337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9260762575319337,1.2850633612280224,1.2853541654921667,3.055161617696521,6473.520858554195,15266.029860265127,6452.394624817423,0.0003266391370002735,23167.202902130244,2362.397240865152,19286.639327827572,1966.6898816443509,0.832497535818368,0.8324975358183679,35493.68689845118,35405.22815468563,1.0031240567259117,0.8,4283.711987463771,4273.035954225843,1.0031240567259117,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.494084704195,4632.441516551485,6.192084038804373,4.979428297013715,-3.786566326107969,8.765994623121685,2.9214384915534146,3.5,0.8346967118724041,0.6,0.00022628388150926372,0.9940261303024426,0.00022764379588332808,199.1218737975458,0.0,0.0,0.0,0.0014228721177525097,7.694731987611122e-05,0.0001493365616331525,0.0005863067290093743,0.09253908820647976,0.09253908820647976,0.09253908820647976,0.09255931421840997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489463.77619874635,595.0895038187508,0.0,0.09253908820647976,0.0925391583543923,0.0925391583543923,0.3718017402494098,0.3718017402494098,0.5,9.670226309394302,0.10906072018701707,0.10906072018701707,1.3585577107733116e-11,0.00010292934871358739,0.10825798382228413,1.3585577107733116e-11,27554.816924482322,20899.511763034112,0.7584703545776418,0.9877476775195467,0.6070014416605379,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664445921102965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50354685120055,260.50354685120055,-12.646453148799424,244.6678731247782,276.33922057760765,124973.46237445837,124956.0048960586,17.45747839977892,0.0,nan,276.33922057760765,3.1892205776076707,270.0049510870488,-3.145048912951154,263.6706815964888,-9.479318403511172,257.3364121059261,-15.813587894073862,251.00214261535362,-22.147857384646358,244.6678731247782,-28.48212687522178,1.0,1.0,26022.012520719443,26022.012520719443,275.57005900742865,2.4200590074286765,275.57005900742865,275.57005900742865,77061.00130944504,77058.99443620164,2.00687324340106,0.0,8546.071908451686,8546.071908451686,0.8853552086462327,3945.7066388195935,275.57005900742865,2.4200590074286765,1.0,0.002,0.14646759247759042,0.0048228263914698805,0.00022620052989532765,0.0017737994500823494,0.11310026494766381,0.11310026494766381,0.0,-2.002232320913455e-11,1.0,1.0002190742803507,0.10825798380869855,0.0925391583543923,0.0,2.0253654287742828e-05,26.020090364021957,0.0,1600024.2875829667,266.5532714563692,0.00010292933512801028,1.0,1284710.8968265979,2597.3072073177336,,,,,,,,,,,,,,,,,,,2.0,15266.029860265127,1556.5603305509442,0.3718017402494098,6.173730061729009,2.9214384915534146
