time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2721.0,-30.240850786419536,4.979533345261059,35.05120599225335,24.4795320899226,4.949165761361365,-26.72184913257678,-40.216134873311944,1.4301640713236783,-6.596644117267601,-6.596746820124676,40.10234006801485,41031.571500991064,25737.386528166677,25737.386528166677,66768.95802915774,77069.6740482955,77058.99355607096,25737.386528166677,102796.38008423764,102796.38008423764,102796.38008423764,130351.04276623503,125986.33624497526,4364.706521259764,0.0,90956.16795056756,54918.065260432755,40042.336322372,27554.66268199739,67596.9990043694,20899.407076780393,1556.5507570369155,0.0,0.8781461722655005,2.7189314900155632,0.001494314320929203,1.0,1.0,-6.488818192233396,333116.2652204671,1558950.5710289117,4.679899283804554,1558950.5710289117,4.679899283804554,0.758470801039232,0.09253899732807454,3.9260703253363416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9260703253363416,1.2850628080443862,1.2853536121833475,3.05515831658925,6473.51386390401,15266.024607912752,6452.396968812985,0.0003266407669310425,23167.228402302106,2362.3998411590205,19286.646334187164,1966.6905960941979,0.8324969219136575,0.8324969219136575,35493.64399443995,35405.22815468563,1.0031225410324514,0.8,4283.7068094041415,4273.035954225843,1.0031225410324514,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.491776574723,4632.441516551485,6.192093696231566,4.979533345261059,-3.7864781948814707,8.766011540142529,2.921435787729431,3.5,0.834695939351266,0.6,0.00022628388150926372,0.9940086208175621,0.0002276478058340656,199.12173533669633,0.0,0.0,0.0,0.0014228721177525097,7.694861628392183e-05,0.0001493352652253419,0.000586300753327447,0.09253892918436088,0.09253892918436088,0.09253892918436088,0.09255908921225933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489460.81685723696,595.0904668860438,0.0,0.09253892918436088,0.09253899732807454,0.09253899732807454,0.37180102637780105,0.37180102637780105,0.5,9.670831024828463,0.10880368355498149,0.10880368355498149,-9.43600753089413e-12,0.00010270285707747462,0.10792862789128321,-9.43600753089413e-12,27554.66268199739,20899.407076780393,0.758470801039232,0.9877503293429027,0.607002856714672,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266444093059483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5036578759178,260.5036578759178,-12.646342124082196,244.66801438217382,276.3393013696475,124973.62604089208,124955.06376596233,18.562274929752082,0.0,nan,276.3393013696475,3.1893013696475236,270.00504397215235,-3.144956027847627,263.6707865746678,-9.479213425332205,257.33652917718416,-15.813470822815816,251.00227177968125,-22.147728220318726,244.66801438217382,-28.481985617826155,1.0,1.0,26022.012520719443,26022.012520719443,275.5701435572969,2.4201435572969103,275.5701435572969,275.5701435572969,77061.12360219976,77058.99355607096,2.130046128804679,0.0,8546.071908451686,8546.071908451686,0.885355583837529,3945.7006769630234,275.5701435572969,2.4201435572969103,1.0,0.002,0.14644740325507902,0.004822926388950442,0.00022616938954798783,0.0017738306282094924,0.11308469477399391,0.11308469477399391,0.0,1.7757479948282695e-11,1.0,1.0002184081085979,0.10792862790071922,0.09253899732807454,0.0,2.0192014586258236e-05,25.940895335861605,0.0,1600024.3863386973,266.5533558827324,0.00010270286651348215,1.0,1284710.6080002435,2597.308375537241,,,,,,,,,,,,,,,,,,,2.0,15266.024607912752,1556.5507570369155,0.37180102637780105,6.173730061729009,2.921435787729431
2722.0,-30.240711986039788,4.979637919396886,35.05120350769071,24.479619750659936,4.949223853495008,-26.721718402087607,-40.216009913105495,1.430230244056586,-6.596574419572619,-6.596677162612956,40.10234051814383,41031.567304815326,25737.445434830282,25737.445434830282,66769.01273964561,77069.70301673323,77059.07341513697,25737.445434830282,102796.51884996725,102796.51884996725,102796.51884996725,130351.07827858429,125986.108075717,4364.970202867285,0.0,90956.1492473558,54918.01343486552,40042.3731249892,27554.55942861704,67596.93255360624,20899.338181830535,1556.5439650563885,0.0,0.8781465488777096,2.718938552912469,0.001494314320929203,1.0,1.0,-6.488690385929033,333117.181896024,1558950.5904792403,4.679886463994632,1558950.5904792403,4.679886463994632,0.7584711428964215,0.09253885981440377,3.9260658626612566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9260658626612566,1.2850624983494099,1.2853533024182886,3.055155580140317,6473.508065697086,15266.019957726228,6452.3987687767,0.00032664210771049594,23167.249972139238,2362.402040670284,19286.651714399162,1966.6911447231382,0.8324963790520302,0.8324963790520302,35493.61171858025,35405.22815468563,1.0031214008058125,0.8,4283.702914049808,4273.035954225843,1.0031214008058125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.489559962065,4632.441516551485,6.192111170625719,4.979637919396886,-3.7864014754200914,8.766039394816978,2.9214331911124023,3.5,0.8346951974606863,0.6,0.00022628388150926372,0.9939942326789312,0.0002276511010525706,199.12162155688705,0.0,0.0,0.0,0.0014228721177525097,7.694970643989127e-05,0.00014933417506937245,0.0005862958068685429,0.09253879094064225,0.09253879094064225,0.09253879094064225,0.09255896546556712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489457.8995774604,595.0914167068933,0.0,0.09253879094064225,0.09253885981440377,0.09253885981440377,0.371800310296917,0.371800310296917,0.5,9.671436191435859,0.10861510797616347,0.10861510797616347,-1.6484591469634324e-11,0.00010274304031554493,0.10798677668390155,-1.6484591469634324e-11,27554.55942861704,20899.338181830535,0.7584711428964215,0.9877521097084684,0.6070033913488035,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664435950814263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50376661363947,260.50376661363947,-12.646233386360507,244.66815445912914,276.33937876814355,124973.00621002875,124954.82629815835,18.179911870383773,0.0,nan,276.33937876814355,3.1893787681435697,270.0051339063256,-3.144866093674352,263.6708890445478,-9.4791109554522,257.3366441827493,-15.813355817250681,251.00239932094135,-22.147600679058627,244.66815445912914,-28.481845540870836,1.0,1.0,26022.012520719443,26022.012520719443,275.5702225593434,2.420222559343415,275.5702225593434,275.5702225593434,77061.09082322103,77059.07341513697,2.017408084066119,0.0,8546.071908451686,8546.071908451686,0.8853558660865641,3945.6961919745627,275.5702225593434,2.420222559343415,1.0,0.002,0.14642720316807117,0.004823023531657338,0.00022613822544439348,0.001773861748196714,0.11306911272219673,0.11306911272219673,0.0,-2.635889249924528e-11,1.0,1.0002185258710872,0.10798677670038614,0.09253885981440377,0.0,2.020287464830848e-05,25.95484257128484,0.0,1600024.4681899648,266.55342558042736,0.0001027430568001364,1.0,1284710.370336231,2597.309336820376,,,,,,,,,,,,,,,,,,,2.0,15266.019957726228,1556.5439650563885,0.371800310296917,6.173730061729009,2.9214331911124023
2723.0,-30.240543266971677,4.979742191645131,35.05120095639016,24.479741078708344,4.949310983716192,-26.721557842769606,-40.215861693117745,1.4303255261117749,-6.59649428121628,-6.596596836283677,40.102333600553216,41031.57346433161,25737.48018153929,25737.48018153929,66769.0536458709,77069.72475016626,77059.08344885138,25737.48018153929,102796.56363039066,102796.56363039066,102796.56363039066,130350.9795767818,125985.74725702015,4365.232319761642,0.0,90956.11841178415,54917.96699413937,40042.39046404975,27554.41594639113,67596.80641044088,20899.240981639137,1556.535005153622,0.0,0.8781470115097499,2.718946700693219,0.001494314320929203,1.0,1.0,-6.488883111461121,333118.23897423455,1558950.2915727159,4.679870716095179,1558950.2915727159,4.679870716095179,0.7584715648591478,0.09253870604543969,3.9260600948257856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9260600948257856,1.2850620524201697,1.2853528563881365,3.0551521519383433,6473.500801748476,15266.014710000954,6452.401302842178,0.00032664380760736103,23167.27615342837,2362.4047104187844,19286.659288890456,1966.691917106296,0.8324957651975133,0.8324957651975133,35493.570003265246,35405.22815468563,1.0031199271068478,0.8,4283.69787945322,4273.035954225843,1.0031199271068478,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.487370714027,4632.441516551485,6.192122791682618,4.979742191645131,-3.7863167329445315,8.766058924589663,2.9214306265521452,3.5,0.8346944647291844,0.6,0.00022628388150926372,0.9939767434518776,0.00022765510662093176,199.12148325179638,0.0,0.0,0.0,0.0014228721177525097,7.695099953328971e-05,0.000149332881975974,0.0005862898687712004,0.09253863793961227,0.09253863793961227,0.09253863793961227,0.09255875880048792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489454.95450118394,595.0923752128077,0.0,0.09253863793961227,0.09253870604543969,0.09253870604543969,0.3717996017842174,0.3717996017842174,0.5,9.672039730921329,0.10840577852616207,0.10840577852616207,6.679101716144942e-11,0.00010255506737166797,0.10771372482253128,6.679101716144942e-11,27554.41594639113,20899.240981639137,0.7584715648591478,0.9877545581141222,0.6070046152061105,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266443099351128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5038788398925,260.5038788398925,-12.646121160107498,244.6682990020239,276.33945867775026,124972.82451640656,124954.06135569094,18.763160715622174,0.0,nan,276.33945867775026,3.189458677750281,270.0052267426061,-3.144773257393865,263.67099480746697,-9.479005192533009,257.33676287233135,-15.813237127668629,251.00253093717635,-22.14746906282363,244.6682990020239,-28.481700997976077,1.0,1.0,26022.012520719443,26022.012520719443,275.5703040597459,2.420304059745945,275.5703040597459,275.5703040597459,77061.1484949937,77059.08344885138,2.06504614232108,0.0,8546.071908451686,8546.071908451686,0.88535623088248,3945.6903952999146,275.5703040597459,2.420304059745945,1.0,0.002,0.14640705417713373,0.004823122566202225,0.00022610714519922303,0.0017738928579877763,0.11305357259961152,0.11305357259961152,0.0,3.1869992755950705e-12,1.0,1.0002179735986385,0.10771372475574026,0.09253870604543969,0.0,2.0151769713099187e-05,25.88918200814502,0.0,1600024.5619681242,266.5535057187837,0.00010255500058065081,1.0,1284710.0962709177,2597.310445337013,,,,,,,,,,,,,,,,,,,2.0,15266.014710000954,1556.535005153622,0.3717996017842174,6.173730061729009,2.9214306265521452
2724.0,-30.240404606696703,4.979846067507798,35.05119847544313,24.47983754044401,4.949379447559357,-26.721426201288576,-40.21574036506934,1.4304010137037766,-6.596420304148694,-6.5965227853645185,40.10233054034356,41031.58323667349,25737.528598964243,25737.528598964243,66769.11183563774,77069.7472457976,77059.12769105188,25737.528598964243,102796.65629001612,102796.65629001612,102796.65629001612,130350.95042810496,125985.45575013144,4365.494677973515,0.0,90956.0973315883,54917.93321020679,40042.40457931279,27554.294138088837,67596.69871740162,20899.158996778995,1556.5272261366285,0.0,0.8781474253575519,2.7189542106264413,0.001494314320929203,1.0,1.0,-6.488916196398691,333119.2134699938,1558950.159341573,4.679856628810147,1558950.159341573,4.679856628810147,0.7584719424145829,0.09253856184564149,3.9260556110015825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9260556110015825,1.285061699131153,1.2853525030191721,3.0551495026706035,6473.495188268039,15266.010066273417,6452.402976988836,0.000326645100714409,23167.297242736797,2362.4068609297565,19286.66429302685,1966.6924273861973,0.8324952233723955,0.8324952233723955,35493.53757442971,35405.22815468563,1.003118781476547,0.8,4283.693965636322,4273.035954225843,1.003118781476547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.48525250706,4632.441516551485,6.192137595926795,4.979846067507798,-3.7862367933577574,8.766082860865556,2.921428145212694,3.5,0.8346937557750554,0.6,0.00022628388150926372,0.9939623703336782,0.0002276583986105018,199.1213695871238,0.0,0.0,0.0,0.0014228721177525097,7.695205803232992e-05,0.0001493318234769338,0.0005862850434627138,0.0925384936321471,0.0925384936321471,0.0925384936321471,0.09255859549755628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489452.0307484137,595.0933269640609,0.0,0.0925384936321471,0.09253856184564149,0.09253856184564149,0.37179889251102516,0.37179889251102516,0.5,9.67264271999899,0.10821915762926437,0.10821915762926437,1.688249540165998e-11,0.00010248121583344982,0.10760658896583664,1.688249540165998e-11,27554.294138088837,20899.158996778995,0.7584719424145829,0.9877569926125573,0.6070057268360445,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664426050521636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5039894908269,260.5039894908269,-12.646010509173095,244.66844183719584,276.33953714444584,124972.30083604103,124953.8010512471,18.499784793945647,0.0,nan,276.33953714444584,3.1895371444458647,270.00531808299286,-3.1446819170071194,263.6710990215514,-9.478900978448564,257.3368799601183,-15.813120039881653,251.0026608986571,-22.14733910134288,244.66844183719584,-28.481558162804134,1.0,1.0,26022.012520719443,26022.012520719443,275.5703832875698,2.420383287569848,275.5703832875698,275.5703832875698,77061.14537313987,77059.12769105188,2.0176820879860315,0.0,8546.071908451686,8546.071908451686,0.8853565144690023,3945.6858890565904,275.5703832875698,2.420383287569848,1.0,0.002,0.14638692524814348,0.004823220282493251,0.00022607609301222305,0.001773923897919688,0.11303804650611153,0.11303804650611153,0.0,-9.068089161512471e-12,1.0,1.000217756980288,0.10760658894895414,0.09253856184564149,0.0,2.0131706573383177e-05,25.863401603634305,0.0,1600024.648678643,266.5535796958513,0.00010248119895095442,1.0,1284709.8436169936,2597.311467251262,,,,,,,,,,,,,,,,,,,2.0,15266.010066273417,1556.5272261366285,0.37179889251102516,6.173730061729009,2.921428145212694
2725.0,-30.24026611412642,4.979949603684936,35.05119597179621,24.479944758955412,4.949458467633928,-26.72129365596244,-40.21561516039071,1.4304859787488446,-6.596342906948166,-6.596445234017227,40.1023249153857,41031.574136110255,25737.568869536222,25737.568869536222,66769.14300564647,77069.7659440415,77059.14711016265,25737.568869536222,102796.71597969887,102796.71597969887,102796.71597969887,130350.87466878637,125985.11848663563,4365.756182150734,0.0,90956.07590093788,54917.88397177736,40042.43547684502,27554.1586890875,67596.59416593252,20899.067402440123,1556.5187156787017,0.0,0.878147867989002,2.718962076595683,0.001494314320929203,1.0,1.0,-6.4890619269319245,333120.23403372325,1558949.9162894594,4.679841561745661,1558949.9162894594,4.679841561745661,0.758472346706668,0.09253841225485164,3.9260508981318716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9260508981318716,1.2850613014869985,1.2853521052850325,3.055146780615736,6473.489420560412,15266.004825992028,6452.404470644043,0.00032664641296824797,23167.31959440908,2362.409140166018,19286.66875766222,1966.6928826523044,0.8324946128993115,0.8324946128993115,35493.50348903616,35405.22815468563,1.0031175773244436,0.8,4283.689851890423,4273.035954225843,1.0031175773244436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.483180576668,4632.441516551485,6.192150371210069,4.979949603684936,-3.7861542560482877,8.766103859733224,2.921425718084007,3.5,0.8346930623097163,0.6,0.00022628388150926372,0.9939480148230372,0.00022766168666230635,199.12125606005418,0.0,0.0,0.0,0.0014228721177525097,7.695315036626506e-05,0.00014933073114299866,0.000586280051122659,0.09253834443102081,0.09253834443102081,0.09253834443102081,0.09255840385069909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489449.10079245357,595.0942806065441,0.0,0.09253834443102081,0.09253841225485164,0.09253841225485164,0.3717981867789548,0.3717981867789548,0.5,9.673244423271916,0.1080239386235462,0.1080239386235462,1.1425527191022411e-11,0.00010232706904389488,0.10738330708528565,1.1425527191022411e-11,27554.1586890875,20899.067402440123,0.758472346706668,0.9877589814916583,0.6070065310596586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664421126324952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5040997972958,260.5040997972958,-12.645900202704183,244.66858334214743,276.339616252434,124971.91083918633,124953.468647627,18.442191559350288,0.0,nan,276.339616252434,3.189616252434007,270.0054096703694,-3.144590329630603,263.67120308832,-9.478796911679979,257.3369965062858,-15.813003493714177,251.00278992421826,-22.147210075781715,244.66858334214743,-28.48141665785255,1.0,1.0,26022.012520719443,26022.012520719443,275.5704631112021,2.420463111202139,275.5704631112021,275.5704631112021,77061.17451194087,77059.14711016265,2.027401778221247,0.0,8546.071908451686,8546.071908451686,0.8853568125418105,3945.681152622531,275.5704631112021,2.420463111202139,1.0,0.002,0.1463668380977017,0.004823318501573561,0.0002260451069630756,0.0017739548910003997,0.1130225534815378,0.1130225534815378,0.0,-2.036524594795086e-12,1.0,1.0002173053912506,0.10738330707386012,0.09253841225485164,0.0,2.0089913558316225e-05,25.80970439004668,0.0,1600024.7392881392,266.5536570930518,0.00010232705761836769,1.0,1284709.579019704,2597.3125374736833,,,,,,,,,,,,,,,,,,,2.0,15266.004825992028,1556.5187156787017,0.3717981867789548,6.173730061729009,2.921425718084007
2726.0,-30.240127513969217,4.9800527675557085,35.05119349673813,24.48004747219386,4.949532477640693,-26.721161514800965,-40.21549379741771,1.4305664492861179,-6.596267736299694,-6.596369952851451,40.102320736739806,41031.581584436455,25737.613868993987,25737.613868993987,66769.19545343044,77069.78791123311,77059.17980712297,25737.613868993987,102796.79367611695,102796.79367611695,102796.79367611695,130350.82501812823,125984.80754041478,4366.017477713454,0.0,90956.05590897435,54917.849467004955,40042.451602188215,27554.031342011276,67596.4829441995,20898.981499419053,1556.5106450300477,0.0,0.8781482927779948,2.718969711801381,0.001494314320929203,1.0,1.0,-6.4891465498828325,333121.22472440003,1558949.7357310418,4.679827102043113,1558949.7357310418,4.679827102043113,0.7584727345342983,0.09253826631190383,3.9260462429799334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9260462429799334,1.285060924877777,1.2853517285905858,3.055144053464502,6473.483642054197,15265.999586972961,6452.405972423177,0.00032664772806187886,23167.341971992977,2362.411422044529,19286.67324658055,1966.6933403945845,0.8324940025444537,0.8324940025444537,35493.46982107302,35405.22815468563,1.0031163879194014,0.8,4283.6857885239515,4273.035954225843,1.0031163879194014,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.481168960297,4632.441516551485,6.1921641943663595,4.9800527675557085,-3.7860734897105095,8.766126257266219,2.921423361609957,3.5,0.8346923890314163,0.6,0.00022628388150926372,0.993933648384308,0.0002276649773122182,199.1211424449215,0.0,0.0,0.0,0.0014228721177525097,7.695420919736062e-05,0.0001493296723119031,0.0005862751989455717,0.09253819858273803,0.09253819858273803,0.09253819858273803,0.09255822861782946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489446.1820888234,595.0952306546369,0.0,0.09253819858273803,0.09253826631190383,0.09253826631190383,0.3717974816341729,0.3717974816341729,0.5,9.6738452454761,0.10783660381133586,0.10783660381133586,-6.366462912410498e-12,0.00010221655173836552,0.10722340296860011,-6.366462912410498e-12,27554.031342011276,20898.981499419053,0.7584727345342983,0.9877613826232353,0.6070076400026284,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664416218233359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5042093762435,260.5042093762435,-12.645790623756454,244.6687237317799,276.3396950207074,124971.47248556376,124953.15192929468,18.32055626907615,0.0,nan,276.3396950207074,3.189695020707404,270.00550076290114,-3.1444992370988416,263.67130650513127,-9.478693494868708,257.33711224736663,-15.812887752633344,251.00291798957508,-22.147082010424896,244.6687237317799,-28.481276268220086,1.0,1.0,26022.012520719443,26022.012520719443,275.5705422183315,2.4205422183315477,275.5705422183315,275.5705422183315,77061.19123023623,77059.17980712297,2.0114231132611167,0.0,8546.071908451686,8546.071908451686,0.8853571069641096,3945.676474194833,275.5705422183315,2.4205422183315477,1.0,0.002,0.14634678087210662,0.004823416150462801,0.00022601416606509957,0.0017739858243785373,0.11300708303254979,0.11300708303254979,0.0,-9.55636307933827e-12,1.0,1.000216982017747,0.10722340297496658,0.09253826631190383,0.0,2.005997813739681e-05,25.77124091559949,0.0,1600024.8273468579,266.5537322637003,0.00010221655810482844,1.0,1284709.3221679768,2597.3135763680775,,,,,,,,,,,,,,,,,,,2.0,15265.999586972961,1556.5106450300477,0.3717974816341729,6.173730061729009,2.921423361609957
2727.0,-30.239988974615056,4.980155572355356,35.051191024844634,24.480155284423404,4.9496084060701975,-26.721029236552557,-40.21536862766368,1.4306486383407575,-6.596191843765496,-6.596293927730837,40.102315875523196,41031.56479567309,25737.65685045871,25737.65685045871,66769.2216461318,77069.8060794135,77059.20552514339,25737.65685045871,102796.8623756021,102796.8623756021,102796.8623756021,130350.76287262485,125984.48464565622,4366.2782269686295,0.0,90956.02998502698,54917.78858421735,40042.49044534403,27553.90049702275,67596.39094236678,20898.893122836605,1556.5023904253494,0.0,0.8781487242072508,2.718977422757667,0.001494314320929203,1.0,1.0,-6.489262119023124,333122.2252080737,1558949.5256798728,4.6798124163169454,1558949.5256798728,4.6798124163169454,0.75847312888042,0.0925381192204357,3.9260407617263517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9260407617263517,1.2850605402259703,1.285351343851734,3.0551407025819817,6473.476541936231,15265.994354725639,6452.408399541976,0.00032664938600745645,23167.367713480377,2362.4140469457334,19286.680501401064,1966.6940801803944,0.8324933907005214,0.8324933907005214,35493.43017839462,35405.22815468563,1.0031149874429541,0.8,4283.681004072644,4273.035954225843,1.0031149874429541,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.479208774214,4632.441516551485,6.192177455411594,4.980155572355356,-3.785992214376746,8.766147786732102,2.9214210653837815,3.5,0.8346917329667948,0.6,0.00022628388150926372,0.9939192884718816,0.00022766826656233605,199.12102887976064,0.0,0.0,0.0,0.0014228721177525097,7.695530125482198e-05,0.00014932858025444175,0.0005862700929696632,0.09253805174660117,0.09253805174660117,0.09253805174660117,0.0925580457215868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489443.2653208543,595.0961800368221,0.0,0.09253805174660117,0.0925381192204357,0.0925381192204357,0.37179677868723227,0.37179677868723227,0.5,9.674444982591075,0.10764814816724311,0.10764814816724311,-2.0463630789890885e-12,0.00010208396531652397,0.10703180870768847,-2.0463630789890885e-12,27553.90049702275,20898.893122836605,0.75847312888042,0.9877631144991124,0.6070082178005173,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664411327793204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50431852882144,260.50431852882144,-12.645681471178534,244.66886321580282,276.3397738418428,124971.04004171719,124952.79077118685,18.249270530366402,0.0,nan,276.3397738418428,3.1897738418428503,270.0055917166107,-3.144408283389282,263.67140959142444,-9.478590408575542,257.337227466229,-15.812772533770953,251.003045341019,-22.146954658980974,244.66886321580282,-28.48113678419716,1.0,1.0,26022.012520719443,26022.012520719443,275.5706212527903,2.4206212527903403,275.5706212527903,275.5706212527903,77061.21434738988,77059.20552514339,2.00882224648376,0.0,8546.071908451686,8546.071908451686,0.8853574536344134,3945.6709655349837,275.5706212527903,2.4206212527903403,1.0,0.002,0.14632675950211835,0.004823513807082247,0.0002259832808774418,0.0017740167111923854,0.1129916404387209,0.1129916404387209,0.0,-7.930173011316821e-12,1.0,1.0002165945319625,0.10703180870973483,0.0925381192204357,0.0,2.002411387019094e-05,25.72516056312813,0.0,1600024.9162211404,266.5538081562345,0.00010208396736288705,1.0,1284709.0627777593,2597.3146255305564,,,,,,,,,,,,,,,,,,,2.0,15265.994354725639,1556.5023904253494,0.37179677868723227,6.173730061729009,2.9214210653837815
2728.0,-30.23982032411428,4.980258016526567,35.05118856834671,24.48026236323642,4.949684464295171,-26.720869846063565,-40.215220547374315,1.4307339559452732,-6.596116257376593,-6.596218220839189,40.10231137545738,41031.58347462168,25737.700196318834,25737.700196318834,66769.28367094051,77069.83802882128,77059.23551066274,25737.700196318834,102796.93570698157,102796.93570698157,102796.93570698157,130350.70716739168,125984.1685814644,4366.538585927286,0.0,90956.00909016297,54917.754416399504,40042.50519307052,27553.771460410102,67596.27665348063,20898.806028512685,1556.4942294305451,0.0,0.8781491525309008,2.7189851013070596,0.001494314320929203,1.0,1.0,-6.489360404767638,333123.22150680836,1558949.33123345,4.679797836313816,1558949.33123345,4.679797836313816,0.7584735199876567,0.09253797305823161,3.9260361516212807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9260361516212807,1.2850601409325262,1.2853509444679316,3.055138064411744,6473.470951970069,15265.989125880234,6452.409774644383,0.0003266506525703924,23167.389595381625,2362.4162782786807,19286.68461167418,1966.694499311608,0.8324927818159947,0.8324927818159946,35493.39683621167,35405.22815468563,1.0031138095475192,0.8,4283.67698002439,4273.035954225843,1.0031138095475192,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.4773028970985,4632.441516551485,6.192190723230812,4.980258016526567,-3.785911232915403,8.766169249441969,2.921418832777601,3.5,0.8346910950793146,0.6,0.00022628388150926372,0.9939018077741073,0.0002276722707809917,199.12089063170006,0.0,0.0,0.0,0.0014228721177525097,7.695659321630271e-05,0.000149327288292961,0.0005862643322617382,0.09253790583602216,0.09253790583602216,0.09253790583602216,0.09255786695839646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489440.3550199889,595.0971273291706,0.0,0.09253790583602216,0.09253797305823161,0.09253797305823161,0.37179607711171686,0.37179607711171686,0.5,9.675043742141781,0.10746270037003569,0.10746270037003569,4.61000126961153e-11,0.00010196346261182043,0.10685781607156741,4.61000126961153e-11,27553.771460410102,20898.806028512685,0.7584735199876567,0.9877657021439281,0.6070095204350121,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664406454377053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50443008171777,260.50443008171777,-12.645569918282206,244.66900716107693,276.33985300236213,124970.76515800365,124952.11457611104,18.650581892604396,0.0,nan,276.33985300236213,3.189853002362156,270.00568383408034,-3.1443161659196335,263.67151466584284,-9.478485334157142,257.3373454976009,-15.812654502399084,251.00317632934335,-22.14682367065663,244.66900716107693,-28.480992838923044,1.0,1.0,26022.012520719443,26022.012520719443,275.5707004683722,2.4207004683722175,275.5707004683722,275.5707004683722,77061.24657295935,77059.23551066274,2.0110622966167284,0.0,8546.071908451686,8546.071908451686,0.885357745207529,3945.6663323793873,275.5707004683722,2.4207004683722175,1.0,0.002,0.1463067706986772,0.0048236112738035885,0.00022595244582738686,0.0017740475490302594,0.11297622291369343,0.11297622291369343,0.0,-5.142353990544857e-12,1.0,1.0002162426549188,0.1068578160254674,0.09253797305823161,0.0,1.999154282325141e-05,25.68331108003112,0.0,1600025.0047532439,266.5538837426234,0.00010196341651180774,1.0,1284708.8044730509,2597.315670303072,,,,,,,,,,,,,,,,,,,2.0,15265.989125880234,1556.4942294305451,0.37179607711171686,6.173730061729009,2.921418832777601
2729.0,-30.2396817757525,4.980360094818792,35.05118612404104,24.48036870863291,4.949757887880556,-26.7207378094028,-40.21509918440131,1.430813892257758,-6.5960411074692615,-6.596142945560079,40.10230681438143,41031.57828176774,25737.74413928468,25737.74413928468,66769.32242105242,77069.85308314383,77059.26339635301,25737.74413928468,102797.00753563769,102797.00753563769,102797.00753563769,130350.65019299257,125983.85167775462,4366.79851523795,0.0,90955.9777499452,54917.70283305433,40042.5276854343,27553.64265735488,67596.17034278918,20898.719071856038,1556.4860905293874,0.0,0.8781495787410751,2.7189927361603377,0.001494314320929203,1.0,1.0,-6.4894657841715,333124.21212668356,1558949.1341507863,4.679783328261756,1558949.1341507863,4.679783328261756,0.7584739096657171,0.09253782741146445,3.9260303006295914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9260303006295914,1.285059766824199,1.2853505702749455,3.055134400738489,6473.46318908607,15265.984504879445,6452.412959277621,0.0003266525036679509,23167.416139238456,2362.4189849987974,19286.694130756045,1966.695469987819,0.832492238877271,0.832492238877271,35493.35451941319,35405.22815468563,1.0031123146018956,0.8,4283.671872835118,4273.035954225843,1.0031123146018956,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.4754504170905,4632.441516551485,6.1922040551693796,4.980360094818792,-3.785830633041268,8.76619072786006,2.9214166627231757,3.5,0.8346904750637645,0.6,0.00022628388150926372,0.9938874474242488,0.00022767556034206823,199.12077705944262,0.0,0.0,0.0,0.0014228721177525097,7.695765209119615e-05,0.00014932622941806758,0.0005862593013740992,0.09253776036938426,0.09253776036938426,0.09253776036938426,0.09255768779583419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489437.44931428466,595.0980731203663,0.0,0.09253776036938426,0.09253782741146445,0.09253782741146445,0.3717953773284163,0.3717953773284163,0.5,9.675641488732651,0.10727836738186625,0.10727836738186625,3.979039320256561e-12,0.00010183809081354411,0.10667716138857486,3.979039320256561e-12,27553.64265735488,20898.719071856038,0.7584739096657171,0.9877678288940971,0.607010398276872,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26644015980587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5045406224378,260.5045406224378,-12.64545937756219,244.6691495330412,276.33993171183636,124970.26305091173,124951.78169340278,18.481357508942608,0.0,nan,276.33993171183636,3.1899317118363797,270.0057752760587,-3.1442247239412495,263.6716188403083,-9.47838115969165,257.33746240457106,-15.812537595428921,251.0033059688113,-22.146694031188673,244.6691495330412,-28.48085046695877,1.0,1.0,26022.012520719443,26022.012520719443,275.57077900663467,2.420779006634689,275.57077900663467,275.57077900663467,77061.26107687766,77059.26339635301,1.9976805246551521,0.0,8546.071908451686,8546.071908451686,0.8853581152623267,3945.6604521327395,275.57077900663467,2.420779006634689,1.0,0.002,0.14628681570172689,0.0048237085099202374,0.0002259216627772689,0.0017740783304333611,0.11296083138863446,0.11296083138863446,0.0,-6.7893698475762765e-12,1.0,1.0002158772984464,0.10667716138459582,0.09253782741146445,0.0,1.9957725528398545e-05,25.63986057780985,0.0,1600025.0927662165,266.5539588925307,0.00010183808683450479,1.0,1284708.5476411625,2597.31670911904,,,,,,,,,,,,,,,,,,,2.0,15265.984504879445,1556.4860905293874,0.3717953773284163,6.173730061729009,2.9214166627231757
2730.0,-30.23954318520696,4.980461814396254,35.05118367807072,24.480471561569743,4.949831004226965,-26.720605766269824,-40.214977821428306,1.4308935558888434,-6.595965710512246,-6.596067410546393,40.102301876218874,41031.58349434267,25737.787142478806,25737.787142478806,66769.37063682148,77069.87479779235,77059.28702314911,25737.787142478806,102797.07416562791,102797.07416562791,102797.07416562791,130350.5862698099,125983.52835387812,4367.057915931764,0.0,90955.95640026357,54917.66498079469,40042.54602163209,27553.512104181984,67596.05812581407,20898.6308690547,1556.4778625589984,0.0,0.8781500077976241,2.7190003975398236,0.001494314320929203,1.0,1.0,-6.4895889472098816,333125.206167395,1558948.9207747455,4.679768723329136,1558948.9207747455,4.679768723329136,0.7584743022971208,0.09253768126547063,3.926025429725227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926025429725227,1.2850593939922594,1.2853501973586356,3.0551314967072063,6473.457035792257,15265.979286454156,6452.414732389663,0.0003266539166242224,23167.43944438214,2362.4213614620835,19286.699430706594,1966.6960104323693,0.8324916302040196,0.8324916302040196,35493.319291003085,35405.22815468563,1.0031110700714725,0.8,4283.66762113923,4273.035954225843,1.0031110700714725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.47364946903,4632.441516551485,6.192217084250418,4.980461814396254,-3.785749890689378,8.766211705085631,2.9214145530355413,3.5,0.834689872295869,0.6,0.00022628388150926372,0.9938730829260115,0.00022767885094852634,199.12066345273553,0.0,0.0,0.0,0.0014228721177525097,7.695871097955994e-05,0.00014932517052970379,0.0005862544167976731,0.09253761447444482,0.09253761447444482,0.09253761447444482,0.09255750453673421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489434.5471938439,595.0990177236528,0.0,0.09253761447444482,0.09253768126547063,0.09253768126547063,0.37179467918610104,0.37179467918610104,0.5,9.676238114678858,0.10709106756667097,0.10709106756667097,-7.219114195322618e-12,0.00010170003412213191,0.10647846333648658,-7.219114195322618e-12,27553.512104181984,20898.6308690547,0.7584743022971208,0.9877701819911759,0.6070114830952432,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266439675908703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5046503109424,260.5046503109424,-12.645349689057582,244.66929062226635,276.3400099996264,124969.80426810173,124951.46539611426,18.338871987483287,0.0,nan,276.3400099996264,3.1900099996263975,270.0058661241273,-3.144133875872683,263.6717222486697,-9.478277751330268,257.33757837321804,-15.81242162678194,251.00343449774675,-22.146565502253225,244.66929062226635,-28.480709377733632,1.0,1.0,26022.012520719443,26022.012520719443,275.5708573062865,2.420857306286507,275.5708573062865,275.5708573062865,77061.27805588614,77059.28702314911,1.991032737030764,0.0,8546.071908451686,8546.071908451686,0.8853584233299527,3945.655556873853,275.5708573062865,2.420857306286507,1.0,0.002,0.14626689788828787,0.004823805645992072,0.0002258909372634745,0.0017741090576705648,0.11294546863173725,0.11294546863173725,0.0,-5.065960671790659e-12,1.0,1.000215475437578,0.1064784633437057,0.09253768126547063,0.0,1.9920532582058545e-05,25.592073347849176,0.0,1600025.181050887,266.55403428948773,0.0001017000413412461,1.0,1284708.2899228665,2597.317751520883,,,,,,,,,,,,,,,,,,,2.0,15265.979286454156,1556.4778625589984,0.37179467918610104,6.173730061729009,2.9214145530355413
2731.0,-30.23940464343009,4.9805631787964515,35.05118122967368,24.480574030336015,4.949905958196196,-26.72047358327443,-40.21485265167428,1.4309748686454882,-6.595890302966211,-6.59599186424973,40.10229691312639,41031.57796479989,25737.82977733387,25737.82977733387,66769.40774213377,77069.89677917582,77059.31051790998,25737.82977733387,102797.14029524385,102797.14029524385,102797.14029524385,130350.52191755155,125983.20509650999,4367.316821041563,0.0,90955.93769084189,54917.6187604701,40042.57658930199,27553.381622307694,67595.95821160969,20898.5427138817,1556.4696385471273,0.0,0.8781504370091014,2.7190080600880537,0.001494314320929203,1.0,1.0,-6.489712799427878,333126.2003587369,1558948.7063208122,4.679754113131935,1558948.7063208122,4.679754113131935,0.7584746946981592,0.09253753526146384,3.9260210195693146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9260210195693146,1.2850590134425075,1.2853498167227668,3.055128969565382,6473.45168108198,15265.974073492225,6452.415950961362,0.00032665512274183825,23167.460703208304,2362.4235292590542,19286.70307309895,1966.6963818530232,0.8324910235167925,0.8324910235167925,35493.287394910236,35405.22815468563,1.003109943263637,0.8,4283.6637716187315,4273.035954225843,1.003109943263637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.471901377329,4632.441516551485,6.192229945980178,4.9805631787964515,-3.7856691922929127,8.766232371089364,2.921412505266107,3.5,0.8346892872188877,0.6,0.00022628388150926372,0.9938587237063058,0.00022768214044085067,199.12054988613505,0.0,0.0,0.0,0.0014228721177525097,7.695980309608598e-05,0.00014932407841317775,0.0005862494705779524,0.09253746869713918,0.09253746869713918,0.09253746869713918,0.09255732156616617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489431.65036902024,595.0999605995335,0.0,0.09253746869713918,0.09253753526146384,0.09253753526146384,0.371793982243359,0.371793982243359,0.5,9.676833618649228,0.10690134403864704,0.10690134403864704,-3.1946001399774104e-11,0.00010156128354310567,0.10627906482187655,-3.1946001399774104e-11,27553.381622307694,20898.5427138817,0.7584746946981592,0.9877721909512934,0.60701229852161,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664391937122401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50475946478383,260.50475946478383,-12.645240535216146,244.66943067024494,276.3400882593277,124969.39339743806,124951.14391538587,18.24948205218312,0.0,nan,276.3400882593277,3.1900882593276947,270.0059567414835,-3.14404325851649,263.6718252236838,-9.478174776316166,257.3376937058923,-15.812306294107657,251.00356218807053,-22.146437811929445,244.66943067024494,-28.480569329755042,1.0,1.0,26022.012520719443,26022.012520719443,275.5709356017714,2.4209356017714185,275.5709356017714,275.5709356017714,77061.30021452982,77059.31051790998,1.9896966198430164,0.0,8546.071908451686,8546.071908451686,0.8853587022567998,3945.651124667161,275.5709356017714,2.4209356017714185,1.0,0.002,0.1462470173858912,0.0048239026158990546,0.00022586026936763088,0.0017741397228656435,0.11293013468381544,0.11293013468381544,0.0,-7.76672563068681e-12,1.0,1.0002150721587557,0.10627906485382255,0.09253753526146384,0.0,1.9883208697220664e-05,25.544117918552534,0.0,1600025.2693469324,266.55410969703377,0.00010156131548910707,1.0,1284708.032166014,2597.3187940792814,,,,,,,,,,,,,,,,,,,2.0,15265.974073492225,1556.4696385471273,0.371793982243359,6.173730061729009,2.921412505266107
2732.0,-30.23926607096997,4.98066418241664,35.051178788775225,24.480682017188542,4.949980625847065,-26.7203414012899,-40.21473125377668,1.43105592706959,-6.595815376323742,-6.595916807913934,40.10229223269104,41031.57345875532,25737.873149182735,25737.873149182735,66769.44660793807,77069.91465367304,77059.33674893025,25737.873149182735,102797.20989811298,102797.20989811298,102797.20989811298,130350.46268466685,125982.88738259258,4367.575302074264,0.0,90955.90988186588,54917.56857212717,40042.601455265234,27553.252786553872,67595.8542418191,20898.45571255205,1556.4615046966067,0.0,0.8781508624813809,2.719015672857562,0.001494314320929203,1.0,1.0,-6.489823986165391,333127.1881054232,1558948.5040822425,4.679739630224626,1558948.5040822425,4.679739630224626,0.7584750836660057,0.09253739011837972,3.9260152334965945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9260152334965945,1.2850586340832755,1.2853494372776875,3.0551253688881697,6473.444051679036,15265.968864172983,6452.418758269678,0.00032665691867435006,23167.48776363218,2362.42628865435,19286.71146433137,1966.6972375205978,0.8324904133372298,0.8324904133372298,35493.245547600476,35405.22815468563,1.0031084649050015,0.8,4283.658721091774,4273.035954225843,1.0031084649050015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.470206542646,4632.441516551485,6.192242905691727,4.98066418241664,-3.785588918517981,8.766253100934621,2.9214105198841605,3.5,0.834688719966903,0.6,0.00022628388150926372,0.9938443615302723,0.0002276854307055111,199.1204362945123,0.0,0.0,0.0,0.0014228721177525097,7.696086231653894e-05,0.00014932301919272478,0.0005862444480623419,0.09253732375715633,0.09253732375715633,0.09253732375715633,0.09255714186557527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489428.759953864,595.100901400463,0.0,0.09253732375715633,0.09253739011837972,0.09253739011837972,0.37179328648418003,0.37179328648418003,0.5,9.677428078215637,0.10671249395977611,0.10671249395977611,1.404032445861958e-11,0.00010143159016706704,0.10609282174851842,1.404032445861958e-11,27553.252786553872,20898.45571255205,0.7584750836660057,0.987774285225768,0.6070131655111265,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664387131997084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5048681579304,260.5048681579304,-12.645131842069588,244.66956986899694,276.34016644687256,124968.94379173676,124950.77133209797,18.172459638777436,0.0,nan,276.34016644687256,3.190166446872581,270.0060471312676,-3.143952868732356,263.67192781570105,-9.478072184298924,257.33780850016205,-15.812191499837922,251.00368918458207,-22.146310815417905,244.66956986899694,-28.480430131003033,1.0,1.0,26022.012520719443,26022.012520719443,275.571013727473,2.421013727472996,275.571013727473,275.571013727473,77061.32280982521,77059.33674893025,1.9860608949675225,0.0,8546.071908451686,8546.071908451686,0.8853590682054657,3945.6453096640776,275.571013727473,2.421013727472996,1.0,0.002,0.14622717173395217,0.004823999353837962,0.00022582965505718214,0.0017741703349781243,0.11291482752859107,0.11291482752859107,0.0,-9.964693566816285e-12,1.0,1.000214695493281,0.1060928217344781,0.09253739011837972,0.0,1.984834616117048e-05,25.49932465559344,0.0,1600025.3570913593,266.55418462367624,0.00010143157612674258,1.0,1284707.7760805094,2597.3198298781144,,,,,,,,,,,,,,,,,,,2.0,15265.968864172983,1556.4615046966067,0.37179328648418003,6.173730061729009,2.9214105198841605
2733.0,-30.239127447464252,4.980764823515318,35.051176353283914,24.480779491737508,4.950052979415606,-26.720209404772692,-40.214606118947245,1.4311349078144204,-6.595740689024069,-6.595841988693261,40.10228750639262,41031.57528141428,25737.91667555634,25737.91667555634,66769.49195697063,77069.9402514936,77059.36191408803,25737.91667555634,102797.27858964437,102797.27858964437,102797.27858964437,130350.40252948015,125982.56921092328,4367.833318556875,0.0,90955.8960717039,54917.5309875446,40042.62787128812,27553.123939835787,67595.7518111239,20898.368688412316,1556.4533759861629,0.0,0.8781512868395505,2.7190232616288768,0.001494314320929203,1.0,1.0,-6.489938357400206,333128.17273397086,1558948.2998595103,4.679725185250104,1558948.2998595103,4.679725185250104,0.7584754721114526,0.0925372452262109,3.9260114854399237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9260114854399237,1.285058264447947,1.285349067558712,3.055123331023838,6473.439733689054,15265.963660086485,6452.419257797364,0.0003266578563355821,23167.506363398214,2362.428185302648,19286.71295745305,1966.6973897766366,0.8324898094308357,0.8324898094308357,35493.21844007276,35405.22815468563,1.0031075072654738,0.8,4283.655449500357,4273.035954225843,1.0031075072654738,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.468563016872,4632.441516551485,6.192255826151393,4.980764823515318,-3.78550887956527,8.766273703080588,2.921408594607578,3.5,0.8346881698878794,0.6,0.00022628388150926372,0.9938299942876618,0.00022768872222603332,199.12032266117575,0.0,0.0,0.0,0.0014228721177525097,7.696195415656197e-05,0.00014932192735270174,0.0005862396018147329,0.09253717910437038,0.09253717910437038,0.09253717910437038,0.09255696153338322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489425.87445118773,595.1018405977143,0.0,0.09253717910437038,0.0925372452262109,0.0925372452262109,0.37179259220890487,0.37179259220890487,0.5,9.67802147422178,0.10652366168255867,0.10652366168255867,6.156142262625508e-11,0.0001012996692111301,0.10590363129307434,6.156142262625508e-11,27553.123939835787,20898.368688412316,0.7584754721114526,0.987776452927663,0.6070141123078968,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266438234397666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5049762684243,260.5049762684243,-12.64502373157569,244.66970836070413,276.3402441761539,124968.54045906599,124950.46541407281,18.075044993205093,0.0,nan,276.3402441761539,3.1902441761538967,270.0061370130254,-3.1438629869745682,263.67202984996453,-9.477970150035446,257.3379226868957,-15.812077313104282,251.00381552380213,-22.146184476197845,244.66970836070413,-28.480291639295842,1.0,1.0,26022.012520719443,26022.012520719443,275.57109149133976,2.42109149133978,275.57109149133976,275.57109149133976,77061.33872990994,77059.36191408803,1.9768158219085308,0.0,8546.071908451686,8546.071908451686,0.885359305256766,3945.6415428671235,275.57109149133976,2.42109149133978,1.0,0.002,0.14620736149191013,0.004824095915819941,0.00022579909531349052,0.0017742008978843488,0.11289954765674526,0.11289954765674526,0.0,-6.8021608311263915e-12,1.0,1.0002143128636503,0.10590363123151292,0.0925372452262109,0.0,1.9812932299089528e-05,25.453823133818993,0.0,1600025.4445516465,266.5542593109759,0.00010129960764970747,1.0,1284707.5208039086,2597.3208624057443,,,,,,,,,,,,,,,,,,,2.0,15265.963660086485,1556.4533759861629,0.37179259220890487,6.173730061729009,2.921408594607578
