time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2734.0,-30.238988884186476,4.980865113693015,35.051173913273125,24.480887094419472,4.950129408602113,-26.720077054931362,-40.21448468612505,1.431217550088792,-6.59566551195968,-6.595766671364481,40.10228250285487,41031.57528857345,25737.958739526828,25737.958739526828,66769.53402810027,77069.95837110952,77059.38490416625,25737.958739526828,102797.34364369308,102797.34364369308,102797.34364369308,130350.33735869006,125982.24655632078,4368.090802369277,0.0,90955.87078255345,54917.48758456219,40042.64799776807,27552.993714996977,67595.64171276505,20898.280697894294,1556.445170790997,0.0,0.8781517149572878,2.7190309010249005,0.001494314320929203,1.0,1.0,-6.490063745990369,333129.16391849495,1558948.0836595052,4.679710612310501,1558948.0836595052,4.679710612310501,0.7584758634238518,0.09253709984880806,3.9260061442219314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9260061442219314,1.2850578776766353,1.2853486806998757,3.0551200941393315,6473.432875119201,15265.958461641685,6452.421532515015,0.0003266594528081733,23167.531440677198,2362.430742473444,19286.719756736336,1966.6980831105768,0.8324892018004564,0.8324892018004564,35493.17981012102,35405.22815468563,1.0031061425685324,0.8,4283.65078727443,4273.035954225843,1.0031061425685324,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.466969838273,4632.441516551485,6.192268319776467,4.980865113693015,-3.785428516491317,8.766293630184332,2.9214067283097065,3.5,0.8346876366599162,0.6,0.00022628388150926372,0.9938156335110883,0.00022769201236029761,199.12020907733918,0.0,0.0,0.0,0.0014228721177525097,7.69630137091207e-05,0.00014932086780014304,0.0005862346444439123,0.09253703399378035,0.09253703399378035,0.09253703399378035,0.09255677876951532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489422.99307823356,595.1027784347559,0.0,0.09253703399378035,0.09253709984880806,0.09253709984880806,0.37179189933077916,0.37179189933077916,0.5,9.678613736854485,0.10633227459334194,0.10633227459334194,-3.410605131648481e-12,0.00010115940477817276,0.10570292537408932,-3.410605131648481e-12,27552.993714996977,20898.280697894294,0.7584758634238518,0.9877786841912801,0.6070151011056216,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266437757314365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5050842672336,260.5050842672336,-12.644915732766378,244.6698463005712,276.3403222339082,124968.1404766056,124950.0841040721,18.056372533531277,0.0,nan,276.3403222339082,3.190322233908205,270.00622704721013,-3.1437729527898455,263.6721318605661,-9.477868139433895,257.33803667390293,-15.811963326097043,251.00394148724328,-22.146058512756696,244.6698463005712,-28.48015369942877,1.0,1.0,26022.012520719443,26022.012520719443,275.57116949880253,2.4211694988025556,275.57116949880253,275.57116949880253,77061.36667859326,77059.38490416625,1.9817744270112598,0.0,8546.071908451686,8546.071908451686,0.8853596430698085,3945.636174943041,275.57116949880253,2.4211694988025556,1.0,0.002,0.14618758880578323,0.004824192401159245,0.000225768593791848,0.0017742313994696666,0.112884296895924,0.112884296895924,0.0,-6.738485637536318e-12,1.0,1.0002139069369025,0.10570292537749992,0.09253709984880806,0.0,1.9775364138319398e-05,25.40555395334432,0.0,1600025.5325748667,266.5543344880403,0.00010115940818877789,1.0,1284707.2638280834,2597.3219018068917,,,,,,,,,,,,,,,,,,,2.0,15265.958461641685,1556.445170790997,0.37179189933077916,6.173730061729009,2.9214067283097065
2735.0,-30.238849874852434,4.98096492507232,35.0511714187392,24.480957991350465,4.95017051975291,-26.71994783539722,-40.2143637771718,1.4312684880233002,-6.5955978370636785,-6.59569877159013,40.1022760731521,41031.596059738375,25738.016676304604,25738.016676304604,66769.61273604298,77070.00331868246,77059.36498755858,25738.016676304604,102797.38166386318,102797.38166386318,102797.38166386318,130350.24519117703,125981.89756995728,4368.347621219759,0.0,90955.863865803,54917.45663734469,40042.67469828701,27552.86352731385,67595.53822560086,20898.19226565968,1556.4371456048134,0.0,0.8781521082236777,2.719037789383565,0.001494314320929203,1.0,1.0,-6.490317042096024,333130.05748991447,1558947.8058339828,4.679697225703448,1558947.8058339828,4.679697225703448,0.7584762376855231,0.09253695707115067,3.926002444074306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926002444074306,1.2850576392838475,1.2853484422531407,3.0551177815356487,6473.427974989501,15265.953266611103,6452.422442526039,0.00032666054169278307,23167.551513648905,2362.432789346913,19286.722476820185,1966.6983604819368,0.8324885979192763,0.8324885979192763,35493.15304907939,35405.22815468563,1.0031051971699072,0.8,4283.647557500211,4273.035954225843,1.0031051971699072,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.465429478473,4632.441516551485,6.192284553545305,4.98096492507232,-3.7853538528222685,8.76631877789459,2.9214049238858375,3.5,0.8346871211102392,0.6,0.00022628388150926372,0.9938012267299011,0.0002276953131300209,199.1200951279892,0.0,0.0,0.0,0.0014228721177525097,7.696406870410122e-05,0.0001493198128051625,0.0005862299500217859,0.09253689047438571,0.09253689047438571,0.09253689047438571,0.09255657746850733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489420.1131605069,595.103715725765,0.0,0.09253689047438571,0.09253695707115067,0.09253695707115067,0.3717912075597562,0.3717912075597562,0.5,9.679204268144499,0.10611760845597473,0.10611760845597473,-4.888534022029489e-12,0.0001009345264719741,0.10538172949412683,-4.888534022029489e-12,27552.86352731385,20898.19226565968,0.7584762376855231,0.9877813608525263,0.6070163377173649,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664372818948122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5051890044854,260.5051890044854,-12.644810995514604,244.66998354490158,276.340394464073,124967.40241251783,124949.89134098878,17.51107152903124,0.0,nan,276.340394464073,3.1903944640729947,270.0063122802218,-3.1436877197781996,263.6722300964081,-9.477769903591877,257.3381479125685,-15.811852087431475,251.00406572873925,-22.145934271260728,244.66998354490158,-28.480016455098394,1.0,1.0,26022.012520719443,26022.012520719443,275.57123506807835,2.4212350680783743,275.57123506807835,275.57123506807835,77061.33303069042,77059.36498755858,1.9680431318411138,0.0,8546.071908451686,8546.071908451686,0.8853598770909418,3945.632456294678,275.57123506807835,2.4212350680783743,1.0,0.002,0.14616787621996116,0.00482428726161656,0.0002257381816382795,0.0017742617940959382,0.11286909081913975,0.11286909081913975,0.0,-2.4265782525706436e-11,1.0,1.0002132572280906,0.10538172949901536,0.09253695707115067,0.0,1.9715253661711197e-05,25.328325020018283,0.0,1600025.611673094,266.5544021629363,0.00010093453136050812,1.0,1284707.0321599857,2597.3228388453194,,,,,,,,,,,,,,,,,,,2.0,15265.953266611103,1556.4371456048134,0.3717912075597562,6.173730061729009,2.9214049238858375
2736.0,-30.238711826360717,4.981064524961388,35.051168793154794,24.48110271887856,4.950279828569495,-26.719812660862274,-40.214238153398014,1.4313806291273223,-6.595515050370864,-6.5956157478103625,40.1022672580614,41031.55361008366,25738.04068189821,25738.04068189821,66769.59429198186,77069.99405848702,77059.3608207222,25738.04068189821,102797.4015026204,102797.4015026204,102797.4015026204,130350.11288625056,125981.51005998513,4368.602826265428,0.0,90955.81659484148,54917.376012493885,40042.711758164,27552.711383630158,67595.42314179416,20898.088956020027,1556.4277168330125,0.0,0.8781525927168379,2.7190462115729916,0.001494314320929203,1.0,1.0,-6.49057189016122,333131.15009793284,1558947.4249384734,4.679680733789617,1558947.4249384734,4.679680733789617,0.758476676398395,0.09253679991682263,3.925994857092681,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925994857092681,1.2850571144566285,1.2853479173071556,3.055113125265831,6473.418108912495,15265.94808513529,6452.426823582373,0.00032666291840609333,23167.584244416725,2362.436126956374,19286.735572090747,1966.6996958279074,0.8324879870346756,0.8324879870346757,35493.09817678506,35405.22815468563,1.0031032586737378,0.8,4283.640934995605,4273.035954225843,1.0031032586737378,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.463908507234,4632.441516551485,6.192292594967304,4.981064524961388,-3.7852677756167314,8.766332300578119,2.92140314217475,3.5,0.8346866120499286,0.6,0.00022628388150926372,0.9937869197523451,0.00022769859112822132,199.11998196639425,0.0,0.0,0.0,0.0014228721177525097,7.69651648525641e-05,0.00014931871665669962,0.000586224513661882,0.09253673526140285,0.09253673526140285,0.09253673526140285,0.09255635452446345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489417.2315507747,595.1046534481668,0.0,0.09253673526140285,0.09253679991682263,0.09253679991682263,0.37179051448747,0.37179051448747,0.5,9.679792758389896,0.10587283144752746,0.10587283144752746,-2.029310053330846e-11,0.00010069743950680277,0.10504385764915014,-2.029310053330846e-11,27552.711383630158,20898.088956020027,0.758476676398395,0.987782769728655,0.6070167431900267,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664368087451991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5052971856341,260.5052971856341,-12.644702814365871,244.67012067417807,276.34047369708617,124967.3467667489,124949.25990998263,18.0868567662401,0.0,nan,276.34047369708617,3.1904736970861904,270.00640309250343,-3.143596907496544,263.6723324879262,-9.477667512073765,257.33826188334655,-15.81173811665343,251.0041912787642,-22.145808721235767,244.67012067417807,-28.479879325821912,1.0,1.0,26022.012520719443,26022.012520719443,275.57131760428484,2.421317604284866,275.57131760428484,275.57131760428484,77061.44312875066,77059.3608207222,2.0823080284608295,0.0,8546.071908451686,8546.071908451686,0.885360356940341,3945.6248313781443,275.57131760428484,2.421317604284866,1.0,0.002,0.1461482268449022,0.004824384717872094,0.00022570787411048363,0.0017742921424560463,0.11285393705524181,0.11285393705524181,0.0,1.6566529831979482e-11,1.0,1.0002125738053258,0.10504385766944324,0.09253679991682263,0.0,1.9652022817474595e-05,25.247086342950443,0.0,1600025.7084881114,266.5544849496291,0.0001006974597999033,1.0,1284706.7488900283,2597.3239846007655,,,,,,,,,,,,,,,,,,,2.0,15265.94808513529,1556.4277168330125,0.37179051448747,6.173730061729009,2.92140314217475
2737.0,-30.238572898338678,4.981163671253566,35.0511663573668,24.481187061779224,4.9503356856029885,-26.71968203995242,-40.21411699997259,1.431444802584569,-6.595446664228291,-6.595547396222556,40.102267513976955,41031.570711361586,25738.09703864488,25738.09703864488,66769.66775000647,77070.02917746193,77059.4374725749,25738.09703864488,102797.53451121977,102797.53451121977,102797.53451121977,130350.14427703597,125981.28489463284,4368.859382403134,0.0,90955.80495713593,54917.34639383546,40042.73173700052,27552.609765816207,67595.34150281672,20898.021122789807,1556.4210402586914,0.0,0.8781529629592026,2.719053142354206,0.001494314320929203,1.0,1.0,-6.490454588186935,333132.04961974587,1558947.4359954742,4.679668130925672,1558947.4359954742,4.679668130925672,0.7584770118116879,0.09253666581931844,3.9259909159148223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259909159148223,1.28505681412112,1.2853476169036826,3.05511077235904,6473.413123385346,15265.942889044243,6452.427792615119,0.0003266640293839626,23167.60453734817,2362.4381962594944,19286.73846859447,1966.6999911890882,0.832487382866994,0.832487382866994,35493.06967249368,35405.22815468563,1.0031022516911774,0.8,4283.637494829611,4273.035954225843,1.0031022516911774,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.462475080586,4632.441516551485,6.192308289309376,4.981163671253566,-3.785192863044491,8.766356534298057,2.921401463016406,3.5,0.8346861322904017,0.6,0.00022628388150926372,0.9937725218468904,0.00022770189005500303,199.11986808395747,0.0,0.0,0.0,0.0014228721177525097,7.696622200802593e-05,0.0001493176595012378,0.0005862197747875221,0.09253660046529379,0.09253660046529379,0.09253660046529379,0.09255623243339184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489414.39192216774,595.1055779474051,0.0,0.09253660046529379,0.09253666581931844,0.09253666581931844,0.37178981885567436,0.37178981885567436,0.5,9.68038164520718,0.10569210661623174,0.10569210661623174,-3.069544618483633e-12,0.00010073199428006774,0.1050928080356357,-3.069544618483633e-12,27552.609765816207,20898.021122789807,0.7584770118116879,0.9877850494656374,0.6070177293157367,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664363365983669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5054034052103,260.5054034052103,-12.644596594789675,244.67025737530582,276.34054943511677,124966.7623577365,124949.0034559586,17.75890177792235,0.0,nan,276.34054943511677,3.190549435116793,270.0064910231468,-3.143508976853184,263.672432611189,-9.477567388810996,257.3383741992328,-15.81162580076716,251.00431578727074,-22.145684212729236,244.67025737530582,-28.479742624694154,1.0,1.0,26022.012520719443,26022.012520719443,275.5713949251223,2.4213949251223426,275.5713949251223,275.5713949251223,77061.41199538263,77059.4374725749,1.9745228077372303,0.0,8546.071908451686,8546.071908451686,0.8853606062056562,3945.6208704943965,275.5713949251223,2.4213949251223426,1.0,0.002,0.14612856832457857,0.004824479364118246,0.00022567754564601077,0.0017743224280571538,0.11283877282300538,0.11283877282300538,0.0,-2.6296835368977423e-11,1.0,1.0002126729552738,0.10509280803870524,0.09253666581931844,0.0,1.966116286520542e-05,25.258824038777416,0.0,1600025.788791037,266.5545533357717,0.00010073199734961236,1.0,1284706.5156801199,2597.3249278765006,,,,,,,,,,,,,,,,,,,2.0,15265.942889044243,1556.4210402586914,0.37178981885567436,6.173730061729009,2.921401463016406
2738.0,-30.238434413882853,4.981262529761483,35.05116384809814,24.481298436317616,4.950420131960316,-26.719548959312217,-40.213991690520174,1.4315346461656215,-6.595368256875759,-6.59546879307314,40.10226050062531,41031.56206623963,25738.13017387873,25738.13017387873,66769.69224011837,77070.04442875042,77059.44445197775,25738.13017387873,102797.57462585648,102797.57462585648,102797.57462585648,130350.04323036461,125980.92885491098,4369.114375453624,0.0,90955.78251493222,54917.30002920947,40042.758317469714,27552.468604508133,67595.22692197785,20897.925452868214,1556.4122380257206,0.0,0.8781534165759437,2.719061115763091,0.001494314320929203,1.0,1.0,-6.490654606817031,333133.0840568868,1558947.1329511744,4.679652690049133,1558947.1329511744,4.679652690049133,0.758477425483715,0.09253651575529813,3.92598628027663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92598628027663,1.285056393648177,1.2853471963355882,3.0551081646549805,6473.40759797336,15265.93771517474,6452.4291490118185,0.00032666528109234104,23167.62617635112,2362.4404028237086,19286.742522954977,1966.7004046188024,0.8324867803090831,0.8324867803090831,35493.0361455595,35405.22815468563,1.0031010672719547,0.8,4283.633448483841,4273.035954225843,1.0031010672719547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.461066550337,4632.441516551485,6.192318359724259,4.981262529761483,-3.785110241552069,8.766372771313552,2.9213998130228154,3.5,0.8346856608636616,0.6,0.00022628388150926372,0.9937581701346737,0.00022770517849286998,199.11975456525155,0.0,0.0,0.0,0.0014228721177525097,7.696731544209803e-05,0.0001493165660671657,0.0005862147897977115,0.09253645117175369,0.09253645117175369,0.09253645117175369,0.09255602821076409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489411.525106464,595.1065109379958,0.0,0.09253645117175369,0.09253651575529813,0.09253651575529813,0.3717891304186121,0.3717891304186121,0.5,9.680968877385103,0.10548809490245503,0.10548809490245503,3.012701199622825e-11,0.00010053619740801878,0.10481418625613514,3.012701199622825e-11,27552.468604508133,20897.925452868214,0.758477425483715,0.9877870861678982,0.6070186303775639,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664358666020035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5055105785774,260.5055105785774,-12.644489421422577,244.6703939094211,276.3406272477358,124966.50265266278,124948.58428696226,17.9183657005068,0.0,nan,276.3406272477358,3.190627247735847,270.0065805800648,-3.143419419935185,263.67253391240047,-9.47746608759951,257.3384872447534,-15.811512755246554,251.0044405770887,-22.145559422911276,244.6703939094211,-28.47960609057887,1.0,1.0,26022.012520719443,26022.012520719443,275.57147434495135,2.4214743449513776,275.57147434495135,275.57147434495135,77061.4581507208,77059.44445197775,2.013698743059649,0.0,8546.071908451686,8546.071908451686,0.8853608993930351,3945.616211678013,275.57147434495135,2.4214743449513776,1.0,0.002,0.14610896194575165,0.004824575829683764,0.00022564730245156457,0.0017743527042094964,0.11282365122578228,0.11282365122578228,0.0,6.661061025675652e-12,1.0,1.0002121093947014,0.10481418622600813,0.09253651575529813,0.0,1.9609017718711957e-05,25.19182757042199,0.0,1600025.8805254153,266.5546317431242,0.00010053616728100678,1.0,1284706.247492582,2597.3260126286127,,,,,,,,,,,,,,,,,,,2.0,15265.93771517474,1556.4122380257206,0.3717891304186121,6.173730061729009,2.9213998130228154
2739.0,-30.238295709419845,4.981361014110133,35.051161403481565,24.481401743274205,4.950490450940602,-26.719417093385605,-40.213870362471766,1.431611807478905,-6.595295499719555,-6.595395959365994,40.102257358579564,41031.560735193496,25738.1758697398,25738.1758697398,66769.73660493329,77070.06556582545,77059.48739933186,25738.1758697398,102797.66326907167,102797.66326907167,102797.66326907167,130350.01223289948,125980.64264230091,4369.369590598563,0.0,90955.75702260382,54917.25208374169,40042.78326540237,27552.348963827815,67595.13222923019,20897.844915481353,1556.4045981315605,0.0,0.8781538241056142,2.719068502547986,0.001494314320929203,1.0,1.0,-6.490690577579244,333134.04256782826,1558946.9971846982,4.679638817961051,1558946.9971846982,4.679638817961051,0.7584777959555156,0.09253637496123283,3.9259807304186443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259807304186443,1.2850560325291698,1.2853468351348614,3.0551047044164803,6473.400266143195,15265.93253705006,6452.431763561398,0.0003266670009354541,23167.652433409887,2362.4430802985617,19286.750338018635,1966.7012015335142,0.8324861741367185,0.8324861741367185,35492.996006583184,35405.22815468563,1.00309964926688,0.8,4283.628604134632,4273.035954225843,1.00309964926688,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.459724971252,4632.441516551485,6.1923313523548735,4.981361014110133,-3.7850320370268062,8.766393051136939,2.9213982414581263,3.5,0.834685211845179,0.6,0.00022628388150926372,0.9937437958462944,0.00022770847219886825,199.11964086633074,0.0,0.0,0.0,0.0014228721177525097,7.696837414863815e-05,0.0001493155073606256,0.0005862098046504993,0.09253631027399895,0.09253631027399895,0.09253631027399895,0.09255586828057603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489408.6797431241,595.1074371329904,0.0,0.09253631027399895,0.09253637496123283,0.09253637496123283,0.37178844095567987,0.37178844095567987,0.5,9.681555546291353,0.10530521133853199,0.10530521133853199,-2.665956344571896e-11,0.00010045964643268235,0.1047053817867436,-2.665956344571896e-11,27552.348963827815,20897.844915481353,0.7584777959555156,0.9877891262717292,0.6070194610470812,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664353979700826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50561726800436,260.50561726800436,-12.64438273199562,244.67053021645728,276.34070431954575,124966.04271517941,124948.20525866761,17.837456511813095,0.0,nan,276.34070431954575,3.190704319545773,270.00666949893554,-3.1433305010644403,263.6726346783045,-9.477365321695459,257.3385998577035,-15.811400142296463,251.0045650370796,-22.145434962920376,244.67053021645728,-28.479469783542697,1.0,1.0,26022.012520719443,26022.012520719443,275.5715522040497,2.4215522040497035,275.5715522040497,275.5715522040497,77061.46866335518,77059.48739933186,1.9812640233139973,0.0,8546.071908451686,8546.071908451686,0.8853612504014395,3945.6106340707374,275.5715522040497,2.4215522040497035,1.0,0.002,0.14608937593295954,0.004824671044692224,0.00022561708802592076,0.0017743829020481735,0.11280854401296038,0.11280854401296038,0.0,-9.925905583574313e-12,1.0,1.0002118893899694,0.10470538181340316,0.09253637496123283,0.0,1.958864376049199e-05,25.165648151184122,0.0,1600025.9657992937,266.5547045002804,0.0001004596730922458,1.0,1284705.9989901036,2597.3270177601303,,,,,,,,,,,,,,,,,,,2.0,15265.93253705006,1556.4045981315605,0.37178844095567987,6.173730061729009,2.9213982414581263
2740.0,-30.238157052125842,4.981459162516236,35.05115895107003,24.481504142191284,4.950565027634451,-26.719284844139256,-40.213748964574165,1.4316927906068049,-6.595220399710854,-6.595320718342196,40.10225223891668,41031.57013544789,25738.215840756016,25738.215840756016,66769.7859762039,77070.0873392346,77059.51039709378,25738.215840756016,102797.7262378498,102797.7262378498,102797.7262378498,130349.94520811035,125980.32111770511,4369.624090405235,0.0,90955.73765824568,54917.2203398614,40042.79702042697,27552.21897026055,67595.01599068752,20897.75707051942,1556.3964087687586,0.0,0.8781542522442324,2.7190761343288266,0.001494314320929203,1.0,1.0,-6.490815597484072,333135.03276329645,1558946.7759662734,4.679624244364468,1558946.7759662734,4.679624244364468,0.7584781862062051,0.09253623028588884,3.925976246894794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925976246894794,1.2850556535240878,1.2853464560440122,3.0551021164946013,6473.394782647275,15265.927367949007,6452.433092975149,0.00032666824193633794,23167.673958849366,2362.445275282524,19286.7543117253,1966.7016067388254,0.8324855721805569,0.8324855721805569,35492.96357978881,35405.22815468563,1.0030985037133202,0.8,4283.624690564083,4273.035954225843,1.0030985037133202,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.458427690608,4632.441516551485,6.192342901660287,4.981459162516236,-3.784952062871436,8.766411225387673,2.9213967217862384,3.5,0.834684777653211,0.6,0.00022628388150926372,0.9937294266703076,0.00022771176482865548,199.1195272062051,0.0,0.0,0.0,0.0014228721177525097,7.696943347815633e-05,0.00014931444803110739,0.0005862049762883347,0.09253616587889991,0.09253616587889991,0.09253616587889991,0.09255568618362067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489405.8303477998,595.1083645412992,0.0,0.09253616587889991,0.09253623028588884,0.09253623028588884,0.37178775482698384,0.37178775482698384,0.5,9.6821410681877,0.1051179818347805,0.1051179818347805,1.574562702444382e-11,0.00010031863132553553,0.10450512085810715,1.574562702444382e-11,27552.21897026055,20897.75707051942,0.7584781862062051,0.9877915553034663,0.6070206439643532,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266434931112057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5057239442658,260.5057239442658,-12.644276055734167,244.67066636826917,276.3407815202536,124965.67135830714,124947.83610378466,17.835254522481907,0.0,nan,276.3407815202536,3.1907815202536085,270.0067584898722,-3.1432415101277797,263.6727354594493,-9.477264540550664,257.3387124290767,-15.811287570923298,251.00468939867392,-22.14531060132606,244.67066636826917,-28.47933363173081,1.0,1.0,26022.012520719443,26022.012520719443,275.57163013610653,2.4216301361065575,275.57163013610653,275.57163013610653,77061.49080937379,77059.51039709378,1.9804122800123878,0.0,8546.071908451686,8546.071908451686,0.8853615339680142,3945.6061281292677,275.57163013610653,2.4216301361065575,1.0,0.002,0.1460698273886075,0.004824766582071694,0.00022558693257238263,0.0017744130589589552,0.11279346628619132,0.11279346628619132,0.0,-8.46866240328259e-12,1.0,1.0002114843578926,0.10450512084236152,0.09253623028588884,0.0,1.9551159403498816e-05,25.117486753781698,0.0,1600026.053730383,266.5547796002891,0.00010031861557990851,1.0,1284705.742273614,2597.328056115895,,,,,,,,,,,,,,,,,,,2.0,15265.927367949007,1556.3964087687586,0.37178775482698384,6.173730061729009,2.9213967217862384
2741.0,-30.23801843433139,4.981556963652969,35.05115651277943,24.481612094119214,4.95063906996214,-26.719152683913208,-40.21362379482014,1.4317732911341832,-6.595146252131258,-6.595246449026608,40.10224774248997,41031.5491062075,25738.25765284509,25738.25765284509,66769.80675905259,77070.10494190732,77059.53923970518,25738.25765284509,102797.79689255026,102797.79689255026,102797.79689255026,130349.88931212795,125980.0110695309,4369.87824259706,0.0,90955.70882777858,54917.15287997239,40042.83994200688,27552.092419577686,67594.93236158456,20897.671644534556,1556.388406287098,0.0,0.8781546727286975,2.719083667318849,0.001494314320929203,1.0,1.0,-6.490913831274952,333136.01017128344,1558946.5816777812,4.679609931319768,1558946.5816777812,4.679609931319768,0.7584785694782767,0.0925360872538487,3.925970323912815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925970323912815,1.2850552767778218,1.2853460792124902,3.0550984030483783,6473.38691430033,15265.922202526483,6452.436087883634,0.0003266701012955374,23167.701567628672,2362.448090594512,19286.763263707184,1966.7025195869319,0.8324849665128554,0.8324849665128554,35492.92074219589,35405.22815468563,1.0030969903739655,0.8,4283.619520520439,4273.035954225843,1.0030969903739655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.457184017675,4632.441516551485,6.1923548140501286,4.981556963652969,-3.784872874630315,8.766429838283283,2.921395264912263,3.5,0.8346843614035038,0.6,0.00022628388150926372,0.993715061811711,0.00022771505656431318,199.11941357858777,0.0,0.0,0.0,0.0014228721177525097,7.697052573536475e-05,0.000149313355773899,0.0005861998037321636,0.09253602303686218,0.09253602303686218,0.09253602303686218,0.0925555110276891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489402.98861875175,595.1092894824251,0.0,0.09253602303686218,0.0925360872538487,0.0925360872538487,0.3717870696866472,0.3717870696866472,0.5,9.682725626753475,0.1049340491001658,0.1049340491001658,-7.66249286243692e-11,0.00010019689534601639,0.10433261775165192,-7.66249286243692e-11,27552.092419577686,20897.671644534556,0.7584785694782767,0.9877930848703548,0.6070210838693949,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266434465846761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50583055757346,260.50583055757346,-12.644169442426517,244.67080238138826,276.34085873374414,124965.24826859229,124947.4235376488,17.824730943480997,0.0,nan,276.34085873374414,3.1908587337441645,270.00684746329233,-3.143152536707646,263.67283619280727,-9.47716380719271,257.3388249223437,-15.811175077656287,251.00481365186516,-22.145186348134814,244.67080238138826,-28.47919761861172,1.0,1.0,26022.012520719443,26022.012520719443,275.5717077803775,2.421707780377517,275.5717077803775,275.5717077803775,77061.51302825825,77059.53923970518,1.9737885530776111,0.0,8546.071908451686,8546.071908451686,0.8853619085749972,3945.600175532379,275.5717077803775,2.421707780377517,1.0,0.002,0.14605031112992622,0.004824861806442555,0.00022555682652045114,0.0017744431648875117,0.11277841326022557,0.11277841326022557,0.0,-8.592037237936667e-12,1.0,1.0002111354821188,0.10433261782827685,0.0925360872538487,0.0,1.9518868358424437e-05,25.075997316654764,0.0,1600026.140571388,266.5548537478687,0.00010019697197094501,1.0,1284705.488872865,2597.3290810608732,,,,,,,,,,,,,,,,,,,2.0,15265.922202526483,1556.388406287098,0.3717870696866472,6.173730061729009,2.921395264912263
2742.0,-30.237879294961218,4.981654303448387,35.05115401461674,24.481682921201013,4.950680002366144,-26.71902336523931,-40.213502816017694,1.4318240802649294,-6.595078734780827,-6.595178702981577,40.102241160119796,41031.570043496184,25738.31336628845,25738.31336628845,66769.88340978464,77070.14976984223,77059.518605015,25738.31336628845,102797.83197130344,102797.83197130344,102797.83197130344,130349.79442830081,125979.6627796683,4370.13164863251,0.0,90955.70157672228,54917.121880447645,40042.86632919403,27551.962456997364,67594.8287861914,20897.58334646065,1556.3803988846416,0.0,0.8781550657340317,2.719090540254393,0.001494314320929203,1.0,1.0,-6.491169767702331,333136.9017351588,1558946.2972556502,4.6795965536564905,1558946.2972556502,4.6795965536564905,0.758478942437485,0.09253594543150856,3.925966596329354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925966596329354,1.2850550390824074,1.2853458414632863,3.055096067428122,6473.381965401274,15265.91704093456,6452.437047931909,0.00032667120396547955,23167.72171769438,2362.450145329382,19286.766133355723,1966.7028122096458,0.8324843663253011,0.8324843663253011,35492.8937826774,35405.22815468563,1.0030960379654033,0.8,4283.616266792167,4273.035954225843,1.0030960379654033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.455990557629,4632.441516551485,6.192369996159975,4.981654303448387,-3.784798706032522,8.766453009480909,2.9213938668593715,3.5,0.8346839619598204,0.6,0.00022628388150926372,0.9937006431278418,0.00022771836072984388,199.11929952355538,0.0,0.0,0.0,0.0014228721177525097,7.697158143508025e-05,0.00014931230007418346,0.0005861951025123493,0.09253588049253259,0.09253588049253259,0.09253588049253259,0.09255531021240797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489400.14525331557,595.1102148516218,0.0,0.09253588049253259,0.09253594543150856,0.09253594543150856,0.3717863862602127,0.3717863862602127,0.5,9.683308433068479,0.1047245256648921,0.1047245256648921,1.0118128557223827e-11,9.996820074320567e-05,0.10400893527923927,1.0118128557223827e-11,27551.962456997364,20897.58334646065,0.758478942437485,0.9877957324366315,0.6070223237532383,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664340022278857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50593415681027,260.50593415681027,-12.644065843189708,244.6709380701228,276.3409302434804,124964.52892761769,124947.20812142214,17.320806195553278,0.0,nan,276.3409302434804,3.190930243480409,270.0069318088234,-3.1430681911765532,263.6729333741561,-9.477066625843861,257.3389349394784,-15.811065060521571,251.00493650480044,-22.145063495199537,244.6709380701228,-28.47906192987719,1.0,1.0,26022.012520719443,26022.012520719443,275.5717731118992,2.421773111899199,275.5717731118992,275.5717731118992,77061.47957843124,77059.518605015,1.9609734162513632,0.0,8546.071908451686,8546.071908451686,0.8853621443309921,3945.596429311001,275.5717731118992,2.421773111899199,1.0,0.002,0.1460308554327269,0.004824955564847773,0.00022552681096679113,0.001774473163185138,0.11276340548339556,0.11276340548339556,0.0,-2.5848070645678733e-11,1.0,1.00021048073355,0.10400893526912114,0.09253594543150856,0.0,1.9458293508551958e-05,24.99817197685715,0.0,1600026.2194786551,266.55492126521915,9.996819062507711e-05,1.0,1284705.2577283,2597.3300159854703,,,,,,,,,,,,,,,,,,,2.0,15265.91704093456,1556.3803988846416,0.3717863862602127,6.173730061729009,2.9213938668593715
2743.0,-30.237741112857424,4.981751441711019,35.0511513912674,24.481816682405793,4.950788778091648,-26.718888123736377,-40.21337722716851,1.4319357556145864,-6.594996578901373,-6.595096316091103,40.10223250815067,41031.55419332398,25738.33625306135,25738.33625306135,66769.89044638533,77070.14844757423,77059.51664776274,25738.33625306135,102797.85290082409,102797.85290082409,102797.85290082409,130349.66506386184,125979.28155544252,4370.383508419329,0.0,90955.67081556462,54917.07642969035,40042.882650971405,27551.812163037757,67594.69481400916,20897.481313305638,1556.3710761813275,0.0,0.8781555461369129,2.719098897915716,0.001494314320929203,1.0,1.0,-6.491413605816945,333137.9859800327,1558945.923407866,4.679580201044094,1558945.923407866,4.679580201044094,0.7584793765885475,0.09253578994912916,3.9259615079396943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259615079396943,1.2850545164370613,1.2853453186996677,3.0550933502998805,6473.376208132577,15265.911894412133,6452.438579176486,0.00032667251671429594,23167.743909770845,2362.452408291399,19286.770710348235,1966.703278932993,0.8324837664583372,0.8324837664583372,35492.85698120339,35405.22815468563,1.0030947378668462,0.8,4283.61182524413,4273.035954225843,1.0030947378668462,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.454817440559,4632.441516551485,6.192377250214011,4.981751441711019,-3.784713486731004,8.766464928442023,2.921392492637078,3.5,0.8346835693248794,0.6,0.00022628388150926372,0.993686323866579,0.00022772164220672778,199.11918625334073,0.0,0.0,0.0,0.0014228721177525097,7.697267737770019e-05,0.00014931120413156355,0.0005861900401246447,0.09253572694143622,0.09253572694143622,0.09253572694143622,0.09255509092540769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489397.30138938356,595.1111402792413,0.0,0.09253572694143622,0.09253578994912916,0.09253578994912916,0.3717857013753115,0.3717857013753115,0.5,9.68388926765029,0.10448636709435277,0.10448636709435277,6.588152245967649e-11,9.973718971423295e-05,0.10368271027414266,6.588152245967649e-11,27551.812163037757,20897.481313305638,0.7584793765885475,0.9877977943403202,0.6070232923785625,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664335407961782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50604137053386,260.50604137053386,-12.643958629466113,244.6710739448771,276.3410087961671,124964.56470478214,124946.63959120605,17.92511357609667,0.0,nan,276.3410087961671,3.191008796167125,270.00702182592477,-3.1429781740752105,263.6730348556701,-9.476965144329881,257.3390478854167,-15.810952114583301,251.0050609151471,-22.144939084852865,244.6710739448771,-28.478926055122884,1.0,1.0,26022.012520719443,26022.012520719443,275.57185526976605,2.42185526976607,275.57185526976605,275.57185526976605,77061.58797615343,77059.51664776274,2.071328390695271,0.0,8546.071908451686,8546.071908451686,0.8853624661529327,3945.591315479393,275.57185526976605,2.42185526976607,1.0,0.002,0.14601146077261676,0.004825051848669895,0.00022549689645178617,0.0017745031211776569,0.11274844822589308,0.11274844822589308,0.0,1.762944304428693e-11,1.0,1.0002098208638688,0.10368271020826114,0.09253578994912916,0.0,1.9397242520524046e-05,24.919733999021897,0.0,1600026.3155613458,266.5550034210986,9.97371238327105e-05,1.0,1284704.976630289,2597.3311529604866,,,,,,,,,,,,,,,,,,,2.0,15265.911894412133,1556.3710761813275,0.3717857013753115,6.173730061729009,2.921392492637078
2744.0,-30.237601900040303,4.9818480425948986,35.05114890409154,24.481883632857375,4.950821853219033,-26.718759524707245,-40.21326012499628,1.4319794845108567,-6.594934117796868,-6.595033811730597,40.102231237822416,41031.584272054795,25738.40288053699,25738.40288053699,66769.98715259178,77070.19605071962,77059.55557214023,25738.40288053699,102797.95845267722,102797.95845267722,102797.95845267722,130349.66791486306,125979.03143181608,4370.636483046988,0.0,90955.66087465733,54917.049122134486,40042.90194724761,27551.70946218584,67594.61140943345,20897.412315986843,1556.3644913832568,0.0,0.8781558904305266,2.7191052368631876,0.001494314320929203,1.0,1.0,-6.4914120431600395,333138.80856241105,1558945.8685173604,4.679568481512725,1558945.8685173604,4.679568481512725,0.7584796995869935,0.0925356581956858,3.9259571243906697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259571243906697,1.2850543117840985,1.2853451140003929,3.0550904256646456,6473.3700111814605,15265.906733350448,6452.440410108301,0.00032667394293122803,23167.767245744988,2362.4547878985168,19286.776183125956,1966.7038370010102,0.8324831641542058,0.8324831641542058,35492.82527743947,35405.22815468563,1.003093617857149,0.8,4283.607998935697,4273.035954225843,1.003093617857149,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.453730916118,4632.441516551485,6.192394898827376,4.9818480425948986,-3.7846433984964483,8.766491441091347,2.9213912198520524,3.5,0.8346832056720149,0.6,0.00022628388150926372,0.9936718980216633,0.0002277249482045133,199.11907213836315,0.0,0.0,0.0,0.0014228721177525097,7.697369927490382e-05,0.00014931018223435992,0.0005861853736870545,0.09253559382265068,0.09253559382265068,0.09253559382265068,0.0925549513944633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489394.49405919126,595.1120541742438,0.0,0.09253559382265068,0.0925356581956858,0.0925356581956858,0.3717850141352354,0.3717850141352354,0.5,9.684469933498855,0.10429084254940335,0.10429084254940335,-5.837819117004983e-11,9.96939337483127e-05,0.10362176857057648,-5.837819117004983e-11,27551.70946218584,20897.412315986843,0.7584796995869935,0.9878004438571774,0.6070244863679838,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664330803200343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50614475339364,260.50614475339364,-12.643855246606336,244.67120946165474,276.34108004510966,124963.72804537708,124946.44341533033,17.284630046747118,0.0,nan,276.34108004510966,3.191080045109686,270.0071059284326,-3.142894071567355,263.6731318117454,-9.47686818825457,257.33915769506166,-15.810842304938319,251.0051835783578,-22.14481642164219,244.67120946165474,-28.478790538345237,1.0,1.0,26022.012520719443,26022.012520719443,275.5719223287778,2.421922328777839,275.5719223287778,275.5719223287778,77061.52568459614,77059.55557214023,1.9701124559069285,0.0,8546.071908451686,8546.071908451686,0.8853627433962385,3945.586910012623,275.5719223287778,2.421922328777839,1.0,0.002,0.14599207753068288,0.004825144278351589,0.00022546699035078373,0.0017745329773832218,0.11273349517539187,0.11273349517539187,0.0,-3.226599456368495e-11,1.0,1.0002096976733774,0.10362176862895467,0.0925356581956858,0.0,1.9385823459029515e-05,24.905059739674616,0.0,1600026.3887997319,266.5550658822031,9.969399212650387e-05,1.0,1284704.7633704904,2597.3320155464503,,,,,,,,,,,,,,,,,,,2.0,15265.906733350448,1556.3644913832568,0.3717850141352354,6.173730061729009,2.9213912198520524
2745.0,-30.237463243603536,4.981944308620378,35.05114615885572,24.48197677675637,4.950887518218752,-26.71862816741713,-40.21313506001604,1.4320524510436563,-6.594859644233111,-6.594958931568011,40.10221879807881,41031.583080594435,25738.44124735175,25738.44124735175,66770.02432794619,77070.22430012349,77059.47781327882,25738.44124735175,102797.91906063058,102797.91906063058,102797.91906063058,130349.46846332858,125978.58173426198,4370.886729066595,0.0,90955.64586455814,54917.00468058805,40042.93464885566,27551.549402697998,67594.48405155366,20897.302769400638,1556.3548859112898,0.0,0.878156344495694,2.719112835643078,0.001494314320929203,1.0,1.0,-6.491909117568696,333139.7940203348,1558945.3310015881,4.679553025437815,1558945.3310015881,4.679553025437815,0.7584801298817068,0.09253550222280925,3.9259530395388538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259530395388538,1.2850539702979862,1.285344772437004,3.0550880587750564,6473.36499602644,15265.901597543456,6452.44142878062,0.0003266750636676045,23167.78752790224,2362.456856102975,19286.77922800569,1966.7041474923333,0.8324825667870771,0.8324825667870771,35492.795733979416,35405.22815468563,1.003092574165469,0.8,4283.604433353052,4273.035954225843,1.003092574165469,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.452644210381,4632.441516551485,6.192405748494075,4.981944308620378,-3.7845640202041553,8.766508328824532,2.9213899468548745,3.5,0.8346828419585356,0.6,0.00022628388150926372,0.9936575300558533,0.00022772824103345178,199.11895847958945,0.0,0.0,0.0,0.0014228721177525097,7.697479067374925e-05,0.0001493090908355145,0.0005861804789964709,0.09253543846877603,0.09253543846877603,0.09253543846877603,0.09255468667798268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489391.64864750556,595.1129799153352,0.0,0.09253543846877603,0.09253550222280925,0.09253550222280925,0.3717843317503773,0.3717843317503773,0.5,9.685047291249566,0.10401555624156344,0.10401555624156344,1.6086687537608668e-11,9.928733487640784e-05,0.10304981399929147,1.6086687537608668e-11,27551.549402697998,20897.302769400638,0.7584801298817068,0.9878028549936313,0.6070256124641774,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664326223915021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50624791404965,260.50624791404965,-12.643752085950325,244.6713448857256,276.3411509423563,124963.32026306867,124946.07278412285,17.24747894581146,0.0,nan,276.3411509423563,3.1911509423563302,270.0071897310413,-3.1428102689586694,263.67322851971363,-9.476771480286345,257.3392673083985,-15.810732691601459,251.00530609706234,-22.144693902937632,244.6713448857256,-28.478655114274375,1.0,1.0,26022.012520719443,26022.012520719443,275.57198811015655,2.421988110156576,275.57198811015655,275.57198811015655,77061.56357570807,77059.47781327882,2.085762429254828,0.0,8546.071908451686,8546.071908451686,0.8853630017480016,3945.582804736548,275.57198811015655,2.421988110156576,1.0,0.002,0.1459728012887693,0.004825238693052286,0.00022543725522256256,0.0017745627444085404,0.11271862761128128,0.11271862761128128,0.0,-3.688971871029789e-13,1.0,1.0002085406341634,0.10304981398320479,0.09253550222280925,0.0,1.9278799741268503e-05,24.767560934212074,0.0,1600026.475616258,266.55514035576687,9.92873187897203e-05,1.0,1284704.5078845983,2597.3330489276154,,,,,,,,,,,,,,,,,,,2.0,15265.901597543456,1556.3548859112898,0.3717843317503773,6.173730061729009,2.9213899468548745
2746.0,-30.237325123349375,4.982040341210652,35.051143441638665,24.482116021122806,4.950996133803054,-26.71849299764995,-40.213009471166856,1.4321639776510153,-6.594780392519681,-6.594879598510367,40.102214088994415,41031.55295554491,25738.469627768995,25738.469627768995,66770.0225833139,77070.21885641907,77059.52403568555,25738.469627768995,102797.99366345454,102797.99366345454,102797.99366345454,130349.4129401049,125978.27589811743,4371.137041987478,0.0,90955.60617484464,54916.94015380383,40042.962245600895,27551.419276650347,67594.38152225123,20897.215052204916,1556.3465986264382,0.0,0.8781567932849359,2.7191208816911265,0.001494314320929203,1.0,1.0,-6.491944072095805,333140.8380816823,1558945.127524042,4.679537748961917,1558945.127524042,4.679537748961917,0.7584805284392435,0.09253535273915804,3.9259466046632907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259466046632907,1.285053448349628,1.285344250370531,3.05508429217891,6473.357015061185,15265.896455230737,6452.444513255679,0.0003266769530019379,23167.815391785098,2362.459697428286,19286.78844770805,1966.7050876403312,0.8324819635150758,0.8324819635150758,35492.74919409285,35405.22815468563,1.0030909300357944,0.8,4283.598816481788,4273.035954225843,1.0030909300357944,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.451608711945,4632.441516551485,6.192414119250427,4.982040341210652,-3.7844812939892165,8.766521635199869,2.921388733843552,3.5,0.834682495383872,0.6,0.00022628388150926372,0.9936432178735751,0.00022773152117267775,199.11884526046174,0.0,0.0,0.0,0.0014228721177525097,7.697588665861555e-05,0.00014930799485064818,0.0005861752154329863,0.09253529058312655,0.09253529058312655,0.09253529058312655,0.09255451501758893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489388.8440200344,595.1138927572559,0.0,0.09253529058312655,0.09253535273915804,0.09253535273915804,0.37178364163177297,0.37178364163177297,0.5,9.685623949216472,0.10377085958316457,0.10377085958316457,-1.7053025658242404e-13,9.920599069346281e-05,0.10293552641456927,-1.7053025658242404e-13,27551.419276650347,20897.215052204916,0.7584805284392435,0.9878043275140261,0.6070260875460164,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664321660505482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50635474875907,260.50635474875907,-12.643645251240912,244.67148053178707,276.34122896571745,124963.31781568982,124945.45607155371,17.861744136106264,0.0,nan,276.34122896571745,3.191228965717471,270.0072792789438,-3.1427207210561505,263.67332959214923,-9.476670407850747,257.33937990537197,-15.810620094628007,251.00543021858493,-22.144569781415044,244.67148053178707,-28.47851946821291,1.0,1.0,26022.012520719443,26022.012520719443,275.57207285182847,2.4220728518284886,275.57207285182847,275.57207285182847,77061.6630831469,77059.52403568555,2.13904746134358,0.0,8546.071908451686,8546.071908451686,0.885363408729981,3945.576337686607,275.57207285182847,2.4220728518284886,1.0,0.002,0.14595354643306374,0.004825333748748576,0.00022540755517564613,0.0017745924522965543,0.11270377758782306,0.11270377758782306,0.0,7.472200375807647e-12,1.0,1.0002083095419732,0.1029355264147398,0.09253535273915804,0.0,1.925739962219633e-05,24.74006289220379,0.0,1600026.5685042462,266.5552196074803,9.920599086399307e-05,1.0,1284704.2372059452,2597.3341437606146,,,,,,,,,,,,,,,,,,,2.0,15265.896455230737,1556.3465986264382,0.37178364163177297,6.173730061729009,2.921388733843552
