time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2747.0,-30.237185912775708,4.9821358576076085,35.05114087896167,24.482182796951406,4.951029853395261,-26.718364336147026,-40.21289236899463,1.4322082834126564,-6.594717065627094,-6.59481625385664,40.102213153991386,41031.58471881324,25738.53305600835,25738.53305600835,66770.11777482159,77070.26650003933,77059.57236184605,25738.53305600835,102798.1054178544,102798.1054178544,102798.1054178544,130349.42320834163,125978.03500585747,4371.388202484157,0.0,90955.59712723418,54916.91537223365,40042.97972777837,27551.317790487225,67594.2975182656,20897.146971623242,1556.3400535017665,0.0,0.8781571408619333,2.719127305570689,0.001494314320929203,1.0,1.0,-6.491905818436294,333141.6717301333,1558945.0871229952,4.679525917687786,1558945.0871229952,4.679525917687786,0.7584808512803152,0.09253522047417331,3.925942386749709,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925942386749709,1.285053240997258,1.285344042971238,3.055081502851201,6473.35110481048,15265.891306798376,6452.4461502088825,0.00032667830532542245,23167.837978013835,2362.462000582649,19286.79334067072,1966.7055865836674,0.8324813631282209,0.8324813631282207,35492.718688254645,35405.22815468563,1.0030898523464413,0.8,4283.595134750296,4273.035954225843,1.0030898523464413,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.450650062974,4632.441516551485,6.192430807669612,4.9821358576076085,-3.784410751125557,8.766546608733165,2.9213876108559855,3.5,0.8346821745302816,0.6,0.00022628388150926372,0.99362879293611,0.00022773482724932842,199.11873114771404,0.0,0.0,0.0,0.0014228721177525097,7.697690859521117e-05,0.00014930697291405255,0.0005861705736005697,0.09253515701651063,0.09253515701651063,0.09253515701651063,0.09255438107590255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489386.0576654476,595.1147998340964,0.0,0.09253515701651063,0.09253522047417331,0.09253522047417331,0.3717829542060141,0.3717829542060141,0.5,9.686200605410267,0.10357586644443018,0.10357586644443018,1.4438228390645236e-11,9.918822956933582e-05,0.1029104354203696,1.4438228390645236e-11,27551.317790487225,20897.146971623242,0.7584808512803152,0.987806963402182,0.6070273118486885,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266431710816382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50645787989237,260.50645787989237,-12.643542120107611,244.6716158669318,276.34129989283724,124962.49936824493,124945.25682477873,17.242543466204395,0.0,nan,276.34129989283724,3.1912998928372645,270.0073630876631,-3.1426369123368545,263.6734262824886,-9.476573717511371,257.33948947730835,-15.81051052269163,251.0055526721248,-22.144447327875184,244.6716158669318,-28.478384133068175,1.0,1.0,26022.012520719443,26022.012520719443,275.57214185126264,2.4221418512626656,275.57214185126264,275.57214185126264,77061.59574216357,77059.57236184605,2.0233803175215144,0.0,8546.071908451686,8546.071908451686,0.885363675497289,3945.5720986834576,275.57214185126264,2.4221418512626656,1.0,0.002,0.1459342962878551,0.00482542579763938,0.00022537785499079997,0.0017746221123620689,0.11268892749539998,0.11268892749539998,0.0,-3.2647131092272685e-11,1.0,1.0002082588837005,0.10291043540593137,0.09253522047417331,0.0,1.9252687742344117e-05,24.734005359156104,0.0,1600026.642794646,266.5552829343729,9.918821513110743e-05,1.0,1284704.0210783894,2597.3350179474537,,,,,,,,,,,,,,,,,,,2.0,15265.891306798376,1556.3400535017665,0.3717829542060141,6.173730061729009,2.9213876108559855
2748.0,-30.237047848122828,4.9822312227130485,35.05113817791255,24.482321238052123,4.9511421934988675,-26.718228843955927,-40.21276293843982,1.4323231548170314,-6.594632693319397,-6.594731647230289,40.10220398279677,41031.54870971384,25738.54890830674,25738.54890830674,66770.09761802058,77070.2615653581,77059.57245186206,25738.54890830674,102798.12136016879,102798.12136016879,102798.12136016879,130349.28547969971,125977.64829434075,4371.637185358966,0.0,90955.56276428001,54916.84977243934,40043.01443537852,27551.164119530924,67594.17855490945,20897.042629632277,1556.3305200306538,0.0,0.8781576352906681,2.7191358884557335,0.001494314320929203,1.0,1.0,-6.492149523509852,333142.78519919666,1558944.6908397046,4.679509087695122,1558944.6908397046,4.679509087695122,0.7584812946186341,0.09253506302939316,3.92593689035472,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92593689035472,1.2850527033957517,1.2853435052480748,3.0550785037690917,6473.3447501153705,15265.886184812756,6452.448109951598,0.0003266797737813248,23167.861660675324,2362.464415542038,19286.799198472843,1966.706183913247,0.8324807649904903,0.8324807649904903,35492.678935857024,35405.22815468563,1.0030884480013198,0.8,4283.590337057041,4273.035954225843,1.0030884480013198,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.449695115324,4632.441516551485,6.192436044289138,4.9822312227130485,-3.784324142185178,8.766555364898228,2.9213864922044186,3.5,0.8346818549155481,0.6,0.00022628388150926372,0.9936144869615325,0.0002277381061554754,199.11861797442188,0.0,0.0,0.0,0.0014228721177525097,7.69780381347155e-05,0.00014930584337454823,0.0005861653184496627,0.09253500154888081,0.09253500154888081,0.09253500154888081,0.09255415838296555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489383.2412782628,595.1157162809749,0.0,0.09253500154888081,0.09253506302939316,0.09253506302939316,0.3717822722651265,0.3717822722651265,0.5,9.686775227037211,0.10334652042615744,0.10334652042615744,-4.604316927725449e-12,9.895391087866301e-05,0.10258212372042408,-4.604316927725449e-12,27551.164119530924,20897.042629632277,0.7584812946186341,0.9878084037041823,0.6070278474703598,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664312580293922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5065650239847,260.5065650239847,-12.643434976015271,244.67175146449443,276.3413785834623,124962.56854576497,124944.65507532524,17.91347043973509,0.0,nan,276.3413785834623,3.191378583462324,270.007453159679,-3.1425468403209607,263.67352773588595,-9.476472264114022,257.3396023120877,-15.810397687912257,251.00567688829886,-22.144323111701112,244.67175146449443,-28.478248535505543,1.0,1.0,26022.012520719443,26022.012520719443,275.57222646842206,2.422226468422082,275.57222646842206,275.57222646842206,77061.70613279211,77059.57245186206,2.1336809300555615,0.0,8546.071908451686,8546.071908451686,0.885364023123708,3945.5665748064935,275.57222646842206,2.422226468422082,1.0,0.002,0.14591510757089843,0.004825521657933792,0.00022534825951030636,0.0017746517667688562,0.11267412975515317,0.11267412975515317,0.0,2.627916243988504e-11,1.0,1.0002075947891798,0.1025821237250284,0.09253506302939316,0.0,1.9191246830308393e-05,24.655066432431067,0.0,1600026.74147333,266.5553673066806,9.895391548297994e-05,1.0,1284703.7324064719,2597.33618556039,,,,,,,,,,,,,,,,,,,2.0,15265.886184812756,1556.3305200306538,0.3717822722651265,6.173730061729009,2.9213864922044186
2749.0,-30.236879204524417,4.9823261721078556,35.05113571227344,24.48241434702652,4.951204638879937,-26.718070820857147,-40.21261887447906,1.4323962306233966,-6.594564320155314,-6.594663364573629,40.10220540855804,41031.58923376856,25738.600947545092,25738.600947545092,66770.19018131365,77070.30304065626,77059.66893478538,25738.600947545092,102798.26988233047,102798.26988233047,102798.26988233047,130349.33880320733,125977.4509086129,4371.887894594432,0.0,90955.54794507781,54916.83404116078,40043.0154487967,27551.06892087686,67594.08436967357,20896.979383052818,1556.3241563444644,0.0,0.8781580006873818,2.719142811686406,0.001494314320929203,1.0,1.0,-6.49195477720707,333143.68383832,1558944.752445404,4.679496649865903,1558944.752445404,4.679496649865903,0.7584816198263038,0.09253493199628414,3.9259328339445396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259328339445396,1.2850523613990912,1.285343163174022,3.0550761602198135,6473.339784415668,15265.881044510877,6452.44909187923,0.00032668088152634794,23167.88182381897,2362.4664716104858,19286.802133520247,1966.7064832047893,0.8324801671636388,0.8324801671636388,35492.64959806927,35405.22815468563,1.0030874115765616,0.8,4283.586796296866,4273.035954225843,1.0030874115765616,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.448837104343,4632.441516551485,6.192449842706667,4.9823261721078556,-3.7842499334892667,8.766576105597123,2.921385487107239,3.5,0.8346815677449254,0.6,0.00022628388150926372,0.9935970127611276,0.00022774211134194002,199.11847973536698,0.0,0.0,0.0,0.0014228721177525097,7.697929539786698e-05,0.00014930458611139673,0.0005861597768732324,0.09253486965513216,0.09253486965513216,0.09253486965513216,0.09255405410162325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489380.4720792528,595.116617885024,0.0,0.09253486965513216,0.09253493199628414,0.09253493199628414,0.37178158765855845,0.37178158765855845,0.5,9.687350696209213,0.10319424008156375,0.10319424008156375,-3.694822225952521e-12,9.904441833441524e-05,0.10270858736657829,-3.694822225952521e-12,27551.06892087686,20896.979383052818,0.7584816198263038,0.9878111495104509,0.6070292928204467,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664308059597915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.506673695408,260.506673695408,-12.643326304591994,244.671892104976,276.3414552858277,124962.19000789484,124944.02117957087,18.168828323949043,0.0,nan,276.3414552858277,3.1914552858277148,270.0075426496594,-3.142457350340578,263.6736300135063,-9.476369986493694,257.3397173773212,-15.810282622678756,251.00580474115725,-22.14419525884273,244.671892104976,-28.47810789502398,1.0,1.0,26022.012520719443,26022.012520719443,275.5723060408179,2.4223060408179435,275.5723060408179,275.5723060408179,77061.69612704794,77059.66893478538,2.0271922625543084,0.0,8546.071908451686,8546.071908451686,0.8853642796764235,3945.5624981142623,275.5723060408179,2.4223060408179435,1.0,0.002,0.14589589521090537,0.004825614410153713,0.00022531861994926327,0.0017746813583478472,0.11265930997463164,0.11265930997463164,0.0,-2.17028894855531e-11,1.0,1.000207850762023,0.10270858737027311,0.09253493199628414,0.0,1.921488912165285e-05,24.685435295759287,0.0,1600026.82184003,266.55543567984466,9.904442202923747e-05,1.0,1284703.4994306471,2597.337127895727,,,,,,,,,,,,,,,,,,,2.0,15265.881044510877,1556.3241563444644,0.37178158765855845,6.173730061729009,2.921385487107239
2750.0,-30.236740788814608,4.982420843179681,35.05113322574847,24.482529737893515,4.951286204539846,-26.717938089516785,-40.21249363487584,1.4324834755039124,-6.5944874064727514,-6.594586309718477,40.1021998567019,41031.56216415919,25738.633106963654,25738.633106963654,66770.19527112285,77070.31085431551,77059.69500757431,25738.633106963654,102798.32811453796,102798.32811453796,102798.32811453796,130349.26458614743,125977.12725448217,4372.1373316652625,0.0,90955.51074100143,54916.76193349844,40043.054230558875,27550.936471609475,67593.99070216835,20896.889861581923,1556.315810746125,0.0,0.878158440310363,2.719150627573603,0.001494314320929203,1.0,1.0,-6.4920755018238765,333144.69792762655,1558944.512553485,4.679481685439146,1558944.512553485,4.679481685439146,0.7584820168677615,0.09253478669502588,3.9259264418627007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259264418627007,1.2850519530910365,1.285342754773569,3.0550721567477184,6473.331301538701,15265.876521409362,6452.452825337372,0.0003266829225709087,23167.91006859684,2362.4693517762785,19286.813293076477,1966.7076211628312,0.8324796339406966,0.8324796339406966,35492.603367638454,35405.22815468563,1.0030857783808098,0.8,4283.581216773632,4273.035954225843,1.0030857783808098,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.448007721412,4632.441516551485,6.192458815591853,4.982420843179681,-3.7841691314196217,8.766589974599302,2.921384515545861,3.5,0.8346812901559603,0.6,0.00022628388150926372,0.9935826709058356,0.00022774539868228964,199.11836627459584,0.0,0.0,0.0,0.0014228721177525097,7.698038839405985e-05,0.00014930349311520388,0.0005861545314834446,0.092534724914051,0.092534724914051,0.092534724914051,0.09255387016142058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489377.67485245696,595.1175282683663,0.0,0.092534724914051,0.09253478669502588,0.09253478669502588,0.3717809119228294,0.3717809119228294,0.5,9.687924977574777,0.10302968766291087,0.10302968766291087,5.093170329928398e-11,9.890324571415476e-05,0.1025108078945891,5.093170329928398e-11,27550.936471609475,20896.889861581923,0.7584820168677615,0.9878125936568046,0.6070297335298912,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664303558610328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.506782606703,260.506782606703,-12.643217393296993,244.67203182412814,276.3415333892645,124961.80474008825,124943.59580874299,18.208931345266777,0.0,nan,276.3415333892645,3.191533389264521,270.0076330762346,-3.142366923765394,263.6737327632329,-9.476267236767058,257.3398324501899,-15.810167549810103,251.00593213716746,-22.144067862832514,244.67203182412814,-28.477968175871837,1.0,1.0,26022.012520719443,26022.012520719443,275.57238614652374,2.4223861465237633,275.57238614652374,275.57238614652374,77061.72910554933,77059.69500757431,2.034097975018085,0.0,8546.071908451686,8546.071908451686,0.8853646839515137,3945.5560740720143,275.57238614652374,2.4223861465237633,1.0,0.002,0.14587671986653386,0.004825708776323436,0.00022528904160627901,0.001774710962711727,0.11264452080313951,0.11264452080313951,0.0,4.318006022185905e-12,1.0,1.0002074507446554,0.1025108078436574,0.09253478669502588,0.0,1.9177869869683703e-05,24.63787149122603,0.0,1600026.9118984775,266.5555125935272,9.890319478245146e-05,1.0,1284703.2365243793,2597.3381912936266,,,,,,,,,,,,,,,,,,,2.0,15265.876521409362,1556.315810746125,0.3717809119228294,6.173730061729009,2.921384515545861
2751.0,-30.236602071350053,4.982515173173024,35.051130805069974,24.482627596613042,4.951355352777517,-26.717806328949216,-40.21237230682743,1.4325595833175806,-6.594414705733527,-6.59451354077881,40.10219679201125,41031.57177998981,25738.67457242761,25738.67457242761,66770.24635241742,77070.33561330712,77059.7419626746,25738.67457242761,102798.41653510221,102798.41653510221,102798.41653510221,130349.23485291794,125976.84797108418,4372.386881833769,0.0,90955.49207581035,54916.72813571797,40043.0710445471,27550.81831781573,67593.88936236282,20896.81036398853,1556.3082480846413,0.0,0.8781588471788369,2.719158007874219,0.001494314320929203,1.0,1.0,-6.492098187515012,333145.6556126744,1558944.380129002,4.679467835959055,1558944.380129002,4.679467835959055,0.7584823841865929,0.09253464803850915,3.9259219288175657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259219288175657,1.2850515969049234,1.2853423985068526,3.055069491585583,6473.325654379947,15265.871398363932,6452.454290926249,0.0003266842075635816,23167.93194693123,2362.4715827455075,19286.817673819707,1966.708067874321,0.832479036885914,0.832479036885914,35492.570727243015,35405.22815468563,1.0030846252844745,0.8,4283.577277423696,4273.035954225843,1.0030846252844745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.447241755258,4632.441516551485,6.192469932941629,4.982515173173024,-3.784091617154837,8.766606790327861,2.921383618272708,3.5,0.8346810337922024,0.6,0.00022628388150926372,0.993568298008447,0.00022774869323310466,199.11825256660302,0.0,0.0,0.0,0.0014228721177525097,7.698144726685462e-05,0.0001493024342424091,0.0005861497006181165,0.0925345861802925,0.0925345861802925,0.0925345861802925,0.09255371450092377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489374.8920790381,595.1184340668057,0.0,0.0925345861802925,0.09253464803850915,0.09253464803850915,0.37178023690522094,0.37178023690522094,0.5,9.688498758142797,0.10288050484177802,0.10288050484177802,1.1368683772161603e-11,9.883504526442266e-05,0.10241535326377971,1.1368683772161603e-11,27550.81831781573,20896.81036398853,0.7584823841865929,0.9878148303387315,0.6070307858751022,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266429907081841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5068906128211,260.5068906128211,-12.643109387178868,244.67217072871162,276.3416104969072,124961.33839286289,124943.28079729869,18.057595564231292,0.0,nan,276.3416104969072,3.1916104969072308,270.0077225432908,-3.1422774567091665,263.6738345896542,-9.4761654103458,257.33994663599935,-15.810053364000623,251.0060586823638,-22.143941317636177,244.67217072871162,-28.477829271288357,1.0,1.0,26022.012520719443,26022.012520719443,275.57246440981226,2.422464409812278,275.57246440981226,275.57246440981226,77061.73381503923,77059.7419626746,1.9918523646338144,0.0,8546.071908451686,8546.071908451686,0.8853649693845469,3945.5515384616538,275.57246440981226,2.422464409812278,1.0,0.002,0.14585756239272235,0.004825802202350646,0.00022525948886937354,0.0017747405048268107,0.11262974443468676,0.11262974443468676,0.0,-6.303815976160809e-12,1.0,1.0002072577423406,0.10241535325241102,0.09253464803850915,0.0,1.915999448814265e-05,24.614902173609266,0.0,1600026.9971171243,266.55558529426645,9.883503389573889e-05,1.0,1284702.9882415906,2597.339195543359,,,,,,,,,,,,,,,,,,,2.0,15265.871398363932,1556.3082480846413,0.37178023690522094,6.173730061729009,2.921383618272708
2752.0,-30.236463500497376,4.982609196787769,35.05112838674982,24.48273478019985,4.951432397560647,-26.717673910697368,-40.21224710214881,1.4326427792796417,-6.594339943186299,-6.594438652666898,40.10219201374776,41031.55847304119,25738.71104108831,25738.71104108831,66770.2695141295,77070.35346572704,77059.77158993504,25738.71104108831,102798.48263102336,102798.48263102336,102798.48263102336,130349.17373678413,125976.53792584898,4372.635810935146,0.0,90955.4674358754,54916.67233080377,40043.10567230181,27550.691105760765,67593.79677806258,20896.724474702045,1556.300204092543,0.0,0.8781592720838272,2.719165603847512,0.001494314320929203,1.0,1.0,-6.492198718893576,333146.6411891704,1558944.1736627035,4.679453372538999,1558944.1736627035,4.679453372538999,0.7584827688889664,0.09253450610580924,3.925916777292726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925916777292726,1.2850512075463578,1.2853420090601768,3.0550664084342336,6473.3191215522065,15265.86628597751,6452.4563794590695,0.0003266857225131861,23167.95607129436,2362.4740427459287,19286.82391658407,1966.7087044591244,0.8324784394977724,0.8324784394977724,35492.53346906274,35405.22815468563,1.003083309054693,0.8,4283.5727807560515,4273.035954225843,1.003083309054693,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.446522649067,4632.441516551485,6.192479778299666,4.982609196787769,-3.784012542638696,8.766621739426466,2.921382775892666,3.5,0.8346807931121903,0.6,0.00022628388150926372,0.9935539405258136,0.00022775198434572022,199.1181389789189,0.0,0.0,0.0,0.0014228721177525097,7.698253998649037e-05,0.00014930134152277334,0.000586144641556567,0.09253444454069605,0.09253444454069605,0.09253444454069605,0.09255353945487084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489372.1058677641,595.1193408981993,0.0,0.09253444454069605,0.09253450610580924,0.09253450610580924,0.37177956534899914,0.37177956534899914,0.5,9.689071533353449,0.10272530839534966,0.10272530839534966,-6.377831596182659e-11,9.870948059642615e-05,0.10223993377331908,-6.377831596182659e-11,27550.691105760765,20896.724474702045,0.7584827688889664,0.9878165260247616,0.6070314204684222,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664294599197001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5069985828822,260.5069985828822,-12.643001417117773,244.67230901329603,276.341688152449,124960.95294016093,124942.90137248205,18.05156767890208,0.0,nan,276.341688152449,3.1916881524490464,270.0078123246189,-3.1421876753810807,263.67393649681713,-9.476063503182843,257.34006066897405,-15.80993933102593,251.00618484113804,-22.14381515886194,244.67230901329603,-28.477690986703948,1.0,1.0,26022.012520719443,26022.012520719443,275.57254276469354,2.42254276469356,275.57254276469354,275.57254276469354,77061.7617605631,77059.77158993504,1.9901706280506914,0.0,8546.071908451686,8546.071908451686,0.8853652951989399,3945.5463611791897,275.57254276469354,2.42254276469356,1.0,0.002,0.1458384377476778,0.004825895916548561,0.00022522998780431132,0.001774770012486128,0.11261499390215567,0.11261499390215567,0.0,2.904391137314999e-13,1.0,1.0002069029588403,0.1022399338370974,0.09253450610580924,0.0,1.9127158877998832e-05,24.57271327989417,0.0,1600027.0846734638,266.5556600568137,9.870954437474211e-05,1.0,1284702.732728337,2597.3402290393265,,,,,,,,,,,,,,,,,,,2.0,15265.86628597751,1556.300204092543,0.37177956534899914,6.173730061729009,2.921382775892666
2753.0,-30.23632479852844,4.982702885283572,35.051126005637464,24.48283208012583,4.951504202353712,-26.71754189846328,-40.212125739175804,1.4327212749484084,-6.594267068257352,-6.5943656815248,40.10218825406715,41031.57487147708,25738.75149380364,25738.75149380364,66770.32636528072,77070.37860666898,77059.8094315573,25738.75149380364,102798.56092536094,102798.56092536094,102798.56092536094,130349.1308476978,125976.24628729135,4372.884560406451,0.0,90955.4525795356,54916.64873645982,40043.11538119531,27550.569922336857,67593.68530353217,20896.642804764422,1556.2924930833262,0.0,0.8781596826965142,2.719173005065227,0.001494314320929203,1.0,1.0,-6.492260206358026,333147.601540861,1558944.0112085543,4.679439395625808,1558944.0112085543,4.679439395625808,0.7584831407724271,0.09253436718204536,3.9259129333558502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259129333558502,1.2850508401854641,1.285341641616151,3.0550642905219574,6473.3146339502355,15265.86117527788,6452.457042100027,0.00032668670734279677,23167.974971311283,2362.475970011297,19286.82589726224,1966.7089064320885,0.8324778458689186,0.8324778458689186,35492.5056679494,35405.22815468563,1.0030823269174902,0.8,4283.569425456198,4273.035954225843,1.0030823269174902,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.445858853526,4632.441516551485,6.192490499780782,4.982702885283572,-3.7839349657895016,8.766637851073074,2.9213819983050695,3.5,0.8346805709443056,0.6,0.00022628388150926372,0.9935395696821891,0.00022775527861627779,199.11802528388753,0.0,0.0,0.0,0.0014228721177525097,7.698359919145686e-05,0.00014930028231780688,0.0005861399093051578,0.09253430565952732,0.09253430565952732,0.09253430565952732,0.09255337607327566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489369.3281596014,595.1202450095784,0.0,0.09253430565952732,0.09253436718204536,0.09253436718204536,0.3717788952263499,0.3717788952263499,0.5,9.689643568237923,0.10257495292137264,0.10257495292137264,-1.779199010343291e-11,9.861326742566234e-05,0.10210547516675206,-1.779199010343291e-11,27550.569922336857,20896.642804764422,0.7584831407724271,0.9878189961894499,0.6070326641789561,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664290142101167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5071060590135,260.5071060590135,-12.642893940986482,244.67244676561538,276.34176535238856,124960.55175497818,124942.58277006245,17.96898491576843,0.0,nan,276.34176535238856,3.191765352388586,270.0079016350502,-3.1420983649497884,263.6740379177152,-9.475962082284752,257.3401742003345,-15.809825799665475,251.00631048297703,-22.14368951702295,244.67244676561538,-28.4775532343846,1.0,1.0,26022.012520719443,26022.012520719443,275.5726201637907,2.422620163790725,275.5726201637907,275.5726201637907,77061.77698703625,77059.8094315573,1.9675554789573653,0.0,8546.071908451686,8546.071908451686,0.8853655383133109,3945.5424980226294,275.5726201637907,2.422620163790725,1.0,0.002,0.1458193382632633,0.004825989141774908,0.00022520052470090677,0.0017747994670217117,0.11260026235045338,0.11260026235045338,0.0,-8.277381384480531e-12,1.0,1.0002066310431592,0.10210547518454405,0.09253436718204536,0.0,1.9101986635889185e-05,24.54036967578448,0.0,1600027.170056278,266.5557329317426,9.861328521765245e-05,1.0,1284702.483755148,2597.341236082717,,,,,,,,,,,,,,,,,,,2.0,15265.86117527788,1556.2924930833262,0.3717788952263499,6.173730061729009,2.9213819983050695
2754.0,-30.236186224408865,4.982796252660389,35.051123635160394,24.48293954310941,4.951579764913568,-26.71740962546947,-40.212000569421775,1.4328031381928297,-6.594193446591589,-6.594291939852229,40.10218379643018,41031.557828780475,25738.789920505656,25738.789920505656,66770.34774928613,77070.39617577658,77059.84005502649,25738.789920505656,102798.62997553215,102798.62997553215,102798.62997553215,130349.07503486118,125975.94221024387,4373.132824617314,0.0,90955.42576898019,54916.58731235931,40043.15384068986,27550.44505932902,67593.59890001889,20896.55853413962,1556.2845884311275,0.0,0.8781601001523023,2.719180484758608,0.001494314320929203,1.0,1.0,-6.492354018602043,333148.57203621184,1558943.8185954667,4.679425185787728,1558943.8185954667,4.679425185787728,0.7584835195634603,0.09253422712831126,3.9259074149754247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259074149754247,1.2850504570644898,1.285341258408478,3.0550609070585346,6473.307464797247,15265.856071823975,6452.459578776833,0.0003266883875474923,23168.00070781841,2362.4785944046553,19286.833479558965,1966.709679611179,0.8324772483734566,0.8324772483734566,35492.46575648334,35405.22815468563,1.003080916955025,0.8,4283.564608565066,4273.035954225843,1.003080916955025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.4452425315085,4632.441516551485,6.192500663097702,4.982796252660389,-3.7838568531228485,8.766653105783238,2.9213812763292832,3.5,0.8346803646655095,0.6,0.00022628388150926372,0.993525212308861,0.00022775856989416587,199.11791169378486,0.0,0.0,0.0,0.0014228721177525097,7.698469163452052e-05,0.0001492991898747432,0.0005861347965790782,0.09253416584240255,0.09253416584240255,0.09253416584240255,0.092553204565238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489366.5516609526,595.1211486909341,0.0,0.09253416584240255,0.09253422712831126,0.09253422712831126,0.3717782275903472,0.3717782275903472,0.5,9.690214653041341,0.10242087922802057,0.10242087922802057,8.344613888766617e-11,9.849326062294494e-05,0.10193792125016898,8.344613888766617e-11,27550.44505932902,20896.55853413962,0.7584835195634603,0.9878205752596415,0.6070331880016084,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664285700893296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5072134610029,260.5072134610029,-12.642786538997086,244.67258409452373,276.34184282745974,124960.14616821856,124942.18957952828,17.956588690321006,0.0,nan,276.34184282745974,3.191842827459766,270.0079910808927,-3.1420089191072975,263.6741393343218,-9.47586066567817,257.34028758770427,-15.80971241229571,251.00643584111523,-22.143564158884743,244.67258409452373,-28.47741590547625,1.0,1.0,26022.012520719443,26022.012520719443,275.57269748880185,2.422697488801873,275.57269748880185,275.57269748880185,77061.80432416657,77059.84005502649,1.9642691400804324,0.0,8546.071908451686,8546.071908451686,0.8853658873297916,3945.536952050302,275.57269748880185,2.422697488801873,1.0,0.002,0.1458002701363311,0.004826082406474403,0.00022517111037303987,0.0017748288848975138,0.11258555518651993,0.11258555518651993,0.0,-4.729446435175477e-12,1.0,1.0002062921697148,0.10193792116672284,0.09253422712831126,0.0,1.9070622818449465e-05,24.500071703403552,0.0,1600027.2562812925,266.5558065534084,9.849317717680606e-05,1.0,1284702.2321526639,2597.342253761628,,,,,,,,,,,,,,,,,,,2.0,15265.856071823975,1556.2845884311275,0.3717782275903472,6.173730061729009,2.9213812763292832
2755.0,-30.23601779447233,4.982889169096663,35.051121221629195,24.483015050087147,4.9516206109799805,-26.717253953878192,-40.21185681978238,1.4328567777443197,-6.594127435526843,-6.594225717720064,40.10217783638684,41031.597223186174,25738.844489916053,25738.844489916053,66770.44171310222,77070.45006222362,77059.8262576151,25738.844489916053,102798.67074753116,102798.67074753116,102798.67074753116,130348.9906652013,125975.61017174534,4373.38049345596,0.0,90955.41425863968,54916.561448638466,40043.169788890234,27550.319917670153,67593.48970656039,20896.473589781446,1556.2768508812803,0.0,0.878160482494128,2.71918720309808,0.001494314320929203,1.0,1.0,-6.4925815250867345,333149.4435686912,1558943.5610659982,4.679412171206475,1558943.5610659982,4.679412171206475,0.7584838815747805,0.09253408970196923,3.9259031981389048,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259031981389048,1.285050206030864,1.2853410073180442,3.0550582224058362,6473.301776340329,15265.850970432219,6452.461083547248,0.00032668968398668615,23168.02266081282,2362.4808329870875,19286.837977418436,1966.7101382652013,0.8324766536956495,0.8324766536956495,35492.435258374026,35405.22815468563,1.0030798395408642,0.8,4283.560927766371,4273.035954225843,1.0030798395408642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.444676811512,4632.441516551485,6.192514634805825,4.982889169096663,-3.783784511744274,8.766673680840936,2.9213806136300957,3.5,0.8346801753228845,0.6,0.00022628388150926372,0.9935077619383897,0.0002277625703374185,199.1177736308503,0.0,0.0,0.0,0.0014228721177525097,7.698594625478371e-05,0.00014929793525448,0.0005861292414910982,0.09253402770336848,0.09253402770336848,0.09253402770336848,0.09255301337709877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489363.7755053061,595.122052184771,0.0,0.09253402770336848,0.09253408970196923,0.09253408970196923,0.37177756159292313,0.37177756159292313,0.5,9.69078416052964,0.10224159379060893,0.10224159379060893,2.1373125491663814e-11,9.828219322116638e-05,0.10164419263333002,2.1373125491663814e-11,27550.319917670153,20896.473589781446,0.7584838815747805,0.9878235611590522,0.6070347514429898,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664281274909717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5073203604463,260.5073203604463,-12.642679639553705,244.6727259183015,276.341914802575,124959.51689970987,124941.64433130562,17.872568404245182,0.0,nan,276.341914802575,3.1919148025750133,270.00807702572786,-3.14192297427212,263.67423924889584,-9.475760751104133,257.3404014720177,-15.809598527982303,251.00656369515988,-22.143436304840094,244.6727259183015,-28.477274081698482,1.0,1.0,26022.012520719443,26022.012520719443,275.57276209645994,2.4227620964599623,275.57276209645994,275.57276209645994,77061.78283895462,77059.8262576151,1.9565813395165605,0.0,8546.071908451686,8546.071908451686,0.8853661540285376,3945.5327141295993,275.57276209645994,2.4227620964599623,1.0,0.002,0.14578125697789518,0.004826174057059468,0.0002251417774503708,0.0017748582067419355,0.1125708887251854,0.1125708887251854,0.0,-1.5807693695690794e-11,1.0,1.0002056980064704,0.1016441926119569,0.09253408970196923,0.0,1.9015653654193686e-05,24.429448398877543,0.0,1600027.3334453495,266.55587256447313,9.828217184804089e-05,1.0,1284702.0062068657,2597.3431676651553,,,,,,,,,,,,,,,,,,,2.0,15265.850970432219,1556.2768508812803,0.37177756159292313,6.173730061729009,2.9213806136300957
2756.0,-30.235879737501417,4.982981900876025,35.051118689787856,24.4831470650621,4.951727609563206,-26.717119002828518,-40.21173126585779,1.432966842407764,-6.594046390427536,-6.594144449418228,40.10216955231413,41031.57920782313,25738.865338526346,25738.865338526346,66770.44454634948,77070.44553453595,77059.8285359557,25738.865338526346,102798.69387448205,102798.69387448205,102798.69387448205,130348.86714752731,125975.24050969578,4373.626637831529,0.0,90955.37901309182,54916.51255820388,40043.18494987549,27550.173273045257,67593.35822292074,20896.374085889205,1556.2677337485989,0.0,0.8781609554015748,2.719195447448912,0.001494314320929203,1.0,1.0,-6.492810364426646,333150.5131234303,1558943.203114467,4.679396073860729,1558943.203114467,4.679396073860729,0.7584843071144658,0.09253393828647935,3.925897933656973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925897933656973,1.285049690927469,1.2853404920980835,3.0550553502903877,6473.2956906723375,15265.846471771134,6452.463156406413,0.00032669110443672017,23168.04475055899,2362.4830855143186,19286.844173333197,1966.710770072675,0.832476127398185,0.832476127398185,35492.39718320003,35405.22815468563,1.0030784944502125,0.8,4283.5563324962395,4273.035954225843,1.0030784944502125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.444127804909,4632.441516551485,6.192520468720819,4.982981900876025,-3.7837008109416317,8.766682711817657,2.9213799705094723,3.5,0.834679991574135,0.6,0.00022628388150926372,0.9934934586392683,0.0002277658494291366,199.11766046494355,0.0,0.0,0.0,0.0014228721177525097,7.698704208167999e-05,0.00014929683942758375,0.0005861241534102679,0.09253387812482784,0.09253387812482784,0.09253387812482784,0.09255280162701704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489360.99718559964,595.1229562668301,0.0,0.09253387812482784,0.09253393828647935,0.09253393828647935,0.3717768947101195,0.3717768947101195,0.5,9.691351786322775,0.1020307028512093,0.1020307028512093,2.432898327242583e-11,9.805899071579915e-05,0.10133408499160623,2.432898327242583e-11,27550.173273045257,20896.374085889205,0.7584843071144658,0.987825524604691,0.6070356657306816,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664276870304452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5074301013879,260.5074301013879,-12.642569898612066,244.6728667748496,276.3419934279121,124959.47659563835,124941.12895264225,18.347642996115773,0.0,nan,276.3419934279121,3.1919934279121094,270.00816809731526,-3.1418319026847144,263.6743427667084,-9.4756572332916,257.34051743607614,-15.809482563923837,251.00669210546582,-22.14330789453416,244.6728667748496,-28.477133225150368,1.0,1.0,26022.012520719443,26022.012520719443,275.5728436313568,2.422843631356841,275.5728436313568,275.5728436313568,77061.88482150914,77059.8285359557,2.056285553437192,0.0,8546.071908451686,8546.071908451686,0.8853664869867732,3945.527423325258,275.5728436313568,2.422843631356841,1.0,0.002,0.1457623018308498,0.00482626828090158,0.00022511254107005632,0.0017748874788104003,0.11255627053502816,0.11255627053502816,0.0,1.988045665590743e-11,1.0,1.0002050707280916,0.10133408496727725,0.09253393828647935,0.0,1.8957619795719114e-05,24.35488692784582,0.0,1600027.4282346186,266.55595360957244,9.805896638681588e-05,1.0,1284701.7289240859,2597.344289216658,,,,,,,,,,,,,,,,,,,2.0,15265.846471771134,1556.2677337485989,0.3717768947101195,6.173730061729009,2.9213799705094723
2757.0,-30.235740642236205,4.983074117365408,35.05111629270316,24.483213945664488,4.951760162342581,-26.716990561779323,-40.211614198610164,1.4330100882727368,-6.5939847124859625,-6.594082731660641,40.102168423209115,41031.60776776955,25738.929222302464,25738.929222302464,66770.53699007201,77070.49273373086,77059.86949086464,25738.929222302464,102798.79871316711,102798.79871316711,102798.79871316711,130348.8716736066,125974.9977882555,4373.873885351109,0.0,90955.3681266738,54916.48318591564,40043.205489731285,27550.072960439495,67593.27845017078,20896.30673153799,1556.261286494053,0.0,0.8781612948719615,2.7192017067637275,0.001494314320929203,1.0,1.0,-6.492803903173353,333151.3253782921,1558943.1543261753,4.679384518599772,1558943.1543261753,4.679384518599772,0.7584846240350805,0.09253381010221667,3.925893440542444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925893440542444,1.2850494885366313,1.2853402896614459,3.055052334998485,6473.289301630621,15265.841370252634,6452.465149763918,0.000326692582471405,23168.068492991602,2362.4855065686656,19286.850131612173,1966.7113776480423,0.8324755314603154,0.8324755314603154,35492.36468690463,35405.22815468563,1.003077346446206,0.8,4283.552410537651,4273.035954225843,1.003077346446206,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.443663443726,4632.441516551485,6.192536530370548,4.983074117365408,-3.783631985700907,8.766706103066316,2.921379426544741,3.5,0.8346798361556402,0.6,0.00022628388150926372,0.9934790479929987,0.00022776915322612662,199.1175464480725,0.0,0.0,0.0,0.0014228721177525097,7.698806385037655e-05,0.00014929581765888718,0.000586119471247446,0.09253374853297733,0.09253374853297733,0.09253374853297733,0.09255266702673935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489358.2541612776,595.1238492086584,0.0,0.09253374853297733,0.09253381010221667,0.09253381010221667,0.3717762257064951,0.3717762257064951,0.5,9.691919272592749,0.10185800897812669,0.10185800897812669,-6.082245818106458e-11,9.801917468621468e-05,0.10127882848729541,-6.082245818106458e-11,27550.072960439495,20896.30673153799,0.7584846240350805,0.9878280580708142,0.6070368046730819,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664272474454596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5075354938133,260.5075354938133,-12.642464506186684,244.67300634260374,276.3420646450063,124958.59174669589,124940.97113668425,17.62061001161586,0.0,nan,276.3420646450063,3.192064645006326,270.0082529845494,-3.1417470154505622,263.67444132406285,-9.475558675937123,257.34062966356913,-15.809370336430845,251.0068180030882,-22.14318199691178,244.67300634260374,-28.476993657396235,1.0,1.0,26022.012520719443,26022.012520719443,275.57291014136393,2.422910141363957,275.57291014136393,275.57291014136393,77061.82265442645,77059.86949086464,1.9531635618041037,0.0,8546.071908451686,8546.071908451686,0.8853667711589287,3945.5229077451563,275.57291014136393,2.422910141363957,1.0,0.002,0.1457433570293775,0.004826358722775276,0.00022508331161682054,0.0017749166539839556,0.11254165580841026,0.11254165580841026,0.0,-3.439922392073358e-11,1.0,1.000204959033871,0.10127882854811787,0.09253381010221667,0.0,1.894726547541027e-05,24.341580724780517,0.0,1600027.500557956,266.556015287514,9.801923550867286e-05,1.0,1284701.5183468547,2597.345140958489,,,,,,,,,,,,,,,,,,,2.0,15265.841370252634,1556.261286494053,0.3717762257064951,6.173730061729009,2.921379426544741
2758.0,-30.23560264407517,4.98316617627729,35.05111374066586,24.483347532246285,4.951868704126965,-26.71685550926292,-40.21148860976098,1.4331215359475251,-6.593902180092755,-6.593999944150742,40.102159106229735,41031.59094505859,25738.945905937544,25738.945905937544,66770.53685099614,77070.49099018624,77059.86284032177,25738.945905937544,102798.80874625931,102798.80874625931,102798.80874625931,130348.72949270692,125974.6106030418,4374.118889665108,0.0,90955.3368000655,54916.436623272,40043.22241865945,27549.9207464476,67593.14316510705,20896.2033090559,1556.251868641304,0.0,0.8781617799627234,2.719210105639133,0.001494314320929203,1.0,1.0,-6.493074668740064,333152.4149324247,1558942.7517445085,4.679368006564557,1558942.7517445085,4.679368006564557,0.7584850606784539,0.09253365667290125,3.925888318165999,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925888318165999,1.2850489669613185,1.285339767968103,3.0550495888489926,6473.283482869375,15265.83629413653,6452.466757567196,0.000326693913559448,23168.090742468143,2362.4877753838614,19286.854937443764,1966.7118677064814,0.8324749394256342,0.8324749394256342,35492.32763948511,35405.22815468563,1.003076037663925,0.8,4283.547939306597,4273.035954225843,1.003076037663925,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.443198320323,4632.441516551485,6.1925412372624296,4.98316617627729,-3.7835472443055216,8.766713420582812,2.921378881687165,3.5,0.8346796804820471,0.6,0.00022628388150926372,0.9934647512324877,0.0002277724310082839,199.11743333063052,0.0,0.0,0.0,0.0014228721177525097,7.698916000997027e-05,0.00014929472149929345,0.0005861144030979223,0.09253359703258689,0.09253359703258689,0.09253359703258689,0.09255244392976807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489355.4820115986,595.1247512274292,0.0,0.09253359703258689,0.09253365667290127,0.09253365667290125,0.3717755615494092,0.3717755615494092,0.5,9.692484584737239,0.10164152396538384,0.10164152396538384,-1.5859313862165436e-11,9.776405801176224e-05,0.1009252754107024,-1.5859313862165436e-11,27549.9207464476,20896.2033090559,0.7584850606784539,0.9878300331129511,0.6070377707518702,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266426810303343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5076441367085,260.5076441367085,-12.64235586329147,244.67314535718967,276.3421429162132,124958.59584068003,124940.43178479896,18.164055881064755,0.0,nan,276.3421429162132,3.1921429162132426,270.008343404431,-3.141656595568975,263.6745438926152,-9.475456107384787,257.3407443808044,-15.809255619195596,251.00694486899732,-22.143055131002654,244.67314535718967,-28.47685464281031,1.0,1.0,26022.012520719443,26022.012520719443,275.572992150675,2.422992150675043,275.572992150675,275.572992150675,77061.9304762207,77059.86284032177,2.0676358989294386,0.0,8546.071908451686,8546.071908451686,0.8853670951294061,3945.517759756829,275.572992150675,2.422992150675043,1.0,0.002,0.1457244783697407,0.004826452945262289,0.00022505419404636204,0.0017749458246315156,0.11252709702318102,0.11252709702318102,0.0,1.8677877820783007e-11,1.0,1.0002042438561403,0.10092527542656171,0.09253365667290125,0.0,1.8881103830031234e-05,24.256577425224503,0.0,1600027.5970468181,266.5560978199072,9.776407387107611e-05,1.0,1284701.235880253,2597.3462834787565,,,,,,,,,,,,,,,,,,,2.0,15265.83629413653,1556.251868641304,0.3717755615494092,6.173730061729009,2.921378881687165
2759.0,-30.23546394080165,4.983257819309615,35.05111139492332,24.4834364153445,4.951927691285323,-26.716724777606647,-40.21136364955453,1.4331885048108326,-6.593835264646771,-6.593933090458834,40.10215998802855,41031.58671883242,25738.997855352107,25738.997855352107,66770.58457418453,77070.52204079933,77059.94855366349,25738.997855352107,102798.9464090156,102798.9464090156,102798.9464090156,130348.77137980705,125974.4059197401,4374.365460066955,0.0,90955.320694363,54916.38528053623,40043.261570918636,27549.824970791447,67593.08654171009,20896.139542286855,1556.245514469152,0.0,0.8781621396606812,2.7192168844882807,0.001494314320929203,1.0,1.0,-6.4929225734739475,333153.29478569684,1558942.7898480839,4.679355762790474,1558942.7898480839,4.679355762790474,0.7584853829177178,0.09253352855478804,3.925883890122153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925883890122153,1.2850486535471248,1.2853394544829848,3.0550468881357298,6473.277760382048,15265.831200678282,6452.468289821489,0.00032669521908182885,23168.112771550397,2362.4900217250947,19286.859517454384,1966.7123347375898,0.8324743455642165,0.8324743455642165,35492.29561379555,35405.22815468563,1.0030749062856696,0.8,4283.544074145147,4273.035954225843,1.0030749062856696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.442823820018,4632.441516551485,6.1925542937449665,4.983257819309615,-3.7834746117889306,8.766732431098546,2.9213784429878586,3.5,0.8346795551393882,0.6,0.00022628388150926372,0.9934503816451762,0.000227775725582321,199.1173196353356,0.0,0.0,0.0,0.0014228721177525097,7.69902506969913e-05,0.00014929363081227242,0.0005861094601037446,0.0925334681205153,0.0925334681205153,0.0925334681205153,0.09255233467559609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489352.7562603476,595.1256386412314,0.0,0.0925334681205153,0.09253352855478804,0.09253352855478804,0.37177489407974657,0.37177489407974657,0.5,9.69305050863663,0.10149114660691794,0.10149114660691794,-1.4210854715202004e-12,9.782581207673502e-05,0.10101051698489982,-1.4210854715202004e-12,27549.824970791447,20896.139542286855,0.7584853829177178,0.9878315666644693,0.6070382167488801,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664263739083963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50775099820356,260.50775099820356,-12.642249001796415,244.67328359048574,276.342218405907,124958.02292406466,124940.15670032265,17.866223741997434,0.0,nan,276.342218405907,3.192218405906999,270.0084314428468,-3.141568557153164,263.67464447974316,-9.475355520256812,257.3408575166626,-15.809142483337382,251.00707055357609,-22.142929446423892,244.67328359048574,-28.47671640951424,1.0,1.0,26022.012520719443,26022.012520719443,275.573069033927,2.4230690339270495,275.573069033927,275.573069033927,77061.909851565,77059.94855366349,1.9612979015073506,0.0,8546.071908451686,8546.071908451686,0.8853673751859784,3945.513309572764,275.573069033927,2.4230690339270495,1.0,0.002,0.14570558377953588,0.004826544122815919,0.00022502504449683968,0.0017749749300597613,0.11251252224841984,0.11251252224841984,0.0,-2.5443399123692423e-11,1.0,1.0002044164272483,0.10101051698632091,0.09253352855478804,0.0,1.8897034727547747e-05,24.277039558514854,0.0,1600027.675661107,266.5561647353532,9.782581349782049e-05,1.0,1284701.0077789738,2597.3472061028183,,,,,,,,,,,,,,,,,,,2.0,15265.831200678282,1556.245514469152,0.37177489407974657,6.173730061729009,2.9213784429878586
