time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2760.0,-30.235325490966225,4.983349191257342,35.051109006298965,24.48354820897805,4.952008467096,-26.716592095156212,-40.21124221673233,1.433275042198633,-6.593759472410568,-6.593857134248689,40.1021540405988,41031.58427242402,25739.02916661418,25739.02916661418,66770.61343903819,77070.53623203866,77059.967146653,25739.02916661418,102798.99631326718,102798.99631326718,102798.99631326718,130348.68868807673,125974.07801398267,4374.61067409406,0.0,90955.2926502017,54916.34057580986,40043.280082657606,27549.692374809547,67592.97245746716,20896.049829500404,1556.2371912202166,0.0,0.8781625748114666,2.719224589426022,0.001494314320929203,1.0,1.0,-6.493073589081973,333154.29443831847,1558942.53286111,4.679340950682954,1558942.53286111,4.679340950682954,0.7584857770900921,0.09253338593729897,3.9258783764193135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9258783764193135,1.2850482485524881,1.2853390493966996,3.0550435603033,6473.270709104459,15265.826125945725,6452.470757969516,0.000326696869704245,23168.138166613186,2362.49261130082,19286.866894914005,1966.7130870291085,0.8324737515035908,0.8324737515035909,35492.255736100924,35405.22815468563,1.0030734975183413,0.8,4283.539261329872,4273.035954225843,1.0030734975183413,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.442473200438,4632.441516551485,6.19256234931005,4.983349191257342,-3.7833951370344368,8.766744328291779,2.921378032263072,3.5,0.8346794377894492,0.6,0.00022628388150926372,0.9934360385375007,0.00022777901418030935,199.1172061479138,0.0,0.0,0.0,0.0014228721177525097,7.699131060971965e-05,0.0001492925708995441,0.0005861044758545674,0.09253332614354791,0.09253332614354791,0.09253332614354791,0.092552147787785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489350.00400271436,595.1265343462194,0.0,0.09253332614354791,0.09253338593729897,0.09253338593729897,0.371774234446855,0.371774234446855,0.5,9.693615078222805,0.10132215874614303,0.10132215874614303,1.5063505998114124e-11,9.7661838140084e-05,0.10078354516673471,1.5063505998114124e-11,27549.692374809547,20896.049829500404,0.7584857770900921,0.9878336609779007,0.6070392051221467,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664259394850699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50785835993923,260.50785835993923,-12.642141640060743,244.67342133884424,276.3422953810156,124957.68445927743,124939.7345999536,17.949859323836066,0.0,nan,276.3422953810156,3.19229538101564,270.0085205726131,-3.141479427386855,263.67474576414435,-9.47525423585563,257.34097095572855,-15.809029044271426,251.00719614728933,-22.142803852710642,244.67342133884424,-28.47657866115574,1.0,1.0,26022.012520719443,26022.012520719443,275.57314716575536,2.423147165755381,275.57314716575536,275.57314716575536,77061.949562708,77059.967146653,1.9824160550051602,0.0,8546.071908451686,8546.071908451686,0.8853677239061915,3945.50776830141,275.57314716575536,2.423147165755381,1.0,0.002,0.14568673166660243,0.004826636946955577,0.00022499596474804268,0.00177500403830941,0.11249798237402134,0.11249798237402134,0.0,3.0574527284943365e-12,1.0,1.0002039573379284,0.1007835451516712,0.09253338593729897,0.0,1.8854555218659784e-05,24.22246120431455,0.0,1600027.7643702372,266.5562405275894,9.7661823076578e-05,1.0,1284700.7486202756,2597.3482543485034,,,,,,,,,,,,,,,,,,,2.0,15265.826125945725,1556.2371912202166,0.371774234446855,6.173730061729009,2.921378032263072
2761.0,-30.235186877107385,4.983440223817488,35.051106677176016,24.48364603277298,4.952077142399257,-26.716460475166688,-40.21112088868392,1.4333507142378625,-6.593688199404937,-6.593785786439164,40.102150988973655,41031.59250218076,25739.070480663227,25739.070480663227,66770.66298284399,77070.56065808571,77060.01151303062,25739.070480663227,102799.08199369385,102799.08199369385,102799.08199369385,130348.65814164572,125973.80212392441,4374.856017721314,0.0,90955.27314802546,54916.30488865497,40043.2980659672,27549.576147951877,67592.87421391907,20895.97161272902,1556.2297574675538,0.0,0.8781629739004148,2.7192318258562636,0.001494314320929203,1.0,1.0,-6.493105724050849,333155.2334418665,1558942.401001755,4.679327366093381,1558942.401001755,4.679327366093381,0.7584861378813805,0.09253325062545913,3.9258737621334237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9258737621334237,1.2850478944078496,1.2853386951719197,3.055040811488561,6473.2648846958755,15265.821050759401,6452.472370093345,0.0003266982022765586,23168.160429742897,2362.4948815082516,19286.871713660013,1966.7135784044515,0.8324731595392377,0.8324731595392377,35492.2223634045,35405.22815468563,1.003072318554695,0.8,4283.535233598965,4273.035954225843,1.003072318554695,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.442183157625,4632.441516551485,6.19257272119912,4.983440223817488,-3.7833191956852383,8.766759419502726,2.9213776924994854,3.5,0.8346793407141387,0.6,0.00022628388150926372,0.9934216786610941,0.0002277823067181731,199.11709252617143,0.0,0.0,0.0,0.0014228721177525097,7.699236962141508e-05,0.00014929151188784864,0.0005860996294297351,0.09253319075826108,0.09253319075826108,0.09253319075826108,0.09255199405019811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489347.2683795475,595.1274247765211,0.0,0.09253319075826108,0.09253325062545913,0.09253325062545913,0.3717735747735637,0.3717735747735637,0.5,9.694179104682952,0.10116793851909733,0.10116793851909733,-6.707523425575346e-12,9.758703424722626e-05,0.10068006238833505,-6.707523425575346e-12,27549.576147951877,20895.97161272902,0.7584861378813805,0.987835829728546,0.6070402091842297,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664255063469778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5079650458261,260.5079650458261,-12.64203495417388,244.67355860876222,276.3423714828719,124957.23275470316,124939.39589027275,17.836864430416085,0.0,nan,276.3423714828719,3.19237148287192,270.0086089080768,-3.1413910919231967,263.6748463332257,-9.475153666774304,257.3410837584234,-15.808916241576583,251.00732118359633,-22.142678816403645,244.67355860876222,-28.476441391237756,1.0,1.0,26022.012520719443,26022.012520719443,275.573223705,2.423223704999998,275.573223705,275.573223705,77061.95874070229,77060.01151303062,1.9472276716696797,0.0,8546.071908451686,8546.071908451686,0.8853680157417257,3945.5031309440906,275.573223705,2.423223704999998,1.0,0.002,0.14566789892419224,0.0048267287569993675,0.00022496691277571683,0.0017750330785181313,0.11248345638785841,0.11248345638785841,0.0,-8.70615211867598e-12,1.0,1.0002037480857755,0.10068006239504257,0.09253325062545913,0.0,1.8835178862403934e-05,24.197563799784504,0.0,1600027.8479032188,266.55631180059504,9.758704095474968e-05,1.0,1284700.5051852302,2597.3492389956805,,,,,,,,,,,,,,,,,,,2.0,15265.821050759401,1556.2297574675538,0.3717735747735637,6.173730061729009,2.9213776924994854
2762.0,-30.235048379840848,4.98353095032841,35.05110434624878,24.483748082444095,4.952151869112806,-26.71632835494859,-40.210995718929894,1.4334318166941353,-6.593614936608958,-6.593712393085128,40.10214627389536,41031.58685076955,25739.10692639291,25739.10692639291,66770.69377716247,77070.58194570629,77060.0391607664,25739.10692639291,102799.14608715932,102799.14608715932,102799.14608715932,130348.59718134553,125973.49645112563,4375.100730219894,0.0,90955.25368771593,54916.25848416146,40043.32800394941,27549.451094186214,67592.77909813562,20895.887167185614,1556.2218549557729,0.0,0.8781633904349803,2.7192392704824813,0.001494314320929203,1.0,1.0,-6.493212698833645,333156.1993692246,1558942.1972660301,4.679313187680811,1558942.1972660301,4.679313187680811,0.7584865156023124,0.09253311207312839,3.92586935420415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92586935420415,1.2850475148491127,1.2853383155272904,3.0550382836739827,6473.259528560113,15265.815983474007,6452.473659381347,0.0003266994137356335,23168.18148579331,2362.497028627851,19286.87556742813,1966.7139713794345,0.8324725692974569,0.8324725692974569,35492.190483169325,35405.22815468563,1.0030711923157722,0.8,4283.531385992319,4273.035954225843,1.0030711923157722,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.441935716447,4632.441516551485,6.192581858347614,4.98353095032841,-3.7832417524738613,8.766772702802271,2.9213774026405583,3.5,0.8346792578973024,0.6,0.00022628388150926372,0.9934073310868288,0.0002277855965303777,199.1169790001293,0.0,0.0,0.0,0.0014228721177525097,7.699346217954644e-05,0.00014929041932971727,0.0005860946821228239,0.09253305251088695,0.09253305251088695,0.09253305251088695,0.09255182135676104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489344.5296926319,595.1283161205015,0.0,0.09253305251088695,0.09253311207312839,0.09253311207312839,0.3717729182994489,0.3717729182994489,0.5,9.694742098489188,0.10100774910154087,0.10100774910154087,-5.684341886080801e-13,9.745647616909991e-05,0.1004996942514822,-5.684341886080801e-13,27549.451094186214,20895.887167185614,0.7584865156023124,0.9878376753857154,0.6070409797945606,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664250748179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50807171828285,260.50807171828285,-12.641928281717128,244.67369552210238,276.3424479144425,124956.86489482228,124939.03027693754,17.83461788470331,0.0,nan,276.3424479144425,3.192447914442539,270.00869743600686,-3.141302563993122,263.67494695750406,-9.475053042495915,257.3411964790576,-15.808803520942377,251.00744600058374,-22.142553999416236,244.67369552210238,-28.4763044778976,1.0,1.0,26022.012520719443,26022.012520719443,275.57330033349365,2.423300333493671,275.57330033349365,275.57330033349365,77061.98528331007,77060.0391607664,1.9461225436680252,0.0,8546.071908451686,8546.071908451686,0.885368294525958,3945.498700975171,275.57330033349365,2.423300333493671,1.0,0.002,0.1456490999365691,0.004826820845444576,0.00022493791387049526,0.0017750620855294013,0.11246895693524762,0.11246895693524762,0.0,-6.001033003855127e-13,1.0,1.0002033832803077,0.10049969425205063,0.09253311207312839,0.0,1.8801418519630934e-05,24.15418716222035,0.0,1600027.9336915659,266.556385063391,9.74564767375341e-05,1.0,1284700.2547706964,2597.350251874091,,,,,,,,,,,,,,,,,,,2.0,15265.815983474007,1556.2218549557729,0.3717729182994489,6.173730061729009,2.9213774026405583
2763.0,-30.234909818812703,4.98362135089263,35.05110204132991,24.48385072583335,4.952223725600781,-26.716196464397058,-40.210874390881486,1.4335103444794235,-6.593543063649179,-6.593640413663164,40.10214236458955,41031.58939525896,25739.146219294245,25739.146219294245,66770.73561455321,77070.60277781951,77060.073685978,25739.146219294245,102799.21990527224,102799.21990527224,102799.21990527224,130348.55066348836,125973.20546823333,4375.3451952550395,0.0,90955.2300769466,54916.216589006915,40043.34831993298,27549.330758216125,67592.6790781491,20895.806028233375,1556.21421110634,0.0,0.8781637962199099,2.719246571422257,0.001494314320929203,1.0,1.0,-6.493287725450841,333157.1466905423,1558942.02834686,4.679299375183164,1558942.02834686,4.679299375183164,0.7584868834609186,0.0925329758431388,3.925864231268233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925864231268233,1.2850471473400251,1.285337947935037,3.055035170806417,6473.2529327672755,15265.810918473344,6452.47581443659,0.00032670094661348625,23168.205704241565,2362.4994982222847,19286.88200903247,1966.7146282402728,0.8324719771243003,0.8324719771243003,35492.153431657985,35405.22815468563,1.0030698833905445,0.8,4283.526914267425,4273.035954225843,1.0030698833905445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.441738979366,4632.441516551485,6.192591604956458,4.98362135089263,-3.7831654267199792,8.766786777612609,2.9213771721777158,3.5,0.8346791920507759,0.6,0.00022628388150926372,0.9933929771308669,0.00022778888790095974,199.11686542195136,0.0,0.0,0.0,0.0014228721177525097,7.699452121860356e-05,0.00014928936029066017,0.0005860897596740188,0.09253291639078225,0.09253291639078225,0.09253291639078225,0.09255165802038674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489341.7988406509,595.1292049516372,0.0,0.09253291639078225,0.0925329758431388,0.0925329758431388,0.37177226305656424,0.37177226305656424,0.5,9.695304276988134,0.10085070778995942,0.10085070778995942,4.575895218295045e-11,9.735001395938525e-05,0.10035268821229693,4.575895218295045e-11,27549.330758216125,20895.806028233375,0.7584868834609186,0.9878397560977635,0.6070419157053856,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664246447397982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50817812460815,260.50817812460815,-12.641821875391827,244.67383212861318,276.3425241205847,124956.44273709467,124938.65261291976,17.79012417490433,0.0,nan,276.3425241205847,3.1925241205847215,270.00878572221814,-3.1412142777818417,263.6750473237972,-9.474952676202804,257.3413089254165,-15.808691074583464,251.00757052701888,-22.142429472981092,244.67383212861318,-28.476167871386792,1.0,1.0,26022.012520719443,26022.012520719443,275.5733763528081,2.423376352808134,275.5733763528081,275.5733763528081,77062.0059286523,77060.073685978,1.9322426743019605,0.0,8546.071908451686,8546.071908451686,0.8853686185314898,3945.493552424574,275.5733763528081,2.423376352808134,1.0,0.002,0.1456303284613864,0.00482691253376387,0.00022490895679296043,0.0017750910388254185,0.11245447839648022,0.11245447839648022,0.0,-4.381620934135189e-12,1.0,1.0002030859707938,0.10035268816653797,0.0925329758431388,0.0,1.8773899844734802e-05,24.118829302878748,0.0,1600028.0178831785,266.5564569363508,9.734996820043307e-05,1.0,1284700.0091801889,2597.351245240795,,,,,,,,,,,,,,,,,,,2.0,15265.810918473344,1556.21421110634,0.37177226305656424,6.173730061729009,2.9213771721777158
2764.0,-30.234771265730956,4.9837114308494845,35.05109974607373,24.4839534041472,4.952295209068158,-26.71606461825836,-40.210749256052054,1.4335885347054242,-6.5934709673230145,-6.593568195019548,40.10213803239784,41031.57569748091,25739.184648903156,25739.184648903156,66770.76034638406,77070.6235130487,77060.10318772057,25739.184648903156,102799.28783662373,102799.28783662373,102799.28783662373,130348.4962959006,125972.90708569741,4375.5892102031785,0.0,90955.20590612439,54916.15798444996,40043.38657963826,27549.208459276862,67592.59503891513,20895.723489260814,1556.2064684159925,0.0,0.8781642049137144,2.71925389683952,0.001494314320929203,1.0,1.0,-6.493384102263178,333158.09716154507,1558941.8411548666,4.679285463678679,1558941.8411548666,4.679285463678679,0.7584872545484853,0.09253283917738743,3.925859016916681,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925859016916681,1.2850467814109197,1.2853375819231234,3.0550319830428867,6473.246178278876,15265.805859366614,6452.478083000623,0.00032670252082899707,23168.2303195797,2362.502008288223,19286.888789922177,1966.71531969859,0.83247138533592,0.83247138533592,35492.115718975314,35405.22815468563,1.0030685511083526,0.8,4283.522362746156,4273.035954225843,1.0030685511083526,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.44158738693,4632.441516551485,6.192601076606215,4.9837114308494845,-3.7830889688380176,8.766800399687503,2.9213769945984693,3.5,0.8346791413138483,0.6,0.00022628388150926372,0.9933786242217847,0.00022779217912659948,199.11675185041665,0.0,0.0,0.0,0.0014228721177525097,7.699561350011068e-05,0.00014928826800915304,0.0005860846930836075,0.09253277991663933,0.09253277991663933,0.09253277991663933,0.09255148994274319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489339.070532227,595.1300929320661,0.0,0.09253277991663933,0.09253283917738743,0.09253283917738743,0.37177160990653135,0.37177160990653135,0.5,9.695865504729808,0.100691269210472,0.100691269210472,2.808064891723916e-11,9.722769652853458e-05,0.10018409275636486,2.808064891723916e-11,27549.208459276862,20895.723489260814,0.7584872545484853,0.9878413501943829,0.6070424678007669,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664242162069925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5082842785596,260.5082842785596,-12.641715721440391,244.67396847932702,276.3426000777766,124956.01752388736,124938.26959398914,17.747929898224065,0.0,nan,276.3426000777766,3.1926000777766035,270.00887375810163,-3.1411262418983483,263.6751474384025,-9.474852561597459,257.3414211187243,-15.80857888127565,251.00769479902564,-22.142305200974334,244.67396847932702,-28.47603152067296,1.0,1.0,26022.012520719443,26022.012520719443,275.5734520235339,2.423452023533912,275.5734520235339,275.5734520235339,77062.02662223871,77060.10318772057,1.9234345181466779,0.0,8546.071908451686,8546.071908451686,0.8853689483186287,3945.488312001264,275.5734520235339,2.423452023533912,1.0,0.002,0.14561158853450623,0.004827004143714367,0.0002248800485400215,0.0017751199473033925,0.11244002427001075,0.11244002427001075,0.0,-4.156586099618442e-12,1.0,1.00020274498091,0.10018409272828421,0.09253283917738743,0.0,1.8742342251661586e-05,24.078282644531008,0.0,1600028.102314305,266.55652903267696,9.722766844788566e-05,1.0,1284699.7627735864,2597.3522419090064,,,,,,,,,,,,,,,,,,,2.0,15265.805859366614,1556.2064684159925,0.37177160990653135,6.173730061729009,2.9213769945984693
2765.0,-30.234602696428006,4.983801195889434,35.051097461879735,24.484060413111024,4.952368933252935,-26.71590553419812,-40.21060128053648,1.433671743367893,-6.5933987222625206,-6.593495830627957,40.10213375973993,41031.58885630502,25739.22244338586,25739.22244338586,66770.81129969087,77070.65427823336,77060.13417691716,25739.22244338586,102799.35662030302,102799.35662030302,102799.35662030302,130348.44287781055,125972.61005652604,4375.83282128451,0.0,90955.1811241765,54916.11559312271,40043.406145615314,27549.086257507526,67592.49240312284,20895.641030138093,1556.1987266900362,0.0,0.8781646141709336,2.7192612370118994,0.001494314320929203,1.0,1.0,-6.493476019813272,333159.04955269495,1558941.6565347428,4.679271533004445,1558941.6565347428,4.679271533004445,0.7584876258624994,0.09253270272795172,3.9258538929118285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9258538929118285,1.2850463919958346,1.2853371924199153,3.055028921418546,6473.239691064283,15265.80080471939,6452.480167262781,0.0003267040259132067,23168.25424613918,2362.504448118285,19286.895019921245,1966.7159549816956,0.8324707945198446,0.8324707945198446,35492.078659713414,35405.22815468563,1.0030672419100088,0.8,4283.517890085852,4273.035954225843,1.0030672419100088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.441481850389,4632.441516551485,6.192610326833502,4.983801195889434,-3.7830124476470703,8.766813643536505,2.921376870970275,3.5,0.8346791059915072,0.6,0.00022628388150926372,0.9933611621916383,0.00022779618342438202,199.1166136748525,0.0,0.0,0.0,0.0014228721177525097,7.699690517272771e-05,0.00014928697633653603,0.000586078857211826,0.09253264373024866,0.09253264373024866,0.09253264373024866,0.09255132248135359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489336.3469851524,595.1309793635434,0.0,0.09253264373024866,0.09253270272795172,0.09253270272795172,0.3717709582984955,0.3717709582984955,0.5,9.696425805831664,0.10053080934801528,0.10053080934801528,-3.069544618483633e-12,9.710836542353718e-05,0.10001981081467193,-3.069544618483633e-12,27549.086257507526,20895.641030138093,0.7584876258624994,0.9878436040125367,0.6070435842429346,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664237891941696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50839315847924,260.50839315847924,-12.64160684152074,244.67410982573827,276.3426764911985,124955.74553207916,124937.54184778013,18.203684299041274,0.0,nan,276.3426764911985,3.19267649119854,270.00896315813264,-3.141036841867333,263.6752498250289,-9.474750174971064,257.34153649193865,-15.808463508061322,251.00782315883856,-22.142176841161415,244.67410982573827,-28.475890174261707,1.0,1.0,26022.012520719443,26022.012520719443,275.57352801405887,2.4235280140588884,275.57352801405887,275.57352801405887,77062.06260240426,77060.13417691716,1.9284254871017765,0.0,8546.071908451686,8546.071908451686,0.8853692723916248,3945.4831623763876,275.57352801405887,2.4235280140588884,1.0,0.002,0.145592879358018,0.004827095667096984,0.00022485118783622092,0.001775148814132506,0.11242559391811045,0.11242559391811045,0.0,1.9687268308643535e-12,1.0,1.0002024127178557,0.10001981081774147,0.09253270272795172,0.0,1.871159175073065e-05,24.03877286331414,0.0,1600028.186924179,266.55660127773746,9.71083684930818e-05,1.0,1284699.5158696468,2597.353240589405,,,,,,,,,,,,,,,,,,,2.0,15265.80080471939,1556.1987266900362,0.3717709582984955,6.173730061729009,2.921376870970275
2766.0,-30.234464120806596,4.983890632789953,35.05109519447296,24.48415617635476,4.952437785525756,-26.715773930171004,-40.21047995248807,1.4337475684290808,-6.5933273759644635,-6.593424367341834,40.102129676965404,41031.60013626065,25739.26190928947,25739.26190928947,66770.86204555012,77070.67594205585,77060.16503309239,25739.26190928947,102799.42694238186,102799.42694238186,102799.42694238186,130348.39275442554,125972.31666561493,4376.076088810618,0.0,90955.16003501446,54916.08412480566,40043.41767800978,27548.965812043683,67592.38349005346,20895.55977458152,1556.1910909759279,0.0,0.878165017810083,2.7192684857913174,0.001494314320929203,1.0,1.0,-6.493565500584964,333159.9900870586,1558941.4801210286,4.6792577935713675,1558941.4801210286,4.6792577935713675,0.7584879925128272,0.09253256746679385,3.925849584110866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925849584110866,1.2850460371360801,1.2853368374798577,3.0550264120188384,6473.234373947422,15265.79635601557,6452.481727930944,0.00032670524884453916,23168.27430249449,2362.5064932973537,19286.899684862823,1966.7164306733516,0.8324702752153722,0.8324702752153722,35492.047496389736,35405.22815468563,1.0030661409986616,0.8,4283.514129002829,4273.035954225843,1.0030661409986616,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.441423379008,4632.441516551485,6.192619909067444,4.983890632789953,-3.782936658434014,8.766827291223967,2.9213768024754088,3.5,0.8346790864215453,0.6,0.00022628388150926372,0.9933468074435616,0.0002277994752825743,199.11650008512933,0.0,0.0,0.0,0.0014228721177525097,7.699796425557001e-05,0.0001492859172536937,0.0005860740561640226,0.0925325085742177,0.0925325085742177,0.0925325085742177,0.09255115761942644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489333.6286886048,595.1318640932449,0.0,0.0925325085742177,0.09253256746679385,0.09253256746679385,0.37177030832010133,0.37177030832010133,0.5,9.696985209624323,0.10037057862024312,0.10037057862024312,1.1652900866465643e-11,9.69913773474218e-05,0.09985886675684696,1.1652900866465643e-11,27548.965812043683,20895.55977458152,0.7584879925128272,0.9878459465092805,0.6070447292674425,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664233636743536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50850109912676,260.50850109912676,-12.641498900873216,244.67425003451498,276.3427521637192,124955.2822965552,124937.23564860548,18.046647949695195,0.0,nan,276.3427521637192,3.192752163719206,270.00905173790744,-3.140948262092536,263.6753513120491,-9.47464868795089,257.3416508862087,-15.80834911379128,251.00795046036106,-22.14204953963892,244.67425003451498,-28.475749965484994,1.0,1.0,26022.012520719443,26022.012520719443,275.57360308791317,2.423603087913193,275.57360308791317,275.57360308791317,77062.07401513643,77060.16503309239,1.9089820440422045,0.0,8546.071908451686,8546.071908451686,0.8853695449061519,3945.47883203142,275.57360308791317,2.423603087913193,1.0,0.002,0.14557420029557194,0.004827186872881616,0.00022482237321528247,0.001775177623653332,0.11241118660764124,0.11241118660764124,0.0,-3.131385341997861e-12,1.0,1.000202087205926,0.09985886674519406,0.09253256746679385,0.0,1.868146584908057e-05,24.00006557695354,0.0,1600028.2704825527,266.5566726240355,9.699136569452094e-05,1.0,1284699.2720399792,2597.3542268354895,,,,,,,,,,,,,,,,,,,2.0,15265.79635601557,1556.1910909759279,0.37177030832010133,6.173730061729009,2.9213768024754088
2767.0,-30.234325637292265,4.983979758336489,35.05109292070241,24.484258575271838,4.952510582647781,-26.715642015318355,-40.210358624439664,1.4338269336694638,-6.593255206273454,-6.593352059765885,40.102124955927714,41031.604884988614,25739.299170935596,25739.299170935596,66770.90405592421,77070.69680047919,77060.18977934259,25739.299170935596,102799.48895027819,102799.48895027819,102799.48895027819,130348.33095862344,125972.01214631011,4376.318812313332,0.0,90955.13771255966,54916.04569051189,40043.435580053076,27548.842008345244,67592.27758839831,20895.47615154337,1556.1832756858464,0.0,0.8781654284649731,2.7192758204821508,0.001494314320929203,1.0,1.0,-6.493682614577665,333160.94173517125,1558941.27612664,4.679243815338468,1558941.27612664,4.679243815338468,0.758488365689331,0.09253243097915154,3.9258447028093277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9258447028093277,1.2850456657085683,1.2853364659682933,3.055023496495461,6473.228196303238,15265.791312057305,6452.4836013808035,0.0003267066740479466,23168.29742334747,2362.5088509682178,19286.905284729826,1966.717001700869,0.8324696861537079,0.8324696861537079,35492.01219245791,35405.22815468563,1.0030648938117301,0.8,4283.509868192268,4273.035954225843,1.0030648938117301,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.441408119654,4632.441516551485,6.192628896597362,4.983979758336489,-3.7828602778965217,8.766840036233011,2.921376784600214,3.5,0.8346790813143469,0.6,0.00022628388150926372,0.9933324624601796,0.00022780276499655312,199.11638657103535,0.0,0.0,0.0,0.0014228721177525097,7.69990233518813e-05,0.0001492848581573824,0.0005860691696068016,0.09253237233466927,0.09253237233466927,0.09253237233466927,0.09255098573836149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489330.91248234635,595.1327481092201,0.0,0.09253237233466927,0.09253243097915154,0.09253243097915154,0.3717696600801255,0.3717696600801255,0.5,9.697543540590981,0.10020420450109668,0.10020420450109668,1.602984411874786e-11,9.68534924368214e-05,0.09966944518822629,1.602984411874786e-11,27548.842008345244,20895.47615154337,0.758488365689331,0.9878481157644097,0.6070457506233133,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664229397102218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50860862153155,260.50860862153155,-12.641391378468427,244.67438933245484,276.342827910588,124954.85873102832,124936.88200902373,17.97672200462741,0.0,nan,276.342827910588,3.1928279105880506,270.0091401949899,-3.1408598050100522,263.67545247935203,-9.474547520647945,257.3417647637178,-15.8082352362822,251.00807704808682,-22.14192295191316,244.67438933245484,-28.47561066754514,1.0,1.0,26022.012520719443,26022.012520719443,275.5736782911177,2.42367829111771,275.5736782911177,275.5736782911177,77062.10006930867,77060.18977934259,1.91028996607929,0.0,8546.071908451686,8546.071908451686,0.8853698536290038,3945.4739263233746,275.5736782911177,2.42367829111771,1.0,0.002,0.14555555667689457,0.004827278099130256,0.0002247936137145797,0.0017752063846412747,0.11239680685728985,0.11239680685728985,0.0,-1.644145757040416e-12,1.0,1.0002017040779856,0.09966944517219645,0.09253243097915154,0.0,1.864601235076187e-05,23.954513893306874,0.0,1600028.3549773046,266.5567447937265,9.685347640697728e-05,1.0,1284699.0253295687,2597.3552247341945,,,,,,,,,,,,,,,,,,,2.0,15265.791312057305,1556.1832756858464,0.3717696600801255,6.173730061729009,2.921376784600214
2768.0,-30.23418714488062,4.984068558953008,35.05109065956751,24.484355945047014,4.952580811694175,-26.715510349243377,-40.21023352453483,1.433903989694291,-6.5931840006191464,-6.5932807331626115,40.10212077407679,41031.60149563999,25739.338288728217,25739.338288728217,66770.93978436821,77070.72127616026,77060.21924872391,25739.338288728217,102799.55753745213,102799.55753745213,102799.55753745213,130348.27890241367,125971.71770287295,4376.561199540723,0.0,90955.12034155952,54916.000457014394,40043.46653838347,27548.721364961544,67592.18790334501,20895.394741902273,1556.1756343668712,0.0,0.8781658317370988,2.7192830554858953,0.001494314320929203,1.0,1.0,-6.493777313631654,333161.8804751336,1558941.0954320799,4.679230088414738,1558941.0954320799,4.679230088414738,0.7584887322022338,0.09253229603492971,3.925840487550217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925840487550217,1.2850453050883377,1.285336105266456,3.0550210735802374,6473.223062436622,15265.786270873014,6452.484748121125,0.00032670782878099736,23168.317874860182,2362.510936442127,19286.908712413388,1966.717351227319,0.8324690992496053,0.8324690992496054,35491.98170565975,35405.22815468563,1.0030638168006019,0.8,4283.506188758709,4273.035954225843,1.0030638168006019,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.44143992807,4632.441516551485,6.192638260572644,4.984068558953008,-3.782784689034672,8.76685324798768,2.9213768218614025,3.5,0.8346790919604007,0.6,0.00022628388150926372,0.9933181167786193,0.00022780605496566775,199.1162730497777,0.0,0.0,0.0,0.0014228721177525097,7.700011538756973e-05,0.000149283766121694,0.0005860642531745237,0.09253223753968932,0.09253223753968932,0.09253223753968932,0.09255082003028699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489328.20335579506,595.1336298451498,0.0,0.09253223753968932,0.09253229603492971,0.09253229603492971,0.3717690128662835,0.3717690128662835,0.5,9.69810094540419,0.10003825492401575,0.10003825492401575,5.4001247917767614e-11,9.673254345443638e-05,0.09950341953094721,5.4001247917767614e-11,27548.721364961544,20895.394741902273,0.7584887322022338,0.9878499550842893,0.6070465059411017,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664225172222026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50871556909146,260.50871556909146,-12.641284430908513,244.67452786336403,276.3429032747913,124954.4341213786,124936.5535089718,17.88061240679525,0.0,nan,276.3429032747913,3.1929032747913197,270.0092281925438,-3.14077180745619,263.67555311023756,-9.474446889762419,257.3418780279544,-15.80812197204557,251.00820294565762,-22.141797054342362,244.67452786336403,-28.475472136635943,1.0,1.0,26022.012520719443,26022.012520719443,275.5737530660165,2.423753066016502,275.5737530660165,275.5737530660165,77062.11945915311,77060.21924872391,1.9002104292012518,0.0,8546.071908451686,8546.071908451686,0.8853701202272777,3945.469689987968,275.5737530660165,2.423753066016502,1.0,0.002,0.14553694412764734,0.004827369009696548,0.00022476490173549575,0.0017752350943170524,0.11238245086774787,0.11238245086774787,0.0,-3.947451740482499e-12,1.0,1.0002013682831596,0.09950341947694596,0.09253229603492971,0.0,1.8614935943361484e-05,23.91458553281131,0.0,1600028.4383648008,266.55681599938083,9.673248945318846e-05,1.0,1284698.7819659838,2597.356209096154,,,,,,,,,,,,,,,,,,,2.0,15265.786270873014,1556.1756343668712,0.3717690128662835,6.173730061729009,2.9213768218614025
2769.0,-30.23401871977535,4.984157048512906,35.05108840309219,24.48446819270032,4.952655612879687,-26.715351287246044,-40.21008551409466,1.4339881528374576,-6.593112116974453,-6.593208723810399,40.10211638376296,41031.60328989536,25739.375561369354,25739.375561369354,66770.97885126472,77070.74802367233,77060.24822302077,25739.375561369354,102799.62378439012,102799.62378439012,102799.62378439012,130348.22302058726,125971.41989715163,4376.803123435627,0.0,90955.08836865799,54915.94352631743,40043.494269267285,27548.599236197137,67592.09350546442,20895.312305872576,1556.1679059313255,0.0,0.8781662395095082,2.719290359795506,0.001494314320929203,1.0,1.0,-6.493877520902913,333162.8282016258,1558940.9057290014,4.6792162083146644,1558940.9057290014,4.6792162083146644,0.7584891023576052,0.09253216056660561,3.925834329500707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925834329500707,1.285044911207206,1.2853357112961907,3.0550172178905965,6473.214892692943,15265.781234483084,6452.488014640387,0.0003267097706216989,23168.34607236872,2362.513811787789,19286.918476258055,1966.71834686239,0.8324685075064648,0.8324685075064648,35491.93716764747,35405.22815468563,1.0030622434008,0.8,4283.500813492463,4273.035954225843,1.0030622434008,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.441514865155,4632.441516551485,6.192647116364971,4.984157048512906,-3.782708631154665,8.766865679667571,2.9213769096446134,3.5,0.8346791170413181,0.6,0.00022628388150926372,0.9933006708319952,0.00022781005606260877,199.11613499307566,0.0,0.0,0.0,0.0014228721177525097,7.700140743488606e-05,0.00014928247407437767,0.0005860582615139911,0.09253210236989658,0.09253210236989658,0.09253210236989658,0.09255065197158502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489325.49793055316,595.1345103640654,0.0,0.09253210236989658,0.09253216056660561,0.09253216056660561,0.37176836725644496,0.37176836725644496,0.5,9.698657374510589,0.09987080510558144,0.09987080510558144,-9.265477274311706e-12,9.660683593892827e-05,0.09933120290747866,-9.265477274311706e-12,27548.599236197137,20895.312305872576,0.7584891023576052,0.9878519126777259,0.6070473802764845,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26642209627465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50882518311477,260.50882518311477,-12.641174816885211,244.67467097845218,276.3429793877577,124954.12858603078,124935.80216527161,18.32642075918296,0.0,nan,276.3429793877577,3.1929793877577026,270.0093177059146,-3.140682294085366,263.6756560240428,-9.474343975957197,257.34199434219516,-15.808005657804813,251.00833266032606,-22.141667339673916,244.67467097845218,-28.475329021547793,1.0,1.0,26022.012520719443,26022.012520719443,275.57382846573296,2.4238284657329814,275.57382846573296,275.57382846573296,77062.16119644848,77060.24822302077,1.9129734277084935,0.0,8546.071908451686,8546.071908451686,0.8853705096991858,3945.4635011482105,275.57382846573296,2.4238284657329814,1.0,0.002,0.14551836381072897,0.0048274599339632514,0.00022473623984228648,0.0017752637636727852,0.11236811992114323,0.11236811992114323,0.0,3.515071480414411e-12,1.0,1.0002010199631501,0.09933120291674413,0.09253216056660561,0.0,1.8582701411270343e-05,23.873169303059708,0.0,1600028.522541202,266.5568878830255,9.660684520440554e-05,1.0,1284698.536273134,2597.3572028801177,,,,,,,,,,,,,,,,,,,2.0,15265.781234483084,1556.1679059313255,0.37176836725644496,6.173730061729009,2.9213769096446134
2770.0,-30.233850369188595,4.984245210570213,35.05108617059896,24.484563327301316,4.952723995149227,-26.715192933468174,-40.2099414152093,1.4340665326819226,-6.593041343850587,-6.593137841064563,40.1021125644009,41031.64731580456,25739.415001220586,25739.415001220586,66771.06231702515,77070.7831505825,77060.2816901522,25739.415001220586,102799.69669137278,102799.69669137278,102799.69669137278,130348.17740512345,125971.13263655096,4377.0447685724885,0.0,90955.071344383,54915.93540406442,40043.48437813176,27548.48071375067,67591.96509188243,20895.232391024732,1556.1603770038305,0.0,0.8781666389877038,2.719297549662912,0.001494314320929203,1.0,1.0,-6.493956752840177,333163.7611035599,1558940.7406957673,4.679202610547999,1558940.7406957673,4.679202610547999,0.7584894647418794,0.09253202698470167,3.925830738060039,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925830738060039,1.285044544391966,1.285335344397942,3.055015295144957,6473.2108186256555,15265.776802361197,6452.48871622879,0.00032671067190186907,23168.362930829953,2362.5155308724134,19286.92057335274,1966.718560706535,0.8324679922761307,0.8324679922761307,35491.91119259351,35405.22815468563,1.0030613257771228,0.8,4283.49767857863,4273.035954225843,1.0030613257771228,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.441636041299,4632.441516551485,6.192656424675665,4.984245210570213,-3.782633476383346,8.766878686953559,2.9213770515934376,3.5,0.834679157598125,0.6,0.00022628388150926372,0.9932832329344936,0.00022781405545399658,199.11599699764716,0.0,0.0,0.0,0.0014228721177525097,7.70026653558011e-05,0.0001492812161534626,0.0005860527869902484,0.09253196886833832,0.09253196886833832,0.09253196886833832,0.09255049100654565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489322.7992959363,595.1353886986271,0.0,0.09253196886833832,0.09253202698470167,0.09253202698470167,0.371767723043104,0.371767723043104,0.5,9.699212969240977,0.09970722984468239,0.09970722984468239,-9.43600753089413e-12,9.649721397408939e-05,0.09918108822438398,-9.43600753089413e-12,27548.48071375067,20895.232391024732,0.7584894647418794,0.9878550242807503,0.6070491849146182,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266421676801797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50893638848567,260.50893638848567,-12.641063611514312,244.67481777301066,276.3430550039365,124953.79233356753,124935.19985508618,18.592478481368076,0.0,nan,276.3430550039365,3.1930550039365357,270.00940755777316,-3.1405924422268185,263.67576011157036,-9.474239888429622,257.34211266540973,-15.807887334590248,251.00846521921378,-22.141534780786202,244.67481777301066,-28.47518222698932,1.0,1.0,26022.012520719443,26022.012520719443,275.5739032645623,2.423903264562341,275.5739032645623,275.5739032645623,77062.18150556173,77060.2816901522,1.899815409531584,0.0,8546.071908451686,8546.071908451686,0.8853707368433423,3945.459891750339,275.5739032645623,2.423903264562341,1.0,0.002,0.1454998115799757,0.004827550496212638,0.00022470762079636293,0.0017752923743210036,0.11235381039818146,0.11235381039818146,0.0,-4.882633360125954e-12,1.0,1.000200716358177,0.09918108823381999,0.09253202698470167,0.0,1.8554601923669767e-05,23.837065445053053,0.0,1600028.6054371947,266.5569586561494,9.649722341009692e-05,1.0,1284698.2944239047,2597.3581811178433,,,,,,,,,,,,,,,,,,,2.0,15265.776802361197,1556.1603770038305,0.371767723043104,6.173730061729009,2.9213770515934376
2771.0,-30.233711733329827,4.984332951097844,35.051083860422544,24.484631744585954,4.952765366121543,-26.71506402338544,-40.20982050625605,1.4341176632967385,-6.592976069953636,-6.593072321606958,40.102105876754024,41031.67070901144,25739.465778925947,25739.465778925947,66771.13648793739,77070.82458177386,77060.25835838095,25739.465778925947,102799.7241373069,102799.7241373069,102799.7241373069,130348.07853205744,125970.79299588414,4377.285536173288,0.0,90955.06250557155,54915.90866090218,40043.50427185485,27548.35439475053,67591.85866660537,20895.1465209262,1556.1526065157564,0.0,0.8781670202682824,2.719304197430426,0.001494314320929203,1.0,1.0,-6.49422668691642,333164.6234197036,1558940.451726,4.679189632214124,1558940.451726,4.679189632214124,0.7584898256176008,0.09253189271147043,3.925827413045122,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925827413045122,1.2850443051023883,1.285335105054214,3.055013276551834,6473.206541469052,15265.772374360626,6452.48956144852,0.00032671162596742566,23168.380302031925,2362.5173022420427,19286.92309977108,1966.718818329509,0.8324674771537469,0.8324674771537469,35491.88714445653,35405.22815468563,1.0030604762260102,0.8,4283.494776223264,4273.035954225843,1.0030604762260102,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.441798778755,4632.441516551485,6.192668398842661,4.984332951097844,-3.782562458724301,8.766895409822146,2.921377242228247,3.5,0.8346792120652134,0.6,0.00022628388150926372,0.9932688731618041,0.0002278173489811977,199.11588335925165,0.0,0.0,0.0,0.0014228721177525097,7.700372085330398e-05,0.00014928016065595973,0.0005860481469269467,0.09253183395593785,0.09253183395593785,0.09253183395593785,0.09255029530444815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489320.0956090505,595.1362685349552,0.0,0.09253183395593785,0.09253189271147043,0.09253189271147043,0.3717670807836374,0.3717670807836374,0.5,9.699766735083662,0.09951121831369392,0.09951121831369392,-3.319655661471188e-11,9.625165330362506e-05,0.09884563469051955,-3.319655661471188e-11,27548.35439475053,20895.1465209262,0.7584898256176008,0.9878576770211902,0.6070504868256222,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664212588816015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50904373895605,260.50904373895605,-12.640956261043925,244.67496219993944,276.3431252779479,124953.01888069023,124935.07090451826,17.94797617196027,0.0,nan,276.3431252779479,3.1931252779478996,270.00949266237666,-3.140507337623319,263.67586004675024,-9.474139953249733,257.34222743116544,-15.807772568834537,251.0085948155566,-22.141405184443386,244.67496219993944,-28.475037800060534,1.0,1.0,26022.012520719443,26022.012520719443,275.5739660539035,2.4239660539035413,275.5739660539035,275.5739660539035,77062.15420043662,77060.25835838095,1.895842055673711,0.0,8546.071908451686,8546.071908451686,0.8853709471371125,3945.4565501103475,275.5739660539035,2.4239660539035413,1.0,0.002,0.14548132210924394,0.004827639822927269,0.00022467909619203335,0.0017753208855479064,0.11233954809601668,0.11233954809601668,0.0,-1.8260060130614875e-11,1.0,1.0002000377574032,0.0988456347237161,0.09253189271147043,0.0,1.8491828765941612e-05,23.756416742537645,0.0,1600028.6816858165,266.55702393004634,9.625168650018168e-05,1.0,1284698.0708740063,2597.3590853384567,,,,,,,,,,,,,,,,,,,2.0,15265.772374360626,1556.1526065157564,0.3717670807836374,6.173730061729009,2.921377242228247
2772.0,-30.233574000984948,4.984420511233249,35.051081436187495,24.4847658550367,4.952870374909723,-26.714929563378778,-40.20969498725606,1.4342259065603098,-6.592897303302664,-6.592993332716634,40.10209792563308,41031.64412537558,25739.48635226698,25739.48635226698,66771.13047764255,77070.82187783407,77060.26120501426,25739.48635226698,102799.74755728124,102799.74755728124,102799.74755728124,130347.95983239863,125970.43491211583,4377.524920282805,0.0,90955.02585715597,54915.84798338791,40043.5309708534,27548.212275117392,67591.74324597079,20895.050101925313,1556.1437647693426,0.0,0.878167479507034,2.7193122108949943,0.001494314320929203,1.0,1.0,-6.4944508393272145,333165.66301383154,1558940.1081627146,4.679174000287042,1558940.1081627146,4.679174000287042,0.7584902386133611,0.09253174672762587,3.9258214238650453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9258214238650453,1.2850437985278063,1.2853345983649964,3.055009820180924,6473.199217833848,15265.76735668669,6452.492246777558,0.0003267133491248714,23168.406312177343,2362.519954538741,19286.931126399275,1966.7196368177997,0.8324668890264602,0.8324668890264602,35491.84382776154,35405.22815468563,1.0030589459728463,0.8,4283.489548357077,4273.035954225843,1.0030589459728463,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.441978397611,4632.441516551485,6.192673080977314,4.984420511233249,-3.7824812744656557,8.766901785698904,2.9213774526383656,3.5,0.8346792721823901,0.6,0.00022628388150926372,0.9932546071959798,0.00022782062108735377,199.11577046158573,0.0,0.0,0.0,0.0014228721177525097,7.700481660922865e-05,0.00014927906490003507,0.0005860429511190981,0.09253168970974726,0.09253168970974726,0.09253168970974726,0.0925500905845627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489317.3946347752,595.1371474242256,0.0,0.09253168970974726,0.09253174672762587,0.09253174672762587,0.37176643648258034,0.37176643648258034,0.5,9.700318671998941,0.09928891031074727,0.09928891031074727,4.8203219193965197e-11,9.602941395314701e-05,0.09854249338940235,4.8203219193965197e-11,27548.212275117392,20895.050101925313,0.7584902386133611,0.9878592749806441,0.6070511301366903,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266420842959784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5091536385291,260.5091536385291,-12.640846361470892,244.6751051121898,276.34320216484105,124952.92516306487,124934.55100032124,18.37416274359569,0.0,nan,276.34320216484105,3.1932021648410682,270.00958275435283,-3.140417245647143,263.67596334377924,-9.474036656220733,257.3423439332706,-15.80765606672935,251.00872452274075,-22.141275477259228,244.6751051121898,-28.474894887810166,1.0,1.0,26022.012520719443,26022.012520719443,275.57404537588644,2.4240453758864646,275.57404537588644,275.57404537588644,77062.26099181984,77060.26120501426,1.999786805579788,0.0,8546.071908451686,8546.071908451686,0.8853713259284989,3945.4505309843707,275.57404537588644,2.4240453758864646,1.0,0.002,0.14546288934357027,0.0048277314392212636,0.00022465066537115326,0.001775349346786238,0.11232533268557662,0.11232533268557662,0.0,1.2157391413025742e-11,1.0,1.0001994245519226,0.09854249334119913,0.09253174672762587,0.0,1.843510024827208e-05,23.683532756924922,0.0,1600028.7738012506,266.5571026966973,9.602936574992782e-05,1.0,1284697.8013664328,2597.360175450531,,,,,,,,,,,,,,,,,,,2.0,15265.76735668669,1556.1437647693426,0.37176643648258034,6.173730061729009,2.9213774526383656
