time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2773.0,-30.23343520260091,4.984507568173442,35.05107914222961,24.484827427100413,4.952901067012606,-26.714801575639616,-40.209574218001194,1.4342674461390361,-6.592837326361405,-6.592933314856462,40.10209688000642,41031.6655042344,25739.548646337546,25739.548646337546,66771.21415057195,77070.87236781079,77060.3014272447,25739.548646337546,102799.85007358225,102799.85007358225,102799.85007358225,130347.964753507,125970.19939478122,4377.765358725781,0.0,90955.02070159627,54915.8138620413,40043.56315506107,27548.114679924747,67591.67783498582,20894.984573783004,1556.1374918708498,0.0,0.8781678094118809,2.7193182980408386,0.001494314320929203,1.0,1.0,-6.494446510152443,333166.4529245022,1558940.062982102,4.679162770734809,1558940.062982102,4.679162770734809,0.7584905470503901,0.0925316230686186,3.9258177925708884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9258177925708884,1.2850436041241775,1.285334403917375,3.055007456534156,6473.194209549976,15265.762325533555,6452.493310682524,0.00032671447163898246,23168.4264291932,2362.5220059034637,19286.934306482413,1966.7199610960333,0.8324663034594381,0.8324663034594381,35491.81756445038,35405.22815468563,1.0030580181664852,0.8,4283.486378653654,4273.035954225843,1.0030580181664852,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.442236396079,4632.441516551485,6.192687683939884,4.984507568173442,-3.7824145279984833,8.766922096171925,2.921377754864375,3.5,0.8346793585326786,0.6,0.00022628388150926372,0.9932402310361096,0.00022782391856319913,199.11565669022886,0.0,0.0,0.0,0.0014228721177525097,7.700587091443122e-05,0.0001492780105948325,0.000586038270032779,0.09253156479944982,0.09253156479944982,0.09253156479944982,0.09254995945019666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489314.7277984755,595.1380155382273,0.0,0.09253156479944982,0.0925316230686186,0.0925316230686186,0.3717657901223557,0.3717657901223557,0.5,9.700870458934814,0.09910678629984204,0.09910678629984204,-6.508571459562518e-11,9.59884950475498e-05,0.0984868047040095,-6.508571459562518e-11,27548.114679924747,20894.984573783004,0.7584905470503901,0.9878614688864966,0.6070520338969332,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664204278932643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5092589645956,260.5092589645956,-12.640741035404403,244.67524629367733,276.3432716354819,124952.04339424153,124934.4338793379,17.609514903612315,0.0,nan,276.3432716354819,3.193271635481949,270.00966656716935,-3.14033343283063,263.6760614987617,-9.473938501238251,257.34245643042226,-15.807543569577717,251.00885136206057,-22.14114863793941,244.67524629367733,-28.474753706322645,1.0,1.0,26022.012520719443,26022.012520719443,275.57411010026334,2.4241101002633627,275.57411010026334,275.57411010026334,77062.1986892599,77060.3014272447,1.8972620151907904,0.0,8546.071908451686,8546.071908451686,0.8853715555931024,3945.4468815337427,275.57411010026334,2.4241101002633627,1.0,0.002,0.14544446702112687,0.004827819433407271,0.00022462224191459294,0.0017753777319483377,0.11231112095729646,0.11231112095729646,0.0,-2.6137069505244304e-11,1.0,1.000199311975312,0.09848680476909522,0.0925316230686186,0.0,1.842466634963939e-05,23.670124577316138,0.0,1600028.8441259204,266.5571626736386,9.59885601332644e-05,1.0,1284697.596587925,2597.3610037450294,,,,,,,,,,,,,,,,,,,2.0,15265.762325533555,1556.1374918708498,0.3717657901223557,6.173730061729009,2.921377754864375
2774.0,-30.23329747347278,4.9845944808959395,35.051076686505816,24.484966496843867,4.953008334693817,-26.71466689268115,-40.2094486990012,1.4343777217634108,-6.592756530865245,-6.592852254753983,40.10208757385977,41031.63107541721,25739.56379532671,25739.56379532671,66771.19487074392,77070.86593565531,77060.29261586945,25739.56379532671,102799.85641119616,102799.85641119616,102799.85641119616,130347.82164791712,125969.81810752115,4378.003540395979,0.0,90954.97861342989,54915.74362637572,40043.59443006019,27547.96523672097,67591.55966678116,20894.88300554415,1556.1282531254124,0.0,0.8781682850587995,2.7193265221544407,0.001494314320929203,1.0,1.0,-6.4947254871629525,333167.51978384,1558939.6608677574,4.679146580312516,1558939.6608677574,4.679146580312516,0.7584909747777533,0.0925314742262824,3.925811066664872,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925811066664872,1.285043088038787,1.2853338877151967,3.0550034494612817,6473.18571904339,15265.757320327817,6452.49681581721,0.00032671649768769667,23168.455401675674,2362.5249602744743,19286.944783564555,1966.7210294610857,0.8324657146617385,0.8324657146617385,35491.76891936641,35405.22815468563,1.003056299677672,0.8,4283.480507707367,4273.035954225843,1.003056299677672,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.442489388959,4632.441516551485,6.192690951706322,4.9845944808959395,-3.7823318856700356,8.766926366565976,2.9213780512267222,3.5,0.8346794432076349,0.6,0.00022628388150926372,0.9932259658471708,0.0002278271906798723,199.1155437954567,0.0,0.0,0.0,0.0014228721177525097,7.700696669864332e-05,0.0001492769148106204,0.0005860329641611229,0.09253141783244756,0.09253141783244756,0.09253141783244756,0.09254974001171826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489312.0316449814,595.1388927878679,0.0,0.09253141783244756,0.0925314742262824,0.0925314742262824,0.37176514841732716,0.37176514841732716,0.5,9.701420038715062,0.09888147086962817,0.09888147086962817,7.867129170335829e-11,9.572388876222249e-05,0.09812676759105443,7.867129170335829e-11,27547.96523672097,20894.88300554415,0.7584909747777533,0.9878629106935607,0.6070525858213446,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664200152122416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.509367412909,260.509367412909,-12.640632587090977,244.67538657054885,276.34334825524127,124951.982174275,124933.85065051464,18.131523760360036,0.0,nan,276.34334825524127,3.1933482552412897,270.00975591834043,-3.140244081659546,263.67616358136047,-9.473836418639507,257.3425712444535,-15.807428755546482,251.0089789075096,-22.141021092490377,244.67538657054885,-28.474613429451125,1.0,1.0,26022.012520719443,26022.012520719443,275.5741901293219,2.4241901293219144,275.5741901293219,275.5741901293219,77062.30992762551,77060.29261586945,2.017311756062554,0.0,8546.071908451686,8546.071908451686,0.8853719809792413,3945.440121998196,275.5741901293219,2.4241901293219144,1.0,0.002,0.14542611204727296,0.0048279111433564975,0.00022459393217264757,0.001775406090148694,0.11229696608632378,0.11229696608632378,0.0,2.232134138982489e-11,1.0,1.000198583655734,0.09812676751238314,0.0925314742262824,0.0,1.8357293805470395e-05,23.583566154579405,0.0,1600028.938561496,266.55724346913473,9.572381009093078e-05,1.0,1284697.3200130186,2597.362122444455,,,,,,,,,,,,,,,,,,,2.0,15265.757320327817,1556.1282531254124,0.37176514841732716,6.173730061729009,2.9213780512267222
2775.0,-30.233129358852185,4.984680990734274,35.05107443696747,24.485054960846924,4.953065110904412,-26.714509912508916,-40.209304774738825,1.434445641697801,-6.592691302938761,-6.592787093404534,40.10208864432614,41031.669313137754,25739.61412810753,25739.61412810753,66771.28344124528,77070.9097501471,77060.37905070536,25739.61412810753,102799.99317881289,102799.99317881289,102799.99317881289,130347.86593591743,125969.62262966967,4378.24330624776,0.0,90954.96383637667,54915.72330915135,40043.600585805914,27547.87275710455,67591.47334291047,20894.821479139013,1556.1221012403705,0.0,0.8781686348304166,2.7193331295321794,0.001494314320929203,1.0,1.0,-6.4945699871958595,333168.37739382737,1558939.7071217408,4.67913467453416,1558939.7071217408,4.67913467453416,0.7584912876349146,0.0925313507653064,3.9258069328522693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9258069328522693,1.2850427701764915,1.2853335697809702,3.0550009882652294,6473.180504064291,15265.75229832793,6452.498028261248,0.00032671767409157864,23168.476033612264,2362.527064146499,19286.94840764092,1966.7213990140285,0.8324651297590693,0.8324651297590693,35491.73902157773,35405.22815468563,1.0030552434763669,0.8,4283.4768993610105,4273.035954225843,1.0030552434763669,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.442829104552,4632.441516551485,6.192702555144434,4.984680990734274,-3.7822613250000887,8.766942315734363,2.921378449178298,3.5,0.8346795569080852,0.6,0.00022628388150926372,0.9932085538036336,0.00022783118474229544,199.11540599426564,0.0,0.0,0.0,0.0014228721177525097,7.700822317902873e-05,0.00014927565833023498,0.0005860274143789231,0.09253129363860141,0.09253129363860141,0.09253129363860141,0.09254963586951483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489309.3826212669,595.1397552037666,0.0,0.09253129363860141,0.0925313507653064,0.0925313507653064,0.37176450311776926,0.37176450311776926,0.5,9.70197025680381,0.09872503546461076,0.09872503546461076,8.01492205937393e-12,9.579046576391193e-05,0.09821710620866497,8.01492205937393e-12,27547.87275710455,20894.821479139013,0.7584912876349146,0.9878654827140084,0.6070539268314601,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266419603215033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5094765879603,260.5094765879603,-12.64052341203967,244.67553089665452,276.3434222792406,124951.51601338676,124933.26298442906,18.25302895768594,0.0,nan,276.3434222792406,3.1934222792406217,270.0098440027593,-3.140155997240697,263.6762657262107,-9.473734273789262,257.34268744970814,-15.80731255029184,251.00910917318873,-22.140890826811244,244.67553089665452,-28.474469103345456,1.0,1.0,26022.012520719443,26022.012520719443,275.57426540465553,2.424265404655557,275.57426540465553,275.57426540465553,77062.29760886902,77060.37905070536,1.918558163655689,0.0,8546.071908451686,8546.071908451686,0.8853722424259779,3945.4359675165306,275.57426540465553,2.424265404655557,1.0,0.002,0.14540774019749003,0.004827999852141375,0.00022456558902314209,0.0017754343972362571,0.11228279451157104,0.11228279451157104,0.0,-1.3740600671163783e-11,1.0,1.0001987665378842,0.09821710620065005,0.0925313507653064,0.0,1.8374179151733796e-05,23.605254628572496,0.0,1600029.0152013977,266.5573086970612,9.579045774898987e-05,1.0,1284697.0976847743,2597.3630217256677,,,,,,,,,,,,,,,,,,,2.0,15265.75229832793,1556.1221012403705,0.37176450311776926,6.173730061729009,2.921378449178298
2776.0,-30.2329913007887,4.984767246128022,35.0510721369566,24.48515962986278,4.953143651566594,-26.71437780557205,-40.209179639909394,1.4345301283399345,-6.59261704598498,-6.592712664297099,40.10208267039509,41031.660996234634,25739.64345880446,25739.64345880446,66771.30445503909,77070.92450548834,77060.39561357588,25739.64345880446,102800.03907238034,102800.03907238034,102800.03907238034,130347.7817848826,125969.30010305808,4378.48168182451,0.0,90954.93922335873,54915.67560358094,40043.62624419754,27547.74271250225,67591.3689566998,20894.73347313246,1556.1139423134398,0.0,0.8781690617686209,2.7193406799639823,0.001494314320929203,1.0,1.0,-6.494729378132433,333169.35698274133,1558939.4489924882,4.67912014211212,1558939.4489924882,4.67912014211212,0.7584916735718461,0.09253121249921273,3.925802435254479,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925802435254479,1.285042374782954,1.285333174297957,3.0549984282950624,6473.175079794695,15265.747889641714,6452.4996827857785,0.0003267189261602351,23168.496307039157,2362.5291314607084,19286.953353125464,1966.7219033131055,0.8324646147737095,0.8324646147737096,35491.70649270649,35405.22815468563,1.0030540943268738,0.8,4283.472973470864,4273.035954225843,1.0030540943268738,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.443188725625,4632.441516551485,6.192709076025238,4.984767246128022,-3.782183795461407,8.76695104158943,2.921378870447689,3.5,0.8346796772707682,0.6,0.00022628388150926372,0.9931942550376384,0.00022783446477012535,199.11529283015454,0.0,0.0,0.0,0.0014228721177525097,7.700931564025184e-05,0.00014927456586901188,0.0005860224542101219,0.09253115595709743,0.09253115595709743,0.09253115595709743,0.09254945258541655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489306.7062317751,595.1406261798786,0.0,0.09253115595709743,0.09253121249921273,0.09253121249921273,0.3717638656116176,0.3717638656116176,0.5,9.70251908297625,0.09854977200620851,0.09854977200620851,-1.3073986337985843e-11,9.561831211613026e-05,0.09798328616466279,-1.3073986337985843e-11,27547.74271250225,20894.73347313246,0.7584916735718461,0.9878673192403301,0.6070547413016628,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664191931278077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50958560380076,260.50958560380076,-12.640414396199219,244.67567354204832,276.34349766553487,124951.1482237934,124932.92181442367,18.22640936973325,0.0,nan,276.34349766553487,3.193497665534892,270.0099328408637,-3.140067159136265,263.67636801613924,-9.473631983860741,257.34280319145944,-15.807196808540539,251.0092383667591,-22.140761633240885,244.67567354204832,-28.474326457951662,1.0,1.0,26022.012520719443,26022.012520719443,275.5743417718312,2.424341771831223,275.5743417718312,275.5743417718312,77062.3329445709,77060.39561357588,1.9373309950169642,0.0,8546.071908451686,8546.071908451686,0.8853725268805873,3945.4314474307516,275.5743417718312,2.424341771831223,1.0,0.002,0.1453894120937053,0.004828090188018543,0.00022453731770203416,0.0017754626888642619,0.11226865885101708,0.11226865885101708,0.0,6.566296117949122e-12,1.0,1.0001982935765812,0.09798328617773677,0.09253121249921273,0.0,1.8330420243591295e-05,23.5490330312772,0.0,1600029.1020960193,266.557382954015,9.561832519011659e-05,1.0,1284696.8437349626,2597.364048911487,,,,,,,,,,,,,,,,,,,2.0,15265.747889641714,1556.1139423134398,0.3717638656116176,6.173730061729009,2.921378870447689
2777.0,-30.232823254567485,4.9848531862027885,35.051069894833205,24.485261539835506,4.953214801609266,-26.71421944966353,-40.20903550609944,1.4346109705823786,-6.592546863484358,-6.592642409410747,40.10207974824661,41031.69479797495,25739.681855042913,25739.681855042913,66771.37665301787,77070.95844898629,77060.44162112492,25739.681855042913,102800.12347616784,102800.12347616784,102800.12347616784,130347.75271218226,125969.03251820183,4378.72019398043,0.0,90954.9191690423,54915.655414953195,40043.62639343234,27547.62923601442,67591.25562944676,20894.65713659438,1556.1066714180529,0.0,0.8781694544106216,2.7193478057715286,0.001494314320929203,1.0,1.0,-6.494757450554573,333170.28163563204,1558939.3227283615,4.679106777096278,1558939.3227283615,4.679106777096278,0.7584920269392085,0.09253108141111743,3.9257979808042207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257979808042207,1.2850419964452648,1.2853327958746517,3.0549958613523307,6473.169640751072,15265.742884426292,6452.50105957413,0.00032672016122357856,23168.517487089262,2362.531291224757,19286.95746843798,1966.7223229581948,0.8324640313816241,0.8324640313816241,35491.67427589239,35405.22815468563,1.0030529562017023,0.8,4283.4690852427075,4273.035954225843,1.0030529562017023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.443605905261,4632.441516551485,6.192717692229313,4.9848531862027885,-3.782109466630181,8.76696265283297,2.9213793591426933,3.5,0.8346798168979124,0.6,0.00022628388150926372,0.9931768506777019,0.00022783845732495393,199.11515508537667,0.0,0.0,0.0,0.0014228721177525097,7.701057398551885e-05,0.00014927330752374486,0.0005860168492646851,0.09253102481572925,0.09253102481572925,0.09253102481572925,0.09254930404805957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489304.04711078457,595.1414916828471,0.0,0.09253102481572925,0.09253108141111743,0.09253108141111743,0.3717632277647167,0.3717632277647167,0.5,9.703067390934665,0.09839140532386637,0.09839140532386637,-4.945377440890297e-12,9.554592639915427e-05,0.09788495885618431,-4.945377440890297e-12,27547.62923601442,20894.65713659438,0.7584920269392085,0.9878700437091494,0.6070562592137896,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664187842469081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5096965436798,260.5096965436798,-12.640303456320169,244.6758199248949,276.34357316245473,124950.82323179873,124932.27513877241,18.548093026311346,0.0,nan,276.34357316245473,3.1935731624547543,270.0100225149549,-3.1399774850450513,263.67647186742823,-9.473528132571744,257.3429212199287,-15.807078780071265,251.00937057241714,-22.140629427582837,244.6758199248949,-28.474180075105068,1.0,1.0,26022.012520719443,26022.012520719443,275.57441741019073,2.424417410190756,275.57441741019073,275.57441741019073,77062.36179756481,77060.44162112492,1.9201764398894738,0.0,8546.071908451686,8546.071908451686,0.8853728086062392,3945.4269707082417,275.57441741019073,2.424417410190756,1.0,0.002,0.14537110239233345,0.004828179610823009,0.0002245090728673782,0.0017754909209478286,0.11225453643368909,0.11225453643368909,0.0,-6.1847931290270886e-12,1.0,1.000198094745539,0.09788495886112969,0.09253108141111743,0.0,1.8312009773223877e-05,23.525376768574855,0.0,1600029.1843515437,266.5574531365156,9.554593134453171e-05,1.0,1284696.604027268,2597.3650184907633,,,,,,,,,,,,,,,,,,,2.0,15265.742884426292,1556.1066714180529,0.3717632277647167,6.173730061729009,2.9213793591426933
2778.0,-30.23268522131831,4.984938822521495,35.051067668284375,24.485362332221143,4.9532853459147175,-26.71408816459674,-40.2089104760438,1.4346882632717946,-6.592475930145383,-6.5925713623431035,40.10207571150355,41031.679658908026,25739.718165488404,25739.718165488404,66771.39782439644,77070.97588285302,77060.47465391918,25739.718165488404,102800.19281940759,102800.19281940759,102800.19281940759,130347.70309741807,125968.74487041449,4378.958227003568,0.0,90954.89162875936,54915.59530253211,40043.66258469695,27547.510278010475,67591.17286270742,20894.576902749224,1556.0991207090062,0.0,0.8781698556000221,2.719355012477301,0.001494314320929203,1.0,1.0,-6.494840640552411,333171.21671662683,1558939.1483026454,4.679093121146101,1558939.1483026454,4.679093121146101,0.7584923897615572,0.09253094869645079,3.925792793351156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925792793351156,1.2850416347195162,1.285332434067046,3.0549926845039788,6473.162909390625,15265.738484575564,6452.503629946749,0.0003267217524033145,23168.54108622426,2362.533697666814,19286.96515145375,1966.7231064077694,0.8324635150601498,0.8324635150601498,35491.63675762584,35405.22815468563,1.0030516307921533,0.8,4283.464557185405,4273.035954225843,1.0030516307921533,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.4440646050025,4632.441516551485,6.192725744748959,4.984938822521495,-3.782034585167508,8.766973407689003,2.921379896475461,3.5,0.8346799704215603,0.6,0.00022628388150926372,0.9931625549739364,0.00022784173685968468,199.11504194189067,0.0,0.0,0.0,0.0014228721177525097,7.701166556283957e-05,0.00014927221594642414,0.0005860117896100294,0.09253089227173648,0.09253089227173648,0.09253089227173648,0.09254914252037114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489301.3868202989,595.1423575099271,0.0,0.09253089227173648,0.09253094869645079,0.09253094869645079,0.3717625930669402,0.3717625930669402,0.5,9.703614824031856,0.09823357821170475,0.09823357821170475,-9.15179043659009e-12,9.543219772467637e-05,0.09773072179069686,-9.15179043659009e-12,27547.510278010475,20894.576902749224,0.7584923897615572,0.9878715666026964,0.6070567785863461,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266418376860898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50980627427276,260.50980627427276,-12.640193725727215,244.67596417609616,276.34364837244505,124950.31740097518,124931.97148998069,18.345910994509165,0.0,nan,276.34364837244505,3.193648372445068,270.0101115331743,-3.139888466825653,263.6765746938973,-9.473425306102683,257.34303785464624,-15.806962145353737,251.00950101537757,-22.14049898462241,244.67596417609616,-28.47403582390382,1.0,1.0,26022.012520719443,26022.012520719443,275.5744923225189,2.4244923225189154,275.5744923225189,275.5744923225189,77062.3789290033,77060.47465391918,1.904275084118126,0.0,8546.071908451686,8546.071908451686,0.8853731366912357,3945.4217573179117,275.5744923225189,2.4244923225189154,1.0,0.002,0.14535282155329446,0.004828269092582235,0.00022448087296450178,0.001775519122099602,0.11224043648225089,0.11224043648225089,0.0,-4.935896309732346e-12,1.0,1.0001977827949784,0.09773072179984865,0.09253094869645079,0.0,1.828313971842883e-05,23.4882830751939,0.0,1600029.2674291206,266.5575240698546,9.543220687646681e-05,1.0,1284696.3616166236,2597.365999003589,,,,,,,,,,,,,,,,,,,2.0,15265.738484575564,1556.0991207090062,0.3717625930669402,6.173730061729009,2.921379896475461
2779.0,-30.23254709275892,4.9850241550539325,35.05106545259975,24.485465115308784,4.953355239261379,-26.713956859557953,-40.20878921784458,1.4347649802195834,-6.592405208447076,-6.592500521481392,40.10207157154343,41031.675877490765,25739.75463110471,25739.75463110471,66771.43050859548,77070.99588416493,77060.50566320991,25739.75463110471,102800.26029431462,102800.26029431462,102800.26029431462,130347.6513311133,125968.45546717363,4379.1958639396835,0.0,90954.86490837083,54915.54479973236,40043.6890095983,27547.39103679869,67591.080046397,20894.496452012452,1556.0915614469832,0.0,0.8781702560619272,2.7193621983616185,0.001494314320929203,1.0,1.0,-6.4949312758576525,333172.149086171,1558938.9694172798,4.679079489966848,1558938.9694172798,4.679079489966848,0.7584927525115142,0.0925308162112457,3.925787195664586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925787195664586,1.2850412756884095,1.2853320749546921,3.0549891820101283,6473.155488026444,15265.733489066504,6452.50639392011,0.0003267235016309518,23168.56731531861,2362.53637229009,19286.97341315509,1966.7239488668497,0.8324629292206133,0.8324629292206133,35491.59627233337,35405.22815468563,1.0030502005667343,0.8,4283.459671039506,4273.035954225843,1.0030502005667343,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.444567353911,4632.441516551485,6.19273376897006,4.9850241550539325,-3.781959905487117,8.766984060541049,2.921380485408609,3.5,0.834680138688174,0.6,0.00022628388150926372,0.9931482496213484,0.000227845018702432,199.11492872040915,0.0,0.0,0.0,0.0014228721177525097,7.70127242235598e-05,0.0001492711572857039,0.0005860067979542509,0.09253075998947712,0.09253075998947712,0.09253075998947712,0.09254897969613231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489298.7304101121,595.143222066995,0.0,0.09253075998947712,0.0925308162112457,0.0925308162112457,0.37176196008336737,0.37176196008336737,0.5,9.70416134984526,0.09807509596362252,0.09807509596362252,2.091837814077735e-11,9.531303430776461e-05,0.09756924562373115,2.091837814077735e-11,27547.39103679869,20894.496452012452,0.7584927525115142,0.9878734067093043,0.6070575562533564,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664179709149634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50991496493094,260.50991496493094,-12.640085035069035,244.67610669377328,276.3437232360825,124949.81002243482,124931.63797846185,18.172043972985268,0.0,nan,276.3437232360825,3.193723236082519,270.01019992762593,-3.139800072374044,263.6766766191526,-9.473323380847376,257.34315331070394,-15.806846689296037,251.0096300022472,-22.14036999775277,244.67610669377328,-28.4738933062267,1.0,1.0,26022.012520719443,26022.012520719443,275.57456679186527,2.4245667918652885,275.57456679186527,275.57456679186527,77062.39876694034,77060.50566320991,1.8931037304282654,0.0,8546.071908451686,8546.071908451686,0.8853734907217277,3945.416131642909,275.57456679186527,2.4245667918652885,1.0,0.002,0.14533457093653585,0.004828358419532216,0.00022445271963320373,0.0017755472798155303,0.11222635981660187,0.11222635981660187,0.0,-5.512660640472067e-13,1.0,1.0001974561967637,0.09756924560281277,0.0925308162112457,0.0,1.8252915456622435e-05,23.449449664155928,0.0,1600029.3502504625,266.5575947915529,9.531301338938647e-05,1.0,1284696.1199093326,2597.3669766720027,,,,,,,,,,,,,,,,,,,2.0,15265.733489066504,1556.0915614469832,0.37176196008336737,6.173730061729009,2.921380485408609
2780.0,-30.23240894006669,4.98510918412773,35.05106324264416,24.485562520008557,4.953424677413783,-26.71382557831733,-40.20866795964537,1.4348412898303862,-6.5923346108617125,-6.592429798711182,40.10206730495771,41031.68471166765,25739.791053004315,25739.791053004315,66771.47576467197,77071.01984293605,77060.5346251624,25739.791053004315,102800.32567816672,102800.32567816672,102800.32567816672,130347.59717888819,125968.16409727393,4379.433081614261,0.0,90954.84618849882,54915.51095529295,40043.70581467319,27547.271500721465,67590.97731539464,20894.415777882943,1556.0839916784632,0.0,0.8781706563633995,2.719369372354182,0.001494314320929203,1.0,1.0,-6.495029874888587,333173.0799023521,1558938.7850602819,4.679065864256448,1558938.7850602819,4.679065864256448,0.7584931152740741,0.0925306838859608,3.9257827945645114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257827945645114,1.285040918563817,1.2853317177492838,3.054986606147944,6473.15003008357,15265.728500067935,6452.507791652039,0.0003267247421476318,23168.588520595542,2362.538534626559,19286.97759106936,1966.7243748955414,0.8324623476274503,0.8324623476274503,35491.56444134983,35405.22815468563,1.003049076072692,0.8,4283.4558293770115,4273.035954225843,1.003049076072692,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.44511371202,4632.441516551485,6.19274171769749,4.98510918412773,-3.781885361066243,8.766994545193974,2.9213811254267634,3.5,0.8346803215505039,0.6,0.00022628388150926372,0.9931339419917351,0.0002278483011621275,199.11481547927522,0.0,0.0,0.0,0.0014228721177525097,7.701378289773414e-05,0.0001492700986115296,0.0005860019848720908,0.09253062785001454,0.09253062785001454,0.09253062785001454,0.0925488158228296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489296.0779794637,595.1440853205993,0.0,0.09253062785001454,0.0925306838859608,0.0925306838859608,0.37176132867566714,0.37176132867566714,0.5,9.704706924320721,0.09791448856157103,0.09791448856157103,-3.61524143954739e-11,9.518784946749292e-05,0.09739992382259288,-3.61524143954739e-11,27547.271500721465,20894.415777882943,0.7584931152740741,0.9878755777283897,0.6070586096159643,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664175664092459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51002276554783,260.51002276554783,-12.639977234452147,244.67624779313917,276.34379773795155,124949.35155480828,124931.32831748914,18.023237319137774,0.0,nan,276.34379773795155,3.19379773795157,270.01028774898884,-3.139712251011133,263.6767777600272,-9.473222239972756,257.3432677710672,-15.806732228932788,251.00975778211296,-22.14024221788702,244.67624779313917,-28.47375220686081,1.0,1.0,26022.012520719443,26022.012520719443,275.5746409035553,2.4246409035553143,275.5746409035553,275.5746409035553,77062.41796806005,77060.5346251624,1.8833428976504365,0.0,8546.071908451686,8546.071908451686,0.8853737690730208,3945.411708537334,275.5746409035553,2.4246409035553143,1.0,0.002,0.14531635200515686,0.004828447582269602,0.0002244246151737028,0.0017755753848121751,0.1122123075868514,0.1122123075868514,0.0,-1.4121950137058192e-14,1.0,1.0001971137240393,0.0973999238587453,0.0925306838859608,0.0,1.8221223545119292e-05,23.40873079155819,0.0,1600029.4329176191,266.55766538913826,9.518788561990732e-05,1.0,1284695.8786051674,2597.3679527103563,,,,,,,,,,,,,,,,,,,2.0,15265.728500067935,1556.0839916784632,0.37176132867566714,6.173730061729009,2.9213811254267634
2781.0,-30.232270852181426,4.985193911952934,35.05106103602199,24.485659575462364,4.953495814635171,-26.713694185514445,-40.208546666521556,1.4349191221340578,-6.592264034596269,-6.592359094817571,40.102062980435626,41031.6976722189,25739.827212583536,25739.827212583536,66771.52488480243,77071.04403629898,77060.56284445977,25739.827212583536,102800.3900570433,102800.3900570433,102800.3900570433,130347.54193958097,125967.87206708832,4379.6698724926555,0.0,90954.8299044088,54915.48343839091,40043.71829557544,27547.15188253767,67590.87017811311,20894.335039853948,1556.0764191328735,0.0,0.8781710567823942,2.719376544489825,0.001494314320929203,1.0,1.0,-6.495131721659391,333174.01047330676,1558938.5982003398,4.679052234553688,1558938.5982003398,4.679052234553688,0.7584934779808947,0.09253055172422614,3.9257788190677694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257788190677694,1.2850405543133137,1.2853313534163522,3.0549843784234385,6473.145309802663,15265.723516157112,6452.508677358303,0.0003267257916318743,23168.607834612365,2362.540504108168,19286.980238504657,1966.724644858811,0.8324617679311394,0.8324617679311395,35491.53568853889,35405.22815468563,1.003048060321556,0.8,4283.45235921734,4273.035954225843,1.003048060321556,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.445703331474,4632.441516551485,6.192749538855408,4.985193911952934,-3.781810876460648,8.767004788413583,2.9213818161224494,3.5,0.8346805188921284,0.6,0.00022628388150926372,0.9931196412959612,0.0002278515821255704,199.11470229139098,0.0,0.0,0.0,0.0014228721177525097,7.701484189028788e-05,0.00014926903961897585,0.0005859972340787631,0.09253049585947581,0.09253049585947581,0.09253049585947581,0.09254865173098437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489293.42995112477,595.1449471365049,0.0,0.09253049585947581,0.09253055172422614,0.09253055172422614,0.37176069865856254,0.37176069865856254,0.5,9.705251528708814,0.09775149946517558,0.09775149946517558,-3.979039320256561e-12,9.506022132654834e-05,0.09722737315820495,-3.979039320256561e-12,27547.15188253767,20894.335039853948,0.7584934779808947,0.9878778703225515,0.607059763605552,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664171633421906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5101299865201,260.5101299865201,-12.639870013479879,244.67638773632956,276.3438722366978,124948.93884355975,124931.01251790822,17.926325651526945,0.0,nan,276.3438722366978,3.193872236697814,270.0103753366367,-3.1396246633632927,263.67687843654875,-9.47312156345123,257.3433815364897,-15.80661846351029,251.00988463641792,-22.140115363582055,244.67638773632956,-28.473612263670418,1.0,1.0,26022.012520719443,26022.012520719443,275.5747149094685,2.4247149094685483,275.5747149094685,275.5747149094685,77062.44233014627,77060.56284445977,1.8794856864988105,0.0,8546.071908451686,8546.071908451686,0.8853740205066268,3945.4077131631084,275.5747149094685,2.4247149094685483,1.0,0.002,0.14529816535736545,0.004828536596394535,0.00022439656055572553,0.0017756034362454518,0.11219828027786276,0.11219828027786276,0.0,-3.1988227171264594e-12,1.0,1.000196764717549,0.097227373162184,0.09253055172422614,0.0,1.8188927657750118e-05,23.367236010259308,0.0,1600029.5155560721,266.5577359654037,9.506022530558766e-05,1.0,1284695.6373650078,2597.3689284903426,,,,,,,,,,,,,,,,,,,2.0,15265.723516157112,1556.0764191328735,0.37176069865856254,6.173730061729009,2.9213818161224494
2782.0,-30.232132822770502,4.9852783319364145,35.051058841441005,24.485762183927022,4.953566537463557,-26.713562886771562,-40.208421636465914,1.4349965759419965,-6.592193974944507,-6.592288915741751,40.102058914858596,41031.680427960404,25739.86422118101,25739.86422118101,66771.54464914142,77071.06406894104,77060.59332726324,25739.86422118101,102800.45754844425,102800.45754844425,102800.45754844425,130347.49131362671,125967.58501079412,4379.9063028325945,0.0,90954.80432768213,54915.4205859933,40043.75971298759,27547.033765182463,67590.79347817005,20894.25535056625,1556.0689303583147,0.0,0.8781714533635571,2.7193836633011808,0.001494314320929203,1.0,1.0,-6.4952227643551055,333174.9341381701,1558938.4225278867,4.6790387354931795,1558938.4225278867,4.6790387354931795,0.7584938374372321,0.09253042043094692,3.9257734325045583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257734325045583,1.2850401918343524,1.2853309908553634,3.0549810484142497,6473.138253912782,15265.718535553078,6452.511193552663,0.0003267274466325167,23168.633109235485,2362.5430814024653,19286.987759577984,1966.7254117948519,0.832461184423081,0.832461184423081,35491.496730169514,35405.22815468563,1.0030466840387775,0.8,4283.447657354882,4273.035954225843,1.0030466840387775,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.446336349642,4632.441516551485,6.192757499616076,4.9852783319364145,-3.7817368363028394,8.767015168239254,2.9213825576565986,3.5,0.8346807307590282,0.6,0.00022628388150926372,0.993105346877893,0.0002278548617431685,199.11458915156567,0.0,0.0,0.0,0.0014228721177525097,7.701593352353942e-05,0.0001492679479857243,0.0005859921445268288,0.09253036473561266,0.09253036473561266,0.09253036473561266,0.0925484903996869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489290.7875356545,595.1458071362318,0.0,0.09253036473561266,0.09253042043094692,0.09253042043094692,0.3717600699478169,0.3717600699478169,0.5,9.70579522988536,0.09758905368033766,0.09758905368033766,-2.637534635141492e-11,9.494079722571769e-05,0.09706615138662755,-2.637534635141492e-11,27547.033765182463,20894.25535056625,0.7584938374372321,0.9878792837475237,0.6070601973508789,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664167617033193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.510236690244,260.510236690244,-12.63976330975595,244.6765267196747,276.3439466607895,124948.48517773792,124930.64533053346,17.83984720446886,0.0,nan,276.3439466607895,3.1939466607895497,270.0104626726011,-3.139537327398898,263.67697868435096,-9.47302131564902,257.3434946961363,-15.806505303863673,251.01001070791145,-22.13998929208853,244.6765267196747,-28.473473280325265,1.0,1.0,26022.012520719443,26022.012520719443,275.5747886554233,2.424788655423299,275.5747886554233,275.5747886554233,77062.4670663782,77060.59332726324,1.8737391149625182,0.0,8546.071908451686,8546.071908451686,0.8853743611842408,3945.402299667081,275.5747886554233,2.424788655423299,1.0,0.002,0.14528000888050474,0.004828625399293997,0.0002243685522832527,0.001775631444603872,0.11218427614162635,0.11218427614162635,0.0,-3.1128754088283195e-12,1.0,1.000196438631187,0.0970661514130029,0.09253042043094692,0.0,1.8158751295283934e-05,23.32846422094535,0.0,1600029.597599997,266.55780602505547,9.494082360106404e-05,1.0,1284695.3979156076,2597.3698970275213,,,,,,,,,,,,,,,,,,,2.0,15265.718535553078,1556.0689303583147,0.3717600699478169,6.173730061729009,2.9213825576565986
2783.0,-30.23199467899415,4.985362442828101,35.05105665465548,24.485859763249778,4.953634887968696,-26.713431722295102,-40.208300413191296,1.4350719059252153,-6.592124117109506,-6.5922189334280485,40.10205475034232,41031.68649923602,25739.901328704556,25739.901328704556,66771.58782794057,77071.08779017889,77060.62195778545,25739.901328704556,102800.52328649,102800.52328649,102800.52328649,130347.43880449727,125967.29648278492,4380.1423217123565,0.0,90954.78399810704,54915.38260715902,40043.77932327558,27546.915518007274,67590.69484128285,20894.17555223835,1556.06144072422,0.0,0.8781718492521764,2.719390762247486,0.001494314320929203,1.0,1.0,-6.495320735713506,333175.85521628754,1558938.242583657,4.679025260013641,1558938.242583657,4.679025260013641,0.7584941965128523,0.09253028937586706,3.92576876387687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92576876387687,1.285039839294954,1.285330638236187,3.0549782534608187,6473.132331741846,15265.713558380538,6452.512920697363,0.00032672880788185184,23168.655483489347,2362.545362941407,19286.992922129073,1966.7259382285565,0.8324606033299403,0.8324606033299404,35491.462964266946,35405.22815468563,1.0030454911906412,0.8,4283.443582168158,4273.035954225843,1.0030454911906412,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.447010640035,4632.441516551485,6.192765422682717,4.985362442828101,-3.7816629938358757,8.767025436663976,2.921383347538203,3.5,0.8346809564394866,0.6,0.00022628388150926372,0.993091040838262,0.00022785814412166973,199.11447591812612,0.0,0.0,0.0,0.0014228721177525097,7.701699193357149e-05,0.00014926688957569225,0.0005859872925773106,0.09253023383396212,0.09253023383396212,0.09253023383396212,0.0925483282657047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489288.14919242024,595.1466658037109,0.0,0.09253023383396212,0.09253028937586706,0.09253028937586706,0.37175944280233153,0.37175944280233153,0.5,9.706337988267732,0.09742557759284409,0.09742557759284409,2.3590018827235326e-11,9.481631855123851e-05,0.09689819771455177,2.3590018827235326e-11,27546.915518007274,20894.17555223835,0.7584941965128523,0.9878813642134363,0.6070611730740014,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664163615238844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51034276550416,260.51034276550416,-12.639657234495814,244.67666491589634,276.34402061508877,124948.03623336057,124930.30146044653,17.734772914051604,0.0,nan,276.34402061508877,3.194020615088789,270.01054947528274,-3.1394505247172333,263.67707833543125,-9.47292166456873,257.3436071955803,-15.806392804419659,251.0101360557455,-22.139863944254472,244.67666491589634,-28.47333508410364,1.0,1.0,26022.012520719443,26022.012520719443,275.5748619878752,2.424861987875204,275.5748619878752,275.5748619878752,77062.4858200457,77060.62195778545,1.8638622602447867,0.0,8546.071908451686,8546.071908451686,0.8853746564553702,3945.3976076962545,275.5748619878752,2.424861987875204,1.0,0.002,0.14526188382709554,0.004828714027366669,0.00022434059244203218,0.0017756594015421164,0.11217029622101608,0.11217029622101608,0.0,-6.01585144546779e-12,1.0,1.000196098923207,0.09689819769096175,0.09253028937586706,0.0,1.8127315613159472e-05,23.28807461637841,0.0,1600029.6793997071,266.55787588289047,9.481629496121968e-05,1.0,1284695.1591372138,2597.37086285108,,,,,,,,,,,,,,,,,,,2.0,15265.713558380538,1556.06144072422,0.37175944280233153,6.173730061729009,2.921383347538203
2784.0,-30.231856589070553,4.985446252694894,35.05105446521775,24.48595695840197,4.953705140598054,-26.713300416114276,-40.20817915499208,1.4351489420360823,-6.592053956853192,-6.592148639270773,40.10205029867196,41031.69726347736,25739.93741591083,25739.93741591083,66771.6346793882,77071.11177528516,77060.6478139625,25739.93741591083,102800.58522987332,102800.58522987332,102800.58522987332,130347.38098395502,125967.00312351139,4380.377860443645,0.0,90954.76639412514,54915.35178128157,40043.79401427063,27546.795754081704,67590.58976835234,20894.09468155181,1556.0538713861963,0.0,0.8781722479270577,2.7193978929516955,0.001494314320929203,1.0,1.0,-6.495430800594875,333176.78039995814,1558938.0502285452,4.6790116897015945,1558938.0502285452,4.6790116897015945,0.7584945584263049,0.09253015785439413,3.925764572632451,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925764572632451,1.2850394787711896,1.2853302776308377,3.0549758489804817,6473.127236936542,15265.708588100098,6452.514074133998,0.00032672995491109475,23168.675734707835,2362.5474279909895,19286.99636982836,1966.7262897960427,0.8324600245034928,0.8324600245034927,35491.43265103743,35405.22815468563,1.0030444203153377,0.8,4283.439923682495,4273.035954225843,1.0030444203153377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.447725442736,4632.441516551485,6.192773039908512,4.985446252694894,-3.781588962449013,8.767035215143906,2.9213841848770894,3.5,0.8346811956791684,0.6,0.00022628388150926372,0.9930767405977446,0.00022786142526413496,199.11436272895725,0.0,0.0,0.0,0.0014228721177525097,7.701805066198723e-05,0.0001492658308472765,0.0005859825106447861,0.09253010256624107,0.09253010256624107,0.09253010256624107,0.09254816276316698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489285.5143731774,595.1475233081557,0.0,0.09253010256624107,0.09253015785439413,0.09253015785439413,0.3717588170547969,0.3717588170547969,0.5,9.706879728726356,0.0972586122205712,0.0972586122205712,1.1084466677857563e-11,9.468241756849238e-05,0.09671783867588601,1.1084466677857563e-11,27546.795754081704,20894.09468155181,0.7584945584263049,0.9878835930893505,0.6070622760372697,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664159628098095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5104484945862,260.5104484945862,-12.639551505413749,244.6768024760862,276.3440945130685,124947.63302609282,124929.95613097514,17.676895117697402,0.0,nan,276.3440945130685,3.194094513068535,270.0106361056945,-3.139363894305461,263.67717769829005,-9.472822301709925,257.3437192908874,-15.80628070911257,251.0102608834906,-22.13973911650939,244.6768024760862,-28.47319752391377,1.0,1.0,26022.012520719443,26022.012520719443,275.57493530753675,2.424935307536771,275.57493530753675,275.57493530753675,77062.51001928208,77060.6478139625,1.862205319586792,0.0,8546.071908451686,8546.071908451686,0.8853749215339595,3945.3933954956133,275.57493530753675,2.424935307536771,1.0,0.002,0.1452437925280257,0.004828802593744044,0.00022431268486623876,0.001775687314991085,0.11215634243311938,0.11215634243311938,0.0,-1.4267623540953345e-13,1.0,1.0001957341155792,0.09671783866480155,0.09253015785439413,0.0,1.80935592075386e-05,23.24470358588688,0.0,1600029.7615408774,266.5579460431468,9.46824064840257e-05,1.0,1284694.9192949324,2597.371832978436,,,,,,,,,,,,,,,,,,,2.0,15265.708588100098,1556.0538713861963,0.3717588170547969,6.173730061729009,2.9213841848770894
2785.0,-30.231718548013422,4.985529756261629,35.051052282655114,24.48605967164042,4.9537750720192655,-26.713169186019574,-40.208057896792866,1.435225684679149,-6.591984263924644,-6.592078821201749,40.10204611818742,41031.69337916385,25739.974236679216,25739.974236679216,66771.66761584306,77071.1316201758,77060.67617959523,25739.974236679216,102800.65041627445,102800.65041627445,102800.65041627445,130347.32808341751,125966.71506274439,4380.61302067311,0.0,90954.73963407506,54915.301293051,40043.82037891562,27546.677667143056,67590.49804605867,20894.01498585906,1556.046393744837,0.0,0.8781726429822765,2.7194049752734695,0.001494314320929203,1.0,1.0,-6.495529376881677,333177.69931971875,1558937.8695922582,4.678998242605352,1558937.8695922582,4.678998242605352,0.758494916821889,0.09253002719747548,3.9257589940293496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257589940293496,1.2850391196210358,1.2853299183994096,3.054972361609563,6473.119847616039,15265.703621345601,6452.516829467003,0.0003267316968075761,23168.701841454676,2362.5500901382916,19287.0046057031,1966.7271296215426,0.8324594419525811,0.8324594419525811,35491.39230370824,35405.22815468563,1.003042994965801,0.8,4283.435054187303,4273.035954225843,1.003042994965801,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.448482395358,4632.441516551485,6.192780770819344,4.985529756261629,-3.781515339032369,8.767045095293998,2.9213850715916188,3.5,0.8346814490261768,0.6,0.00022628388150926372,0.9930624456396907,0.00022786470528900205,199.11424957997164,0.0,0.0,0.0,0.0014228721177525097,7.701910940385894e-05,0.00014926477210540478,0.000585977521584534,0.09252997210025225,0.09252997210025225,0.09252997210025225,0.09254800068382725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489282.8854196056,595.1483789147595,0.0,0.09252997210025225,0.09253002719747548,0.09253002719747548,0.37175819239500024,0.37175819239500024,0.5,9.707420525834232,0.09709153330470599,0.09709153330470599,1.2221335055073723e-11,9.455727712293083e-05,0.0965494443200896,1.2221335055073723e-11,27546.677667143056,20894.01498585906,0.758494916821889,0.9878854209705983,0.607063042370295,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266415565522853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51055390678215,260.51055390678215,-12.639446093217828,244.6769395045256,276.34416830902234,124947.1871485345,124929.56323257946,17.623915955038456,0.0,nan,276.34416830902234,3.194168309022359,270.0107225481301,-3.139277451869873,263.6772767872472,-9.472723212752783,257.3438310263359,-15.806168973664057,251.01038526543178,-22.139614734568198,244.6769395045256,-28.473060495474385,1.0,1.0,26022.012520719443,26022.012520719443,275.5750084447485,2.425008444748528,275.5750084447485,275.5750084447485,77062.5345345908,77060.67617959523,1.8583549955656053,0.0,8546.071908451686,8546.071908451686,0.88537527435708,3945.3877889994965,275.5750084447485,2.425008444748528,1.0,0.002,0.14522573274247452,0.004828890930376867,0.00022428482573211137,0.0017757151753276385,0.11214241286605568,0.11214241286605568,0.0,1.0597499440490044e-12,1.0,1.000195393514462,0.09654944430786827,0.09253002719747548,0.0,1.806204125742112e-05,23.204208332800718,0.0,1600029.8431460564,266.55801573607533,9.455726490159577e-05,1.0,1284694.6810769157,2597.3727965363937,,,,,,,,,,,,,,,,,,,2.0,15265.703621345601,1556.046393744837,0.37175819239500024,6.173730061729009,2.9213850715916188
