time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2786.0,-30.231580089656667,4.985612845849112,35.051050037753704,24.486124945711367,4.953813481817836,-26.713040732505416,-40.20793705768881,1.43527413142837,-6.59192086473513,-6.592015190748232,40.1020399739513,41031.719849924004,25740.02423470296,25740.02423470296,66771.74408462696,77071.17888609314,77060.65784351224,25740.02423470296,102800.68207821519,102800.68207821519,102800.68207821519,130347.23856986024,125966.39110741088,4380.847462449374,0.0,90954.73672483429,54915.27771534577,40043.843343876135,27546.55649164505,67590.39983552118,20893.932670699418,1556.0389187954675,0.0,0.878173011918673,2.7194114314926265,0.001494314320929203,1.0,1.0,-6.495776364302628,333178.5368027787,1558937.604103591,4.678985684562228,1558937.604103591,4.678985684562228,0.7584952651717687,0.09252989764562225,3.925756004934103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925756004934103,1.285038892893772,1.2853296916208383,3.054970574543246,6473.116061036954,15265.698658215144,6452.517073958218,0.0003267325049829441,23168.718741184486,2362.5518134311396,19287.005336503702,1966.7272041424649,0.8324588662824635,0.8324588662824635,35491.37068502808,35405.22815468563,1.0030422312431548,0.8,4283.432445041637,4273.035954225843,1.0030422312431548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.449279711134,4632.441516551485,6.192791611904824,4.985612845849112,-3.7814464758711006,8.767059321720213,2.921386005588742,3.5,0.8346817158824977,0.6,0.00022628388150926372,0.9930481076907869,0.00022786799527311873,199.11413608906466,0.0,0.0,0.0,0.0014228721177525097,7.702016449987088e-05,0.00014926371700939284,0.0005859729333684085,0.09252984187520388,0.09252984187520388,0.09252984187520388,0.09254781470180956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489280.25508403854,595.1492348729,0.0,0.09252984187520388,0.09252989764562225,0.09252989764562225,0.3717575691122492,0.3717575691122492,0.5,9.707959640418249,0.09689798397289451,0.09689798397289451,6.508571459562518e-11,9.432601308390076e-05,0.09623882644558535,6.508571459562518e-11,27546.55649164505,20893.932670699418,0.7584952651717687,0.9878879877484614,0.607064316082953,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664151696880193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51065623205494,260.51065623205494,-12.639343767945036,244.6770758834208,276.3442365806728,124946.47871002878,124929.37089939842,17.107810630361538,0.0,nan,276.3442365806728,3.1942365806728503,270.0108044412258,-3.1391955587741904,263.67737230179387,-9.47262769820611,257.3439401623358,-15.80605983766418,251.01050802288066,-22.13949197711932,244.6770758834208,-28.47292411657918,1.0,1.0,26022.012520719443,26022.012520719443,275.5750699296452,2.4250699296452467,275.5750699296452,275.5750699296452,77062.50554946103,77060.65784351224,1.8477059487922816,0.0,8546.071908451686,8546.071908451686,0.8853754634047146,3945.3847849587737,275.5750699296452,2.4250699296452467,1.0,0.002,0.14520773106600535,0.00482897786306121,0.0002242570534821543,0.001775742929003483,0.11212852674107715,0.11212852674107715,0.0,-1.7514362789933235e-11,1.0,1.0001947651431993,0.09623882638049963,0.09252989764562225,0.0,1.800391615726355e-05,23.129531417028677,0.0,1600029.917214036,266.55807913526485,9.432594799818617e-05,1.0,1284694.4639706751,2597.3736747006783,,,,,,,,,,,,,,,,,,,2.0,15265.698658215144,1556.0389187954675,0.3717575691122492,6.173730061729009,2.921386005588742
2787.0,-30.231442586046576,4.9856957707768474,35.05104766982386,24.486259056162112,4.953917372778259,-26.71290659018663,-40.20781160853801,1.4353813470775072,-6.591843470450613,-6.591937564317279,40.10203189461927,41031.689853839685,25740.042853069775,25740.042853069775,66771.73270690946,77071.17560581207,77060.65794110316,25740.042853069775,102800.70079417294,102800.70079417294,102800.70079417294,130347.11678559554,125966.03635203392,4381.08043356162,0.0,90954.69823329936,54915.21236358032,40043.87318857671,27546.415991422597,67590.28917999931,20893.837305841396,1556.030191516703,0.0,0.8781734642269418,2.7194193071466484,0.001494314320929203,1.0,1.0,-6.496009803719289,333179.558497004,1558937.2550011582,4.678970288674467,1558937.2550011582,4.678970288674467,0.7584956718996518,0.09252975514416062,3.925749757959782,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925749757959782,1.285038391132613,1.2853291897461332,3.0549669060857294,6473.10828801568,15265.693708045957,6452.52010483623,0.0003267343469056533,23168.74580425846,2362.55457309667,19287.014396000905,1966.7281279540828,0.8324582849217464,0.8324582849217464,35491.3255036737,35405.22815468563,1.0030406351228014,0.8,4283.426992130816,4273.035954225843,1.0030406351228014,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.450089224641,4632.441516551485,6.19279488518324,4.9856957707768474,-3.7813670465633304,8.767062817340179,2.9213869538747357,3.5,0.8346819868213531,0.6,0.00022628388150926372,0.9930338688309267,0.00022787126261429727,199.11402338086802,0.0,0.0,0.0,0.0014228721177525097,7.702125986223846e-05,0.00014926262164702525,0.0005859677008032519,0.09252970114415833,0.09252970114415833,0.09252970114415833,0.09254761132570649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489277.62444579,595.150090832636,0.0,0.09252970114415833,0.09252975514416062,0.09252975514416062,0.3717569442338274,0.3717569442338274,0.5,9.70849687747563,0.09667587062864413,0.09667587062864413,1.4438228390645236e-11,9.409386666447972e-05,0.0959277605979878,1.4438228390645236e-11,27546.415991422597,20893.837305841396,0.7584956718996518,0.9878894367368373,0.6070648661462067,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664147758157418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51076189768577,260.51076189768577,-12.63923810231421,244.6772121612407,276.3443116341142,124946.43978437081,124928.77349646004,17.66628791078394,0.0,nan,276.3443116341142,3.1943116341142286,270.01089173955097,-3.1391082604490066,263.6774718449912,-9.472528155008774,257.3440519503947,-15.805948049605263,251.010632055823,-22.139367944176968,244.6772121612407,-28.472787838759274,1.0,1.0,26022.012520719443,26022.012520719443,275.57514756749555,2.4251475674955714,275.57514756749555,275.57514756749555,77062.61457707795,77060.65794110316,1.9566359747987008,0.0,8546.071908451686,8546.071908451686,0.8853758584993474,3945.378506749581,275.57514756749555,2.4251475674955714,1.0,0.002,0.14518978758747844,0.004829067214246317,0.00022422937755269337,0.0017757706450127783,0.11211468877634669,0.11211468877634669,0.0,2.256547162668432e-11,1.0,1.00019413588588,0.09592776058354957,0.09252975514416062,0.0,1.7945706865678002e-05,23.054745509276458,0.0,1600030.007703877,266.55815652954936,9.409385222625133e-05,1.0,1284694.199110637,2597.3747460229474,,,,,,,,,,,,,,,,,,,2.0,15265.693708045957,1556.030191516703,0.3717569442338274,6.173730061729009,2.9213869538747357
2788.0,-30.23130430193005,4.985778296639136,35.05104548652347,24.486343189515196,4.953970854574821,-26.712776786289037,-40.20769055988637,1.4354433174991126,-6.591779819928888,-6.591873959074453,40.102032514263506,41031.6994906546,25740.092397362507,25740.092397362507,66771.7918880171,77071.20902546639,77060.73575613963,25740.092397362507,102800.82815350214,102800.82815350214,102800.82815350214,130347.15217744713,125965.83744252028,4381.314734926851,0.0,90954.68239461929,54915.172775229985,40043.899577099226,27546.32402394499,67590.22360104421,20893.776022230904,1556.024106571293,0.0,0.8781738072535921,2.7194257571796006,0.001494314320929203,1.0,1.0,-6.495885789877832,333180.39565155917,1558937.2817747032,4.678958612574083,1558937.2817747032,4.678958612574083,0.7584959795023367,0.09252963470834019,3.925745300549417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925745300549417,1.2850381011158885,1.285328899663779,3.0549641268538403,6473.102399156806,15265.68874336529,6452.521814668925,0.0003267356999368311,23168.768076189248,2362.556844201562,19287.019506805256,1966.7286491110885,0.8324577052772478,0.8324577052772478,35491.29326536411,35405.22815468563,1.003039496241314,0.8,4283.423101308382,4273.035954225843,1.003039496241314,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.450974551787,4632.441516551485,6.19280548596828,4.985778296639136,-3.7812982831713438,8.76707657981048,2.9213879909710174,3.5,0.8346822831345764,0.6,0.00022628388150926372,0.9930195493696694,0.00022787454854529302,199.1139100330389,0.0,0.0,0.0,0.0014228721177525097,7.702231681519251e-05,0.0001492615646940712,0.0005859628861504028,0.09252957999294896,0.09252957999294896,0.09252957999294896,0.09254750507072837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489275.03370399476,595.1509342311981,0.0,0.09252957999294896,0.09252963470834019,0.09252963470834019,0.3717563169618424,0.3717563169618424,0.5,9.709034569507317,0.09651533179686567,0.09651533179686567,3.9960923459148034e-11,9.413914557399039e-05,0.09598816919663022,3.9960923459148034e-11,27546.32402394499,20893.776022230904,0.7584959795023367,0.9878912708166501,0.6070655977238207,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664143827241616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5108657846541,260.5108657846541,-12.639134215345905,244.6773480329105,276.344383536376,124945.84811921611,124928.47920766853,17.36891154757989,0.0,nan,276.344383536376,3.1943835363759945,270.0109764357014,-3.1390235642985544,263.6775693350229,-9.472430664977082,257.34416223430503,-15.805837765694946,251.01075513360888,-22.139244866391095,244.6773480329105,-28.47265196708949,1.0,1.0,26022.012520719443,26022.012520719443,275.57522027809546,2.4252202780954804,275.57522027809546,275.57522027809546,77062.59151667613,77060.73575613963,1.8557605364912888,0.0,8546.071908451686,8546.071908451686,0.8853761404115855,3945.374027052164,275.57522027809546,2.4252202780954804,1.0,0.002,0.14517183281476181,0.004829153884147643,0.00022420167771342245,0.001775798303432913,0.11210083885671122,0.11210083885671122,0.0,-1.885366472317851e-11,1.0,1.0001942582090653,0.0959881691566693,0.09252963470834019,0.0,1.7956993542323394e-05,23.069241540257924,0.0,1600030.0824613413,266.5582201800711,9.413910561306693e-05,1.0,1284693.982090338,2597.3756238405676,,,,,,,,,,,,,,,,,,,2.0,15265.68874336529,1556.024106571293,0.3717563169618424,6.173730061729009,2.9213879909710174
2789.0,-30.231166371347058,4.985860579974636,35.0510432378252,24.486449744459264,4.954048667579743,-26.71264486745694,-40.20756919691337,1.4355271364294038,-6.591706865228048,-6.591800816053171,40.1020262416968,41031.70176610126,25740.12032607616,25740.12032607616,66771.82209217742,77071.22597154925,77060.74683928472,25740.12032607616,102800.86716536089,102800.86716536089,102800.86716536089,130347.06186705368,125965.51427594837,4381.5475911053045,0.0,90954.65828356115,54915.13397054947,40043.91590334631,27546.19470169278,67590.11060503908,20893.688431953662,1556.016017144172,0.0,0.878174228329967,2.719433177595282,0.001494314320929203,1.0,1.0,-6.49606465323194,333181.3583408685,1558937.0107413013,4.678944279788897,1558937.0107413013,4.678944279788897,0.7584963606849731,0.09252949927656275,3.925740392085908,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925740392085908,1.285037708850061,1.2853285073091836,3.0549612396969477,6473.0962816178,15265.683798904223,6452.523693720416,0.0003267371129443555,23168.790902964724,2362.5591718848664,19287.025123415908,1966.729221845983,0.8324571275295986,0.8324571275295986,35491.257764795155,35405.22815468563,1.0030382421144188,0.8,4283.418816765803,4273.035954225843,1.0030382421144188,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.45187509398,4632.441516551485,6.192810863591236,4.985860579974636,-3.7812223465436237,8.76708292651826,2.921389045890769,3.5,0.8346825845402197,0.6,0.00022628388150926372,0.9930052667390402,0.0002278778261190539,199.1137969751204,0.0,0.0,0.0,0.0014228721177525097,7.70233765261487e-05,0.00014926050498311502,0.0005859579933553546,0.09252944522508766,0.09252944522508766,0.09252944522508766,0.0925473208424773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489272.4168393261,595.1517857927266,0.0,0.09252944522508766,0.09252949927656275,0.09252949927656275,0.3717556966306311,0.3717556966306311,0.5,9.709570764656615,0.09633305081337085,0.09633305081337085,2.3305801732931286e-12,9.395082514629394e-05,0.09573616282125386,2.3305801732931286e-12,27546.19470169278,20893.688431953662,0.7584963606849731,0.987893369229068,0.6070666462712105,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664139915244377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5109703961339,260.5109703961339,-12.63902960386605,244.67748373240943,276.3444570598448,124945.5390054355,124928.04896208564,17.49004334986213,0.0,nan,276.3444570598448,3.194457059844808,270.011062394366,-3.1389376056339984,263.67766772889,-9.472332271109963,257.34427306339063,-15.805726936609346,251.0108783979025,-22.139121602097475,244.67748373240943,-28.47251626759055,1.0,1.0,26022.012520719443,26022.012520719443,275.5752947179868,2.4252947179868443,275.5752947179868,275.5752947179868,77062.63436596534,77060.74683928472,1.8875266806135187,0.0,8546.071908451686,8546.071908451686,0.8853764508509541,3945.3690940463375,275.5752947179868,2.4252947179868443,1.0,0.002,0.14515392519439688,0.004829242243967522,0.00022417405508117118,0.0017758259514863818,0.11208702754058558,0.11208702754058558,0.0,6.567552925107467e-12,1.0,1.0001937484381203,0.09573616281892328,0.09252949927656275,0.0,1.790983366458879e-05,23.00865105950522,0.0,1600030.1678037744,266.55829313477193,9.395082281571376e-05,1.0,1284693.7325273869,2597.3766332893115,,,,,,,,,,,,,,,,,,,2.0,15265.683798904223,1556.016017144172,0.3717556966306311,6.173730061729009,2.921389045890769
2790.0,-30.231028302154545,4.985942545863213,35.051041041643245,24.486542224790924,4.95411456586286,-26.712514015356497,-40.20744800856335,1.4356002548885807,-6.591638758483839,-6.5917326292533245,40.10202326857683,41031.71509228573,25740.15903227016,25740.15903227016,66771.87412455589,77071.25317952289,77060.78850857593,25740.15903227016,102800.9475408461,102800.9475408461,102800.9475408461,130347.03124535963,125965.25064348825,4381.78060187138,0.0,90954.64298374634,54915.10480111429,40043.9313140356,27546.083704513523,67590.01501854912,20893.613726471238,1556.0089182571644,0.0,0.8781746099214995,2.7194400939556584,0.001494314320929203,1.0,1.0,-6.496103585965955,333182.25580016064,1558936.8822739855,4.678931291013949,1558936.8822739855,4.678931291013949,0.758496705034253,0.09252937175075687,3.925736428197313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925736428197313,1.2850373666617703,1.2853281650434571,3.0549589685438234,6473.091469316861,15265.678851970171,6452.524661305479,0.00032673818754301077,23168.810399610156,2362.561159989411,19287.028015592412,1966.7295167659101,0.8324565518442388,0.8324565518442388,35491.229095878305,35405.22815468563,1.0030372293291983,0.8,4283.415356731259,4273.035954225843,1.0030372293291983,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.452830595355,4632.441516551485,6.192818752278065,4.985942545863213,-3.7811502049588883,8.767092750822101,2.9213901651913767,3.5,0.8346829043403934,0.6,0.00022628388150926372,0.992990969977398,0.00022788110703002092,199.1136838037161,0.0,0.0,0.0,0.0014228721177525097,7.702443472579213e-05,0.0001492594467834716,0.0005859532474904527,0.09252931762073875,0.09252931762073875,0.09252931762073875,0.0925471742110199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489269.81864804315,595.1526314361804,0.0,0.09252931762073875,0.09252937175075687,0.09252937175075687,0.37175507541851077,0.37175507541851077,0.5,9.710106398680074,0.09616759434669575,0.09616759434669575,5.4569682106375694e-12,9.387076948996764e-05,0.09562904328737432,5.4569682106375694e-12,27546.083704513523,20893.613726471238,0.758496705034253,0.9878955361414152,0.6070677019530941,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664136014745226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51107452984684,260.51107452984684,-12.63892547015314,244.67761920666143,276.34452985301033,124945.11664858741,124927.70648415257,17.410164434875824,0.0,nan,276.34452985301033,3.1945298530103514,270.01114772376826,-3.1388522762317166,263.67776559448697,-9.472234405513007,257.3443834652131,-15.80561653478685,251.0110013359407,-22.138998664059272,244.67761920666143,-28.472380793338544,1.0,1.0,26022.012520719443,26022.012520719443,275.5753677806281,2.4253677806281075,275.5753677806281,275.5753677806281,77062.646203747,77060.78850857593,1.8576951710711,0.0,8546.071908451686,8546.071908451686,0.8853767015499435,3945.3651103382995,275.5753677806281,2.4253677806281075,1.0,0.002,0.14513603762444882,0.004829329532826435,0.0002241464611239187,0.0017758535337979932,0.11207323056195934,0.11207323056195934,0.0,-5.078088123611213e-12,1.0,1.0001935318083781,0.09562904328191735,0.09252937175075687,0.0,1.7889779352596738e-05,22.982883248474895,0.0,1600030.2476115837,266.55836124151614,9.387076403299943e-05,1.0,1284693.4998747697,2597.3775743385277,,,,,,,,,,,,,,,,,,,2.0,15265.678851970171,1556.0089182571644,0.37175507541851077,6.173730061729009,2.9213901651913767
2791.0,-30.230890377640844,4.986024229077064,35.0510388387127,24.486644414160423,4.954186760044956,-26.71238266388733,-40.20732675036413,1.4356790208106627,-6.59156858528894,-6.591662320821263,40.10201867672214,41031.71667451931,25740.19269146385,25740.19269146385,66771.90936598316,77071.27322785249,77060.81437793144,25740.19269146385,102801.00706939529,102801.00706939529,102801.00706939529,130346.97112695503,125964.9581479814,4382.012978973635,0.0,90954.6194025419,54915.062748666554,40043.951837639266,27545.96405755975,67589.91589519902,20893.53292328811,1556.0013574253474,0.0,0.8781750091999005,2.719447226228497,0.001494314320929203,1.0,1.0,-6.496213943915393,333183.1811858092,1558936.683863748,4.678917700213572,1558936.683863748,4.678917700213572,0.7584970661992154,0.09252924093903626,3.92573142361685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92573142361685,1.285036998044028,1.2853277963422982,3.054955950367389,6473.085074163167,15265.673912410615,6452.526736284083,0.0003267396726719293,23168.833928721415,2362.563559291034,19287.034217842316,1966.7301492193885,0.8324559741408912,0.8324559741408911,35491.192900124945,35405.22815468563,1.003035950644138,0.8,4283.410988287286,4273.035954225843,1.003035950644138,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.45382141736,4632.441516551485,6.192825374079675,4.986024229077064,-3.7810765028660978,8.767100731943163,2.921391325867722,3.5,0.8346832359622063,0.6,0.00022628388150926372,0.9929766884185904,0.00022788438454647136,199.1135707510293,0.0,0.0,0.0,0.0014228721177525097,7.702549354880189e-05,0.00014925838796046184,0.0005859483438547799,0.09252918709882131,0.09252918709882131,0.09252918709882131,0.09254700931372846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489267.21761652065,595.1534779228897,0.0,0.09252918709882131,0.09252924093903626,0.09252924093903626,0.37175445706316346,0.37175445706316346,0.5,9.710640998518748,0.09599832885447768,0.09599832885447768,2.8421709430404007e-12,9.373553234581777e-05,0.09544837690589247,2.8421709430404007e-12,27545.96405755975,20893.53292328811,0.7584970661992154,0.9878975063309116,0.6070686156517888,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266413212929562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5111788318531,260.5111788318531,-12.638821168146876,244.67775452886352,276.34460313482475,124944.73805007536,124927.2997478133,17.438302262039766,0.0,nan,276.34460313482475,3.1946031348247743,270.0112334136407,-3.1387665863592815,263.6778636924611,-9.472136307538904,257.344493971262,-15.805506028737966,251.01112425006633,-22.138875749933646,244.67775452886352,-28.47224547113646,1.0,1.0,26022.012520719443,26022.012520719443,275.57544111610645,2.4254411161064695,275.57544111610645,275.57544111610645,77062.67630321563,77060.81437793144,1.8619252841890557,0.0,8546.071908451686,8546.071908451686,0.8853770180681798,3945.360080734934,275.57544111610645,2.4254411161064695,1.0,0.002,0.14511818386045755,0.004829417107760462,0.000224118920345388,0.001775881080643958,0.112059460172694,0.112059460172694,0.0,9.893461917764856e-13,1.0,1.000193166373794,0.0954483769030503,0.09252924093903626,0.0,1.785596599629152e-05,22.939439165923034,0.0,1600030.3297655291,266.55843141471104,9.373552950364683e-05,1.0,1284693.2599830942,2597.3785446692987,,,,,,,,,,,,,,,,,,,2.0,15265.673912410615,1556.0013574253474,0.37175445706316346,6.173730061729009,2.921391325867722
2792.0,-30.230752400732307,4.986105608172701,35.05103665807614,24.486742063332372,4.954254162383235,-26.712251744436948,-40.20720179015768,1.4357534815291606,-6.591499878151637,-6.591593504417322,40.10201491633404,41031.704593210154,25740.229361912563,25740.229361912563,66771.93395512272,77071.29654737044,77060.8473127651,25740.229361912563,102801.07667467766,102801.07667467766,102801.07667467766,130346.92595932627,125964.68084610204,4382.245113224225,0.0,90954.59756332915,54915.00551226519,40043.99116784885,27545.849284648608,67589.84045249746,20893.455534882694,1555.9940644726412,0.0,0.8781753972075498,2.7194542068552416,0.001494314320929203,1.0,1.0,-6.4962909722263475,333184.0869356392,1558936.521378982,4.6789044930591785,1558936.521378982,4.6789044930591785,0.7584974171236276,0.09252911246535932,3.9257265295759356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257265295759356,1.2850366495744625,1.2853274477938756,3.05495297031095,6473.0787597811695,15265.668974554968,6452.528755730557,0.0003267411369198174,23168.85724924763,2362.5659373229014,19287.04025410297,1966.730764746674,0.8324553967688364,0.8324553967688364,35491.15750384271,35405.22815468563,1.0030347002022582,0.8,4283.406716331011,4273.035954225843,1.0030347002022582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.4548560628755,4632.441516551485,6.192832655060883,4.986105608172701,-3.7810039764568537,8.767109584629555,2.9213925378803394,3.5,0.8346835822515255,0.6,0.00022628388150926372,0.9929624016561782,0.00022788766335144327,199.11345765552448,0.0,0.0,0.0,0.0014228721177525097,7.702658471170922e-05,0.0001492572967975545,0.0005859433297709491,0.09252905871397067,0.09252905871397067,0.09252905871397067,0.09254685399820563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489264.6245080284,595.1543218696663,0.0,0.09252905871397067,0.09252911246535932,0.09252911246535932,0.371753839662504,0.371753839662504,0.5,9.711174790440003,0.09583428711067654,0.09583428711067654,1.1368683772161603e-13,9.362626570919019e-05,0.09530253219099905,1.1368683772161603e-13,27545.849284648608,20893.455534882694,0.7584974171236276,0.9878989728056901,0.6070691145076379,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664128257247225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5112828407045,260.5112828407045,-12.638717159295481,244.67788969214817,276.3446759892428,124944.30719321907,124926.91790478103,17.389288438004264,0.0,nan,276.3446759892428,3.1946759892427963,270.01131872983217,-3.138681270167808,263.6779614704167,-9.472038529583301,257.3446042110074,-15.805395788992598,251.0112469515797,-22.138753048420284,244.67788969214817,-28.472110307851807,1.0,1.0,26022.012520719443,26022.012520719443,275.57551378630825,2.4255137863082723,275.57551378630825,275.57551378630825,77062.69442823368,77060.8473127651,1.8471154685830697,0.0,8546.071908451686,8546.071908451686,0.8853773275951992,3945.355162223815,275.57551378630825,2.4255137863082723,1.0,0.002,0.14510035738846924,0.004829504273088822,0.00022409142102146424,0.001775908575531715,0.11204571051073212,0.11204571051073212,0.0,-3.4468209536564487e-12,1.0,1.0001928713911747,0.09530253219088536,0.09252911246535932,0.0,1.7828667179633883e-05,22.90436437396888,0.0,1600030.4102360755,266.55850012184834,9.362626559550336e-05,1.0,1284693.0251821117,2597.3794944093925,,,,,,,,,,,,,,,,,,,2.0,15265.668974554968,1555.9940644726412,0.371753839662504,6.173730061729009,2.9213925378803394
2793.0,-30.230614389122056,4.986186697209861,35.05103447575723,24.486839328333758,4.95432351277957,-26.71212059892694,-40.20708053195847,1.4358296976005394,-6.5914304605343546,-6.591523954822081,40.10201050433214,41031.71292345619,25740.264077589938,25740.264077589938,66771.97700104612,77071.32017961633,77060.87360795164,25740.264077589938,102801.13768554157,102801.13768554157,102801.13768554157,130346.86884608604,125964.39210489443,4382.476741191616,0.0,90954.57853221579,54914.97117747413,40044.00817193518,27545.73116054447,67589.73933247966,20893.375777628906,1555.9865948244797,0.0,0.8781757916779599,2.7194612621552268,0.001494314320929203,1.0,1.0,-6.4963973708798335,333185.0023376274,1558936.33073955,4.678891065930477,1558936.33073955,4.678891065930477,0.7584977743323015,0.09252898283952216,3.9257221261143687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257221261143687,1.2850362928901968,1.2853270910288939,3.054950391544943,6473.0732956854445,15265.664042346449,6452.53018491636,0.00032674238096752937,23168.87838983181,2362.5680930625454,19287.044526034973,1966.7312003625066,0.8324548215721799,0.8324548215721799,35491.12565568124,35405.22815468563,1.0030335751048478,0.8,4283.40287259532,4273.035954225843,1.0030335751048478,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.455928607565,4632.441516551485,6.192839409273628,4.986186697209861,-3.7809309410711434,8.767117638281004,2.921393794289318,3.5,0.8346839412255195,0.6,0.00022628388150926372,0.9929481115223948,0.00022789094302452898,199.11334453170423,0.0,0.0,0.0,0.0014228721177525097,7.702764356204428e-05,0.00014925623794721945,0.0005859385157699905,0.09252892931843007,0.09252892931843007,0.09252892931843007,0.09254669139312577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489262.0330540493,595.1551652441245,0.0,0.09252892931843007,0.09252898283952216,0.09252898283952216,0.37175322411390754,0.37175322411390754,0.5,9.71170758640928,0.09566759905743538,0.09566759905743538,1.4779288903810084e-12,9.349428773930413e-05,0.09512658394226037,1.4779288903810084e-12,27545.73116054447,20893.375777628906,0.7584977743323015,0.9879010876575379,0.607070145982036,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266412439961651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5113867899447,260.5113867899447,-12.638613210055269,244.6780247491197,276.3447488307557,124943.9182674935,124926.53894497329,17.379322520212803,0.0,nan,276.3447488307557,3.1947488307557137,270.0114040144275,-3.138595985572465,263.67805919811434,-9.471940801885637,257.3447143817944,-15.805285618205573,251.0113695654565,-22.138630434543472,244.6780247491197,-28.47197525088029,1.0,1.0,26022.012520719443,26022.012520719443,275.5755864127775,2.425586412777534,275.5755864127775,275.5755864127775,77062.71829342912,77060.87360795164,1.8446854774811072,0.0,8546.071908451686,8546.071908451686,0.8853776060951319,3945.3507367449406,275.5755864127775,2.425586412777534,1.0,0.002,0.14508256383945226,0.004829591452152257,0.0002240639728731757,0.0017759360267598366,0.11203198643658785,0.11203198643658785,0.0,-3.6698769023679745e-13,1.0,1.0001925155003113,0.09512658394078244,0.09252898283952216,0.0,1.7795736693628536e-05,22.862054585304996,0.0,1600030.4915078725,266.5585695394656,9.349428626137524e-05,1.0,1284692.7878793783,2597.3804542692483,,,,,,,,,,,,,,,,,,,2.0,15265.664042346449,1555.9865948244797,0.37175322411390754,6.173730061729009,2.921393794289318
2794.0,-30.230476414029066,4.986267490844743,35.05103230136066,24.48693662825974,4.954392506583141,-26.71198952195202,-40.20695930868385,1.4359055898160986,-6.591361532851522,-6.591454903946514,40.10200636843224,41031.72023156745,25740.29959240451,25740.29959240451,66772.01982397196,77071.34371557181,77060.9023651654,25740.29959240451,102801.20195756991,102801.20195756991,102801.20195756991,130346.81669542345,125964.10869221535,4382.708003208092,0.0,90954.55896496006,54914.935383534124,40044.02620158437,27545.61473785354,67589.6409394379,20893.297211901565,1555.9792185098397,0.0,0.8781761823872476,2.719468266774839,0.001494314320929203,1.0,1.0,-6.496492390204253,333185.9111775338,1558936.1520301714,4.678877766831841,1558936.1520301714,4.678877766831841,0.7584981279502805,0.09252885410751929,3.9257176347859546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257176347859546,1.2850359377217437,1.2853267357800677,3.054947740796968,6473.067679068567,15265.659115432349,6452.531723002958,0.00032674366472993814,23168.89991246639,2362.570287760488,19287.049123478744,1966.7316691713017,0.8324542466990867,0.8324542466990867,35491.0931720129,35405.22815468563,1.0030324275571987,0.8,4283.398952160685,4273.035954225843,1.0030324275571987,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.457042239387,4632.441516551485,6.192846294529806,4.986267490844743,-3.780858328825283,8.767125819670026,2.921395098829149,3.5,0.8346843139511854,0.6,0.00022628388150926372,0.992933825391459,0.00022789422187329802,199.11323143794448,0.0,0.0,0.0,0.0014228721177525097,7.702870212086268e-05,0.00014925517938840105,0.0005859336898081871,0.0925288007469804,0.0925288007469804,0.0925288007469804,0.09254653221577344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489259.4473698809,595.1560067522754,0.0,0.0925288007469804,0.09252885410751929,0.09252885410751929,0.37175260965575047,0.37175260965575047,0.5,9.712239463798712,0.09550161500067134,0.09550161500067134,6.195932655828074e-12,9.337109497664642e-05,0.09496251374224585,6.195932655828074e-12,27545.61473785354,20893.297211901565,0.7584981279502805,0.9879031593584208,0.6070711378439331,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664120555736982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51149065468286,260.51149065468286,-12.638509345317118,244.67815970956684,276.3448215997859,124943.52332787533,124926.15813442132,17.36519345401974,0.0,nan,276.3448215997859,3.1948215997859393,270.01148922174286,-3.138510778257114,263.6781568437172,-9.471843156282773,257.3448244656671,-15.805175534332875,251.01149208761703,-22.13850791238295,244.67815970956684,-28.471840290433136,1.0,1.0,26022.012520719443,26022.012520719443,275.5756588286159,2.4256588286158944,275.5756588286159,275.5756588286159,77062.74177503065,77060.9023651654,1.8394098652497632,0.0,8546.071908451686,8546.071908451686,0.88537789015221,3945.3462229598845,275.5756588286159,2.4256588286158944,1.0,0.002,0.14506480098996125,0.004829678400907637,0.00022403657189953082,0.0017759634261782986,0.1120182859497654,0.1120182859497654,0.0,-1.922170755896957e-12,1.0,1.000192183641005,0.09496251373604991,0.09252885410751929,0.0,1.776502843918859e-05,22.822599726835538,0.0,1600030.5722172044,266.55863846714846,9.337108878071376e-05,1.0,1284692.5522781743,2597.381407247151,,,,,,,,,,,,,,,,,,,2.0,15265.659115432349,1555.9792185098397,0.37175260965575047,6.173730061729009,2.921395098829149
2795.0,-30.230338471929844,4.9863479894133045,35.05103013293637,24.48703396311032,4.954461264401746,-26.7118584983047,-40.20683808540923,1.4359812661164633,-6.59129271134816,-6.5913859572770805,40.10200219138962,41031.726829965824,25740.335014886292,25740.335014886292,66772.06184485211,77071.36717906219,77060.93044518736,25740.335014886292,102801.26546007366,102801.26546007366,102801.26546007366,130346.76373978273,125963.8248838513,4382.938855931433,0.0,90954.53903942321,54914.89859302326,40044.044940444386,27545.498279709085,67589.54322015347,20893.218612676053,1555.9718432634454,0.0,0.8781765726863864,2.7194752608656816,0.001494314320929203,1.0,1.0,-6.496589951690851,333186.8186477554,1558935.9715421158,4.678864481701542,1558935.9715421158,4.678864481701542,0.7584984813314007,0.09252872558105994,3.925713085012983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925713085012983,1.2850355835639489,1.2853263815421283,3.0549450421639803,6473.061960989093,15265.654192387074,6452.533333693918,0.00032674497492274964,23168.921688815273,2362.57250833009,19287.05393794181,1966.7321601099063,0.8324536720779966,0.8324536720779966,35491.06026563498,35405.22815468563,1.0030312650767932,0.8,4283.394980709481,4273.035954225843,1.0030312650767932,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.458195169501,4632.441516551485,6.192853099016096,4.9863479894133045,-3.780785842037449,8.767133831450753,2.9213964494043547,3.5,0.8346846998298156,0.6,0.00022628388150926372,0.9929195428983637,0.00022789749998145255,199.11311837135722,0.0,0.0,0.0,0.0014228721177525097,7.702976069313023e-05,0.0001492541208161335,0.0005859288550800039,0.09252867239659773,0.09252867239659773,0.09252867239659773,0.09254637269799243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489256.8660038938,595.1568468510661,0.0,0.09252867239659773,0.09252872558105994,0.09252872558105994,0.37175199658877295,0.37175199658877295,0.5,9.71277040533861,0.09533556389777686,0.09533556389777686,4.433786671143025e-12,9.324592889470296e-05,0.09479600558620405,4.433786671143025e-12,27545.498279709085,20893.218612676053,0.7584984813314007,0.9879052093511174,0.6070721131568649,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664116725861945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5115944258201,260.5115944258201,-12.638405574179899,244.67829458317595,276.3448942684519,124943.1250484852,124925.77550324207,17.349545243126688,0.0,nan,276.3448942684519,3.1948942684519466,270.0115743314061,-3.138425668593868,263.6782543943582,-9.471745605641786,257.3449344572931,-15.80506554270687,251.01161452023482,-22.138385479765162,244.67829458317595,-28.471705416824022,1.0,1.0,26022.012520719443,26022.012520719443,275.57573106100796,2.42573106100798,275.57573106100796,275.57573106100796,77062.76519367092,77060.93044518736,1.8347484835539944,0.0,8546.071908451686,8546.071908451686,0.8853781779055983,3945.341650438048,275.57573106100796,2.42573106100798,1.0,0.002,0.14504706929828862,0.00482976520388215,0.00022400921898997535,0.0017759907787423524,0.11200460949498768,0.11200460949498768,0.0,-2.2676721611603057e-12,1.0,1.0001918468481636,0.09479600558177026,0.09252872558105994,0.0,1.773386418414663e-05,22.782559068670054,0.0,1600030.652799063,266.5587072886518,9.324592446091629e-05,1.0,1284692.3170324466,2597.3823587876886,,,,,,,,,,,,,,,,,,,2.0,15265.654192387074,1555.9718432634454,0.37175199658877295,6.173730061729009,2.9213964494043547
2796.0,-30.230200559397492,4.986428193582115,35.051027969173894,24.487131332885497,4.954529790475306,-26.71172752443401,-40.20671689705921,1.436056730846334,-6.591224002448371,-6.591317121751852,40.101997988481266,41031.73274299231,25740.37035912319,25740.37035912319,66772.1031021155,77071.39057292911,77060.95800859571,25740.37035912319,102801.3283677189,102801.3283677189,102801.3283677189,130346.71024853819,125963.54095242298,4383.169296115216,0.0,90954.51876240707,54914.86083514569,40044.06436362375,27545.381880819292,67589.44624444304,20893.14004720178,1555.9644738571676,0.0,0.8781769624793727,2.7194822437171577,0.001494314320929203,1.0,1.0,-6.4966893726654575,333187.72465695377,1558935.7899368987,4.678851213807355,1558935.7899368987,4.678851213807355,0.7584988343091488,0.09252859727875096,3.925708478031847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925708478031847,1.2850352303964778,1.285326028294737,3.054942296656435,6473.056143588056,15265.649273279994,6452.535015528254,0.0003267463109932516,23168.943713315944,2362.5747542041313,19287.05896505719,1966.732672733012,0.8324530977203026,0.8324530977203026,35491.02694548941,35405.22815468563,1.0030300879795329,0.8,4283.3909593209055,4273.035954225843,1.0030300879795329,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.459387064111,4632.441516551485,6.1928598266191015,4.986428193582115,-3.780713486012618,8.767141679594733,2.9213978456239453,3.5,0.8346850987496987,0.6,0.00022628388150926372,0.9929052636881404,0.00022790077743040023,199.11300532913322,0.0,0.0,0.0,0.0014228721177525097,7.703081897386657e-05,0.00014925306253539715,0.0005859240129674261,0.09252854427330535,0.09252854427330535,0.09252854427330535,0.09254621308931174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489254.28907623305,595.1576855021432,0.0,0.09252854427330535,0.09252859727875096,0.09252859727875096,0.3717513848349834,0.3717513848349834,0.5,9.713300401443007,0.09516911199608558,0.09516911199608558,-3.751665644813329e-12,9.311930347166708e-05,0.09462774908638494,-3.751665644813329e-12,27545.381880819292,20893.14004720178,0.7584988343091488,0.9879072371835753,0.6070730716537834,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664112909975451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5116980966189,260.5116980966189,-12.638301903381091,244.6784293785314,276.3449668146886,124942.72366794002,124925.39089731396,17.332770626069433,0.0,nan,276.3449668146886,3.1949668146885983,270.0116593274708,-3.138340672529182,263.67835184023954,-9.471648159760434,257.3450443530101,-15.804955646989868,251.01173686577314,-22.138263134226833,244.6784293785314,-28.471570621468572,1.0,1.0,26022.012520719443,26022.012520719443,275.5758031218054,2.4258031218054157,275.5758031218054,275.5758031218054,77062.78852540783,77060.95800859571,1.8305168121150928,0.0,8546.071908451686,8546.071908451686,0.8853784692770981,3945.3370204220064,275.5758031218054,2.4258031218054157,1.0,0.002,0.1450293690889089,0.0048298518549454725,0.00022398191464246989,0.001776018082658097,0.11199095732123494,0.11199095732123494,0.0,-2.69943312494747e-12,1.0,1.000191506517061,0.0946277490901366,0.09252859727875096,0.0,1.7702372940478298e-05,22.74209835217992,0.0,1600030.7332466417,266.5587759975516,9.311930722333273e-05,1.0,1284692.0821658757,2597.383308795085,,,,,,,,,,,,,,,,,,,2.0,15265.649273279994,1555.9644738571676,0.3717513848349834,6.173730061729009,2.9213978456239453
2797.0,-30.23006267344212,4.986508103624089,35.05102580952553,24.487228772509866,4.954598114604939,-26.71159659464918,-40.206591901928164,1.4361320112607197,-6.591155426202647,-6.591248418556939,40.10199377905906,41031.722777559124,25740.405670728305,25740.405670728305,66772.12844828743,77071.41390388325,77060.98534334319,25740.405670728305,102801.39101407149,102801.39101407149,102801.39101407149,130346.65655629282,125963.25723369855,4383.399322594262,0.0,90954.49817757569,54914.80695437772,40044.101359108856,27545.26554222133,67589.36690133018,20893.06151714156,1555.9571104091044,0.0,0.8781773515775769,2.7194892131685084,0.001494314320929203,1.0,1.0,-6.496789195968859,333188.6289266103,1558935.608050754,4.678837969569882,1558935.608050754,4.678837969569882,0.7584991869153237,0.09252846919149518,3.9257038214505173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257038214505173,1.2850348780917789,1.285325675910313,3.0549395104979697,6473.050240052598,15265.64435817866,6452.5367593411265,0.00032674766952556125,23168.96595219165,2362.577021938343,19287.064177430562,1966.7332042471755,0.832452523657238,0.832452523657238,35490.993266600824,35405.22815468563,1.003028898209277,0.8,4283.386894635849,4273.035954225843,1.003028898209277,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.460617675042,4632.441516551485,6.192866488682491,4.986508103624089,-3.780641276885887,8.767149380509975,2.921399287197225,3.5,0.8346855106277786,0.6,0.00022628388150926372,0.9928909874510868,0.00022790405429116783,199.11289230882178,0.0,0.0,0.0,0.0014228721177525097,7.703191051150891e-05,0.00014925197099775481,0.0005859190329049078,0.09252841640484762,0.09252841640484762,0.09252841640484762,0.09254605330335344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489251.7166905045,595.1585226727439,0.0,0.09252841640484762,0.09252846919149518,0.09252846919149518,0.37175077434703374,0.37175077434703374,0.5,9.713829450040064,0.0950022931276635,0.0950022931276635,6.87805368215777e-12,9.299235426851737e-05,0.09445922258805695,6.87805368215777e-12,27545.26554222133,20893.06151714156,0.7584991869153237,0.9879087718895815,0.6070736368556162,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664109108045887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51180166455566,260.51180166455566,-12.638198335444315,244.67856410343362,276.34503922566466,124942.31987503676,124925.00430250961,17.315572527153876,0.0,nan,276.34503922566466,3.1950392256646865,270.0117442012304,-3.138255798769592,263.6784491767817,-9.471550823218251,257.3451541523341,-15.804845847665888,251.01185912788938,-22.138140872110597,244.67856410343362,-28.471435896566362,1.0,1.0,26022.012520719443,26022.012520719443,275.5758750235163,2.425875023516312,275.5758750235163,275.5758750235163,77062.81195600425,77060.98534334319,1.8266126610687934,0.0,8546.071908451686,8546.071908451686,0.8853787637855366,3945.33234055777,275.5758750235163,2.425875023516312,1.0,0.002,0.14501170042001468,0.004829938364670872,0.00022395465893718995,0.0017760453432157724,0.11197732946859497,0.11197732946859497,0.0,2.1529622702687323e-12,1.0,1.0001911656387719,0.09445922258117889,0.09252846919149518,0.0,1.7670831258863218e-05,22.701572861239132,0.0,1600030.813537999,266.55884457379733,9.299234739046369e-05,1.0,1284691.8477506614,2597.384256977309,,,,,,,,,,,,,,,,,,,2.0,15265.64435817866,1555.9571104091044,0.37175077434703374,6.173730061729009,2.921399287197225
2798.0,-30.229894994681523,4.986587727175622,35.0510236558777,24.487335921172075,4.95466889501318,-26.711438606408016,-40.2064478379674,1.4362124813761823,-6.591086568421815,-6.591179437129229,40.10198963141477,41031.741005210686,25740.440050944602,25740.440050944602,66772.18105615528,77071.44314853419,77061.01451278737,25740.440050944602,102801.45456373197,102801.45456373197,102801.45456373197,130346.6040354313,125962.97509043312,4383.628944998179,0.0,90954.46858530863,54914.76634190652,40044.11360378012,27545.149471699337,67589.26307547945,20892.98319226206,1555.949754066424,0.0,0.8781777419498304,2.7194962108012297,0.001494314320929203,1.0,1.0,-6.496884103805826,333189.5368594793,1558935.4288334462,4.678824681973485,1558935.4288334462,4.678824681973485,0.7584995395914661,0.09252834128291217,3.9256979954093403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256979954093403,1.285034501500019,1.2853252992333322,3.0549358720150144,6473.042530543821,15265.639447141988,6452.539764476022,0.000326749496295676,23168.992798648695,2362.579759515094,19287.073159979867,1966.7341202122916,0.8324519467719272,0.8324519467719271,35490.95112954143,35405.22815468563,1.0030274096385827,0.8,4283.381809139181,4273.035954225843,1.0030274096385827,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.461886653688,4632.441516551485,6.1928728694942725,4.986587727175622,-3.780568902130797,8.767156629306418,2.921400773715858,3.5,0.834685935347388,0.6,0.00022628388150926372,0.9928736268678896,0.0002279080392366719,199.11275486855928,0.0,0.0,0.0,0.0014228721177525097,7.703316858814071e-05,0.000149250712921123,0.0005859132245278675,0.09252828868915769,0.09252828868915769,0.09252828868915769,0.09254589503088283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489249.14906153665,595.1593582963028,0.0,0.09252828868915769,0.09252834128291217,0.09252834128291217,0.37175016510761283,0.37175016510761283,0.5,9.714357575088052,0.0948359596541195,0.0948359596541195,-4.490630090003833e-11,9.28687074406298e-05,0.09429533332342999,-4.490630090003833e-11,27545.149471699337,20892.98319226206,0.7584995395914661,0.987911067791763,0.607074839081897,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664105320060306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51190808006356,260.51190808006356,-12.638091919936414,244.6787039390516,276.34511222106016,124942.02844131259,124924.23678209509,17.791659217487407,0.0,nan,276.34511222106016,3.195112221060185,270.01183056468227,-3.1381694353177068,263.67854890826345,-9.471451091736526,257.3452672518606,-15.804732748139372,251.01198559546333,-22.138014404536648,244.6787039390516,-28.47129606094839,1.0,1.0,26022.012520719443,26022.012520719443,275.57594741814296,2.4259474181429823,275.57594741814296,275.57594741814296,77062.85106011487,77061.01451278737,1.8365473275043769,0.0,8546.071908451686,8546.071908451686,0.8853791322571227,3945.326485386387,275.57594741814296,2.4259474181429823,1.0,0.002,0.14499406241423898,0.004830024775281041,0.00022392745070802533,0.0017760725487536357,0.11196372535401267,0.11196372535401267,0.0,-5.383389047042275e-13,1.0,1.0001908341430128,0.09429533336833629,0.09252834128291217,0.0,1.7640157218333344e-05,22.66216201956737,0.0,1600030.894164464,266.55891343157816,9.28687523469307e-05,1.0,1284691.6123862364,2597.385208999476,,,,,,,,,,,,,,,,,,,2.0,15265.639447141988,1555.949754066424,0.37175016510761283,6.173730061729009,2.921400773715858
