time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2799.0,-30.22975710766286,4.986667048789616,35.05102151592953,24.487426794972293,4.9547328662586665,-26.71130811028754,-40.206326719466574,1.4362838447873907,-6.591018732096586,-6.591111481949443,40.10198572089803,41031.75151486351,25740.47637871288,25740.47637871288,66772.22789357639,77071.46712631526,77061.04398916209,25740.47637871288,102801.52036787497,102801.52036787497,102801.52036787497,130346.5556470206,125962.69741308148,4383.858233939131,0.0,90954.44859687176,54914.732890343,40044.12856280973,27545.035279145635,67589.16384195536,20892.90615495741,1555.9425117038677,0.0,0.8781781258455141,2.719503104316131,0.001494314320929203,1.0,1.0,-6.496973665278688,333190.431288186,1558935.259863275,4.678811614835682,1558935.259863275,4.678811614835682,0.7584998873018487,0.09252821457324494,3.9256938108567176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256938108567176,1.285034167526871,1.2853249651846075,3.054933409601055,6473.037312984123,15265.635137550711,6452.541322219228,0.00032675069816314676,23169.012403701057,2362.581758674069,19287.077816178557,1966.7345950124209,0.8324514433380684,0.8324514433380685,35490.920864601314,35405.22815468563,1.0030263404730528,0.8,4283.378156481537,4273.035954225843,1.0030263404730528,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.463195548082,4632.441516551485,6.192879659390001,4.986667048789616,-3.7804973523152188,8.767164401104834,2.921402306993277,3.5,0.8346863734266506,0.6,0.00022628388150926372,0.9928593510113897,0.00022791131621891517,199.11264184766063,0.0,0.0,0.0,0.0014228721177525097,7.703422630217436e-05,0.00014924965520708938,0.0005859084477189699,0.09252816206672729,0.09252816206672729,0.09252816206672729,0.0925457393097001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489246.58681518474,595.1601921777292,0.0,0.09252816206672729,0.09252821457324494,0.09252821457324494,0.371749557203758,0.371749557203758,0.5,9.71488482271437,0.09467176074878125,0.09467176074878125,1.0345502232667059e-11,9.274985285401272e-05,0.09413781667075227,1.0345502232667059e-11,27545.035279145635,20892.90615495741,0.7584998873018487,0.9879132112021799,0.6070758858743777,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664101545656699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51201349804455,260.51201349804455,-12.637986501955425,244.67884274841418,276.34518424765423,124941.54942285291,124923.9245396993,17.624883153579674,0.0,nan,276.34518424765423,3.195184247654254,270.0119159478333,-3.1380840521666755,263.67864764797173,-9.471352352028248,257.3453793481198,-15.804620651880157,251.0121110482742,-22.137888951725785,244.67884274841418,-28.471157251585794,1.0,1.0,26022.012520719443,26022.012520719443,275.5760188224366,2.4260188224366175,275.5760188224366,275.5760188224366,77062.85996027134,77061.04398916209,1.815971109244856,0.0,8546.071908451686,8546.071908451686,0.8853793969116915,3945.3222799110013,275.5760188224366,2.4260188224366175,1.0,0.002,0.14497645388028246,0.00483011087392716,0.000223900287515134,0.001776099707396593,0.111950143757567,0.111950143757567,0.0,-5.088273118819542e-12,1.0,1.0001905155387316,0.09413781666040677,0.09252821457324494,0.0,1.7610675438764614e-05,22.6242829413675,0.0,1600030.9735988968,266.5589812679034,9.274984250851048e-05,1.0,1284691.3805229147,2597.3861468605796,,,,,,,,,,,,,,,,,,,2.0,15265.635137550711,1555.9425117038677,0.371749557203758,6.173730061729009,2.921402306993277
2800.0,-30.22961933783237,4.986746093707026,35.051019358722584,24.487523815501504,4.954803072363293,-26.71117709681308,-40.20620168941093,1.4363608064831206,-6.590949595224686,-6.5910421978114195,40.10198093943211,41031.745990996285,25740.509436854438,25740.509436854438,66772.25542785073,77071.49065463166,77061.06564971933,25740.509436854438,102801.57508657376,102801.57508657376,102801.57508657376,130346.491407642,125962.40448017018,4384.086927471807,0.0,90954.43067631588,54914.68591458518,40044.16084636745,27544.916321068224,67589.07716743567,20892.82576717599,1555.9350111906335,0.0,0.8781785202741993,2.7195101329925553,0.001494314320929203,1.0,1.0,-6.497099169067326,333191.34320953285,1558935.0532593918,4.678798189180533,1558935.0532593918,4.678798189180533,0.75850024460578,0.09252808591882934,3.925689627862311,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925689627862311,1.2850338073545442,1.2853246049307752,3.0549310106821204,6473.032229962763,15265.630236720828,6452.542500678962,0.0003267518445091347,23169.032526354884,2362.5838106137044,19287.08133867356,1966.7349542069476,0.8324508723760655,0.8324508723760655,35490.890610924595,35405.22815468563,1.0030252717056516,0.8,4283.374505183266,4273.035954225843,1.0030252717056516,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.464539972649,4632.441516551485,6.192885609707093,4.986746093707026,-3.7804248406526586,8.767170934359685,2.9214038818921244,3.5,0.8346868233977498,0.6,0.00022628388150926372,0.9928450875088615,0.0002279145904594548,199.11252892294496,0.0,0.0,0.0,0.0014228721177525097,7.70353181894552e-05,0.00014924856331980854,0.0005859035369979237,0.09252803370769462,0.09252803370769462,0.09252803370769462,0.09254557394118335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489244.0256967883,595.1610256474975,0.0,0.09252803370769462,0.09252808591882934,0.09252808591882934,0.37174895081162246,0.37174895081162246,0.5,9.715410963537684,0.09450096358170867,0.09450096358170867,-1.6370904631912708e-11,9.26025867329372e-05,0.09394302874409277,-1.6370904631912708e-11,27544.916321068224,20892.82576717599,0.75850024460578,0.9879148854546208,0.6070765826458914,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664097785567288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5121186560271,260.5121186560271,-12.637881343972879,244.67898075455295,276.34525655748587,124941.15466231057,124923.57324920817,17.581413102404493,0.0,nan,276.34525655748587,3.195256557485891,270.012001396914,-3.1379986030859754,263.6787462363286,-9.47125376367137,257.3454910757333,-15.804508924266656,251.01223591514798,-22.137764084851995,244.67898075455295,-28.471019245447025,1.0,1.0,26022.012520719443,26022.012520719443,275.57609064113757,2.4260906411375913,275.57609064113757,275.57609064113757,77062.8889058787,77061.06564971933,1.8232561593758874,0.0,8546.071908451686,8546.071908451686,0.8853796614676632,3945.3180760016226,275.57609064113757,2.4260906411375913,1.0,0.002,0.14495888179534985,0.004830197086995167,0.0002238731812174166,0.0017761268199460248,0.1119365906087083,0.1119365906087083,0.0,1.163441305102042e-12,1.0,1.0001901215239193,0.09394302876046368,0.09252808591882934,0.0,1.7574221084244836e-05,22.577446191830813,0.0,1600031.054518991,266.5590504047753,9.260260310384183e-05,1.0,1284691.1441253766,2597.387103062574,,,,,,,,,,,,,,,,,,,2.0,15265.630236720828,1555.9350111906335,0.37174895081162246,6.173730061729009,2.9214038818921244
2801.0,-30.229481140096194,4.986824735807917,35.051017149554994,24.487594328261935,4.954841553515169,-26.711048870724888,-40.206084692012496,1.4364092905527261,-6.590887856516531,-6.590980237886266,40.10197514679737,41031.77357176618,25740.55823456316,25740.55823456316,66772.33180632934,77071.533480274,77061.0504891175,25740.55823456316,102801.60872368065,102801.60872368065,102801.60872368065,130346.407948713,125962.09289531714,4384.315053395858,0.0,90954.41897088998,54914.659087669985,40044.17764802222,27544.799225032337,67588.97687305455,20892.74625590535,1555.9277756731215,0.0,0.8781788787843111,2.7195164198481585,0.001494314320929203,1.0,1.0,-6.497329328959609,333192.15873142483,1558934.8029632599,4.678785986136804,1558934.8029632599,4.678785986136804,0.7585005824590766,0.09252796030056405,3.925685368778518,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925685368778518,1.2850335804544992,1.2853243779793837,3.0549282357197667,6473.026350150522,15265.62533813951,6452.5442358346,0.00032675319745367526,23169.054681320667,2362.5860697914854,19287.08652516988,1966.7354830823863,0.832450300215291,0.832450300215291,35490.85980692168,35405.22815468563,1.003024183497188,0.8,4283.370787466452,4273.035954225843,1.003024183497188,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.465925997835,4632.441516551485,6.192895284804643,4.986824735807917,-3.7803579464176336,8.76718268222555,2.921405505523526,3.5,0.834687287292436,0.6,0.00022628388150926372,0.9928307799267094,0.00022791787491315284,199.1124156476199,0.0,0.0,0.0,0.0014228721177525097,7.703633994051242e-05,0.0001492475415687513,0.0005858988902626107,0.09252790741115689,0.09252790741115689,0.09252790741115689,0.09254539530247244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489241.4672635392,595.1618581918101,0.0,0.09252790741115689,0.09252796030056405,0.09252796030056405,0.3717483450031399,0.3717483450031399,0.5,9.715935534100119,0.09430855008196204,0.09430855008196204,6.821210263296962e-13,9.238136971134736e-05,0.09365090892663375,6.821210263296962e-13,27544.799225032337,20892.74625590535,0.7585005824590766,0.9879174814517606,0.6070778915448292,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266409403859556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.512220756099,260.512220756099,-12.63777924390098,244.67911788901594,276.34532362316514,124940.40942086064,124923.33926206331,17.070158797322815,0.0,nan,276.34532362316514,3.195323623165166,270.01208247635356,-3.137917523646422,263.6788413295167,-9.471158670483305,257.34560018268667,-15.80439981731331,251.01235903585598,-22.137640964143998,244.67911788901594,-28.470882110984036,1.0,1.0,26022.012520719443,26022.012520719443,275.5761508270779,2.4261508270779473,275.5761508270779,275.5761508270779,77062.86481657566,77061.0504891175,1.8143274581670994,0.0,8546.071908451686,8546.071908451686,0.8853799308359053,3945.3137956224105,275.5761508270779,2.4261508270779473,1.0,0.002,0.14494136436247024,0.004830281696457449,0.00022384615594782565,0.0017761538278217796,0.11192307797391282,0.11192307797391282,0.0,-1.62303946324438e-11,1.0,1.0001895305621207,0.09365090892595163,0.09252796030056405,0.0,1.7519558163871188e-05,22.507217518348103,0.0,1600031.1266518892,266.55911214348345,9.238136902922633e-05,1.0,1284690.9327178388,2597.387958183203,,,,,,,,,,,,,,,,,,,2.0,15265.62533813951,1555.9277756731215,0.3717483450031399,6.173730061729009,2.921405505523526
2802.0,-30.229343850301053,4.986903221025356,35.051014823596994,24.487723619118356,4.954941354518558,-26.710915329842376,-40.20595931271089,1.436512805563116,-6.590812270925312,-6.590904424682312,40.101967320436096,41031.746270740034,25740.57595768941,25740.57595768941,66772.32222842945,77071.53319474933,77061.05183961819,25740.57595768941,102801.62779730759,102801.62779730759,102801.62779730759,130346.29035300323,125961.74861184211,4384.541741161129,0.0,90954.38301691011,54914.595980459584,40044.207818278366,27544.66255569564,67588.870373974,20892.653505203773,1555.9192797088665,0.0,0.8781793202641952,2.7195241117898252,0.001494314320929203,1.0,1.0,-6.497553496355522,333193.1565930337,1558934.4647913645,4.678770958959,1558934.4647913645,4.678770958959,0.7585009786545243,0.09252782182985325,3.9256794266446335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256794266446335,1.28503309601605,1.2853238934313083,3.0549247632728687,6473.018992452227,15265.620452722897,6452.54700788756,0.00032675493391121297,23169.08059266848,2362.5887120136317,19287.094811021685,1966.7363280041284,0.832449726862481,0.832449726862481,35490.81683017693,35405.22815468563,1.0030226652644647,0.8,4283.365600628658,4273.035954225843,1.0030226652644647,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.467320751539,4632.441516551485,6.192897470690376,4.986903221025356,-3.780280594432204,8.76718381545756,2.9214071393801397,3.5,0.8346877541086114,0.6,0.00022628388150926372,0.9928165665637142,0.00022792113783159953,199.11230311662652,0.0,0.0,0.0,0.0014228721177525097,7.703743490555321e-05,0.00014924644660371052,0.0005858937049320032,0.09252777061548662,0.09252777061548662,0.09252777061548662,0.09254519824955507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489238.9077338764,595.1626909913377,0.0,0.09252777061548662,0.09252782182985325,0.09252782182985325,0.3717477379095239,0.3717477379095239,0.5,9.716458292720406,0.09408961439163477,0.09408961439163477,-1.3869794202037156e-11,9.215375700932782e-05,0.09335092832679948,-1.3869794202037156e-11,27544.66255569564,20892.653505203773,0.7585009786545243,0.9879188963948274,0.6070784441833171,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664090310719969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5123258462269,260.5123258462269,-12.637674153773105,244.67925471091533,276.3453969815225,124940.33715737975,124922.76708931166,17.570068068070242,0.0,nan,276.3453969815225,3.195396981522549,270.0121685274213,-3.1378314725786822,263.67894007328306,-9.471059926716919,257.3457116191718,-15.804288380828154,251.01248316504706,-22.13751683495292,244.67925471091533,-28.470745289084647,1.0,1.0,26022.012520719443,26022.012520719443,275.57622679830774,2.4262267983077663,275.57622679830774,275.57622679830774,77062.96713116024,77061.05183961819,1.9152915420563659,0.0,8546.071908451686,8546.071908451686,0.8853803066495524,3945.307823777857,275.57622679830774,2.4262267983077663,1.0,0.002,0.1449239030490606,0.0048303686938590005,0.00022381922371198524,0.0017761807960071736,0.11190961185599262,0.11190961185599262,0.0,1.9719158597664155e-11,1.0,1.0001889237148411,0.09335092834066927,0.09252782182985325,0.0,1.7463424307060433e-05,22.435098344134225,0.0,1600031.2150245544,266.55918772907467,9.215377087912202e-05,1.0,1284690.6740428768,2597.389004496011,,,,,,,,,,,,,,,,,,,2.0,15265.620452722897,1555.9192797088665,0.3717477379095239,6.173730061729009,2.9214071393801397
2803.0,-30.229205847697806,4.986981330163812,35.05101267001186,24.487802024837606,4.954995087232993,-26.710785754204544,-40.20583829898385,1.4365749729594524,-6.590749528015522,-6.590841719731361,40.10196766805342,41031.76945151504,25740.622591791256,25740.622591791256,66772.3920433063,77071.57028982182,77061.12645817047,25740.622591791256,102801.74904996173,102801.74904996173,102801.74904996173,130346.32041473544,125961.55075645632,4384.769658279131,0.0,90954.37598135574,54914.5750610553,40044.223244778266,27544.57136477372,67588.79460955199,20892.59269506835,1555.9132587166728,0.0,0.8781796594237552,2.7195304708043313,0.001494314320929203,1.0,1.0,-6.497440963738484,333193.98192419973,1558934.4798114998,4.678759414586759,1558934.4798114998,4.678759414586759,0.758501282099729,0.09252770402248481,3.9256763587163848,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256763587163848,1.2850328050798967,1.2853236024293173,3.05492306748722,6473.015399285926,15265.61555372379,6452.547148270959,0.0003267556941520577,23169.09690718772,2362.5903756316093,19287.09523063706,1966.7363707929885,0.8324491588040124,0.8324491588040123,35490.794641245804,35405.22815468563,1.0030218813997538,0.8,4283.362922659741,4273.035954225843,1.0030218813997538,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.468786993298,4632.441516551485,6.192906505719602,4.986981330163812,-3.7802132142179077,8.76719454438172,2.9214088569804137,3.5,0.8346882448515468,0.6,0.00022628388150926372,0.9928022796261747,0.0002279244177344835,199.1121900015008,0.0,0.0,0.0,0.0014228721177525097,7.703849175871668e-05,0.00014924538975054705,0.0005858890981911352,0.09252765217509003,0.09252765217509003,0.09252765217509003,0.09254509226189589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489236.38588798937,595.1635119245772,0.0,0.09252765217509003,0.09252770402248481,0.09252770402248481,0.37174712854679287,0.37174712854679287,0.5,9.716981438286709,0.09392917106202958,0.09392917106202958,-2.4272139853565022e-11,9.219171585073127e-05,0.09340075599288866,-2.4272139853565022e-11,27544.57136477372,20892.59269506835,0.758501282099729,0.9879210367493326,0.607079467662473,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664086590282526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51242925953926,260.51242925953926,-12.637570740460717,244.67939098140025,276.3454675376655,124939.80012631165,124922.51040503611,17.28972127552058,0.0,nan,276.3454675376655,3.195467537665536,270.0122522264198,-3.1377477735802017,263.6790369151721,-9.470963084827872,257.3458216039192,-15.804178396080772,251.0126062926588,-22.137393707341175,244.67939098140025,-28.47060901859973,1.0,1.0,26022.012520719443,26022.012520719443,275.57629823458615,2.42629823458617,275.57629823458615,275.57629823458615,77062.94813967224,77061.12645817047,1.8216815017658519,0.0,8546.071908451686,8546.071908451686,0.8853805006823875,3945.304740509967,275.57629823458615,2.42629823458617,1.0,0.002,0.1449064324243585,0.004830453192278061,0.00022379227106057855,0.001776207713422077,0.11189613553028928,0.11189613553028928,0.0,-1.5517344353899176e-11,1.0,1.0001890246278113,0.0934007560171608,0.09252770402248481,0.0,1.7472732197555372e-05,22.447052365963334,0.0,1600031.2887056335,266.55925047198446,9.219174012287112e-05,1.0,1284690.4600932375,2597.3898699001,,,,,,,,,,,,,,,,,,,2.0,15265.61555372379,1555.9132587166728,0.37174712854679287,6.173730061729009,2.9214088569804137
2804.0,-30.22906826333803,4.98705920852274,35.0510104608199,24.4879083353095,4.955073011989621,-26.710654135826505,-40.20571700586004,1.4366588584471556,-6.590678186951209,-6.5907702005374835,40.10196173907152,41031.771008369964,25740.64924156913,25740.64924156913,66772.4202499391,77071.58682202062,77061.14064322753,25740.64924156913,102801.78988479666,102801.78988479666,102801.78988479666,130346.23598744918,125961.23974171185,4384.9962457373385,0.0,90954.35179577144,54914.53587940947,40044.23990706885,27544.44610265253,67588.68600972138,20892.507896256164,1555.905406933524,0.0,0.8781800703563816,2.719537726628874,0.001494314320929203,1.0,1.0,-6.49760394905411,333194.92327198613,1558934.2236243952,4.678745427198005,1558934.2236243952,4.678745427198005,0.7585016528702029,0.09252757255403012,3.925671495521008,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925671495521008,1.2850324125058221,1.285323209766405,3.054920216265924,6473.009357890137,15265.610673580932,6452.549004941647,0.00032675708961052267,23169.119448620633,2362.59267421807,19287.100780349992,1966.736936706214,0.8324485884377554,0.8324485884377554,35490.75946795611,35405.22815468563,1.003020638839,0.8,4283.358677616301,4273.035954225843,1.003020638839,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.47026805266,4632.441516551485,6.192910710661437,4.98705920852274,-3.780139206069301,8.767198414592041,2.92141059193889,3.5,0.8346887405539686,0.6,0.00022628388150926372,0.9927880362087064,0.0002279276877402799,199.11207722932016,0.0,0.0,0.0,0.0014228721177525097,7.703955106539688e-05,0.00014924433044386686,0.0005858842138916063,0.09252752131895893,0.09252752131895893,0.09252752131895893,0.09254491545921145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489233.8403909324,595.1643402463453,0.0,0.09252752131895893,0.09252757255403012,0.09252757255403012,0.37174652571418465,0.37174652571418465,0.5,9.717503192075442,0.09375072871074508,0.09375072871074508,-6.252776074688882e-12,9.201358625432476e-05,0.09316625148335334,-6.252776074688882e-12,27544.44610265253,20892.507896256164,0.7585016528702029,0.9879230414441719,0.6070804661370145,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664082887673744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5125334621763,260.5125334621763,-12.637466537823684,244.67952694841213,276.3455399759282,124939.49950492648,124922.07781765217,17.42168727428694,0.0,nan,276.3455399759282,3.1955399759282272,270.01233737043856,-3.1376626295614187,263.6791347649293,-9.470865235070676,257.34593215942937,-15.80406784057061,251.0127295539202,-22.137270446079782,244.67952694841213,-28.470473051587845,1.0,1.0,26022.012520719443,26022.012520719443,275.57637141361363,2.4263714136136514,275.57637141361363,275.57637141361363,77062.99517511204,77061.14064322753,1.8545318845135625,0.0,8546.071908451686,8546.071908451686,0.8853808082578429,3945.299852998613,275.57637141361363,2.4263714136136514,1.0,0.002,0.1448890056773783,0.004830539239876056,0.00022376539021876042,0.0017762346164823398,0.1118826951093802,0.1118826951093802,0.0,6.701100178224673e-12,1.0,1.0001885502529158,0.09316625148960611,0.09252757255403012,0.0,1.742884797088833e-05,22.390670465557054,0.0,1600031.3721679016,266.55932181304877,9.201359250710084e-05,1.0,1284690.216069159,2597.390856952668,,,,,,,,,,,,,,,,,,,2.0,15265.610673580932,1555.905406933524,0.37174652571418465,6.173730061729009,2.92141059193889
2805.0,-30.228930510758456,4.987136778435355,35.05100831188014,24.48800654327499,4.955136948672654,-26.710523764811533,-40.20559588735921,1.4367301797672827,-6.590611778600305,-6.590703721806799,40.10195906838942,41031.76475144741,25740.6868486714,25740.6868486714,66772.4516001188,77071.60923491606,77061.18459508715,25740.6868486714,102801.87144375854,102801.87144375854,102801.87144375854,130346.2104548754,125960.98742856078,4385.223026314623,0.0,90954.32475457861,54914.48018052187,40044.27174895194,27544.33901111686,67588.6107600688,20892.435866998112,1555.898540148676,0.0,0.878180441504891,2.719544469840974,0.001494314320929203,1.0,1.0,-6.4976301366851885,333195.7982782942,1558934.1082258008,4.678732793994408,1558934.1082258008,4.678732793994408,0.7585019868716382,0.09252744903444951,3.925665750637336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925665750637336,1.2850320787307414,1.2853228759157924,3.0549165391379294,6473.00156649716,15265.60578965935,6452.55208005247,0.00032675893851601086,23169.1464663827,2362.5954292630718,19287.10997206203,1966.7378739999929,0.8324480144336213,0.8324480144336213,35490.717917803035,35405.22815468563,1.0030191710042873,0.8,4283.353662953009,4273.035954225843,1.0030191710042873,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.471800812024,4632.441516551485,6.1929174747781515,4.987136778435355,-3.7800690566447166,8.767205835080071,2.9214123874607734,3.5,0.834689253560221,0.6,0.00022628388150926372,0.992773775597102,0.00022793096178750863,199.11196431938478,0.0,0.0,0.0,0.0014228721177525097,7.704060886045456e-05,0.00014924327264880915,0.0005858792039504599,0.09252739768647361,0.09252739768647361,0.09252739768647361,0.09254477560499833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489231.3129731892,595.1651628416528,0.0,0.09252739768647361,0.09252744903444951,0.09252744903444951,0.37174592228354986,0.37174592228354986,0.5,9.718024466530343,0.09359126411675334,0.09359126411675334,1.6257217794191092e-11,9.194320648475696e-05,0.09307358512160135,1.6257217794191092e-11,27544.33901111686,20892.435866998112,0.7585019868716382,0.987924605184633,0.6070810494552861,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664079196005977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5126370542637,260.5126370542637,-12.6373629457363,244.67966256901667,276.34561153951023,124939.003537864,124921.68392796253,17.31960990149812,0.0,nan,276.34561153951023,3.195611539510253,270.01242174540636,-3.1375782545936204,263.6792319513157,-9.47076804868425,257.3460421572147,-15.80395784278528,251.0128523631184,-22.137147636881565,244.67966256901667,-28.470337430983307,1.0,1.0,26022.012520719443,26022.012520719443,275.5764430352755,2.426443035275497,275.5764430352755,275.5764430352755,77063.00689304061,77061.18459508715,1.8222979534621118,0.0,8546.071908451686,8546.071908451686,0.8853811715960759,3945.2940793905227,275.5764430352755,2.426443035275497,1.0,0.002,0.14487159627403265,0.004830624218737137,0.00022373853383747668,0.0017762614602969335,0.11186926691873834,0.11186926691873834,0.0,-5.865589697978679e-12,1.0,1.0001883628569999,0.09307358510534414,0.09252744903444951,0.0,1.7411498615408202e-05,22.368377968934514,0.0,1600031.449995481,266.5593882213997,9.194319022753916e-05,1.0,1284689.9892430713,2597.391774441596,,,,,,,,,,,,,,,,,,,2.0,15265.60578965935,1555.898540148676,0.37174592228354986,6.173730061729009,2.9214123874607734
2806.0,-30.228792781523,4.987214079213099,35.05100615218992,24.488103843200975,4.955205170710134,-26.71039298630459,-40.20547469900919,1.4368053510573864,-6.590543066029966,-6.590634870585327,40.101954455220785,41031.769388990484,25740.718847759093,25740.718847759093,66772.48823674957,77071.63230119152,77061.2089574925,25740.718847759093,102801.9278052516,102801.9278052516,102801.9278052516,130346.14945064927,125960.70031426102,4385.449136388262,0.0,90954.30388364251,54914.44087503004,40044.29223179163,27544.221645397676,67588.51387718931,20892.35658635336,1555.8911280490354,0.0,0.878180832935141,2.719551454582535,0.001494314320929203,1.0,1.0,-6.497743455134753,333196.70451316005,1558933.9088940143,4.678719470445549,1558933.9088940143,4.678719470445549,0.7585023405387907,0.09252732161662876,3.9256610799789846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256610799789846,1.2850317269384584,1.2853225240439003,3.0549137407927898,6472.995637139601,15265.600913693917,6452.553860559817,0.00032676030507183584,23169.168715942596,2362.5976980867677,19287.11529411764,1966.7384166986321,0.8324474447305599,0.8324474447305599,35490.68413702836,35405.22815468563,1.003017977637311,0.8,4283.34958597138,4273.035954225843,1.003017977637311,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.473364942283,4632.441516551485,6.192922842924684,4.987214079213099,-3.7799971559877728,8.767211235200872,2.9214142197319504,3.5,0.8346897770662716,0.6,0.00022628388150926372,0.9927595176230513,0.00022793423532322483,199.11185142871162,0.0,0.0,0.0,0.0014228721177525097,7.704166727898379e-05,0.00014924221423027995,0.0005858743518936958,0.09252727056830666,0.09252727056830666,0.09252727056830666,0.09254461366964337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489228.78119892447,595.1659867579336,0.0,0.09252727056830666,0.09252732161662876,0.09252732161662876,0.3717453219000983,0.3717453219000983,0.5,9.718544696390408,0.09342640078818931,0.09342640078818931,-9.663381206337363e-13,9.180455538171373e-05,0.09289141545059465,-9.663381206337363e-13,27544.221645397676,20892.35658635336,0.7585023405387907,0.9879265633518369,0.6070819882731353,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664075518960853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51274053427596,260.51274053427596,-12.637259465724014,244.67979794112773,276.34568312742243,124938.59872583246,124921.29785521537,17.300870617107584,0.0,nan,276.34568312742243,3.1956831274224555,270.0125060901612,-3.1374939098387813,263.67932905290445,-9.470670947095527,257.3461520156505,-15.803847984349488,251.0129749783895,-22.13702502161047,244.67979794112773,-28.470202058872246,1.0,1.0,26022.012520719443,26022.012520719443,275.57651473721074,2.4265147372107663,275.57651473721074,275.57651473721074,77063.03033263909,77061.2089574925,1.8213751465809764,0.0,8546.071908451686,8546.071908451686,0.8853814669942903,3945.2893853788796,275.57651473721074,2.4265147372107663,1.0,0.002,0.14485422095985478,0.004830709536258963,0.00022371173118632132,0.001776288271339129,0.11185586559316066,0.11185586559316066,0.0,2.5254503349669832e-12,1.0,1.0001879943681289,0.09289141545156099,0.09252732161662876,0.0,1.7377405306619623e-05,22.324574554116236,0.0,1600031.5304295497,266.55945693397,9.180455634805185e-05,1.0,1284689.7543220723,2597.392724674116,,,,,,,,,,,,,,,,,,,2.0,15265.600913693917,1555.8911280490354,0.3717453219000983,6.173730061729009,2.9214142197319504
2807.0,-30.228654699186173,4.987290992627072,35.0510039369688,24.488168802950554,4.9552436476695,-26.71026486450005,-40.20535389482973,1.4368538193333844,-6.590481368351732,-6.590572949592863,40.101948553796255,41031.79502936138,25740.765740278497,25740.765740278497,66772.56076963988,77071.67900380249,77061.19364453104,25740.765740278497,102801.95938480954,102801.95938480954,102801.95938480954,130346.06407066027,125960.3894250613,4385.674645598973,0.0,90954.30074869104,54914.41679930546,40044.31549931731,27544.104685850725,67588.42018516804,20892.277157151922,1555.8839025240256,0.0,0.8781811916422574,2.7195577375920674,0.001494314320929203,1.0,1.0,-6.497974431612988,333197.51953284873,1558933.6538979732,4.678707260737227,1558933.6538979732,4.678707260737227,0.7585026776304762,0.09252719665698958,3.9256581350247357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256581350247357,1.28503150011306,1.2853222971671725,3.0549119882892732,6472.991923794944,15265.596041852576,6452.554097812351,0.0003267610974005383,23169.185298433513,2362.599389030251,19287.116003281342,1966.7384890132046,0.8324468795450205,0.8324468795450205,35490.66283749245,35405.22815468563,1.0030172251928193,0.8,4283.3470153430435,4273.035954225843,1.0030172251928193,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.474970128035,4632.441516551485,6.192931733084775,4.987290992627072,-3.7799305710111315,8.767221563638204,2.9214161000972956,3.5,0.834690314313513,0.6,0.00022628388150926372,0.9927452233170514,0.00022793751729490398,199.11173824874507,0.0,0.0,0.0,0.0014228721177525097,7.704272235567576e-05,0.00014924115915358798,0.0005858697705118039,0.09252714494499124,0.09252714494499124,0.09252714494499124,0.09254443550153675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489226.2508045086,595.1668101600717,0.0,0.09252714494499124,0.09252719665698958,0.09252719665698958,0.3717447222928375,0.3717447222928375,0.5,9.719063348653389,0.09323843630517104,0.09323843630517104,9.833911462919787e-12,9.158124112218502e-05,0.09259851797986585,9.833911462919787e-12,27544.104685850725,20892.277157151922,0.7585026776304762,0.9879290059851525,0.6070832091791608,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266407185467487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51284125058226,260.51284125058226,-12.637158749417722,244.67993290050558,276.34574960065703,124937.92029910024,124921.08149279568,16.838806304570777,0.0,nan,276.34574960065703,3.1957496006570523,270.0125862606272,-3.1374137393727892,263.67942292059513,-9.470577079404848,257.34625958057063,-15.803740419429346,251.013096240538,-22.136903759461973,244.67993290050558,-28.4700670994944,1.0,1.0,26022.012520719443,26022.012520719443,275.5765748663904,2.4265748663904105,275.5765748663904,275.5765748663904,77063.00560656078,77061.19364453104,1.8119620297366055,0.0,8546.071908451686,8546.071908451686,0.885381653249422,3945.2864256998596,275.5765748663904,2.4265748663904105,1.0,0.002,0.14483690044252417,0.004830793316228686,0.00022368500997058574,0.001776314975951815,0.11184250498529287,0.11184250498529287,0.0,-1.4077599329309631e-11,1.0,1.0001874018268186,0.09259851797003193,0.09252719665698958,0.0,1.7322597471991286e-05,22.254159830678056,0.0,1600031.6025109554,266.55951863164825,9.158123128827356e-05,1.0,1284689.5430469108,2597.393579261989,,,,,,,,,,,,,,,,,,,2.0,15265.596041852576,1555.8839025240256,0.3717447222928375,6.173730061729009,2.9214161000972956
2808.0,-30.228517538738195,4.987367759586489,35.05100161217383,24.48829763978722,4.955345316099168,-26.710131253241645,-40.20522851552812,1.4369590025289494,-6.590406114589314,-6.59049747700954,40.10194092421045,41031.77213460887,25740.7822646974,25740.7822646974,66772.55439930627,77071.67886620958,77061.19815842503,25740.7822646974,102801.98042312243,102801.98042312243,102801.98042312243,130345.95009329353,125960.05130859278,4385.898784700748,0.0,90954.26740717654,54914.36056480489,40044.340935968496,27543.96967017111,67588.31060613961,20892.18556309481,1555.8754957463268,0.0,0.8781816305153274,2.7195653949580425,0.001494314320929203,1.0,1.0,-6.498185368185773,333198.5129230585,1558933.324228522,4.678692322340909,1558933.324228522,4.678692322340909,0.7585030703007241,0.09252705948004213,3.9256526673955827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256526673955827,1.285031007869291,1.2853218048120107,3.054908903641714,6472.985387796914,15265.591181676007,6452.556308915924,0.00032676262173585385,23169.209075116374,2362.601813577152,19287.12261241789,1966.7391629575739,0.8324463105273703,0.8324463105273703,35490.62329256967,35405.22815468563,1.003015828197454,0.8,4283.342242689804,4273.035954225843,1.003015828197454,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.47658554008,4632.441516551485,6.192933301788999,4.987367759586489,-3.779853753253743,8.767221512840232,2.9214179924425325,3.5,0.8346908549835808,0.6,0.00022628388150926372,0.9927310246649138,0.00022794077739803038,199.11162582453727,0.0,0.0,0.0,0.0014228721177525097,7.704381740458978e-05,0.00014924006410467396,0.000585864655734801,0.09252700942274472,0.09252700942274472,0.09252700942274472,0.09254424228588624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489223.72041175654,595.1676334750507,0.0,0.09252700942274472,0.09252705948004213,0.09252705948004213,0.3717441213147337,0.3717441213147337,0.5,9.719580267802751,0.09302588330388062,0.09302588330388062,-5.576339390245266e-11,9.136242022123042e-05,0.09231210882376217,-5.576339390245266e-11,27543.96967017111,20892.18556309481,0.7585030703007241,0.9879305134346821,0.6070838546877604,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266406820875242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51294536655604,260.51294536655604,-12.637054633443938,244.6800679374285,276.34582279567366,124937.90446988556,124920.49727337368,17.407196511894284,0.0,nan,276.34582279567366,3.1958227956736778,270.0126718240335,-3.137328175966502,263.67952085237664,-9.470479147623337,257.34636988073885,-15.803630119261129,251.01321890908503,-22.13678109091495,244.6800679374285,-28.469932062571473,1.0,1.0,26022.012520719443,26022.012520719443,275.5766508671572,2.426650867157207,275.5766508671572,275.5766508671572,77063.11293280867,77061.19815842503,1.9147743836365407,0.0,8546.071908451686,8546.071908451686,0.8853819990523515,3945.2809307325606,275.5766508671572,2.426650867157207,1.0,0.002,0.14481963350642907,0.004830879437787455,0.0002236583777255122,0.001776341643727242,0.1118291888627561,0.1118291888627561,0.0,2.1452754069700708e-11,1.0,1.0001868224326285,0.09231210887952557,0.09252705948004213,0.0,1.7269003111845854e-05,22.18530326963703,0.0,1600031.6905064094,266.55959388541066,9.136247598462433e-05,1.0,1284689.285533731,2597.3946208787706,,,,,,,,,,,,,,,,,,,2.0,15265.591181676007,1555.8754957463268,0.3717441213147337,6.173730061729009,2.9214179924425325
2809.0,-30.22837935324948,4.98744406324627,35.05099941994385,24.488359002303355,4.955374497046131,-26.71000396821831,-40.20511162290347,1.4369991174594543,-6.590349225334023,-6.5904405569957,40.1019401409954,41031.8033262245,25740.839612395386,25740.839612395386,66772.64293861989,77071.72812725283,77061.24034352053,25740.839612395386,102802.07995591592,102802.07995591592,102802.07995591592,130345.95892118804,125959.83491949031,4386.124001697722,0.0,90954.2595142629,54914.334734716926,40044.36086616219,27543.878965272113,67588.2398314343,20892.12472546319,1555.8696392204245,0.0,0.8781819425667579,2.719571168256125,0.001494314320929203,1.0,1.0,-6.498168926582764,333199.2621230395,1558933.2903869394,4.678681700715401,1558933.2903869394,4.678681700715401,0.7585033593781184,0.09252694431615041,3.9256487052908335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256487052908335,1.2850308201366976,1.2853216170369341,3.05490626666311,6472.979800355682,15265.586307633675,6452.557851877753,0.00032676389972739604,23169.230448888196,2362.603993095318,19287.12722443405,1966.7396332523392,0.8324457416478227,0.8324457416478227,35490.594636426446,35405.22815468563,1.0030148158680112,0.8,4283.3387841969015,4273.035954225843,1.0030148158680112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.478272666102,4632.441516551485,6.192944585244845,4.98744406324627,-3.7797910509436163,8.767235114189887,2.921419968796335,3.5,0.8346914196560957,0.6,0.00022628388150926372,0.9927167201235318,0.000227944061908321,199.1115125602784,0.0,0.0,0.0,0.0014228721177525097,7.704483834477032e-05,0.00014923904316449342,0.0005858600565775364,0.09252689296187966,0.09252689296187966,0.09252689296187966,0.09254412328042326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489221.2234737913,595.1684462351934,0.0,0.09252689296187966,0.09252694431615041,0.09252694431615041,0.37174351832721503,0.37174351832721503,0.5,9.720097118954797,0.09285445318971597,0.09285445318971597,5.303490979713388e-11,9.133166167885065e-05,0.09227163041293807,5.303490979713388e-11,27543.878965272113,20892.12472546319,0.7585033593781184,0.9879328579224947,0.6070849518874615,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664064569773672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51304576747555,260.51304576747555,-12.636954232524431,244.6802025558609,276.3458889790884,124937.080772999,124920.29469617982,16.786076819211143,0.0,nan,276.3458889790884,3.1958889790884086,270.0127516944359,-3.1372483055640714,263.67961440979764,-9.47038559020234,257.34647712515783,-15.803522874842145,251.01333984051263,-22.13666015948735,244.6802025558609,-28.46979744413909,1.0,1.0,26022.012520719443,26022.012520719443,275.57671272336813,2.426712723368155,275.57671272336813,275.57671272336813,77063.0552403685,77061.24034352053,1.8148968479654286,0.0,8546.071908451686,8546.071908451686,0.8853822496375902,3945.2769488172876,275.57671272336813,2.426712723368155,1.0,0.002,0.1448023741488203,0.004830961979630509,0.0002236317486524385,0.0017763682240870607,0.11181587432621926,0.11181587432621926,0.0,-2.7260500714415548e-11,1.0,1.0001867406150733,0.09227163035990316,0.09252694431615041,0.0,1.726141706327722e-05,22.175554201942784,0.0,1600031.7572198403,266.55965077466595,9.133160864394085e-05,1.0,1284689.0913214847,2597.3954064495856,,,,,,,,,,,,,,,,,,,2.0,15265.586307633675,1555.8696392204245,0.37174351832721503,6.173730061729009,2.921419968796335
2810.0,-30.228242239604192,4.987520250844089,35.05099707647634,24.48848773436623,4.9554766199059745,-26.70987035366623,-40.204986243601866,1.4371047047934078,-6.590272314019558,-6.590363388520549,40.10193134593893,41031.78146837789,25740.851598926656,25740.851598926656,66772.63306730454,77071.72799507855,77061.23462358608,25740.851598926656,102802.08622251273,102802.08622251273,102802.08622251273,130345.82381430085,125959.47675024581,4386.347064055043,0.0,90954.22679082706,54914.280149011574,40044.38515757276,27543.73759178812,67588.12274936089,20892.028657504674,1555.8608896798687,0.0,0.8781823950862246,2.7195789981599257,0.001494314320929203,1.0,1.0,-6.498427607930637,333200.27783948416,1558932.910358162,4.678666297838929,1558932.910358162,4.678666297838929,0.7585037647081496,0.09252680476893328,3.9256433547622924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256433547622924,1.285030326002137,1.285321122790553,3.054903277633437,6472.973466960478,15265.581458698342,6452.55992708443,0.00032676537193427837,23169.253692006507,2362.606363233776,19287.13342736568,1966.7402657753341,0.8324451742707545,0.8324451742707545,35490.55593842168,35405.22815468563,1.0030134487921973,0.8,4283.3341137576945,4273.035954225843,1.0030134487921973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.479949703914,4632.441516551485,6.192944970361351,4.987520250844089,-3.779713050304656,8.767233301148744,2.921421933333013,3.5,0.8346919809522895,0.6,0.00022628388150926372,0.992702526755877,0.0002279473209852229,199.11140017468742,0.0,0.0,0.0,0.0014228721177525097,7.704593342149017e-05,0.00014923794808777355,0.0005858549591891282,0.0925267552308607,0.0925267552308607,0.0925267552308607,0.09254391698101505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489218.69772994175,595.1692679763819,0.0,0.0925267552308607,0.09252680476893328,0.09252680476893328,0.37174291999009895,0.37174291999009895,0.5,9.720611906520904,0.09264281827091736,0.09264281827091736,5.4001247917767614e-12,9.10745009718994e-05,0.0919357805898926,5.4001247917767614e-12,27543.73759178812,20892.028657504674,0.7585037647081496,0.9879344232553928,0.607085680135507,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664060952758005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5131496624558,260.5131496624558,-12.63685033754416,244.68033730986838,276.34596201503894,124937.0783426433,124919.70809257626,17.370250067076388,0.0,nan,276.34596201503894,3.1959620150389583,270.01283707399625,-3.1371629260037253,263.6797121329783,-9.470287867021682,257.34658719194255,-15.80341280805743,251.01346225091044,-22.13653774908954,244.68033730986838,-28.4696626901316,1.0,1.0,26022.012520719443,26022.012520719443,275.5767892225376,2.42678922253765,275.5767892225376,275.5767892225376,77063.16211316414,77061.23462358608,1.9274895780690713,0.0,8546.071908451686,8546.071908451686,0.8853825880342989,3945.2715715361037,275.5767892225376,2.42678922253765,1.0,0.002,0.14478517762812915,0.0048310481661357745,0.0002236052259200344,0.0017763948030934894,0.1118026129600172,0.1118026129600172,0.0,2.9013523788340434e-11,1.0,1.0001860611850824,0.09193578058449248,0.09252680476893328,0.0,1.719857369023122e-05,22.094815477746966,0.0,1600031.8471054868,266.5597276859804,9.10744955717746e-05,1.0,1284688.8280216404,2597.396471473965,,,,,,,,,,,,,,,,,,,2.0,15265.581458698342,1555.8608896798687,0.37174291999009895,6.173730061729009,2.921421933333013
2811.0,-30.228101353631114,4.987596010098998,35.05099488912598,24.48850868912416,4.95546171368479,-26.70974504690451,-40.20486966529859,1.4371054050095735,-6.590213857530557,-6.590304935849535,40.10193120407453,41031.832913186714,25740.904908201624,25740.904908201624,66772.73782138833,77071.807460745,77061.29102391918,25740.904908201624,102802.19593212081,102802.19593212081,102802.19593212081,130345.84456431001,125959.27310613701,4386.571458172999,0.0,90954.23351783174,54914.25896258474,40044.41617249667,27543.648632189193,67588.06480468586,20891.969167304407,1555.8550805097973,0.0,0.878182713013959,2.719584926455571,0.001494314320929203,1.0,1.0,-6.4983643075754,333201.0472145303,1558932.9042283425,4.67865547620752,1558932.9042283425,4.67865547620752,0.758504054647603,0.09252668981638418,3.9256401989404326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256401989404326,1.2850303227252202,1.2853211195128948,3.0549008295891067,6472.968279848299,15265.576592896594,6452.561194841374,0.00032676654644604855,23169.274031374844,2362.608437272141,19287.137216776027,1966.740652187651,0.8324446070540755,0.8324446070540755,35490.533113754,35405.22815468563,1.0030126424704096,0.8,4283.33135906211,4273.035954225843,1.0030126424704096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.481705414779,4632.441516551485,6.192955180018751,4.987596010098998,-3.7796492757903084,8.767245285889306,2.921423990030432,3.5,0.8346925685801235,0.6,0.00022628388150926372,0.9926879431223651,0.00022795066977193107,199.11128469722934,0.0,0.0,0.0,0.0014228721177525097,7.704695164222673e-05,0.000149236929867037,0.0005858504910524945,0.09252663907191283,0.09252663907191283,0.09252663907191283,0.09254380668206955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489216.2129501045,595.1700768073056,0.0,0.09252663907191283,0.09252668981638418,0.09252668981638418,0.3717423183013779,0.3717423183013779,0.5,9.721126881580773,0.09248124677014857,0.09248124677014857,3.296918293926865e-12,9.107831897381402e-05,0.09194062827413063,3.296918293926865e-12,27543.648632189193,20891.969167304407,0.758504054647603,0.9879368201227002,0.607086961755147,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664057341245318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51324612014747,260.51324612014747,-12.636753879852506,244.6804717624883,276.34602047780015,124935.80301317011,124919.67620672102,16.12680644909705,0.0,nan,276.34602047780015,3.1960204778001753,270.01291073473504,-3.137089265264933,263.67980099168454,-9.470199008315433,257.34669124861955,-15.803308751380428,251.01358150555726,-22.136418494442722,244.6804717624883,-28.469528237511668,1.0,1.0,26022.012520719443,26022.012520719443,275.5768542747708,2.4268542747708466,275.5768542747708,275.5768542747708,77062.96349875629,77061.29102391918,1.6724748371052556,0.0,8546.071908451686,8546.071908451686,0.8853827876257094,3945.2683999351348,275.5768542747708,2.4268542747708466,1.0,0.002,0.14476798020773224,0.004831130717728677,0.0002235786931927958,0.0017764212852495254,0.1117893465963979,0.1117893465963979,0.0,-2.1557678819145165e-11,1.0,1.0001860710805939,0.09194062827083371,0.09252668981638418,0.0,1.7199467198652245e-05,22.09595992774619,0.0,1600031.9157073998,266.5597861424694,9.107831567689573e-05,1.0,1284688.6285801711,2597.39727819734,,,,,,,,,,,,,,,,,,,2.0,15265.576592896594,1555.8550805097973,0.3717423183013779,6.173730061729009,2.921423990030432
