time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2812.0,-30.22796531814716,4.9876718432244855,35.050992359135314,24.48870981987568,4.955637975203747,-26.70960498881519,-40.20473953625185,1.4372776095957402,-6.590126388161764,-6.5902170330247,40.10191687367271,41031.763024336695,25740.892889669365,25740.892889669365,66772.65591400606,77071.75423045788,77061.24067982959,25740.892889669365,102802.13356949895,102802.13356949895,102802.13356949895,130345.60944739985,125958.81710292923,4386.792344470629,0.0,90954.16902295385,54914.17767369828,40044.43483250619,27543.47587790089,67587.91071040707,20891.851144064072,1555.844586863991,0.0,0.8781832449051041,2.719593847417929,0.001494314320929203,1.0,1.0,-6.498840873273821,333202.20422544365,1558932.2850206078,4.678637371695893,1558932.2850206078,4.678637371695893,0.7585045270494108,0.09252653601142591,3.9256324870124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256324870124,1.2850295168316739,1.2853203134369782,3.054896744077373,6472.959623139183,15265.5718072376,6452.564920536241,0.000326768623025174,23169.30311838092,2362.61140332131,19287.148353127304,1966.7417877794462,0.8324440426447792,0.8324440426447792,35490.47733676434,35405.22815468563,1.0030106720500649,0.8,4283.324627370362,4273.035954225843,1.0030106720500649,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.483459215141,4632.441516551485,6.192949675428267,4.9876718432244855,-3.7795631837390045,8.76723502696349,2.9214260444904037,3.5,0.8346931555686867,0.6,0.00022628388150926372,0.9926738618004082,0.00022795390330803477,199.11117319561112,0.0,0.0,0.0,0.0014228721177525097,7.70480882328529e-05,0.00014923579327641082,0.000585844878310945,0.09252648781422981,0.09252648781422981,0.09252648781422981,0.09254354212690216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489213.67604943004,595.1709019047278,0.0,0.09252648781422981,0.09252653601142591,0.09252653601142591,0.37174172226715624,0.37174172226715624,0.5,9.72163843125385,0.09222844813911024,0.09222844813911024,-1.9610979506978765e-11,9.064486295073948e-05,0.09137615975089375,-1.9610979506978765e-11,27543.47587790089,20891.851144064072,0.7585045270494108,0.9879378606642522,0.6070873118144587,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664053750038629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51335343070383,260.51335343070383,-12.636646569296147,244.68060686858828,276.34609999281986,124936.6076725473,124918.66636970216,17.94130284510843,0.0,nan,276.34609999281986,3.1960999928198817,270.0130013679649,-3.1369986320351018,263.6799027431311,-9.470097256868883,257.34680411828106,-15.80319588171892,251.0137054934381,-22.13629450656188,244.68060686858828,-28.469393131411692,1.0,1.0,26022.012520719443,26022.012520719443,275.5769362866916,2.426936286691614,275.5769362866916,275.5769362866916,77063.27065132996,77061.24067982959,2.0299715003784513,0.0,8546.071908451686,8546.071908451686,0.8853832753700462,3945.260649447462,275.5769362866916,2.426936286691614,1.0,0.002,0.14475088838031971,0.004831218460098635,0.00022355233706239489,0.0017764477249014841,0.11177616853119744,0.11177616853119744,0.0,6.196387890636257e-11,1.0,1.000184929084278,0.09137615977050473,0.09252653601142591,0.0,1.7093854814513658e-05,21.96027577191582,0.0,1600032.017730728,266.5598736118382,9.064488256171899e-05,1.0,1284688.328654242,2597.398491372297,,,,,,,,,,,,,,,,,,,2.0,15265.5718072376,1555.844586863991,0.37174172226715624,6.173730061729009,2.9214260444904037
2813.0,-30.227826925407978,4.9877470518977995,35.05099038465537,24.488757422100775,4.9556540894727465,-26.709478823930613,-40.204622818250186,1.4373059752162372,-6.5900793568008,-6.590170412752799,40.101927926342505,41031.80251263268,25740.972336783718,25740.972336783718,66772.7748494164,77071.81351160427,77061.41799971345,25740.972336783718,102802.39033649716,102802.39033649716,102802.39033649716,130345.83446620996,125958.81655389658,4387.017912313368,0.0,90954.16825891285,54914.15720951846,40044.456721549315,27543.444129712785,67587.9008512621,20891.83212989068,1555.8417790970168,0.0,0.8781834559344399,2.7195985702976118,0.001494314320929203,1.0,1.0,-6.498259255237031,333202.81786113774,1558932.7625993344,4.6786301886829165,1558932.7625993344,4.6786301886829165,0.7585047110122802,0.09252644435658879,3.925629177103482,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925629177103482,1.2850293840846063,1.2853201806598706,3.0548944839108976,6472.954834117634,15265.566929103341,6452.565904717608,0.0003267696939191106,23169.322459036543,2362.6133755193205,19287.151294911273,1966.742087757927,0.8324434747287511,0.8324434747287511,35490.453397639576,35405.22815468563,1.0030098263585796,0.8,4283.321738171614,4273.035954225843,1.0030098263585796,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.485339825186,4632.441516551485,6.192965987428778,4.9877470518977995,-3.779508423129557,8.767255475027357,2.9214282475000903,3.5,0.8346937850000258,0.6,0.00022628388150926372,0.9926595366950296,0.00022795719291898963,199.11105976199445,0.0,0.0,0.0,0.0014228721177525097,7.704910770011333e-05,0.0001492347738091504,0.0005858403823036393,0.09252639366155904,0.09252639366155904,0.09252639366155904,0.09254355806784317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489211.24583143066,595.171693522662,0.0,0.09252639366155904,0.09252644435658879,0.09252644435658879,0.3717411174032891,0.3717411174032891,0.5,9.722153324340136,0.09214813477740336,0.09214813477740336,-1.5347723092418164e-12,9.1055951997987e-05,0.09191115751576717,-1.5347723092418164e-12,27543.444129712785,20891.83212989068,0.7585047110122802,0.9879397644906962,0.6070879846221245,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664050155331557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5134552763409,260.5134552763409,-12.636544723659085,244.6807414606397,276.34616909203874,124935.6113205563,124918.58369940861,17.027621147698298,0.0,nan,276.34616909203874,3.196169092038758,270.0130835657464,-3.1369164342535782,263.679998039492,-9.470001960508,257.346912513203,-15.803087486796983,251.01382698692558,-22.136173013074398,244.6807414606397,-28.469258539360283,1.0,1.0,26022.012520719443,26022.012520719443,275.5770036556637,2.427003655663725,275.5770036556637,275.5770036556637,77063.15484918273,77061.41799971345,1.7368494692782406,0.0,8546.071908451686,8546.071908451686,0.8853834847066668,3945.2573229889995,275.5770036556637,2.427003655663725,1.0,0.002,0.14473369648771103,0.00483129872149646,0.00022352580742409495,0.001776474148567941,0.11176290371204747,0.11176290371204747,0.0,-4.4007963939662886e-11,1.0,1.00018601165046,0.09191115751730194,0.09252644435658879,0.0,1.7193926881956403e-05,22.08883445395748,0.0,1600032.073506781,266.5599206431992,9.10559535327593e-05,1.0,1284688.1695849176,2597.399134794549,,,,,,,,,,,,,,,,,,,2.0,15265.566929103341,1555.8417790970168,0.3717411174032891,6.173730061729009,2.9214282475000903
2814.0,-30.22768921097561,4.987822010352637,35.050988087803475,24.48883537380027,4.955708860419325,-26.709349403836665,-40.204501839447744,1.437369061002569,-6.590010090242572,-6.590100659057198,40.10191464771861,41031.827634355985,25740.99934848922,25740.99934848922,66772.8269828452,77071.85038994822,77061.32587726644,25740.99934848922,102802.32522575566,102802.32522575566,102802.32522575566,130345.61457854687,125958.37523602638,4387.2393425204955,0.0,90954.16249116087,54914.13976603805,40044.469694580905,27543.28935279121,67587.75904737212,20891.725947063496,1555.8325690209929,0.0,0.8781838852702616,2.7196056512869307,0.001494314320929203,1.0,1.0,-6.498823599867308,333203.73599017825,1558932.1888399257,4.6786155749642555,1558932.1888399257,4.6786155749642555,0.758505118232959,0.09252630550803188,3.9256263950635875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256263950635875,1.2850290888522022,1.2853198853606567,3.0548930208031218,6472.951733967826,15265.562102727277,6452.565736280206,0.0003267703288873211,23169.337409574757,2362.6149000499413,19287.150791440607,1966.742036418207,0.8324429158457578,0.8324429158457578,35490.43327635765,35405.22815468563,1.0030091155391858,0.8,4283.319309746052,4273.035954225843,1.0030091155391858,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.487167518443,4632.441516551485,6.192969762939849,4.987822010352637,-3.7794362394913406,8.767258249843978,2.921430388521914,3.5,0.8346943967205469,0.6,0.00022628388150926372,0.9926452820228943,0.00022796046644993245,199.1109468844803,0.0,0.0,0.0,0.0014228721177525097,7.705016439627711e-05,0.0001492337171129866,0.0005858358189321928,0.09252625531409166,0.09252625531409166,0.09252625531409166,0.09254329643693256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489208.7158998805,595.172516400172,0.0,0.09252625531409166,0.09252630550803188,0.09252630550803188,0.3717405308168184,0.3717405308168184,0.5,9.722664485306622,0.0919487005251085,0.0919487005251085,1.0345502232667059e-11,9.056881464175603e-05,0.09127705918990614,1.0345502232667059e-11,27543.28935279121,20891.725947063496,0.758505118232959,0.9879426086023102,0.607089630026006,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664046590226579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51355610326306,260.51355610326306,-12.636443896736921,244.6808758663649,276.3462363401513,124935.14311663175,124918.28581537741,16.857301254309537,0.0,nan,276.3462363401513,3.1962363401513016,270.0131642453889,-3.13683575461107,263.68009215065763,-9.469907849342349,257.3470200558861,-15.802979944113872,251.01394796112928,-22.1360520388707,244.6808758663649,-28.46912413363509,1.0,1.0,26022.012520719443,26022.012520719443,275.5770626298517,2.4270626298517186,275.5770626298517,275.5770626298517,77063.18183990111,77061.32587726644,1.8559626346686855,0.0,8546.071908451686,8546.071908451686,0.8853836606579603,3945.2545270389055,275.5770626298517,2.4270626298517186,1.0,0.002,0.14471662322870163,0.004831383063825776,0.00022349947162011047,0.0017765005400889769,0.11174973581005523,0.11174973581005523,0.0,1.1709087258809925e-11,1.0,1.0001847287388188,0.09127705917956064,0.09252630550803188,0.0,1.7075289238453763e-05,21.936418012945207,0.0,1600032.1540930406,266.5599899097574,9.05688042962538e-05,1.0,1284687.9315838541,2597.4000974896007,,,,,,,,,,,,,,,,,,,2.0,15265.562102727277,1555.8325690209929,0.3717405308168184,6.173730061729009,2.921430388521914
2815.0,-30.227552193391677,4.987896798772855,35.05098577534313,24.488969903346174,4.955809127914691,-26.70921606126715,-40.20438030185176,1.437472969849511,-6.589937692667036,-6.59002813882106,40.10190958141018,41031.80235040967,25741.0201909688,25741.0201909688,66772.82254137847,77071.84580261077,77061.35875271399,25741.0201909688,102802.3789436828,102802.3789436828,102802.3789436828,130345.54759110505,125958.08679614982,4387.460794955235,0.0,90954.11835997121,54914.074805416436,40044.492838394195,27543.168647422244,67587.66148581644,20891.64445352759,1555.8249173833938,0.0,0.8781842983390596,2.7196130080625167,0.001494314320929203,1.0,1.0,-6.498910459803312,333204.69053553854,1558931.9699282264,4.67860151495063,1558931.9699282264,4.67860151495063,0.7585054835541891,0.09252617426068471,3.925619275763236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925619275763236,1.285028602574043,1.2853193989724547,3.0548886366418784,6472.9424444562355,15265.55726737556,6452.569879114314,0.0003267725677277319,23169.36818644684,2362.6180384174863,19287.163174648995,1966.743299154043,0.8324423445405481,0.832442344540548,35490.381785548394,35405.22815468563,1.0030072965369605,0.8,4283.313095350869,4273.035954225843,1.0030072965369605,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.489037778821,4632.441516551485,6.192971990784921,4.987896798772855,-3.779361975030908,8.767258773803764,2.921432579408953,3.5,0.8346950226882723,0.6,0.00022628388150926372,0.9926310996999079,0.00022796372345947435,199.1108345782644,0.0,0.0,0.0,0.0014228721177525097,7.705122598674675e-05,0.00014923265552251698,0.0005858305890925275,0.09252612539321925,0.09252612539321925,0.09252612539321925,0.09254313517170205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489206.230200453,595.1733252819953,0.0,0.09252612539321925,0.09252617426068471,0.09252617426068471,0.37173993417006823,0.37173993417006823,0.5,9.723174714022013,0.09175627700864197,0.09175627700864197,6.0822458181064576e-12,9.04461540471857e-05,0.09111767901777057,6.0822458181064576e-12,27543.168647422244,20891.64445352759,0.7585054835541891,0.9879439689652679,0.6070901322576514,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266404303698394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5136601693885,260.5136601693885,-12.636339830611462,244.68101041288958,276.34630992586045,124935.05684880952,124917.65798400536,17.398864804157906,0.0,nan,276.34630992586045,3.1963099258604757,270.0132500232917,-3.136749976708302,263.6801901207017,-9.469809879298282,257.3471302180909,-15.802869781909067,251.0140703154969,-22.135929684503083,244.68101041288958,-28.4689895871104,1.0,1.0,26022.012520719443,26022.012520719443,275.57713899693675,2.427138996936776,275.57713899693675,275.57713899693675,77063.28443779124,77061.35875271399,1.9256850772508187,0.0,8546.071908451686,8546.071908451686,0.885384110921037,3945.247372142052,275.57713899693675,2.427138996936776,1.0,0.002,0.14469957978101414,0.004831467626085674,0.0002234731831191985,0.001776526829044259,0.11173659155959925,0.11173659155959925,0.0,1.2163457741021233e-11,1.0,1.0001844063600456,0.09111767901168832,0.09252617426068471,0.0,1.7045459506256298e-05,21.898091898250005,0.0,1600032.2388735143,266.56006230733294,9.044614796493988e-05,1.0,1284687.6841432534,2597.401098367357,,,,,,,,,,,,,,,,,,,2.0,15265.55726737556,1555.8249173833938,0.37173993417006823,6.173730061729009,2.921432579408953
2816.0,-30.227414143417413,4.987971138340988,35.05098359849353,24.489025922399037,4.955837238754418,-26.709089005206376,-40.20425963737068,1.4375121059086373,-6.589880855435524,-6.589971279776507,40.10190890532581,41031.82880785219,25741.075385866254,25741.075385866254,66772.90419371844,77071.8987325806,77061.40418977261,25741.075385866254,102802.47957563886,102802.47957563886,102802.47957563886,130345.55843746914,125957.87534613628,4387.683091332853,0.0,90954.1174803916,54914.0475768327,40044.52211506543,27543.078861830276,67587.60097689572,20891.584264084984,1555.8191078894115,0.0,0.8781846096446092,2.7196187751239127,0.001494314320929203,1.0,1.0,-6.498882002944356,333205.43894224276,1558931.940714815,4.678590918754593,1558931.940714815,4.678590918754593,0.7585057708648884,0.09252606019752435,3.925616361027923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925616361027923,1.2850284194231234,1.285319215780089,3.0548868038188726,6472.938560924219,15265.552422654126,6452.570248020704,0.00032677340509112843,23169.38516543559,2362.619769792497,19287.16427733488,1966.7434115967105,0.8324417821025194,0.8324417821025194,35490.36070452765,35405.22815468563,1.0030065518134963,0.8,4283.310551094999,4273.035954225843,1.0030065518134963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.49097089914,4632.441516551485,6.192982389733879,4.987971138340988,-3.7792996386837134,8.767270777024702,2.921434843932973,3.5,0.8346956696951351,0.6,0.00022628388150926372,0.9926168107379932,0.00022796700505306334,199.1107214259797,0.0,0.0,0.0,0.0014228721177525097,7.705227996422541e-05,0.00014923160154503833,0.0005858260166076023,0.09252601016954401,0.09252601016954401,0.09252601016954401,0.09254301865952279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489203.7658759972,595.1741274204616,0.0,0.09252601016954401,0.09252606019752435,0.09252606019752435,0.3717393386536348,0.3717393386536348,0.5,9.723684915429343,0.09160232007440072,0.09160232007440072,-1.318767317570746e-11,9.042434101047547e-05,0.09108927683217871,-1.318767317570746e-11,27543.078861830276,20891.584264084984,0.7585057708648884,0.9879460615349289,0.6070910672192462,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266403949180269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5137604199277,260.5137604199277,-12.6362395800723,244.68114459695323,276.3463762428755,124934.25476456825,124917.49382879355,16.760935774688292,0.0,nan,276.3463762428755,3.1963762428755444,270.01332991370685,-3.1366700862931225,263.6802835845367,-9.469716415463267,257.3472372553412,-15.802762744658764,251.0141909261526,-22.135809073847383,244.68114459695323,-28.468855403046746,1.0,1.0,26022.012520719443,26022.012520719443,275.5772011726998,2.4272011726998244,275.5772011726998,275.5772011726998,77063.22175842673,77061.40418977261,1.8175686541217146,0.0,8546.071908451686,8546.071908451686,0.8853842952646306,3945.2444428330623,275.5772011726998,2.4272011726998244,1.0,0.002,0.1446825416597726,0.004831549265265428,0.000223446895646972,0.0017765530806336213,0.111723447823486,0.111723447823486,0.0,-2.3719406647138008e-11,1.0,1.0001843489755327,0.09108927684536638,0.09252606019752435,0.0,1.704013300449094e-05,21.89124570117348,0.0,1600032.3055384664,266.56011914456445,9.042435419814865e-05,1.0,1284687.4901389575,2597.4018830998516,,,,,,,,,,,,,,,,,,,2.0,15265.552422654126,1555.8191078894115,0.3717393386536348,6.173730061729009,2.921434843932973
2817.0,-30.22727717933538,4.9880453792213615,35.050981272807334,24.48915416551756,4.955941256565687,-26.708955335774217,-40.204134258069075,1.4376193839644515,-6.589804018812401,-6.589894190848579,40.10190021038357,41031.81136996155,25741.08530698696,25741.08530698696,66772.89667694851,77071.89872379563,77061.4010578919,25741.08530698696,102802.48636487886,102802.48636487886,102802.48636487886,130345.42501258857,125957.52174815456,4387.903264434015,0.0,90954.08739310161,54913.999924684525,40044.54163157454,27542.93864770971,67587.48027928425,20891.489009926565,1555.8104183760572,0.0,0.8781850613425108,2.7196265970144413,0.001494314320929203,1.0,1.0,-6.499132090354294,333206.4536276492,1558931.565012717,4.6785755439022445,1558931.565012717,4.6785755439022445,0.7585061738379091,0.09252592194782583,3.9256114930779136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256114930779136,1.28502791737809,1.285318713621445,3.0548842091209543,6472.933063070685,15265.547603182164,6452.571754699744,0.00032677466173946845,23169.406232247446,2362.6219180094577,19287.16878089936,1966.7438708324821,0.8324412195792595,0.8324412195792595,35490.325496742225,35405.22815468563,1.0030053080379195,0.8,4283.306301888289,4273.035954225843,1.0030053080379195,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.492894836667,4632.441516551485,6.192981910052916,4.9880453792213615,-3.779222013294535,8.767267392515897,2.921437097700648,3.5,0.8346963136287566,0.6,0.00022628388150926372,0.9926026343913985,0.0002279702608768581,199.11060916387072,0.0,0.0,0.0,0.0014228721177525097,7.70533751387362e-05,0.00014923050637052752,0.0005858209909259796,0.09252587370510783,0.09252587370510783,0.09252587370510783,0.09254281555215729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489201.27246857237,595.1749386297543,0.0,0.09252587370510783,0.09252592194782583,0.09252592194782583,0.3717387478870301,0.3717387478870301,0.5,9.724193103682827,0.09140640541977518,0.09140640541977518,3.0240698833949864e-11,9.01720361525804e-05,0.09076210049425981,3.0240698833949864e-11,27542.93864770971,20891.489009926565,0.7585061738379091,0.987947714591967,0.6070918933567333,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664035967899536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51386435054263,260.51386435054263,-12.636135649457344,244.68127898696082,276.3464497141026,124934.29050416665,124916.91429553121,17.37620863543893,0.0,nan,276.3464497141026,3.1964497141026413,270.0134155686756,-3.1365844313243656,263.680381423265,-9.469618576735002,257.3473472778445,-15.802652722155472,251.01431313240718,-22.135686867592796,244.68127898696082,-28.468721013039158,1.0,1.0,26022.012520719443,26022.012520719443,275.5772778951576,2.4272778951576015,275.5772778951576,275.5772778951576,77063.33295807612,77061.4010578919,1.9319001842231955,0.0,8546.071908451686,8546.071908451686,0.8853846031400134,3945.2395505433033,275.5772778951576,2.4272778951576015,1.0,0.002,0.1446655647469913,0.004831634507922595,0.0002234207119845353,0.0017765793167860268,0.11171035599226764,0.11171035599226764,0.0,2.8770561887742074e-11,1.0,1.0001836870870773,0.09076210046401911,0.09252592194782583,0.0,1.697891295788892e-05,21.812592607204277,0.0,1600032.3953427474,266.5601959811876,9.017200591188157e-05,1.0,1284687.2271095237,2597.4029470342907,,,,,,,,,,,,,,,,,,,2.0,15265.547603182164,1555.8104183760572,0.3717387478870301,6.173730061729009,2.921437097700648
2818.0,-30.227110132877982,4.988119263879069,35.05097916127265,24.489242175500863,4.955997529663344,-26.70879936718373,-40.20399047350509,1.4376867437702163,-6.589742462046786,-6.589832724456258,40.10190176950453,41031.845158802855,25741.129848328743,25741.129848328743,66772.9750071316,77071.94116134601,77061.49214950466,25741.129848328743,102802.6219978334,102802.6219978334,102802.6219978334,130345.47693161224,125957.35185215932,4388.125079452912,0.0,90954.07118975073,54913.975107509126,40044.55120249067,27542.854933778835,67587.4061362695,20891.433476941806,1555.8047882566336,0.0,0.8781853891470435,2.7196328299041634,0.001494314320929203,1.0,1.0,-6.498953679091642,333207.2626816936,1558931.6323816087,4.678564386127519,1558931.6323816087,4.678564386127519,0.7585064630072296,0.09252580886787154,3.92560728069722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92560728069722,1.2850276021446143,1.2853183983166332,3.0548816804757166,6472.927705174856,15265.542766557826,6452.5731554944605,0.00032677588151081705,23169.42696662121,2362.624032327167,19287.17296796851,1966.7442977947117,0.832440655340953,0.832440655340953,35490.2950304002,35405.22815468563,1.0030042317622354,0.8,4283.302624923569,4273.035954225843,1.0030042317622354,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.494899126698,4632.441516551485,6.192989639837426,4.988119263879069,-3.779156253094027,8.767275516973097,2.9214394455967954,3.5,0.8346969844562272,0.6,0.00022628388150926372,0.9925853446906509,0.00022797423185790374,199.11047224502414,0.0,0.0,0.0,0.0014228721177525097,7.705463109892073e-05,0.00014922925041034298,0.000585815431903831,0.09252575980470631,0.09252575980470631,0.09252575980470631,0.0925427272954461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489198.82488384,595.1757354261894,0.0,0.09252575980470631,0.09252580886787154,0.09252580886787154,0.37173815390769815,0.37173815390769815,0.5,9.724702077770436,0.09127871101259188,0.09127871101259188,-1.0516032489249483e-11,9.026240945786412e-05,0.090879045364602,-1.0516032489249483e-11,27542.854933778835,20891.433476941806,0.7585064630072296,0.9879499573116349,0.6070930592612858,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664032448675702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51396968646503,260.51396968646503,-12.636030313534945,244.6814183074763,276.3465210654367,124933.88060477567,124916.26944333063,17.611161445033638,0.0,nan,276.3465210654367,3.196521065436741,270.01350051384884,-3.1364994861511377,263.6804799622651,-9.469520037734867,257.347459410679,-15.802540589320984,251.014438859084,-22.135561140915968,244.6814183074763,-28.468581692523685,1.0,1.0,26022.012520719443,26022.012520719443,275.57735002043665,2.427350020436677,275.57735002043665,275.57735002043665,77063.32893974589,77061.49214950466,1.8367902412283001,0.0,8546.071908451686,8546.071908451686,0.88538486955361,3945.235317100706,275.57735002043665,2.427350020436677,1.0,0.002,0.14464856596886227,0.0048317167888112435,0.00022339448737485317,0.0017766054988154428,0.11169724368742659,0.11169724368742659,0.0,-1.3809704248191057e-11,1.0,1.0001839238014483,0.09087904537511804,0.09252580886787154,0.0,1.7000777453220654e-05,21.84067807960021,0.0,1600032.4677058826,266.5602575379532,9.026241997389661e-05,1.0,1284687.0173847654,2597.4037953557477,,,,,,,,,,,,,,,,,,,2.0,15265.542766557826,1555.8047882566336,0.37173815390769815,6.173730061729009,2.9214394455967954
2819.0,-30.2269728802363,4.988192928466106,35.05097701971986,24.489347263611876,4.956071158848664,-26.708668476336438,-40.203869285155065,1.4377667302201467,-6.589672695919603,-6.589762810261022,40.10189666420911,41031.83735017075,25741.155235868144,25741.155235868144,66772.99258603889,77071.95395473426,77061.5161889169,25741.155235868144,102802.67142478505,102802.67142478505,102802.67142478505,130345.40700847628,125957.06134570288,4388.345662773397,0.0,90954.03883143644,54913.922129301616,40044.57411348313,27542.73558369123,67587.30969717437,20891.352809188418,1555.7972608537984,0.0,0.8781857882100513,2.71963992276404,0.001494314320929203,1.0,1.0,-6.499075651026942,333208.18293309363,1558931.4117850843,4.678550802871817,1558931.4117850843,4.678550802871817,0.7585068209985188,0.09252568200321029,3.925601605840189,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925601605840189,1.285027227820597,1.285318023907908,3.0548781542146775,6472.920233450854,15265.538537149212,6452.576323268304,0.00032677767034985423,23169.452217495138,2362.6266071997206,19287.182436656512,1966.745263332179,0.8324401567894151,0.8324401567894151,35490.25398658405,35405.22815468563,1.0030027818195362,0.8,4283.297671369779,4273.035954225843,1.0030027818195362,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.49691730869,4632.441516551485,6.192992740756177,4.988192928466106,-3.7790841404460265,8.767277068912133,2.921441809767239,3.5,0.8346976599334969,0.6,0.00022628388150926372,0.9925711389629206,0.00022797749463649979,199.11035974668,0.0,0.0,0.0,0.0014228721177525097,7.705568969555883e-05,0.0001492281918137049,0.0005858104294205077,0.09252563347711219,0.09252563347711219,0.09252563347711219,0.09254256295397446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489196.35060437076,595.1765405826828,0.0,0.09252563347711219,0.09252568200321029,0.09252568200321029,0.371737567919075,0.371737567919075,0.5,9.725209902105304,0.09113512416666936,0.09113512416666936,1.2278178473934531e-11,9.011434144667874e-05,0.09068715923410764,1.2278178473934531e-11,27542.73558369123,20891.352809188418,0.7585068209985188,0.9879516270911798,0.6070938099772623,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664028946339043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51407504146806,260.51407504146806,-12.635924958531916,244.68155667361304,276.3465934093065,124933.47570081687,124915.86134750713,17.61435330972307,0.0,nan,276.3465934093065,3.1965934093065016,270.01358606216957,-3.1364139378304117,263.6805787150391,-9.469421284960902,257.34757136791274,-15.802428632087242,251.01456402076764,-22.13543597923234,244.68155667361304,-28.468443326386932,1.0,1.0,26022.012520719443,26022.012520719443,275.57742274755134,2.4274227475513612,275.57742274755134,275.57742274755134,77063.36181463819,77061.5161889169,1.8456257212965284,0.0,8546.071908451686,8546.071908451686,0.8853852284619957,3945.22961386939,275.57742274755134,2.4274227475513612,1.0,0.002,0.14463160309827094,0.004831800610224349,0.00022336832209079253,0.0017766316874431877,0.11168416104539626,0.11168416104539626,0.0,9.53398037600861e-12,1.0,1.0001835356449877,0.09068715922182946,0.09252568200321029,0.0,1.6964867429263264e-05,21.794540891072888,0.0,1600032.549361899,266.5603273040804,9.011432916850026e-05,1.0,1284686.7788355811,2597.4047602703954,,,,,,,,,,,,,,,,,,,2.0,15265.538537149212,1555.7972608537984,0.371737567919075,6.173730061729009,2.921441809767239
2820.0,-30.226835450858065,4.988266317070822,35.05097492838082,24.489439848717325,4.956134787720147,-26.708538427006523,-40.20374823650343,1.4378377412518928,-6.589606612844818,-6.5896966527413,40.101893836758244,41031.843042740365,25741.188771289206,25741.188771289206,66773.03181402957,77071.97993959644,77061.55996312677,25741.188771289206,102802.74873441597,102802.74873441597,102802.74873441597,130345.3780031882,125956.81168327993,4388.5663199082765,0.0,90954.01978419791,54913.88279810371,40044.596651215776,27542.629268772227,67587.225919988,20891.28129015498,1555.790444056511,0.0,0.8781861581959716,2.7196466336449925,0.001494314320929203,1.0,1.0,-6.499105889593125,333209.05373801786,1558931.2896131258,4.678538209345354,1558931.2896131258,4.678538209345354,0.7585071521781499,0.0925255610542043,3.9255971083275796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255971083275796,1.2850268955003092,1.2853176915124176,3.0548754442989283,6472.914491464562,15265.533716439371,6452.5779995037765,0.000326778990218327,23169.473910415378,2362.628819261968,19287.187447036515,1966.745774248751,0.8324395936485351,0.8324395936485351,35490.22145798861,35405.22815468563,1.0030016326918072,0.8,4283.293745512919,4273.035954225843,1.0030016326918072,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.4989839374875,4632.441516551485,6.192997729763513,4.988266317070822,-3.7790149085766935,8.767281225647515,2.9214442306907937,3.5,0.8346983516259411,0.6,0.00022628388150926372,0.9925569151625732,0.00022798076165959729,199.11024710360212,0.0,0.0,0.0,0.0014228721177525097,7.705674708533441e-05,0.00014922713442392933,0.000585805607378588,0.09252551245696712,0.09252551245696712,0.09252551245696712,0.09254242481678138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489193.88980973844,595.1773414602748,0.0,0.09252551245696712,0.0925255610542043,0.0925255610542043,0.37173698216786305,0.37173698216786305,0.5,9.725717216108276,0.09100233371810873,0.09100233371810873,-2.4215296434704214e-11,9.003989646316768e-05,0.09059076314815684,-2.4215296434704214e-11,27542.629268772227,20891.28129015498,0.7585071521781499,0.9879534321038371,0.607094646720894,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664025454435568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5141795190381,260.5141795190381,-12.635820480961854,244.68169419851924,276.3466648395345,124932.99718342954,124915.52952833707,17.467655092468892,0.0,nan,276.3466648395345,3.1966648395345487,270.0136707113423,-3.1363292886576914,263.6806765831414,-9.469323416858572,257.3476824549552,-15.802317545044787,251.01468832673595,-22.135311673264027,244.68169419851924,-28.46830580148074,1.0,1.0,26022.012520719443,26022.012520719443,275.577494027215,2.4274940272150047,275.577494027215,275.577494027215,77063.37270301364,77061.55996312677,1.812739886867348,0.0,8546.071908451686,8546.071908451686,0.8853855129087465,3945.2250938692173,275.577494027215,2.4274940272150047,1.0,0.002,0.1446146582675764,0.004831883593505143,0.00022334218293614712,0.0017766578166562709,0.11167109146807357,0.11167109146807357,0.0,-4.075819542981307e-13,1.0,1.0001833406956182,0.09059076317237214,0.0925255610542043,0.0,1.6946821380679425e-05,21.77135354562085,0.0,1600032.62680111,266.56039338715516,9.003992067846411e-05,1.0,1284686.5531043913,2597.4056733376433,,,,,,,,,,,,,,,,,,,2.0,15265.533716439371,1555.790444056511,0.37173698216786305,6.173730061729009,2.9214442306907937
2821.0,-30.226697747116344,4.98833934873179,35.05097276914373,24.489504389371746,4.956174517234773,-26.708410520687277,-40.203627467248566,1.4378872970255059,-6.589545139908807,-6.589634947864089,40.10188771074944,41031.870734965465,25741.23169766574,25741.23169766574,66773.1024326312,77072.02641243929,77061.54371250374,25741.23169766574,102802.77541016947,102802.77541016947,102802.77541016947,130345.28799060508,125956.50186100375,4388.786129601336,0.0,90954.01822909922,54913.86257616659,40044.61739214737,27542.512580435607,67587.12997258297,20891.202016802756,1555.7832413864191,0.0,0.8781865165716488,2.7196528950245322,0.001494314320929203,1.0,1.0,-6.499343995226411,333209.8659369705,1558931.0249123052,4.678526011013102,1558931.0249123052,4.678526011013102,0.7585074874992521,0.09252543833108107,3.9255944906698925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255944906698925,1.2850266635873047,1.285317459546932,3.0548739585769598,6472.911343397993,15265.52890384524,6452.577871070824,0.0003267796380728222,23169.488964097807,2362.630354310372,19287.187063141824,1966.7457351023872,0.8324390362268331,0.8324390362268331,35490.202525580695,35405.22815468563,1.003000963872552,0.8,4283.291460571853,4273.035954225843,1.003000963872552,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.501084301649,4632.441516551485,6.193004927843204,4.98833934873179,-3.7789491135410134,8.767288462272804,2.921446691133993,3.5,0.8346990546097123,0.6,0.00022628388150926372,0.992542663186406,0.00022798403524823207,199.11013423577188,0.0,0.0,0.0,0.0014228721177525097,7.70578020478798e-05,0.00014922607946138392,0.0005858010753978764,0.09252538915475259,0.09252538915475259,0.09252538915475259,0.09254224720590237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489191.4209571672,595.1781447970142,0.0,0.09252538915475259,0.09252543833108107,0.09252543833108107,0.3717363992068855,0.3717363992068855,0.5,9.726222892706101,0.09083774905587916,0.09083774905587916,-1.7053025658242404e-13,8.980795530533214e-05,0.0902909526377016,-1.7053025658242404e-13,27542.512580435607,20891.202016802756,0.7585074874992521,0.9879558794657802,0.6070959182851858,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664021975615627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51428113098456,260.51428113098456,-12.63571886901542,244.68183086526486,276.34673139667933,124932.32645205733,124915.3379020673,16.98854999001707,0.0,nan,276.34673139667933,3.196731396679354,270.01375129041014,-3.136248709589836,263.6807711841367,-9.46922881586329,257.34779107785585,-15.802208922144132,251.01481097156076,-22.135189028439214,244.68183086526486,-28.46816913473512,1.0,1.0,26022.012520719443,26022.012520719443,275.5775538305609,2.427553830560896,275.5775538305609,275.5775538305609,77063.3522731744,77061.54371250374,1.8085606706590625,0.0,8546.071908451686,8546.071908451686,0.8853856784633932,3945.222463123242,275.5775538305609,2.427553830560896,1.0,0.002,0.1445977695262337,0.004831965540861864,0.00022331612835567598,0.0017766838598458445,0.111658064177838,0.111658064177838,0.0,-1.1798479727931355e-11,1.0,1.0001827341528164,0.09029095263787212,0.09252543833108107,0.0,1.6890721702519285e-05,21.699279487300558,0.0,1600032.6986056305,266.56045486009117,8.98079554758624e-05,1.0,1284686.342565461,2597.4065249536634,,,,,,,,,,,,,,,,,,,2.0,15265.52890384524,1555.7832413864191,0.3717363992068855,6.173730061729009,2.921446691133993
2822.0,-30.226530690194746,4.988412254407118,35.05097052135552,24.489642830472462,4.956278577933062,-26.70824976413419,-40.20347921233622,1.4379976238694607,-6.589470788536914,-6.589560404273887,40.10188080115012,41031.861202591084,25741.245905277323,25741.245905277323,66773.1071078684,77072.03200251273,77061.5581607641,25741.245905277323,102802.80406604143,102802.80406604143,102802.80406604143,130345.18647238557,125956.18170865987,4389.004763725698,0.0,90953.97565733989,54913.80474692779,40044.63434490233,27542.382406344143,67587.01675124647,20891.11382689371,1555.775091570834,0.0,0.8781869476411112,2.7196604580365875,0.001494314320929203,1.0,1.0,-6.499517516904007,333210.84712896636,1558930.7263541445,4.678511338350201,1558930.7263541445,4.678511338350201,0.7585078704767976,0.09252530522529344,3.9255878628681997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255878628681997,1.285026147275822,1.2853169431186104,3.054870028279354,6472.903015568989,15265.524101328503,6452.581358982236,0.0003267816287695576,23169.51723782972,2362.6332374286553,19287.197488742448,1966.7467982177857,0.832438470373113,0.832438470373113,35490.15458949057,35405.22815468563,1.0029992704496826,0.8,4283.285675193612,4273.035954225843,1.0029992704496826,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.5031971594235,4632.441516551485,6.193005197943559,4.988412254407118,-3.77887361914733,8.767285873554448,2.9214491662135034,3.5,0.8346997617752867,0.6,0.00022628388150926372,0.9925253735294207,0.00022798800669911152,199.10999730900159,0.0,0.0,0.0,0.0014228721177525097,7.705909712571143e-05,0.0001492247843835523,0.000585795002415197,0.09252525767286038,0.09252525767286038,0.09252525767286038,0.09254206520501179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489188.9556081331,595.178946953259,0.0,0.09252525767286038,0.09252530522529344,0.09252530522529344,0.37173581451225496,0.37173581451225496,0.5,9.726727057585821,0.09065182672310357,0.09065182672310357,1.5916157281026244e-12,8.961573695387415e-05,0.09004288736986155,1.5916157281026244e-12,27542.382406344143,20891.11382689371,0.7585078704767976,0.9879576036567251,0.607096794249827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664018513717001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51438891508775,260.51438891508775,-12.635611084912227,244.6819724848024,276.34680534535164,124932.40781839847,124914.38734322738,18.02047517106737,0.0,nan,276.34680534535164,3.196805345351663,270.0138387732445,-3.136161226755462,263.6808722011629,-9.469127798837064,257.34790562904374,-15.80209437095624,251.01493905692163,-22.135060943078344,244.6819724848024,-28.468027515197576,1.0,1.0,26022.012520719443,26022.012520719443,275.57763006478285,2.427630064782875,275.57763006478285,275.57763006478285,77063.47593870926,77061.5581607641,1.9177779451565584,0.0,8546.071908451686,8546.071908451686,0.8853860976408734,3945.2158021825408,275.57763006478285,2.427630064782875,1.0,0.002,0.14458092719503465,0.004832049717199688,0.0002232901513339874,0.0017767098718174785,0.11164507566699369,0.11164507566699369,0.0,2.3151465987358844e-11,1.0,1.0001822323282625,0.09004288736826993,0.09252530522529344,0.0,1.684430192598622e-05,21.6396403500993,0.0,1600032.7855790313,266.56052921146306,8.961573536225842e-05,1.0,1284686.0882204422,2597.4075537629324,,,,,,,,,,,,,,,,,,,2.0,15265.524101328503,1555.775091570834,0.37173581451225496,6.173730061729009,2.9214491662135034
2823.0,-30.226393201135636,4.988484790243185,35.05096848029774,24.489720118604623,4.956327099421632,-26.708121171097307,-40.20335833830757,1.4380550502614797,-6.589410519760065,-6.589500216416751,40.10188229936736,41031.87217165082,25741.291811372914,25741.291811372914,66773.16398302374,77072.06495356107,77061.64510659988,25741.291811372914,102802.9369179728,102802.9369179728,102802.9369179728,130345.23656233825,125956.01172566168,4389.224836676573,0.0,90953.95898238476,54913.76612502639,40044.65873039819,27542.299644365456,67586.95837476364,20891.058894949736,1555.7695381271953,0.0,0.8781872687314574,2.719666561443233,0.001494314320929203,1.0,1.0,-6.499353151080129,333211.63936295337,1558930.7910905085,4.678500409142163,1558930.7910905085,4.678500409142163,0.7585081552630477,0.09252519415989648,3.9255837652440375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255837652440375,1.2850258785299173,1.2853166743118898,3.054867478416034,6472.897612714589,15265.51989144393,6452.583093591225,0.00032678288206210377,23169.537174996578,2362.6352704538835,19287.202673604796,1966.7473269266056,0.8324379778469893,0.8324379778469893,35490.12495309772,35405.22815468563,1.0029982234946306,0.8,4283.282098394963,4273.035954225843,1.0029982234946306,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.505381478911,4632.441516551485,6.193012987803231,4.988484790243185,-3.7788090396415717,8.767293829884757,2.92145172500678,3.5,0.8347004928590801,0.6,0.00022628388150926372,0.9925111442599107,0.00022799127527983339,199.10988461741698,0.0,0.0,0.0,0.0014228721177525097,7.706015303327092e-05,0.0001492237284759928,0.0005857902458945417,0.09252514581309329,0.09252514581309329,0.09252514581309329,0.09254197638616446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489186.52755203337,595.1797373824818,0.0,0.09252514581309329,0.09252519415989648,0.09252519415989648,0.3717352285723223,0.3717352285723223,0.5,9.727231924777088,0.09052911471138714,0.09052911471138714,8.526512829121202e-13,8.969665668701055e-05,0.0901470653366232,8.526512829121202e-13,27542.299644365456,20891.058894949736,0.7585081552630477,0.9879592984902874,0.6070974809094495,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266401505779163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5144940121285,260.5144940121285,-12.635505987871454,244.68211254454346,276.3468754796972,124931.73689879528,124914.1656740466,17.571224748709145,0.0,nan,276.3468754796972,3.196875479697212,270.0139228926619,-3.1360771073380533,263.680970305661,-9.469029694338985,257.3480177186258,-15.801982281374194,251.0150651315819,-22.13493486841807,244.68211254454346,-28.46788745545652,1.0,1.0,26022.012520719443,26022.012520719443,275.57770042641766,2.4277004264176867,275.57770042641766,275.57770042641766,77063.44224920365,77061.64510659988,1.7971426037693163,0.0,8546.071908451686,8546.071908451686,0.8853863567963914,3945.211684070258,275.57770042641766,2.4277004264176867,1.0,0.002,0.14456406538519748,0.0048321312084961794,0.0002232641376366794,0.00177673584756721,0.1116320688183397,0.1116320688183397,0.0,-1.479611051735663e-11,1.0,1.0001824432089652,0.09014706533577055,0.09252519415989648,0.0,1.6863778320095048e-05,21.664657939465425,0.0,1600032.856416936,266.5605894802399,8.969665583435926e-05,1.0,1284685.8828575565,2597.4083844430697,,,,,,,,,,,,,,,,,,,2.0,15265.51989144393,1555.7695381271953,0.3717352285723223,6.173730061729009,2.92145172500678
2824.0,-30.22625610937489,4.9885571321388325,35.05096636913559,24.48982091099026,4.956403948068174,-26.707990103653763,-40.203237149957545,1.4381379170343667,-6.58933995832291,-6.589429466474032,40.10187617411228,41031.883174,25741.313875345342,25741.313875345342,66773.19704934534,77072.08476236943,77061.65793296587,25741.313875345342,102802.97180831121,102802.97180831121,102802.97180831121,130345.14749925042,125955.70409593922,4389.443403311208,0.0,90953.94159262467,54913.73990438017,40044.66854249389,27542.17569093922,67586.8442334331,20890.974952878572,1555.7617738977208,0.0,0.8781876762124671,2.719673739670584,0.001494314320929203,1.0,1.0,-6.49952546843889,333212.5706244444,1558930.5264232033,4.678486539393603,1558930.5264232033,4.678486539393603,0.7585085211605578,0.09252506657364488,3.9255799609079594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255799609079594,1.2850254907274854,1.2853162864216998,3.0548654398175317,6472.893293168988,15265.515094785073,6452.583789604371,0.00032678383408974056,23169.555199071187,2362.637108397994,19287.204754034665,1966.7475390714123,0.8324374200678588,0.8324374200678589,35490.09743792873,35405.22815468563,1.0029972514755485,0.8,4283.278777605563,4273.035954225843,1.0029972514755485,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.507574284025,4632.441516551485,6.193015028916286,4.9885571321388325,-3.7787365037845726,8.767293635923405,2.921454293741339,3.5,0.8347012267832398,0.6,0.00022628388150926372,0.9924969563274255,0.00022799453445841348,199.10977225160119,0.0,0.0,0.0,0.0014228721177525097,7.706121170004687e-05,0.00014922266980921684,0.0005857855223162468,0.09252501889555124,0.09252501889555124,0.09252501889555124,0.09254180173743079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489184.06962517597,595.1805371583516,0.0,0.09252501889555124,0.09252506657364488,0.09252506657364488,0.3717346502498947,0.3717346502498947,0.5,9.727735338728895,0.09037851318299772,0.09037851318299772,1.4495071809506044e-11,8.950815112029886e-05,0.08990399803514038,1.4495071809506044e-11,27542.17569093922,20890.974952878572,0.7585085211605578,0.9879614562076967,0.6070986689700006,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664011619398832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51459944973936,260.51459944973936,-12.635400550260613,244.68225151698394,276.34694738248817,124931.43040036233,124913.80223455779,17.6281658045585,0.0,nan,276.34694738248817,3.19694738248819,270.01400820937005,-3.13599179062993,263.6810690363109,-9.468930963689104,257.3481298631952,-15.80187013680478,251.01519069008788,-22.1348093099121,244.68225151698394,-28.467748483016038,1.0,1.0,26022.012520719443,26022.012520719443,275.5777726772097,2.4277726772097026,275.5777726772097,275.5777726772097,77063.48820494577,77061.65793296587,1.8302719798957696,0.0,8546.071908451686,8546.071908451686,0.8853865974027729,3945.207860712499,275.5777726772097,2.4277726772097026,1.0,0.002,0.1445472490492417,0.0048322145659972435,0.0002232381990068735,0.001776761809532498,0.11161909950343674,0.11161909950343674,0.0,8.53937146688688e-12,1.0,1.0001819514906791,0.0899039980206453,0.09252506657364488,0.0,1.6818294098426287e-05,21.60622094203846,0.0,1600032.9389481808,266.56066004167707,8.950813662522705e-05,1.0,1284685.6414563581,2597.4093608963954,,,,,,,,,,,,,,,,,,,2.0,15265.515094785073,1555.7617738977208,0.3717346502498947,6.173730061729009,2.921454293741339
