time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2825.0,-30.226118916878818,4.988629190221186,35.050964325770664,24.489918734785192,4.956468493456173,-26.707860175844836,-40.20311606638131,1.4382097306009403,-6.589275039260315,-6.58936449096935,40.10187391854297,41031.87675920107,25741.348596535085,25741.348596535085,66773.22535573615,77072.10666342829,77061.7067950039,25741.348596535085,102803.05539153899,102803.05539153899,102803.05539153899,130345.12841406417,125955.46613128814,4389.662282776023,0.0,90953.9151077702,54913.685117444016,40044.69998925131,27542.073022525172,67586.77301177649,20890.90598035265,1555.755159832042,0.0,0.8781880375968981,2.71968033049768,0.001494314320929203,1.0,1.0,-6.499533278972024,333213.42588015256,1558930.4289616293,4.678474238677083,1558930.4289616293,4.678474238677083,0.7585088443875343,0.09252494822200588,3.925574387713611,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925574387713611,1.2850251546523725,1.2853159502705347,3.0548619017310714,6472.885796388337,15265.510294749974,6452.586699190781,0.0003267856094669151,23169.58134647523,2362.639774691177,19287.213450983152,1966.74842591335,0.8324368560037578,0.8324368560037578,35490.057129339315,35405.22815468563,1.0029958275079645,0.8,4283.27391278585,4273.035954225843,1.0029958275079645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.509820345717,4632.441516551485,6.193020035832382,4.988629190221186,-3.778668375462732,8.767297565683918,2.9214569248635978,3.5,0.8347019785324565,0.6,0.00022628388150926372,0.992482758188621,0.00022799779607481964,199.10965980334566,0.0,0.0,0.0,0.0014228721177525097,7.706226946497842e-05,0.00014922161204428532,0.0005857805383343833,0.09252490040063627,0.09252490040063627,0.09252490040063627,0.09254167065693553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489181.63216921064,595.1813304596792,0.0,0.09252490040063627,0.09252494822200588,0.09252494822200588,0.37173407090892796,0.37173407090892796,0.5,9.728238390647402,0.09024556248067483,0.09024556248067483,4.320099833421409e-12,8.945170901597521e-05,0.08983121199730704,4.320099833421409e-12,27542.073022525172,20890.90598035265,0.7585088443875343,0.9879629161182384,0.6070992138069911,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664008190200509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5147040566962,260.5147040566962,-12.635295943303788,244.68238950538185,276.34701860800016,124930.92565939478,124913.4363736002,17.489285794578493,0.0,nan,276.34701860800016,3.197018608000178,270.01409278746235,-3.1359072125376315,263.6811669669838,-9.468833033016153,257.3482411464384,-15.80175885356158,251.0153153259103,-22.13468467408967,244.68238950538185,-28.46761049461813,1.0,1.0,26022.012520719443,26022.012520719443,275.5778433701994,2.4278433701994118,275.5778433701994,275.5778433701994,77063.50424513542,77061.7067950039,1.797450131518417,0.0,8546.071908451686,8546.071908451686,0.8853869498810586,3945.2022596521792,275.5778433701994,2.4278433701994118,1.0,0.002,0.14453044634251466,0.004832296740157203,0.00022321227877034573,0.0017767877188709718,0.11160613938517286,0.11160613938517286,0.0,-2.358682693603953e-12,1.0,1.000181804309988,0.08983121199298694,0.09252494822200588,0.0,1.6804665260564112e-05,21.588708444155966,0.0,1600033.0150468242,266.56072496073966,8.945170469587538e-05,1.0,1284685.419757731,2597.4102576544924,,,,,,,,,,,,,,,,,,,2.0,15265.510294749974,1555.755159832042,0.37173407090892796,6.173730061729009,2.9214569248635978
2826.0,-30.225981353879508,4.988700889519984,35.050962220314034,24.48998362468558,4.956506216206667,-26.707732596868006,-40.20299913883207,1.4382574653108695,-6.589214300906065,-6.589303526920961,40.10186805500931,41031.91415774505,25741.391690800054,25741.391690800054,66773.3058485451,77072.15264877041,77061.69273987568,25741.391690800054,102803.08443067574,102803.08443067574,102803.08443067574,130345.04270242767,125955.16239964547,4389.880302782201,0.0,90953.91056958382,54913.67210268893,40044.709407660994,27541.958271751937,67586.66767941293,20890.82805074791,1555.7480679794412,0.0,0.8781883909450559,2.7196865167131197,0.001494314320929203,1.0,1.0,-6.499762619557714,333214.22833556996,1558930.175603282,4.6784622115035575,1558930.175603282,4.6784622115035575,0.7585091751509305,0.0925248274423987,3.925571271445925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925571271445925,1.2850249312622553,1.2853157268298652,3.0548600077275636,6472.8817832221785,15265.505501302667,6452.587183114637,0.00032678648219435294,23169.598583312007,2362.641532359369,19287.214897463942,1966.7485734133413,0.8324362991491633,0.8324362991491633,35490.03459067036,35405.22815468563,1.0029950312923848,0.8,4283.271192607283,4273.035954225843,1.0029950312923848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.512096244112,4632.441516551485,6.193027012735115,4.988700889519984,-3.7786033528238443,8.767304242343828,2.9214595909386727,3.5,0.8347027402681922,0.6,0.00022628388150926372,0.9924685219261622,0.00022800106654274202,199.10954705153893,0.0,0.0,0.0,0.0014228721177525097,7.706329093632564e-05,0.00014922059057293808,0.0005857760634613204,0.0925247790802323,0.0925247790802323,0.0925247790802323,0.09254149653952806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489179.18492086395,595.182126769515,0.0,0.0925247790802323,0.0925248274423987,0.0925248274423987,0.37173349491079866,0.37173349491079866,0.5,9.728739854396535,0.09008259123476137,0.09008259123476137,-1.290345608140342e-11,8.922601489302906e-05,0.0895409073632436,-1.290345608140342e-11,27541.958271751937,20890.82805074791,0.7585091751509305,0.987965646794041,0.6071007133000503,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266400477445686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5148055792736,260.5148055792736,-12.63519442072635,244.68252650879396,276.3470846497328,124930.21415163211,124913.24054417666,16.9736074554469,0.0,nan,276.3470846497328,3.197084649732801,270.0141730215498,-3.1358269784501545,263.68126139339165,-9.468738606608326,257.34834976518295,-15.801650234817032,251.0154381369907,-22.13456186300928,244.68252650879396,-28.46747349120602,1.0,1.0,26022.012520719443,26022.012520719443,275.57790268961753,2.4279026896175537,275.57790268961753,275.57790268961753,77063.4796816023,77061.69273987568,1.7869417266192613,0.0,8546.071908451686,8546.071908451686,0.885387146970272,3945.1991278031546,275.57790268961753,2.4279026896175537,1.0,0.002,0.14451369794793373,0.004832377976602337,0.00022318644056697909,0.0017768135490961062,0.11159322028348954,0.11159322028348954,0.0,-1.0336914917780105e-11,1.0,1.0001812169958049,0.08954090737614706,0.0925248274423987,0.0,1.675034444111014e-05,21.518919795150726,0.0,1600033.0859980339,266.5607856990939,8.922602779648514e-05,1.0,1284685.2117462815,2597.411099049158,,,,,,,,,,,,,,,,,,,2.0,15265.505501302667,1555.7480679794412,0.37173349491079866,6.173730061729009,2.9214595909386727
2827.0,-30.225844757226724,4.988772462170854,35.050960010740916,24.49011260122063,4.956606069708776,-26.70759967457087,-40.20287386430425,1.4383609601154168,-6.589140661075021,-6.589229675666056,40.10186080441738,41031.88487423229,25741.405936911993,25741.405936911993,66773.29081114428,77072.1516178928,77061.70087999062,25741.405936911993,102803.10681690261,102803.10681690261,102803.10681690261,130344.93439190957,125954.83734803762,4390.097043871956,0.0,90953.87429124853,54913.60744130239,40044.740944384605,27541.82757500695,67586.56851939156,20890.73943166856,1555.7399116041736,0.0,0.8781888195488421,2.7196940098344493,0.001494314320929203,1.0,1.0,-6.4999603167401006,333215.2004247591,1558929.8623102545,4.6784476228066465,1558929.8623102545,4.6784476228066465,0.7585095569556911,0.09252469545600045,3.925565366812293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925565366812293,1.285024446924887,1.2853152423828935,3.054856564173796,6472.87448674496,15265.500719850857,6452.58996196208,0.0003267882062969356,23169.624192274372,2362.6441437467815,19287.22320362491,1966.7494204060422,0.8324357375660845,0.8324357375660845,35489.99188489964,35405.22815468563,1.0029935226410869,0.8,4283.2660384731835,4273.035954225843,1.0029935226410869,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.514382269188,4632.441516551485,6.193027034074365,4.988772462170854,-3.778528595785182,8.767301057956036,2.921462268877512,3.5,0.8347035053935749,0.6,0.00022628388150926372,0.9924543858879343,0.00022800431407919152,199.10943509191256,0.0,0.0,0.0,0.0014228721177525097,7.706438534021717e-05,0.00014921949616904657,0.0005857708862143889,0.09252464866639172,0.09252464866639172,0.09252464866639172,0.09254131149772628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489176.7388869863,595.1829226143078,0.0,0.09252464866639172,0.09252469545600045,0.09252469545600045,0.3717329173358371,0.3717329173358371,0.5,9.729239675688499,0.08989324556176825,0.08989324556176825,2.1032064978498966e-12,8.901459102617082e-05,0.08926935892594656,2.1032064978498966e-12,27541.82757500695,20890.73943166856,0.7585095569556911,0.9879668738025377,0.6071011707371954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664001375721672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5149101386622,260.5149101386622,-12.635089861337804,244.68266310422393,276.34715717308006,124930.1496516286,124912.66831717364,17.48133445494102,0.0,nan,276.34715717308006,3.197157173080086,270.01425835930604,-3.1357416406939365,263.6813595455657,-9.46864045443425,257.3484607317893,-15.80153926821066,251.01556191800813,-22.134438081991846,244.68266310422393,-28.467336895776043,1.0,1.0,26022.012520719443,26022.012520719443,275.57797749337027,2.4279774933702924,275.57797749337027,275.57797749337027,77063.58549764367,77061.70087999062,1.884617653049645,0.0,8546.071908451686,8546.071908451686,0.8853875204103909,3945.1931936463548,275.57797749337027,2.4279774933702924,1.0,0.002,0.14449700035297142,0.004832461415654029,0.00022316068672052156,0.001776839335121432,0.11158034336026078,0.11158034336026078,0.0,2.184195359300478e-11,1.0,1.0001806676501648,0.08926935892384336,0.09252469545600045,0.0,1.669953210060498e-05,21.453637724726953,0.0,1600033.172108699,266.56085933892496,8.901458892296432e-05,1.0,1284684.959763019,2597.412118307875,,,,,,,,,,,,,,,,,,,2.0,15265.500719850857,1555.7399116041736,0.3717329173358371,6.173730061729009,2.921462268877512
2828.0,-30.22570741087097,4.9888436804499,35.05095798783798,24.49019111171367,4.956657705371824,-26.707470899251497,-40.202752955351,1.4384211745798667,-6.589080211098917,-6.589169287669167,40.10186179796939,41031.90070436081,25741.449914311477,25741.449914311477,66773.35061867228,77072.18761580018,77061.78218492527,25741.449914311477,102803.23209923675,102803.23209923675,102803.23209923675,130344.97496770331,125954.65985752946,4390.3151101738495,0.0,90953.86382210263,54913.57683501563,40044.76331898556,27541.74286846657,67586.50618745213,20890.683102362604,1555.7342626486377,0.0,0.878189143643714,2.719700133845854,0.001494314320929203,1.0,1.0,-6.499820512737642,333215.9953008208,1558929.905242216,4.678436591361243,1558929.905242216,4.678436591361243,0.758509844570549,0.09252458452229419,3.925561798543856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925561798543856,1.2850241651320187,1.2853149605262566,3.0548544572627225,6472.870022453218,15265.49592362534,6452.5907590447405,0.00032678919584323244,23169.642586149323,2362.646019400032,19287.225586158325,1966.7496633568371,0.8324351795434305,0.8324351795434305,35489.966077084944,35405.22815468563,1.0029926109379828,0.8,4283.262923743358,4273.035954225843,1.0029926109379828,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.516737689553,4632.441516551485,6.193034104951097,4.9888436804499,-3.7784640753740786,8.767307755823978,2.9214650281097243,3.5,0.8347042937456355,0.6,0.00022628388150926372,0.9924401724838244,0.00022800757948253237,199.10932251792906,0.0,0.0,0.0,0.0014228721177525097,7.706544161988008e-05,0.00014921843988938366,0.0005857662072680772,0.092524537025589,0.092524537025589,0.092524537025589,0.09254121800578527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489174.3300615749,595.1837067516509,0.0,0.092524537025589,0.09252458452229419,0.09252458452229419,0.3717323379512496,0.3717323379512496,0.5,9.729740052593376,0.08976251971597549,0.08976251971597549,-3.376499080331996e-11,8.90765702479257e-05,0.08934877493152271,-3.376499080331996e-11,27541.74286846657,20890.683102362604,0.758509844570549,0.9879686698625232,0.6071019648590541,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663997982991075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51501286744144,260.51501286744144,-12.634987132558535,244.68279905699606,276.3472266778643,124929.57873923243,124912.40346605256,17.175273179859797,0.0,nan,276.3472266778643,3.1972266778643075,270.01434115369284,-3.1356588463071375,263.6814556295518,-9.468544370448171,257.3485701053621,-15.801429894637863,251.01568458118172,-22.13431541881826,244.68279905699606,-28.467200943003917,1.0,1.0,26022.012520719443,26022.012520719443,275.5780473950871,2.4280473950871055,275.5780473950871,275.5780473950871,77063.56516156314,77061.78218492527,1.7829766378708882,0.0,8546.071908451686,8546.071908451686,0.8853877460864287,3945.1896075365753,275.5780473950871,2.4280473950871055,1.0,0.002,0.1444802879109197,0.004832542322956771,0.00022313490376443273,0.0017768650822344845,0.11156745188221635,0.11156745188221635,0.0,-1.400108284518864e-11,1.0,1.0001808284283098,0.0893487749652877,0.09252458452229419,0.0,1.6714376386244718e-05,21.472704511295806,0.0,1600033.243131968,266.56091978890106,8.90766040129165e-05,1.0,1284684.7537169862,2597.4129517534084,,,,,,,,,,,,,,,,,,,2.0,15265.49592362534,1555.7342626486377,0.3717323379512496,6.173730061729009,2.9214650281097243
2829.0,-30.225540726000105,4.988914700952034,35.050955915280696,24.490301857609325,4.956736021782228,-26.707313051896662,-40.20260892631484,1.4385083223554909,-6.589010571540712,-6.589099481857892,40.10185630115423,41031.92141780735,25741.4726026576,25741.4726026576,66773.39402046496,77072.21301966868,77061.80185650247,25741.4726026576,102803.27445916006,102803.27445916006,102803.27445916006,130344.89704404245,125954.36517859103,4390.5318654514085,0.0,90953.83592102218,54913.54421924467,40044.768557530566,27541.622584882385,67586.39114241295,20890.601739031816,1555.7266964541311,0.0,0.8781895435991058,2.7197072160918716,0.001494314320929203,1.0,1.0,-6.499964062503523,333216.9141445432,1558929.6677271295,4.678422977805068,1558929.6677271295,4.678422977805068,0.7585102030444162,0.09252445930977123,3.9255565783881035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255565783881035,1.2850237572963144,1.2853145525982608,3.054851364497308,6472.8634692544265,15265.491146972094,6452.593021941751,0.0003267907274643763,23169.666289300887,2362.648436448827,19287.232350108923,1966.750353087846,0.832434619872589,0.8324346198725889,35489.92832184181,35405.22815468563,1.0029912771728007,0.8,4283.258367085493,4273.035954225843,1.0029912771728007,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.519103681985,4632.441516551485,6.193036038221244,4.988914700952034,-3.7783924647037317,8.767307165655765,2.9214677997275214,3.5,0.8347050856364346,0.6,0.00022628388150926372,0.9924229232535243,0.00022801154246560794,199.10918589722064,0.0,0.0,0.0,0.0014228721177525097,7.706669989769961e-05,0.0001492171816115641,0.0005857604888838078,0.09252441247354579,0.09252441247354579,0.09252441247354579,0.09254105106594382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489171.89600217773,595.1844987820301,0.0,0.09252441247354579,0.09252445930977123,0.09252445930977123,0.3717317655546081,0.3717317655546081,0.5,9.73023915152022,0.08961186325109338,0.08961186325109338,-1.0402345651527867e-11,8.891031717439546e-05,0.08913541935436342,-1.0402345651527867e-11,27541.622584882385,20890.601739031816,0.7585102030444162,0.9879709937428838,0.607103304737014,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663994607059779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51511919110294,260.51511919110294,-12.634880808897037,244.6829397940699,276.3472985881115,124929.39936921159,124911.62306602763,17.776303183962252,0.0,nan,276.3472985881115,3.1972985881115505,270.0144268293147,-3.1355731706852907,263.6815550705369,-9.46844492946309,257.34868331169815,-15.801316688301824,251.0158115528866,-22.134188447113388,244.6829397940699,-28.467060205930068,1.0,1.0,26022.012520719443,26022.012520719443,275.57811950272514,2.428119502725167,275.57811950272514,275.57811950272514,77063.62638371585,77061.80185650247,1.8245272133790422,0.0,8546.071908451686,8546.071908451686,0.885388076236435,3945.184361280044,275.57811950272514,2.428119502725167,1.0,0.002,0.14446361539258476,0.004832624917577343,0.00022310918677699029,0.0017768908255539687,0.11155459338849515,0.11155459338849515,0.0,1.2330958736733733e-11,1.0,1.0001803968235259,0.08913541936476577,0.09252445930977123,0.0,1.6674450901247072e-05,21.421408877909393,0.0,1600033.3246128468,266.56098942845927,8.891032757674111e-05,1.0,1284684.5155367185,2597.413915180723,,,,,,,,,,,,,,,,,,,2.0,15265.491146972094,1555.7266964541311,0.3717317655546081,6.173730061729009,2.9214677997275214
2830.0,-30.225403672900395,4.988985430994343,35.050953915909105,24.490393220353894,4.956795663345468,-26.707183739280534,-40.202487947512395,1.4385757084420066,-6.588946671577105,-6.589035529900799,40.10185427874142,41031.918309878936,25741.508085873753,25741.508085873753,66773.42639575269,77072.23536337927,77061.85158074803,25741.508085873753,102803.35966662178,102803.35966662178,102803.35966662178,130344.8818165983,125954.13288546154,4390.748931136756,0.0,90953.80918179158,54913.49204431409,40044.79681941944,27541.52214997652,67586.31896939596,20890.5343014048,1555.7202148931656,0.0,0.8781898985328258,2.71971370310741,0.001494314320929203,1.0,1.0,-6.499966808844306,333217.75593578466,1558929.580340255,4.678410896689073,1558929.580340255,4.678410896689073,0.7585105205023176,0.09252434301863911,3.9255513394678214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255513394678214,1.2850234419418904,1.2853142371724735,3.054848037274434,6472.856419268412,15265.486962645311,6452.595917113146,0.0003267924085202809,23169.690399240073,2362.650894978415,19287.241003969968,1966.751235536087,0.8324341271561642,0.8324341271561642,35489.89043087243,35405.22815468563,1.0029899386132257,0.8,4283.2537940469065,4273.035954225843,1.0029899386132257,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.5215200682505,4632.441516551485,6.193040974668422,4.988985430994343,-3.778325325142559,8.7673107561369,2.921470630379748,3.5,0.8347058943942137,0.6,0.00022628388150926372,0.9924087406820126,0.0002280148009919328,199.10907356388134,0.0,0.0,0.0,0.0014228721177525097,7.70677568169283e-05,0.00014921612469233543,0.0005857555581561947,0.09252429595461246,0.09252429595461246,0.09252429595461246,0.09254092364470404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489169.48032716,595.1852849976804,0.0,0.09252429595461246,0.09252434301863911,0.09252434301863911,0.37173119279937755,0.37173119279937755,0.5,9.730737924475525,0.08948011480276818,0.08948011480276818,-4.973799150320701e-11,8.885832369287527e-05,0.089068721056492,-4.973799150320701e-11,27541.52214997652,20890.5343014048,0.7585105205023176,0.9879725277831545,0.6071039070563788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663991240504757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5152240645215,260.5152240645215,-12.634775935478501,244.6830791575869,276.34736897142926,124928.83655901159,124911.30272223987,17.533836771744184,0.0,nan,276.34736897142926,3.1973689714292846,270.01451100867286,-3.135488991327122,263.6816530459287,-9.46834695407125,257.348795083143,-15.801204916856989,251.01593712036802,-22.134062879631955,244.6830791575869,-28.46692084241309,1.0,1.0,26022.012520719443,26022.012520719443,275.5781892730566,2.428189273056603,275.5781892730566,275.5781892730566,77063.62779904612,77061.85158074803,1.7762182980950456,0.0,8546.071908451686,8546.071908451686,0.8853884075731353,3945.1790961651604,275.5781892730566,2.428189273056603,1.0,0.002,0.1444469553556662,0.004832706294144356,0.0002230834863754325,0.0017769165087838821,0.11154174318771624,0.11154174318771624,0.0,-4.84068557807249e-12,1.0,1.000180261957678,0.08906872110622999,0.09252434301863911,0.0,1.6661961291930255e-05,21.405360034465854,0.0,1600033.3995217204,266.5610533284229,8.885837343086678e-05,1.0,1284684.2973301667,2597.4147978158153,,,,,,,,,,,,,,,,,,,2.0,15265.486962645311,1555.7202148931656,0.37173119279937755,6.173730061729009,2.921470630379748
2831.0,-30.225266697205498,4.989055926234038,35.05095189592594,24.490484792646043,4.956863683059639,-26.707053659190414,-40.20236689886076,1.4386506217737522,-6.58887953844993,-6.588968252748431,40.10184967850824,41031.933749844495,25741.53587585328,25741.53587585328,66773.46962569778,77072.26164752219,77061.87571066694,25741.53587585328,102803.41158652022,102803.41158652022,102803.41158652022,130344.81954242755,125953.85430145802,4390.965240969519,0.0,90953.79627244417,54913.46828294879,40044.808877217096,27541.407955907325,67586.21683312442,20890.457161347003,1555.7129995919943,0.0,0.8781902813410596,2.719720528625042,0.001494314320929203,1.0,1.0,-6.500084157902734,333218.6414996649,1558929.381568906,4.6783978667966375,1558929.381568906,4.6783978667966375,0.7585108646149019,0.09252422136035231,3.9255479477322375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255479477322375,1.2850230913615324,1.2853138865127807,3.054846231263413,6472.852592547773,15265.482190251541,6452.596281148492,0.0003267932336480158,23169.70712967283,2362.6526010077687,19287.242092095978,1966.7513464940605,0.832433573033615,0.8324335730336149,35489.865899829696,35405.22815468563,1.0029890720147863,0.8,4283.250833409931,4273.035954225843,1.0029890720147863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.5239626994235,4632.441516551485,6.193044021123754,4.989055926234038,-3.778255707870177,8.767311634104216,2.9214734917774314,3.5,0.834706711936409,0.6,0.00022628388150926372,0.9923945663389663,0.00022801805772077686,199.10896129411225,0.0,0.0,0.0,0.0014228721177525097,7.706881435980003e-05,0.00014921506714946368,0.0005857509006193052,0.09252417461264617,0.09252417461264617,0.09252417461264617,0.09254076703048965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489167.0573231592,595.1860734706752,0.0,0.09252417461264617,0.09252422136035231,0.09252422136035231,0.3717306234904795,0.3717306234904795,0.5,9.73123563179935,0.08933658879527684,0.08933658879527684,3.944933268940076e-11,8.87142984993261e-05,0.08888409484569593,3.944933268940076e-11,27541.407955907325,20890.457161347003,0.7585108646149019,0.9879746604336003,0.6071050529600659,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663987887719415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5153285059916,260.5153285059916,-12.634671494008387,244.68321746008263,276.3474395518724,124928.44767830927,124910.98605906639,17.461619242886666,0.0,nan,276.3474395518724,3.197439551872435,270.01459513353717,-3.1354048664628067,263.68175071518823,-9.468249284811748,257.34890629681445,-15.80109370318553,251.01606187845468,-22.1339381215453,244.68321746008263,-28.466782539917347,1.0,1.0,26022.012520719443,26022.012520719443,275.5782593737189,2.4282593737189018,275.5782593737189,275.5782593737189,77063.65488649042,77061.87571066694,1.779175823481637,0.0,8546.071908451686,8546.071908451686,0.8853886220841816,3945.1756874708985,275.5782593737189,2.4282593737189018,1.0,0.002,0.14443032986158047,0.004832788188240683,0.00022305784083890496,0.0017769421618124654,0.11152892041945248,0.11152892041945248,0.0,2.6513704426411877e-12,1.0,1.0001798884791857,0.0888840948062466,0.09252422136035231,0.0,1.662741055980035e-05,21.360969434569025,0.0,1600033.478092942,266.56112046155005,8.871425904999342e-05,1.0,1284684.0677773887,2597.415726346326,,,,,,,,,,,,,,,,,,,2.0,15265.482190251541,1555.7129995919943,0.3717306234904795,6.173730061729009,2.9214734917774314
2832.0,-30.22512978713795,4.989126161611176,35.050949897835324,24.49058195287364,4.956930892187809,-26.706923719216572,-40.202245850209124,1.4387248019814534,-6.588814088046377,-6.588902699974883,40.101846272694715,41031.93322696523,25741.567261228956,25741.567261228956,66773.50048819419,77072.28372167867,77061.91131516476,25741.567261228956,102803.47857639371,102803.47857639371,102803.47857639371,130344.77883884349,125953.59746267626,4391.181376167226,0.0,90953.77350675245,54913.42292411093,40044.8339807128,27541.300262449782,67586.13424316258,20890.38459599781,1555.7061345323523,0.0,0.8781906502348193,2.719727178694133,0.001494314320929203,1.0,1.0,-6.50014960294601,333219.50436569896,1558929.2344055916,4.678385310527054,1558929.2344055916,4.678385310527054,0.7585111958014586,0.09252410259765605,3.925543045681597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925543045681597,1.2850227442122464,1.2853135392849364,3.0548432417731726,6472.8462581766835,15265.477420875533,6452.598394920459,0.0003267947087961742,23169.73026364051,2362.6549600159597,19287.24841030184,1966.751990771756,0.8324330145771562,0.8324330145771562,35489.83044528547,35405.22815468563,1.0029878195263977,0.8,4283.24655442205,4273.035954225843,1.0029878195263977,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.526445494926,4632.441516551485,6.193047872732554,4.989126161611176,-3.7781874338133776,8.767313595424554,2.9214764002263967,3.5,0.8347075429218276,0.6,0.00022628388150926372,0.9923803990052951,0.00022802131293209505,199.10884907826002,0.0,0.0,0.0,0.0014228721177525097,7.706987191608922e-05,0.0001492140095931745,0.0005857460176767532,0.09252405596383954,0.09252405596383954,0.09252405596383954,0.0925406238119255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489164.6435882494,595.1868589838559,0.0,0.09252405596383954,0.09252410259765605,0.09252410259765605,0.37173005465912523,0.37173005465912523,0.5,9.731732616041613,0.08919619184962357,0.08919619184962357,-6.764366844436154e-12,8.861192850417865e-05,0.0887530970288708,-6.764366844436154e-12,27541.300262449782,20890.38459599781,0.7585111958014586,0.9879763243738029,0.6071057871033105,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266398454606544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5154325143938,260.5154325143938,-12.63456748560617,244.68335487577127,276.34751015298957,124928.0079978282,124910.61878331947,17.389214508764844,0.0,nan,276.34751015298957,3.1975101529895937,270.01467909756354,-3.1353209024364332,263.68184804213325,-9.468151957866723,257.34901698667676,-15.800983013323219,251.01618593122836,-22.133814068771613,244.68335487577127,-28.466645124228705,1.0,1.0,26022.012520719443,26022.012520719443,275.57832909267523,2.4283290926752557,275.57832909267523,275.57832909267523,77063.68149033765,77061.91131516476,1.7701751728891395,0.0,8546.071908451686,8546.071908451686,0.8853889321153738,3945.170760910005,275.57832909267523,2.4283290926752557,1.0,0.002,0.14441372888637902,0.004832869654799255,0.00022303223237199205,0.0017769677717844054,0.11151611618599602,0.11151611618599602,0.0,4.15639744844043e-12,1.0,1.0001796235103706,0.08875309703563516,0.09252410259765605,0.0,1.660289237134462e-05,21.329467594941054,0.0,1600033.5547491626,266.5611859119536,8.86119352685455e-05,1.0,1284683.844108642,2597.416631076639,,,,,,,,,,,,,,,,,,,2.0,15265.477420875533,1555.7061345323523,0.37173005465912523,6.173730061729009,2.9214764002263967
2833.0,-30.224992843069423,4.989196134732518,35.05094791426223,24.490674188733124,4.956995593301705,-26.706793999443523,-40.20212480155749,1.4387967274921933,-6.588748822903938,-6.588837323807545,40.10184269527724,41031.94009364032,25741.598738164295,25741.598738164295,66773.53883180462,77072.3094190375,77061.94408568795,25741.598738164295,102803.54282385224,102803.54282385224,102803.54282385224,130344.73492440466,125953.33776240007,4391.397162004586,0.0,90953.75577538885,54913.38636246381,40044.854903250045,27541.192100552424,67586.04700380247,20890.31167923682,1555.699251984632,0.0,0.8781910188226288,2.7197338109832025,0.001494314320929203,1.0,1.0,-6.500226228391853,333220.3649094258,1558929.0798283305,4.678372764678024,1558929.0798283305,4.678372764678024,0.7585115271324003,0.09252398401755334,3.925538825310925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925538825310925,1.2850224076146928,1.2853132026112122,3.054840757678038,6472.840994677176,15265.472654750647,6452.599763650237,0.0003267959065125712,23169.750656633692,2362.6570395225376,19287.252501526742,1966.7524079605923,0.8324324584824412,0.8324324584824413,35489.79992104892,35405.22815468563,1.0029867412092506,0.8,4283.242870470072,4273.035954225843,1.0029867412092506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.528961667275,4632.441516551485,6.19305169663458,4.989196134732518,-3.7781193358536203,8.767315470586139,2.9214793477755565,3.5,0.8347083850787305,0.6,0.00022628388150926372,0.9923662283714696,0.00022802456899466306,199.10873683466605,0.0,0.0,0.0,0.0014228721177525097,7.707092948579524e-05,0.0001492129520234685,0.0005857412364073819,0.09252393750381656,0.09252393750381656,0.09252393750381656,0.09254047891372112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489162.2328686992,595.1876435056455,0.0,0.09252393750381656,0.09252398401755334,0.09252398401755334,0.371729487668628,0.371729487668628,0.5,9.732228803561773,0.08905553791828424,0.08905553791828424,-8.185452315956354e-12,8.850090358691887e-05,0.08861109541567203,-8.185452315956354e-12,27541.192100552424,20890.31167923682,0.7585115271324003,0.987978166973545,0.607106672348093,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663981216730722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51553594356,260.51553594356,-12.634464056439981,244.6834915489545,276.34758033814603,124927.56876544058,124910.27639409377,17.2923713467887,0.0,nan,276.34758033814603,3.1975803381460537,270.01476258031624,-3.135237419683733,263.6819448224942,-9.46805517750579,257.3491270646464,-15.800872935353595,251.01630930680292,-22.133690693197053,244.6834915489545,-28.466508451045485,1.0,1.0,26022.012520719443,26022.012520719443,275.578398303414,2.428398303414042,275.578398303414,275.578398303414,77063.7022980796,77061.94408568795,1.7582123916508863,0.0,8546.071908451686,8546.071908451686,0.8853891990335261,3945.1665194374796,275.578398303414,2.428398303414042,1.0,0.002,0.14439715448062457,0.004832950969980483,0.0002230066648510918,0.0017769933376643177,0.1115033324255459,0.1115033324255459,0.0,2.5154093218071605e-12,1.0,1.0001793362754712,0.08861109542385748,0.09252398401755334,0.0,1.6576315761103664e-05,21.295321355514343,0.0,1600033.631175513,266.56125117709604,8.850091177237118e-05,1.0,1284683.621042248,2597.417533370935,,,,,,,,,,,,,,,,,,,2.0,15265.472654750647,1555.699251984632,0.371729487668628,6.173730061729009,2.9214793477755565
2834.0,-30.224855955920475,4.989265854133244,35.05094593250004,24.490771488659107,4.957062132114938,-26.706664147132294,-40.20200375290585,1.4388703009175519,-6.58868322141916,-6.5887715984303235,40.10183877907545,41031.93780410882,25741.629148250453,25741.629148250453,66773.56695235928,77072.33132856405,77061.97328538846,25741.629148250453,102803.60243363891,102803.60243363891,102803.60243363891,130344.68473133084,125953.0722076467,4391.612523684127,0.0,90953.7320100458,54913.33839717264,40044.88179208129,27541.082297691923,67585.96408977322,20890.237600068278,1555.692283494366,0.0,0.8781913905962196,2.7197404788744235,0.001494314320929203,1.0,1.0,-6.500318804145024,333221.23005159694,1558928.9106116204,4.678360110399423,1558928.9106116204,4.678360110399423,0.7585118614535705,0.09252386498037823,3.925533757974539,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925533757974539,1.2850220633053986,1.2853128582240023,3.0548376328084847,6472.8343734535665,15265.467893870582,6452.6020814608155,0.00032679745629339996,23169.774511625976,2362.659472054777,19287.25942961767,1966.7531144292566,0.8324319004459813,0.8324319004459813,35489.76327104276,35405.22815468563,1.0029854464898669,0.8,4283.2384472026,4273.035954225843,1.0029854464898669,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.53151023041,4632.441516551485,6.193055215602951,4.989265854133244,-3.778051014380885,8.76731686851413,2.9214823332698465,3.5,0.834709238077099,0.6,0.00022628388150926372,0.9923520638456682,0.00022802782374668962,199.10862463785156,0.0,0.0,0.0,0.0014228721177525097,7.707198706891848e-05,0.00014921189444034525,0.0005857363287169087,0.09252381863156256,0.09252381863156256,0.09252381863156256,0.09254033044815833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489159.82481861435,595.1884271404101,0.0,0.09252381863156256,0.09252386498037823,0.09252386498037823,0.3717289222168378,0.3717289222168378,0.5,9.732724098383844,0.08891122837877674,0.08891122837877674,-5.7411853049416095e-12,8.83770111386184e-05,0.0884527942852742,-5.7411853049416095e-12,27541.082297691923,20890.237600068278,0.7585118614535705,0.9879797950897786,0.6071073832668398,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663977899828702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.515639060697,260.515639060697,-12.634360939302951,244.6836276215101,276.3476504998657,124927.13164553238,124909.89144337177,17.240202160611425,0.0,nan,276.3476504998657,3.1976504998657447,270.0148459242134,-3.135154075786602,263.6820413485384,-9.467958651461572,257.3492367728626,-15.800763227137395,251.01643219719193,-22.133567802808045,244.6836276215101,-28.466372378489865,1.0,1.0,26022.012520719443,26022.012520719443,275.57846744553063,2.428467445530657,275.57846744553063,275.57846744553063,77063.72906942046,77061.97328538846,1.7557840319932438,0.0,8546.071908451686,8546.071908451686,0.8853895195181242,3945.1614267644118,275.57846744553063,2.428467445530657,1.0,0.002,0.144380609691923,0.004833032225495584,0.00022298114322383101,0.0017770188583308498,0.1114905716119155,0.1114905716119155,0.0,1.5546808632138642e-12,1.0,1.0001790160597648,0.08845279429101538,0.09252386498037823,0.0,1.654669003625459e-05,21.25725796131146,0.0,1600033.7079781096,266.5613167785808,8.83770168798037e-05,1.0,1284683.3967842383,2597.418440485717,,,,,,,,,,,,,,,,,,,2.0,15265.467893870582,1555.692283494366,0.3717289222168378,6.173730061729009,2.9214823332698465
2835.0,-30.22471902637331,4.989335311677333,35.05094396054736,24.490863794367783,4.9571261850512585,-26.706534505228195,-40.201882739178814,1.438941641869691,-6.58861822898416,-6.58870648913103,40.10183509912963,41031.94299693671,25741.660634952375,25741.660634952375,66773.60363188908,77072.35687464099,77062.00406627335,25741.660634952375,102803.66470122573,102803.66470122573,102803.66470122573,130344.63874005116,125952.81118284824,4391.827557202917,0.0,90953.71331417837,54913.299349527,40044.90440516819,27540.97403882542,67585.87844399361,20890.16459362481,1555.6854032984763,0.0,0.878191758123241,2.719747084191458,0.001494314320929203,1.0,1.0,-6.500402793495823,333222.08708518633,1558928.7516054155,4.678347600670553,1558928.7516054155,4.678347600670553,0.7585121922040685,0.09252374683412408,3.9255293785803436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255293785803436,1.28502172944382,1.2853125242868721,3.05483501845481,6472.828833951844,15265.463136415032,6452.60364675618,0.0003267987258374838,23169.79559762498,2362.661622228282,19287.264108390264,1966.7535915312837,0.8324313448137326,0.8324313448137326,35489.73159663817,35405.22815468563,1.002984327541741,0.8,4283.234624437526,4273.035954225843,1.002984327541741,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.534093009124,4632.441516551485,6.193058942604918,4.989335311677333,-3.7779832011573626,8.767318512834695,2.9214853588469527,3.5,0.8347101025277007,0.6,0.00022628388150926372,0.9923378951508336,0.00022803107954964168,199.10851240641276,0.0,0.0,0.0,0.0014228721177525097,7.707304436032292e-05,0.00014921083714894082,0.0005857315248307345,0.0925237006059786,0.0925237006059786,0.0925237006059786,0.09254018465601813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489157.4219337697,595.1892091040703,0.0,0.0925237006059786,0.09252374683412408,0.09252374683412408,0.3717283579113488,0.3717283579113488,0.5,9.73321855986236,0.08876618378968715,0.08876618378968715,-7.09405867382884e-11,8.82601468674693e-05,0.08830369563520435,-7.09405867382884e-11,27540.97403882542,20890.16459362481,0.7585121922040685,0.9879815897816933,0.6071082294349204,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663974594954777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5157417003964,260.5157417003964,-12.634258299603573,244.68376318736935,276.3477202134033,124926.69361427982,124909.5332346554,17.16037962439851,0.0,nan,276.3477202134033,3.197720213403329,270.0149288082088,-3.1350711917911553,263.68213740301235,-9.46786259698763,257.3493459977983,-15.800654002201668,251.01655459258623,-22.133445407413745,244.68376318736935,-28.466236812630626,1.0,1.0,26022.012520719443,26022.012520719443,275.57853615658814,2.428536156588166,275.57853615658814,275.57853615658814,77063.74961967574,77062.00406627335,1.7455534023902146,0.0,8546.071908451686,8546.071908451686,0.8853897964936398,3945.157025473245,275.57853615658814,2.428536156588166,1.0,0.002,0.14436409279980555,0.004833113252085861,0.00022295566439088716,0.0017770443355247952,0.11147783219544358,0.11147783219544358,0.0,-8.431753559245969e-14,1.0,1.000178714463258,0.08830369570614494,0.09252374683412408,0.0,1.6518785935728048e-05,21.221406356919147,0.0,1600033.7840760904,266.5613817710158,8.826021780805604e-05,1.0,1284683.174628465,2597.4193390974765,,,,,,,,,,,,,,,,,,,2.0,15265.463136415032,1555.6854032984763,0.3717283579113488,6.173730061729009,2.9214853588469527
2836.0,-30.224581785723466,4.989404411284562,35.05094192209176,24.490928614418976,4.957163608750891,-26.70640724627022,-40.20176584655417,1.438989075180567,-6.588558855172778,-6.588646882107452,40.10182925321018,41031.97861507578,25741.703827483147,25741.703827483147,66773.68244255893,77072.40248273654,77061.98749436329,25741.703827483147,102803.69132184643,102803.69132184643,102803.69132184643,130344.55251715424,125952.51065439018,4392.041862764059,0.0,90953.70817332609,54913.2843288771,40044.9153827211,27540.86119530781,67585.7765780289,20890.087934964522,1555.6784379014962,0.0,0.8781921040276954,2.7197531330000886,0.001494314320929203,1.0,1.0,-6.500640436542312,333222.8716957916,1558928.499006108,4.678335826927562,1558928.499006108,4.678335826927562,0.7585125166138089,0.09252362898947185,3.9255261957519645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255261957519645,1.2850215074653808,1.2853123022582003,3.054833069288313,6472.824703901931,15265.458384371763,6452.60423202946,0.0003267996302780084,23169.813074168826,2362.6634043397926,19287.265857811264,1966.7537699225795,0.8324307924311193,0.8324307924311193,35489.70857651056,35405.22815468563,1.002983514319708,0.8,4283.231846151999,4273.035954225843,1.002983514319708,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.53670754723,4632.441516551485,6.193065438527864,4.989404411284562,-3.7779196210829404,8.767324032367503,2.9214884216296415,3.5,0.834710977608469,0.6,0.00022628388150926372,0.9923236944838206,0.00022803434279272184,199.10839992011208,0.0,0.0,0.0,0.0014228721177525097,7.707406565857663e-05,0.0001492098158506871,0.000585727040785199,0.09252358218323115,0.09252358218323115,0.09252358218323115,0.09254001257974712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489155.01636140957,595.1899918345257,0.0,0.09252358218323115,0.09252362898947185,0.09252362898947185,0.3717277949816425,0.3717277949816425,0.5,9.733711406548185,0.08859268731362135,0.08859268731362135,1.6143530956469476e-11,8.802693469078804e-05,0.08800644556515635,1.6143530956469476e-11,27540.86119530781,20890.087934964522,0.7585125166138089,0.9879842449611805,0.6071096714810057,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663971302494603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5158415569121,260.5158415569121,-12.63415844308787,244.68389815030702,276.3477849634985,124926.00525546701,124909.31019787064,16.69505759640592,0.0,nan,276.3477849634985,3.1977849634985205,270.0150076008708,-3.134992399129203,263.6822302382468,-9.467769761753175,257.34945287559515,-15.80054712440483,251.01667551295455,-22.133324487045428,244.68389815030702,-28.46610184969296,1.0,1.0,26022.012520719443,26022.012520719443,275.5785938244857,2.428593824485745,275.5785938244857,275.5785938244857,77063.72963955229,77061.98749436329,1.7421451889968012,0.0,8546.071908451686,8546.071908451686,0.8853899977921187,3945.153826730724,275.5785938244857,2.428593824485745,1.0,0.002,0.14434763151585708,0.004833193028106994,0.0002229302689122602,0.0017770697174102539,0.1114651344561301,0.1114651344561301,0.0,-1.367748579325645e-11,1.0,1.000178113084384,0.08800644554901282,0.09252362898947185,0.0,1.6463166828392536e-05,21.14995007721995,0.0,1600033.8534146417,266.5614411448272,8.802691854725708e-05,1.0,1284682.9712461238,2597.4201617718213,,,,,,,,,,,,,,,,,,,2.0,15265.458384371763,1555.6784379014962,0.3717277949816425,6.173730061729009,2.9214884216296415
2837.0,-30.22444547542116,4.98947338151078,35.050939776661934,24.49105252688753,4.957260997013994,-26.706274828191287,-40.20164067680014,1.4390903238304507,-6.58848671140322,-6.588574521281798,40.10182205505646,41031.95580849321,25741.71843273294,25741.71843273294,66773.67424122615,77072.40478651354,77061.99344578298,25741.71843273294,102803.71187851593,102803.71187851593,102803.71187851593,130344.44439206163,125952.18951134525,4392.25488071638,0.0,90953.67683902878,54913.22775860587,40044.943422692115,27540.732513545707,67585.67593623782,20890.000659223424,1555.670415651426,0.0,0.878192524327694,2.719760475166646,0.001494314320929203,1.0,1.0,-6.500844138772436,333223.82418558374,1558928.1879806353,4.678321520949879,1558928.1879806353,4.678321520949879,0.7585128917304154,0.09252349997888289,3.9255209905196957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255209905196957,1.28502103364214,1.2853118283277352,3.054830144992706,6472.818507670446,15265.453643125236,6452.6062629622875,0.0003268010705871147,23169.83581508948,2362.6657232683415,19287.271928405393,1966.7543889509052,0.8324302374143047,0.8324302374143047,35489.67092913457,35405.22815468563,1.0029821843675197,0.8,4283.227302512554,4273.035954225843,1.0029821843675197,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.539328729847,4632.441516551485,6.193065046878571,4.98947338151078,-3.777846410531307,8.767319792042088,2.9214914921972843,3.5,0.8347118549135099,0.6,0.00022628388150926372,0.9923095902993854,0.0002280375839570316,199.10828819647628,0.0,0.0,0.0,0.0014228721177525097,7.707515928850516e-05,0.00014920872222075858,0.0005857219710462103,0.09252345473625957,0.09252345473625957,0.09252345473625957,0.09253982948001677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489152.6122879929,595.1907740091184,0.0,0.09252345473625957,0.09252349997888289,0.09252349997888289,0.37172723028654336,0.37172723028654336,0.5,9.734202586709177,0.08839406686485063,0.08839406686485063,-1.3017142919125035e-11,8.78098785506154e-05,0.08773038250933496,-1.3017142919125035e-11,27540.732513545707,20890.000659223424,0.7585128917304154,0.9879855948207468,0.6071102380806827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663968027002597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5159445030208,260.5159445030208,-12.634055496979158,244.6840330043846,276.3478560016315,124925.9596924318,124908.74808445094,17.21160798085212,0.0,nan,276.3478560016315,3.1978560016315214,270.0150914021869,-3.13490859781308,263.6823268027655,-9.46767319723449,257.3495622033097,-15.80043779669029,251.01679760384647,-22.133202396153507,244.6840330043846,-28.46596699561539,1.0,1.0,26022.012520719443,26022.012520719443,275.57866688170384,2.4286668817038617,275.57866688170384,275.57866688170384,77063.83374435212,77061.99344578298,1.8402985691354843,0.0,8546.071908451686,8546.071908451686,0.8853903269977896,3945.1485954722943,275.57866688170384,2.4286668817038617,1.0,0.002,0.14433122187823086,0.0048332750011184965,0.00022290495903063502,0.0017770950617484367,0.1114524795153175,0.1114524795153175,0.0,2.07790716057199e-11,1.0,1.0001775545928804,0.0877303825223521,0.09252349997888289,0.0,1.6411510922805168e-05,21.083584562968067,0.0,1600033.9377611056,266.56151328859676,8.780989156775831e-05,1.0,1284682.724347498,2597.4211604684865,,,,,,,,,,,,,,,,,,,2.0,15265.453643125236,1555.670415651426,0.37172723028654336,6.173730061729009,2.9214914921972843
