time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2838.0,-30.22430847882407,4.989542004962568,35.05093780585784,24.49113638084384,4.9573126860036885,-26.706146362350385,-40.20152360955251,1.4391505508136133,-6.588427161728077,-6.588515022363992,40.101822827635964,41031.97226650052,25741.761412209486,25741.761412209486,66773.73367871,77072.43640959133,77062.07063669029,25741.761412209486,102803.83204889977,102803.83204889977,102803.83204889977,130344.48032886181,125952.01118593242,4392.469142929388,0.0,90953.65760531486,54913.19338837702,40044.96024104205,27540.648279962043,67585.60852100409,20889.944597918286,1555.664813625731,0.0,0.8781928444283079,2.7197665092642214,0.001494314320929203,1.0,1.0,-6.500720194217308,333224.60737432836,1558928.221363569,4.678310625518555,1558928.221363569,4.678310625518555,0.7585131760720876,0.09252339119649386,3.925516135146112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925516135146112,1.2850207517921832,1.285311546413997,3.0548270365838857,6472.811921325154,15265.448887815435,6452.6085590492685,0.0003268026115064902,23169.859573619982,2362.6681459642164,19287.278791563036,1966.7550887982172,0.832429680045301,0.832429680045301,35489.63581213838,35405.22815468563,1.0029809438052568,0.8,4283.223064263146,4273.035954225843,1.0029809438052568,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.542014904693,4632.441516551485,6.193071384796221,4.989542004962568,-3.777782982191065,8.767324987153634,2.9214946389010006,3.5,0.8347127539717144,0.6,0.00022628388150926372,0.9922954153211044,0.0002280408414827139,199.10817591046086,0.0,0.0,0.0,0.0014228721177525097,7.70761821384096e-05,0.00014920769937085414,0.0005857172313683183,0.0925233452947832,0.0925233452947832,0.0925233452947832,0.09253973528077504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489150.2445294167,595.1915447539374,0.0,0.0925233452947832,0.09252339119649386,0.09252339119649386,0.37172666360325124,0.37172666360325124,0.5,9.734694233419459,0.08825270956720033,0.08825270956720033,-8.276401786133647e-11,8.786063591514903e-05,0.08779482814668427,-8.276401786133647e-11,27540.648279962043,20889.944597918286,0.7585131760720876,0.9879874597556998,0.607111087173961,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266396475764465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5160458848896,260.5160458848896,-12.633954115110384,244.68416747248972,276.3479242972733,124925.37152690926,124908.42144461138,16.950082297899787,0.0,nan,276.3479242972733,3.197924297273346,270.01517293230893,-3.134827067691049,263.6824215673865,-9.467578432613493,257.34967020242357,-15.80032979757641,251.01691883745542,-22.133081162544556,244.68416747248972,-28.46583252751026,1.0,1.0,26022.012520719443,26022.012520719443,275.5787354129476,2.428735412947617,275.5787354129476,275.5787354129476,77063.81867617015,77062.07063669029,1.7480394798622,0.0,8546.071908451686,8546.071908451686,0.8853906340765317,3945.1437158218428,275.5787354129476,2.428735412947617,1.0,0.002,0.14431480019279833,0.0048333545353018564,0.00022287962464525603,0.0017771203616372552,0.111439812322628,0.111439812322628,0.0,-1.3717488950293344e-11,1.0,1.0001776850788446,0.08779482822944829,0.09252339119649386,0.0,1.642355510375474e-05,21.099054179966135,0.0,1600034.0077113993,266.5615728382719,8.78607186791669e-05,1.0,1284682.5213344027,2597.4219816500668,,,,,,,,,,,,,,,,,,,2.0,15265.448887815435,1555.664813625731,0.37172666360325124,6.173730061729009,2.9214946389010006
2839.0,-30.22417181434454,4.9896104236339065,35.05093578096048,24.491238046344392,4.957384331809492,-26.70601619973624,-40.20140249105168,1.439228693589926,-6.5883593023192475,-6.588446987609753,40.10181730911298,41031.96863726033,25741.785033051467,25741.785033051467,66773.7536703118,77072.45490176564,77062.08622954284,25741.785033051467,102803.8712625943,102803.8712625943,102803.8712625943,130344.40139812665,125951.71928566936,4392.682112457286,0.0,90953.6324507836,54913.14609311824,40044.9848418504,27540.530135532343,67585.51497738274,20889.86464507302,1555.657395115542,0.0,0.8781932348399455,2.719773412137901,0.001494314320929203,1.0,1.0,-6.500875040044264,333225.50292451127,1558927.9829126257,4.678297336881158,1558927.9829126257,4.678297336881158,0.7585135268736624,0.09252326891053872,3.9255110413703647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255110413703647,1.2850203861001652,1.2853111806392246,3.054823941963811,6472.805364196559,15265.444150798083,6452.610843568894,0.0003268041454877169,23169.883231058855,2362.670558351614,19287.285620145074,1966.755785119799,0.8324291248171151,0.8324291248171151,35489.59897086433,35405.22815468563,1.0029796423305384,0.8,4283.218617911665,4273.035954225843,1.0029796423305384,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.544709905167,4632.441516551485,6.19307305216952,4.9896104236339065,-3.7777131342858215,8.767323557919728,2.9214977959448083,3.5,0.834713655984231,0.6,0.00022628388150926372,0.992281274924498,0.00022804409115397396,199.10806389678396,0.0,0.0,0.0,0.0014228721177525097,7.707724039847651e-05,0.00014920664111078721,0.0005857123171261806,0.0925232235667798,0.0925232235667798,0.0925232235667798,0.09253956999381356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489147.8527178123,595.1923230171121,0.0,0.0925232235667798,0.09252326891053872,0.09252326891053872,0.3717261034685059,0.3717261034685059,0.5,9.735184557217549,0.08809196193561775,0.08809196193561775,-2.523847797419876e-11,8.768529050939833e-05,0.08757194756549325,-2.523847797419876e-11,27540.530135532343,20889.86464507302,0.7585135268736624,0.9879891230044988,0.6071118737645417,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663961504725725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51614777098524,260.51614777098524,-12.633852229014735,244.68430174885216,276.34799379309845,124925.02072842653,124907.98634328642,17.0343851401077,0.0,nan,276.34799379309845,3.197993793098476,270.0152553842453,-3.1347446157546983,263.68251697542235,-9.467483024577632,257.34977856657855,-15.800221433421427,251.0170401577145,-22.132959842285487,244.68430174885216,-28.465698251147813,1.0,1.0,26022.012520719443,26022.012520719443,275.5788052722655,2.4288052722655493,275.5788052722655,275.5788052722655,77063.85781657649,77062.08622954284,1.7715870336542139,0.0,8546.071908451686,8546.071908451686,0.8853909562329823,3945.1385965772165,275.5788052722655,2.4288052722655493,1.0,0.002,0.14429842020482025,0.004833435568220178,0.00022285435855946335,0.0017771456467450529,0.11142717927973167,0.11142717927973167,0.0,5.304516374760038e-12,1.0,1.0001772341909758,0.08757194759073172,0.09252326891053872,0.0,1.6381848620665548e-05,21.04547078726029,0.0,1600034.087089712,266.56164069768073,8.76853157478763e-05,1.0,1284682.2891960817,2597.422920642725,,,,,,,,,,,,,,,,,,,2.0,15265.444150798083,1555.657395115542,0.3717261034685059,6.173730061729009,2.9214977959448083
2840.0,-30.22403501046574,4.989678574844193,35.05093379874179,24.491325253061973,4.957446309344506,-26.70588687850534,-40.20128151224924,1.4392981561199756,-6.588295462943449,-6.588383066353175,40.10181449784371,41031.98180861498,25741.817584192948,25741.817584192948,66773.79939280794,77072.48401792104,77062.1267948343,25741.817584192948,102803.94437902725,102803.94437902725,102803.94437902725,130344.37141598907,125951.47624519543,4392.8951707936285,0.0,90953.6193511673,54913.117057962045,40045.00254800585,27540.427036961813,67585.42958496766,20889.79526986805,1555.6507907992873,0.0,0.8781935926034946,2.71977989657576,0.001494314320929203,1.0,1.0,-6.500915260458839,333226.3443305983,1558927.861439545,4.678285159509813,1558927.861439545,4.678285159509813,0.7585138473645308,0.09252315315007603,3.925507454661365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925507454661365,1.285020061030078,1.2853108554955754,3.0548219235695515,6472.801087461325,15265.439411693862,6452.611537294684,0.00032680508838550573,23169.901064170426,2362.672376822914,19287.287693737886,1966.7559965674197,0.8324285736188769,0.8324285736188769,35489.57302960486,35405.22815468563,1.0029787259158165,0.8,4283.215487076469,4273.035954225843,1.0029787259158165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.547449803696,4632.441516551485,6.19307680113424,4.989678574844193,-3.777646437545745,8.767325012389938,2.9215010055855997,3.5,0.8347145730244571,0.6,0.00022628388150926372,0.9922671203222074,0.00022804734418266844,199.10795176897813,0.0,0.0,0.0,0.0014228721177525097,7.707829745135391e-05,0.0001492055840579098,0.0005857076324964278,0.09252310775394547,0.09252310775394547,0.09252310775394547,0.09253943546017598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489145.4766676058,595.1930962817411,0.0,0.09252310775394547,0.09252315315007603,0.09252315315007603,0.3717255427118622,0.3717255427118622,0.5,9.735674329322034,0.08794402269302282,0.08794402269302282,8.003553375601768e-11,8.760340972457925e-05,0.08746780589433456,8.003553375601768e-11,27540.427036961813,20889.79526986805,0.7585138473645308,0.9879910478169064,0.6071128357189773,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663958261514954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5162492033806,260.5162492033806,-12.633750796619381,244.68443580452444,276.348062602229,124924.60298531223,124907.64445587057,16.958529441634465,0.0,nan,276.348062602229,3.1980626022290153,270.01533724266875,-3.1346627573312276,263.6826118831599,-9.467388116840084,257.34988652362676,-15.800113476373213,251.01716116407513,-22.132838835924844,244.68443580452444,-28.465564195475537,1.0,1.0,26022.012520719443,26022.012520719443,275.5788739401814,2.428873940181404,275.5788739401814,275.5788739401814,77063.8719038797,77062.1267948343,1.7451090453978395,0.0,8546.071908451686,8546.071908451686,0.8853911830747762,3945.1349919346717,275.5788739401814,2.428873940181404,1.0,0.002,0.14428205970815144,0.004833515710158984,0.00022282912068581523,0.001777170876741964,0.11141456034290761,0.11141456034290761,0.0,-2.572220648283663e-12,1.0,1.0001770235571115,0.08746780581429903,0.09252315315007603,0.0,1.636235496235488e-05,21.02042406099664,0.0,1600034.1618840345,266.5617045370565,8.76033296890455e-05,1.0,1284682.0710929846,2597.423802863768,,,,,,,,,,,,,,,,,,,2.0,15265.439411693862,1555.6507907992873,0.3717255427118622,6.173730061729009,2.9215010055855997
2841.0,-30.223898349283132,4.989746487380635,35.050931811964155,24.491422168817394,4.957514484037007,-26.705757065949093,-40.2011604985222,1.4393731784929944,-6.58822995576719,-6.588317431229916,40.101810398041955,41031.98298981466,25741.846034689446,25741.846034689446,66773.82902450411,77072.50596848092,77062.15492098086,25741.846034689446,102804.0009556703,102804.0009556703,102804.0009556703,130344.31791730641,125951.21024012435,4393.10767718207,0.0,90953.59783322767,54913.074766930295,40045.02562921931,27540.31696163611,67585.34259085542,20889.720977825717,1555.6438135249866,0.0,0.8781939645788003,2.7197865554428735,0.001494314320929203,1.0,1.0,-6.501011804119685,333227.208295484,1558927.684291617,4.678272498412741,1558927.684291617,4.678272498412741,0.7585141814789305,0.09252303475270404,3.925502802563341,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925502802563341,1.2850197099412748,1.2853105043273223,3.0548191379436007,6472.7951850542,15265.434679937756,6452.613367877394,0.0003268064528598478,23169.923041154183,2362.6746178515787,19287.293165472107,1966.7565545290297,0.832428020205946,0.832428020205946,35489.53938279735,35405.22815468563,1.0029775372910583,0.8,4283.2114262632585,4273.035954225843,1.0029775372910583,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.55021816758,4632.441516551485,6.193079521131772,4.989746487380635,-3.7775784827788166,8.767324970159452,2.921504248573426,3.5,0.8347154995924074,0.6,0.00022628388150926372,0.9922529807016338,0.00022805059386090805,199.10783975825564,0.0,0.0,0.0,0.0014228721177525097,7.707935482279407e-05,0.00014920452668646967,0.0005857027876628735,0.09252298963943116,0.09252298963943116,0.09252298963943116,0.09253928617110187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489143.09885602974,595.1938700549056,0.0,0.09252298963943116,0.09252303475270404,0.09252303475270404,0.37172498441294033,0.37172498441294033,0.5,9.736163174694225,0.087792615953731,0.087792615953731,-2.830802259268239e-11,8.747546274889828e-05,0.08730562711025414,-2.830802259268239e-11,27540.31696163611,20889.720977825717,0.7585141814789305,0.9879927579673006,0.6071136346561401,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663955030983527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51635081496374,260.51635081496374,-12.633649185036234,244.68456971132923,276.3481319185869,124924.22675797292,124907.23826970997,16.988488262964342,0.0,nan,276.3481319185869,3.1981319185869097,270.015419477128,-3.1345805228719996,263.6827070356983,-9.467292964301691,257.34999459424813,-15.800005405751847,251.017282152792,-22.13271784720797,244.68456971132923,-28.465430288670746,1.0,1.0,26022.012520719443,26022.012520719443,275.5789428664244,2.4289428664244497,275.5789428664244,275.5789428664244,77063.90395172915,77062.15492098086,1.7490307482948992,0.0,8546.071908451686,8546.071908451686,0.8853914772971614,3945.130316576158,275.5789428664244,2.4289428664244497,1.0,0.002,0.14426572956298658,0.004833596080004686,0.00022280393046482752,0.0017771960768325874,0.11140196523241376,0.11140196523241376,0.0,7.297414842538652e-12,1.0,1.0001766954911429,0.08730562713856216,0.09252303475270404,0.0,1.633200430001907e-05,20.981429451691543,0.0,1600034.238569913,266.5617700442328,8.747549105692087e-05,1.0,1284681.8471427322,2597.424708736851,,,,,,,,,,,,,,,,,,,2.0,15265.434679937756,1555.6438135249866,0.37172498441294033,6.173730061729009,2.921504248573426
2842.0,-30.223761633698967,4.989814139940349,35.05092984805444,24.491514509450667,4.957577865915217,-26.705627683753935,-40.20103951971976,1.4394438944952415,-6.588165852648331,-6.588253225491988,40.10180708646409,41031.98579233216,25741.877385067324,25741.877385067324,66773.86317739949,77072.53118831404,77062.18959529874,25741.877385067324,102804.06698036607,102804.06698036607,102804.06698036607,130344.27865651889,125950.95867754829,4393.319978970595,0.0,90953.5780551108,54913.03257439804,40045.05053412529,27540.211676152816,67585.2622102781,20889.650040646768,1555.6370992869172,0.0,0.878194325790419,2.7197930690205414,0.001494314320929203,1.0,1.0,-6.501077678182355,333228.05344813096,1558927.5411997638,4.678260203690866,1558927.5411997638,4.678260203690866,0.7585145054907186,0.09252291865708656,3.925498260694233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925498260694233,1.2850193790055497,1.285310173316708,3.0548163901871237,6472.789362887947,15265.429949883099,6452.615143320452,0.0003268077965939121,23169.944810783196,2362.676837735944,19287.298472390223,1966.7570956840739,0.8324274671303488,0.8324274671303488,35489.506533224834,35405.22815468563,1.0029763768301132,0.8,4283.207461667865,4273.035954225843,1.0029763768301132,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.553022029431,4632.441516551485,6.193082885900221,4.989814139940349,-3.777511650851906,8.767325790792256,2.9215075331466593,3.5,0.8347164380419027,0.6,0.00022628388150926372,0.9922388356698658,0.0002280538448754611,199.10772770307045,0.0,0.0,0.0,0.0014228721177525097,7.708041190248139e-05,0.00014920346960678232,0.0005856979604309688,0.09252287357497203,0.09252287357497203,0.09252287357497203,0.09253914644930455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489140.7283263437,595.1946414952074,0.0,0.09252287357497203,0.09252291865708656,0.09252291865708656,0.37172442706275954,0.37172442706275954,0.5,9.736651301510959,0.0876459914701968,0.0876459914701968,-3.774403012357652e-11,8.737284366588938e-05,0.08717554730964139,-3.774403012357652e-11,27540.211676152816,20889.650040646768,0.7585145054907186,0.9879944383384337,0.607114398175586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266395181176686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51645214239187,260.51645214239187,-12.633547857608107,244.68470346214573,276.3482008226242,124923.79809488452,124906.85711457873,16.940980305767276,0.0,nan,276.3482008226242,3.198200822624244,270.0155013505295,-3.1344986494704585,263.6828018784452,-9.467198121554759,257.35010240635233,-15.799897593647643,251.0174029342541,-22.13259706574587,244.68470346214573,-28.465296537854243,1.0,1.0,26022.012520719443,26022.012520719443,275.5790111295022,2.4290111295022143,275.5790111295022,275.5790111295022,77063.92389213601,77062.18959529874,1.73429683726863,0.0,8546.071908451686,8546.071908451686,0.8853917645480524,3945.1257519977044,275.5790111295022,2.4290111295022143,1.0,0.002,0.1442494237498498,0.004833676042697214,0.00022277877716124175,0.0017772212218199776,0.11138938858062088,0.11138938858062088,0.0,-1.0187805460359911e-12,1.0,1.0001764323728235,0.08717554734738542,0.09252291865708656,0.0,1.6307658541947958e-05,20.950149325666338,0.0,1600034.3136441691,266.56183414735165,8.73728814099195e-05,1.0,1284681.6280692024,2597.425594884151,,,,,,,,,,,,,,,,,,,2.0,15265.429949883099,1555.6370992869172,0.37172442706275954,6.173730061729009,2.9215075331466593
2843.0,-30.22362495639144,4.989881546237969,35.05092788345998,24.491606500837975,4.9576431879582135,-26.705498141951463,-40.20091850599272,1.4395163516849405,-6.588101060909423,-6.588188307943558,40.101803136963866,41031.993437635814,25741.90685602126,25741.90685602126,66773.90029365708,77072.55668476628,77062.21777813141,25741.90685602126,102804.12463415267,102804.12463415267,102804.12463415267,130344.22765227249,125950.69583597335,4393.531816299132,0.0,90953.56106017902,54912.99772690359,40045.07037030604,27540.10301811982,67585.17338842586,20889.57671998747,1555.6302074211378,0.0,0.8781946932961294,2.7197996551212356,0.001494314320929203,1.0,1.0,-6.501172144165764,333228.90797299606,1558927.3705456622,4.678247694740798,1558927.3705456622,4.678247694740798,0.7585148358465951,0.09252280140730518,3.925494205636126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925494205636126,1.2850190399216177,1.2853098341560427,3.0548140406352027,6472.784384469365,15265.425225473658,6452.616333266151,0.00032680892185006166,23169.964416095732,2362.6788369214496,19287.302029217546,1966.7574583795229,0.8324269162804162,0.8324269162804163,35489.4772045605,35405.22815468563,1.0029753407508137,0.8,4283.203922008788,4273.035954225843,1.0029753407508137,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.555855563792,4632.441516551485,6.193085754294443,4.989881546237969,-3.777444320763305,8.767325867001274,2.921510852481141,3.5,0.834717386423183,0.6,0.00022628388150926372,0.9922246948157315,0.00022805709502250138,199.10761567938374,0.0,0.0,0.0,0.0014228721177525097,7.708146930073879e-05,0.00014920241220852494,0.0005856932045914974,0.09252275652337663,0.09252275652337663,0.09252275652337663,0.09253899928976934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489138.3590658154,595.195412489631,0.0,0.09252275652337663,0.09252280140730518,0.09252280140730518,0.3717238714871837,0.3717238714871837,0.5,9.737138525877508,0.08749655795912759,0.08749655795912759,1.3528733688872308e-11,8.724703411644441e-05,0.08701616377777555,1.3528733688872308e-11,27540.10301811982,20889.57671998747,0.7585148358465951,0.9879962859589598,0.6071153091790789,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663948604874746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5165534102312,260.5165534102312,-12.633446589768766,244.68483709637067,276.34826972407916,124923.41072047957,124906.47970338447,16.931017095114345,0.0,nan,276.34826972407916,3.198269724079182,270.0155831985377,-3.1344168014622937,263.68289667300996,-9.467103326990014,257.35021014746735,-15.799789852532626,251.0175236219224,-22.13247637807757,244.68483709637067,-28.465162903629306,1.0,1.0,26022.012520719443,26022.012520719443,275.57907934480346,2.4290793448034833,275.57907934480346,275.57907934480346,77063.94965641794,77062.21777813141,1.731878286533174,0.0,8546.071908451686,8546.071908451686,0.8853920210104942,3945.1216766643065,275.57907934480346,2.4290793448034833,1.0,0.002,0.14423314776033325,0.004833756038705807,0.00022275367023641385,0.0017772463317471505,0.11137683511820692,0.11137683511820692,0.0,1.983564354435252e-12,1.0,1.0001761099604458,0.08701616376424681,0.09252280140730518,0.0,1.6277830944162494e-05,20.91182675320076,0.0,1600034.3894932317,266.56189893909055,8.724702058771072e-05,1.0,1284681.4065666466,2597.426490857252,,,,,,,,,,,,,,,,,,,2.0,15265.425225473658,1555.6302074211378,0.3717238714871837,6.173730061729009,2.921510852481141
2844.0,-30.223488312426277,4.989948700564673,35.0509259278134,24.491704010311537,4.957708171061324,-26.70536866408771,-40.200797527190275,1.4395885011312648,-6.58803675770389,-6.588123888234843,40.1017994661771,41031.98644135662,25741.937151021986,25741.937151021986,66773.9235923786,77072.57805251746,77062.24845835278,25741.937151021986,102804.18560937478,102804.18560937478,102804.18560937478,130344.18164890168,125950.43831946235,4393.74332943932,0.0,90953.53489209883,54912.94319574745,40045.10188483487,27539.996039526904,67585.09792436178,20889.50457591409,1555.6234076779594,0.0,0.878195057035828,2.719806190607721,0.001494314320929203,1.0,1.0,-6.501255093407508,333229.75594535447,1558927.2119333877,4.6782353139826816,1558927.2119333877,4.6782353139826816,0.7585151626722216,0.0925226850389342,3.925488758817475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925488758817475,1.2850187022780357,1.2853094964360534,3.0548106045915966,6472.777103905278,15265.420504854595,6452.619129908541,0.00032681064387366947,23169.98989942285,2362.681435497632,19287.310388568803,1966.7583107961234,0.8324263615259166,0.8324263615259166,35489.43780982179,35405.22815468563,1.0029739490725929,0.8,4283.199167481175,4273.035954225843,1.0029739490725929,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.5587219324825,4632.441516551485,6.19308877201522,4.989948700564673,-3.777377407871439,8.767326108436112,2.9215142102808236,3.5,0.834718345794521,0.6,0.00022628388150926372,0.9922105576285476,0.0002280603444193317,199.10750368315115,0.0,0.0,0.0,0.0014228721177525097,7.708252640723665e-05,0.00014920135510202706,0.0005856882422533415,0.09252264029606447,0.09252264029606447,0.09252264029606447,0.0925388554892194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489135.9951329696,595.1961817622324,0.0,0.09252264029606447,0.0925226850389342,0.0925226850389342,0.37172331694203925,0.37172331694203925,0.5,9.737624925782132,0.0873477173813626,0.0873477173813626,-1.3301360013429075e-11,8.713053097153534e-05,0.08686879482735321,-1.3301360013429075e-11,27539.996039526904,20889.50457591409,0.7585151626722216,0.9879977338659626,0.607115883552877,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663945409657063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51665459546734,260.51665459546734,-12.633345404532633,244.68497062635566,276.3483385645667,124922.97605038901,124906.05884329315,16.91720709587275,0.0,nan,276.3483385645667,3.1983385645667113,270.0156649769353,-3.1343350230646934,263.68299138928364,-9.467008610716334,257.3503178016538,-15.799682198346204,251.01764421400904,-22.13235578599094,244.68497062635566,-28.465029373644313,1.0,1.0,26022.012520719443,26022.012520719443,275.57914735449145,2.4291473544914766,275.57914735449145,275.57914735449145,77063.97575204237,77062.24845835278,1.7272936895897146,0.0,8546.071908451686,8546.071908451686,0.8853923654948626,3945.1162026115626,275.57914735449145,2.4291473544914766,1.0,0.002,0.14421689934550366,0.004833835822135058,0.00022272860566339904,0.0017772713963861398,0.11136430283169951,0.11136430283169951,0.0,2.049538923992733e-12,1.0,1.0001758118578246,0.08686879484065457,0.0925226850389342,0.0,1.6250251023030563e-05,20.87639176946252,0.0,1600034.4647823682,266.5619632422961,8.713054427289535e-05,1.0,1284681.186762936,2597.4273799589964,,,,,,,,,,,,,,,,,,,2.0,15265.420504854595,1555.6234076779594,0.37172331694203925,6.173730061729009,2.9215142102808236
2845.0,-30.22335160454923,4.990015601181666,35.05092397788841,24.49179097255694,4.957770793480201,-26.705239364746543,-40.20068032024426,1.4396585322045128,-6.587972668797136,-6.5880596787172125,40.101795719766336,41032.0162774444,25741.967611285694,25741.967611285694,66773.9838887301,77072.60712488042,77062.27761347545,25741.967611285694,102804.24522476115,102804.24522476115,102804.24522476115,130344.13419266848,125950.17972323572,4393.954469432761,0.0,90953.52264261963,54912.93171046067,40045.10103573218,27539.888967907325,67584.99000363951,20889.432350173432,1555.6166088178752,0.0,0.8781954199216084,2.719812704845671,0.001494314320929203,1.0,1.0,-6.501343348429998,333230.60115307063,1558927.0500540824,4.678222962296262,1558927.0500540824,4.678222962296262,0.75851548909715,0.09252256888409167,3.925485339644879,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925485339644879,1.2850183745481447,1.2853091686319986,3.054808722890994,6472.773116807499,15265.415788123484,6452.619632454137,0.0003268115124751163,23170.00696042538,2362.6831752357207,19287.31189071122,1966.758463972021,0.8324258134084359,0.8324258134084359,35489.41308025943,35405.22815468563,1.0029730754639157,0.8,4283.196182884984,4273.035954225843,1.0029730754639157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.561619314975,4632.441516551485,6.193091783282192,4.990015601181666,-3.7773106959425107,8.767326297124177,2.9215176044131095,3.5,0.8347193155466027,0.6,0.00022628388150926372,0.992196414046456,0.0002280635953786755,199.10739163466118,0.0,0.0,0.0,0.0014228721177525097,7.708355056823208e-05,0.00014920033094103163,0.0005856837117791839,0.09252252428619329,0.09252252428619329,0.09252252428619329,0.09253871092616797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489133.6349631365,595.196949804887,0.0,0.09252252428619329,0.09252256888409167,0.09252256888409167,0.3717227637314271,0.3717227637314271,0.5,9.73811047020197,0.08719822809297284,0.08719822809297284,-5.172751116333529e-12,8.70099200938057e-05,0.08671633028723136,-5.172751116333529e-12,27539.888967907325,20889.432350173432,0.75851548909715,0.98800020367147,0.6071172944648626,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663942226384417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51675550432634,260.51675550432634,-12.633244495673637,244.68510406063666,276.34840694800766,124922.58109556377,124905.71009657778,16.87099898597143,0.0,nan,276.34840694800766,3.198406948007687,270.01574637054426,-3.1342536294557135,263.683085793054,-9.466914206946,257.35042521559467,-15.799574784405308,251.01776463812078,-22.132235361879196,244.68510406063666,-28.464895939363316,1.0,1.0,26022.012520719443,26022.012520719443,275.5792149755323,2.429214975532318,275.5792149755323,275.5792149755323,77063.9950080962,77062.27761347545,1.7173946207476547,0.0,8546.071908451686,8546.071908451686,0.8853925817405954,3945.1127663431034,275.5792149755323,2.429214975532318,1.0,0.002,0.1442006794590995,0.004833915449457347,0.00022270358504691056,0.0017772964174294088,0.11135179252345528,0.11135179252345528,0.0,2.476319496680368e-12,1.0,1.0001755034436441,0.08671633029240411,0.09252256888409167,0.0,1.622171793266935e-05,20.83973229111218,0.0,1600034.5398140673,266.56202733120284,8.700992526655682e-05,1.0,1284680.9676762093,2597.428266161,,,,,,,,,,,,,,,,,,,2.0,15265.415788123484,1555.6166088178752,0.3717227637314271,6.173730061729009,2.9215176044131095
2846.0,-30.22321509436321,4.990082259024128,35.050922023770305,24.49188813278454,4.957837483154107,-26.70510983662316,-40.20055934144182,1.4397322036302493,-6.587908102731035,-6.587994982842874,40.1017916972452,41032.0131918255,25741.996705651203,25741.996705651203,66774.0098974767,77072.6286716907,77062.30456473463,25741.996705651203,102804.30127038583,102804.30127038583,102804.30127038583,130344.08170680235,125949.91653854755,4394.165168254799,0.0,90953.49889379299,54912.883327978554,40045.128406460484,27539.78043641652,67584.908842877,20889.359100502596,1555.6097294465146,0.0,0.8781957864987856,2.7198192685461104,0.001494314320929203,1.0,1.0,-6.501442555848826,333231.45276434504,1558926.8762442574,4.67821048497094,1558926.8762442574,4.67821048497094,0.7585158185531533,0.09252245220598777,3.9254803203418027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254803203418027,1.2850180297823919,1.2853088237882269,3.054805636467648,6472.766577046789,15265.41107722754,6452.621917310786,0.0003268130428391057,23170.03053676586,2362.6855793533837,19287.318720300646,1966.7591603963276,0.8324252611448145,0.8324252611448145,35489.37677756,35405.22815468563,1.0029717930171842,0.8,4283.191801533754,4273.035954225843,1.0029717930171842,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.564546904972,4632.441516551485,6.193094420924847,4.990082259024128,-3.7772436553860564,8.767325914410184,2.9215210339335105,3.5,0.8347202954095744,0.6,0.00022628388150926372,0.9921822911341558,0.00022806684167946638,199.10727974832852,0.0,0.0,0.0,0.0014228721177525097,7.708460770111885e-05,0.00014919927380814486,0.0005856788131431608,0.09252240780309759,0.09252240780309759,0.09252240780309759,0.09253856364353036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489131.2779225878,595.1977168140112,0.0,0.09252240780309759,0.09252245220598777,0.09252245220598777,0.3717222117231084,0.3717222117231084,0.5,9.738595089429161,0.0870456802566082,0.0870456802566082,-1.0970779840135947e-11,8.688011183721756e-05,0.08655242699404653,-1.0970779840135947e-11,27539.78043641652,20889.359100502596,0.7585158185531533,0.9880017749630247,0.6071179778790217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266393905513922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5168565388343,260.5168565388343,-12.633143461165673,244.68523741944446,276.3484756582134,124922.18397386918,124905.29196752643,16.89200634277148,0.0,nan,276.3484756582134,3.198475658213397,270.01582801047886,-3.1341719895211213,263.68318036269727,-9.466819637302706,257.35053271496264,-15.799467285037338,251.01788506720914,-22.13211493279084,244.68523741944446,-28.464762580555515,1.0,1.0,26022.012520719443,26022.012520719443,275.5792828250496,2.4292828250495972,275.5792828250496,275.5792828250496,77064.02648228823,77062.30456473463,1.721917553601088,0.0,8546.071908451686,8546.071908451686,0.8853928991865996,3945.107721943512,275.5792828250496,2.4292828250495972,1.0,0.002,0.1441844902378693,0.004833995036911794,0.00022267861200564023,0.0017773213914516095,0.11133930600282012,0.11133930600282012,0.0,3.4572496775131523e-12,1.0,1.0001751718838454,0.08655242700501731,0.09252245220598777,0.0,1.6191045052927146e-05,20.800323852171285,0.0,1600034.6153925152,266.56209189726894,8.68801228079974e-05,1.0,1284680.7469299727,2597.4291590761172,,,,,,,,,,,,,,,,,,,2.0,15265.41107722754,1555.6097294465146,0.3717222117231084,6.173730061729009,2.9215210339335105
2847.0,-30.223078511614027,4.990148658154984,35.05092008412912,24.49198068296539,4.9578996026368936,-26.704980700184493,-40.20043839756397,1.4398017701007502,-6.587844580682656,-6.587931348672169,40.101788208086354,41032.0123571851,25742.027861287224,25742.027861287224,66774.04021847232,77072.65353464703,77062.33590602741,25742.027861287224,102804.36376731463,102804.36376731463,102804.36376731463,130344.03886708702,125949.66327190193,4394.37559518509,0.0,90953.47721186433,54912.835951125475,40045.15695637651,27539.675099772394,67584.83205614891,20889.288084457436,1555.603027585283,0.0,0.8781961452787564,2.7198257243343185,0.001494314320929203,1.0,1.0,-6.5015203305027285,333232.29040129425,1558926.725479333,4.678198273048506,1558926.725479333,4.678198273048506,0.7585161411228878,0.09252233710009701,3.9254754668412253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254754668412253,1.2850177042270787,1.285308498159242,3.0548026334021188,6472.7602139112905,15265.406366928115,6452.62407929913,0.0003268145274442134,23170.053661054546,2362.6879373745924,19287.325182628487,1966.759819370375,0.8324247092723676,0.8324247092723676,35489.341674037794,35405.22815468563,1.00297055293348,0.8,4283.187564910512,4273.035954225843,1.00297055293348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.567507157449,4632.441516551485,6.193097505805077,4.990148658154984,-3.7771774607499506,8.767326118904935,2.921524501717956,3.5,0.8347212862051302,0.6,0.00022628388150926372,0.9921681609317122,0.00022807008974846363,199.10716780264758,0.0,0.0,0.0,0.0014228721177525097,7.708566454222742e-05,0.00014919821696703631,0.0005856739404005553,0.0925222927853397,0.0925222927853397,0.0925222927853397,0.09253842242515183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489128.9272576905,595.1984817727557,0.0,0.0925222927853397,0.09252233710009701,0.09252233710009701,0.3717216606294403,0.3717216606294403,0.5,9.739078922336686,0.0868957441010707,0.0868957441010707,-5.3091753215994686e-11,8.676798950091325e-05,0.08641101816942864,-5.3091753215994686e-11,27539.675099772394,20889.288084457436,0.7585161411228878,0.9880033461205765,0.6071186553085764,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663935895403104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5169572672745,260.5169572672745,-12.633042732725471,244.68537068748023,276.3485438470473,124921.73955448669,124904.89872044207,16.84083404460633,0.0,nan,276.3485438470473,3.198543847047347,270.0159092151715,-3.1340907848284587,263.68327458322494,-9.466725416775034,257.350639951318,-15.79936004868199,251.01800531940512,-22.131994680594858,244.68537068748023,-28.464629312519747,1.0,1.0,26022.012520719443,26022.012520719443,275.57935012655344,2.4293501265534587,275.57935012655344,275.57935012655344,77064.04610995323,77062.33590602741,1.7102039258170407,0.0,8546.071908451686,8546.071908451686,0.8853932061463545,3945.1028441754315,275.57935012655344,2.4293501265534587,1.0,0.002,0.14416832747402003,0.0048340743127887,0.00022265367933284785,0.0017773463211607113,0.11132683966642393,0.11132683966642393,0.0,4.935591865762312e-13,1.0,1.0001748858385924,0.0864110182225204,0.09252233710009701,0.0,1.6164580318174418e-05,20.766321607250074,0.0,1600034.689771115,266.5621554193173,8.676804259266646e-05,1.0,1284680.5298063788,2597.4300373381516,,,,,,,,,,,,,,,,,,,2.0,15265.406366928115,1555.603027585283,0.3717216606294403,6.173730061729009,2.921524501717956
2848.0,-30.222941598429745,4.990214711443648,35.050918073817506,24.492045607790374,4.957935904493492,-26.704853848138697,-40.20032157478852,1.4398481599052912,-6.587786160568157,-6.587872690831888,40.10178230529628,41032.04409493085,25742.06955045015,25742.06955045015,66774.113645381,77072.69859372915,77062.31807899335,25742.06955045015,102804.3876294435,102804.3876294435,102804.3876294435,130343.95131094656,125949.36605958562,4394.585251360936,0.0,90953.47025753191,54912.81578123453,40045.17164033042,27539.563681503056,67584.73532183348,20889.212371082016,1555.596156720736,0.0,0.8781964862352195,2.7198316770642403,0.001494314320929203,1.0,1.0,-6.501761124562677,333233.06253609457,1558926.470425555,4.6781866677971005,1558926.470425555,4.6781866677971005,0.7585164606334069,0.09252222160340762,3.925472013598564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925472013598564,1.2850174871334006,1.2853082810164365,3.0548004621753853,6472.755613342382,15265.401662632712,6452.625015465261,0.0003268155554617294,23170.072272188463,2362.6898351820923,19287.3279808917,1966.7601047138116,0.8324241614059484,0.8324241614059484,35489.316698042814,35405.22815468563,1.002969670619801,0.8,4283.184550572514,4273.035954225843,1.002969670619801,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.570495622908,4632.441516551485,6.193103082831851,4.990214711443648,-3.7771151003170984,8.767329811760746,2.9215280025541377,3.5,0.8347222864440393,0.6,0.00022628388150926372,0.9921539967618653,0.00022807334571830172,199.1070555862624,0.0,0.0,0.0,0.0014228721177525097,7.708668538472024e-05,0.00014919719612454347,0.0005856694178942715,0.09252217675445024,0.09252217675445024,0.09252217675445024,0.092538252157245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489126.5727889924,595.1992478495127,0.0,0.09252217675445024,0.09252222160340762,0.09252222160340762,0.371721110998426,0.371721110998426,0.5,9.739561123458955,0.08671770376918175,0.08671770376918175,1.5688783605583012e-11,8.653026372940076e-05,0.08611156626921002,1.5688783605583012e-11,27539.563681503056,20889.212371082016,0.7585164606334069,0.9880058466961164,0.6071199938793769,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663932747931512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51705542827096,260.51705542827096,-12.632944571729013,244.68550370362303,276.3486071529,124921.05781312383,124904.64623015611,16.411582967692095,0.0,nan,276.3486071529,3.198607152900024,270.01598646307986,-3.134013536920122,263.6833657731887,-9.466634226811266,257.3507450833446,-15.7992549166554,251.0181243934896,-22.13187560651039,244.68550370362303,-28.46449629637695,1.0,1.0,26022.012520719443,26022.012520719443,275.5794066984021,2.429406698402147,275.5794066984021,275.5794066984021,77064.02650273798,77062.31807899335,1.708423744625179,0.0,8546.071908451686,8546.071908451686,0.8853934245467272,3945.099373666557,275.5794066984021,2.429406698402147,1.0,0.002,0.14415222073022063,0.004834152438937258,0.00022262883089485785,0.0017773711578581166,0.11131441544742893,0.11131441544742893,0.0,-1.1247025446387005e-11,1.0,1.0001742799920335,0.08611156625352123,0.09252222160340762,0.0,1.6108550399884366e-05,20.69433783809855,0.0,1600034.7579834976,266.5622138394318,8.653024804061715e-05,1.0,1284680.329661886,2597.4308469203293,,,,,,,,,,,,,,,,,,,2.0,15265.401662632712,1555.596156720736,0.371721110998426,6.173730061729009,2.9215280025541377
2849.0,-30.22280558409306,4.99028064320849,35.050915954804346,24.492169764731102,4.9580311781050215,-26.704721907860247,-40.200196439959086,1.439947476757685,-6.587715236223346,-6.587801546250074,40.10177511462728,41032.01499146795,25742.083252794284,25742.083252794284,66774.09824426223,77072.70020701987,77062.32277122154,25742.083252794284,102804.40602401583,102804.40602401583,102804.40602401583,130343.84298751081,125949.04935426291,4394.793633247905,0.0,90953.43568200646,54912.75036736431,40045.20590515794,27539.436963494987,67584.64286865293,20889.126410481036,1555.5882612182206,0.0,0.8781968998901906,2.7198388960775914,0.001494314320929203,1.0,1.0,-6.501966827195986,333233.9990388302,1558926.1597229042,4.6781725880895175,1558926.1597229042,4.6781725880895175,0.7585168294533655,0.09252209522340045,3.925466290857701,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925466290857701,1.285017022353487,1.285307816131345,3.0547971136353325,6472.748518187825,15265.396969509782,6452.627695990592,0.00032681723037096,23170.09724267265,2362.6923814628494,19287.335993161294,1966.7609217379324,0.8324236101020573,0.8324236101020573,35489.27530761807,35405.22815468563,1.0029682084426415,0.8,4283.179555186739,4273.035954225843,1.0029682084426415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.573489495749,4632.441516551485,6.193101918647218,4.99028064320849,-3.77704331054139,8.76732395374988,2.921531509726476,3.5,0.8347232884932788,0.6,0.00022628388150926372,0.992139925797062,0.00022807658035480484,199.10694410671329,0.0,0.0,0.0,0.0014228721177525097,7.7087778875013e-05,0.00014919610263425072,0.0005856642716180971,0.09252205188683675,0.09252205188683675,0.09252205188683675,0.09253807167792695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489124.2201353733,595.2000132707433,0.0,0.09252205188683675,0.09252209522340045,0.09252209522340045,0.3717205594326623,0.3717205594326623,0.5,9.740041657036961,0.08651538815723825,0.08651538815723825,-1.7394086171407253e-11,8.63100267451955e-05,0.08583471905410534,-1.7394086171407253e-11,27539.436963494987,20889.126410481036,0.7585168294533655,0.9880069703709771,0.6071203937736482,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663929616854623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5171567679906,260.5171567679906,-12.63284323200935,244.68563689452787,276.34867664142934,124920.99678176078,124904.05374690371,16.943034857069108,0.0,nan,276.34867664142934,3.1986766414293584,270.0160686920963,-3.1339313079036515,263.6834607426712,-9.466539257328805,257.3508527933,-15.799147206699956,251.01824484391898,-22.131755156081,244.68563689452787,-28.464363105472103,1.0,1.0,26022.012520719443,26022.012520719443,275.5794783920348,2.4294783920348095,275.5794783920348,275.5794783920348,77064.12890992471,77062.32277122154,1.8061387031630147,0.0,8546.071908451686,8546.071908451686,0.8853937864814698,3945.0936223119897,275.5794783920348,2.4294783920348095,1.0,0.002,0.1441361657764347,0.004834232703038404,0.0002226040681461521,0.0017773959528456782,0.11130203407307605,0.11130203407307605,0.0,2.099183023587803e-11,1.0,1.0001737199013134,0.08583471907149942,0.09252209522340045,0.0,1.6056748863046196e-05,20.627785524903977,0.0,1600034.8408937228,266.56228476377663,8.631004413928167e-05,1.0,1284680.0869121018,2597.4318288409036,,,,,,,,,,,,,,,,,,,2.0,15265.396969509782,1555.5882612182206,0.3717205594326623,6.173730061729009,2.921531509726476
2850.0,-30.22266885800295,4.99034623902589,35.05091400438189,24.492248345073335,4.9580811899341235,-26.704593853226253,-40.20007944256065,1.4400061669924245,-6.587656701771266,-6.587743058740651,40.10177576514196,41032.04003444488,25742.124878798713,25742.124878798713,66774.16491324359,77072.73525856328,77062.39761461543,25742.124878798713,102804.52249341414,102804.52249341414,102804.52249341414,130343.87644711685,125948.87322240564,4395.003224711217,0.0,90953.42250754825,54912.72721175913,40045.21699532125,27539.35395370271,67584.57094902397,20889.07114502369,1555.5827457578164,0.0,0.878197214954594,2.7198448277833873,0.001494314320929203,1.0,1.0,-6.501849500476737,333234.7689335379,1558926.187832564,4.678161864146549,1558926.187832564,4.678161864146549,0.7585171090121059,0.09252198867129054,3.925462335891097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925462335891097,1.2850167476969117,1.2853075414126163,3.0547946888058535,6472.74338026513,15265.392262943713,6452.62900561571,0.00032681839756496173,23170.117230764725,2362.694419681005,19287.339907718415,1966.7613209116687,0.8324230609463275,0.8324230609463273,35489.24670283027,35405.22815468563,1.002967197937016,0.8,4283.176102891892,4273.035954225843,1.002967197937016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.576546049361,4632.441516551485,6.193107379019749,4.99034623902589,-3.776981146692652,8.767327385718541,2.921535090327943,3.5,0.8347243115222694,0.6,0.00022628388150926372,0.9921257814168327,0.00022807983196053303,199.10683204392538,0.0,0.0,0.0,0.0014228721177525097,7.708880126936491e-05,0.00014919508023989882,0.0005856596681819728,0.09252194469682268,0.09252194469682268,0.09252194469682268,0.0925379785919742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489121.90333210584,595.200767407309,0.0,0.09252194469682268,0.09252198867129054,0.09252198867129054,0.37172000577323183,0.37172000577323183,0.5,9.740522623415776,0.08636987921863692,0.08636987921863692,-2.9672264645341784e-11,8.635696940473281e-05,0.0858935582639333,-2.9672264645341784e-11,27539.35395370271,20889.07114502369,0.7585171090121059,0.988009008204082,0.6071214103792051,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663926491539221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5172566584783,260.5172566584783,-12.632743341521689,244.68576993987818,276.34874337705526,124920.44189600674,124903.74115818428,16.70073782245888,0.0,nan,276.34874337705526,3.19874337705528,270.0161486896611,-3.133851310338855,263.68355400219593,-9.466445997804044,257.3509593147572,-15.799040685242801,251.01836462732226,-22.13163537267772,244.68576993987818,-28.464230060121793,1.0,1.0,26022.012520719443,26022.012520719443,275.579545637181,2.429545637181036,275.579545637181,275.579545637181,77064.11263131986,77062.39761461543,1.7150167044310365,0.0,8546.071908451686,8546.071908451686,0.8853940366132793,3945.0896475705526,275.579545637181,2.429545637181036,1.0,0.002,0.1441200998245746,0.004834310569838091,0.0002225792826167675,0.0017774207052407614,0.11128964130838376,0.11128964130838376,0.0,-1.2142471056408866e-11,1.0,1.00017383904154,0.08589355829360557,0.09252198867129054,0.0,1.6067744660262266e-05,20.641908400096906,0.0,1600034.9096465472,266.5623432982287,8.635699907699745e-05,1.0,1284679.887348918,2597.432636072489,,,,,,,,,,,,,,,,,,,2.0,15265.392262943713,1555.5827457578164,0.37172000577323183,6.173730061729009,2.921535090327943
