time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2851.0,-30.222532145483846,4.990411529658966,35.05091192899522,24.492317635472887,4.958122627247907,-26.704466668217208,-40.199958778079576,1.4400571559553739,-6.587596250980312,-6.58768231718439,40.101768262456396,41032.0552812633,25742.160876360973,25742.160876360973,66774.21615762428,77072.77695520764,77062.36520226517,25742.160876360973,102804.52607862614,102804.52607862614,102804.52607862614,130343.76030199845,125948.5490790872,4395.211222911247,0.0,90953.41423214544,54912.6925817722,40045.24627819249,27539.234223372318,67584.4805015648,20888.98956903633,1555.5754309398549,0.0,0.8781975733161766,2.7198509925925234,0.001494314320929203,1.0,1.0,-6.50215370119804,333235.568501236,1558925.863646762,4.678149666490298,1558925.863646762,4.678149666490298,0.7585174445884926,0.09252186957769137,3.9254588614868977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254588614868977,1.2850165090805827,1.2853073027422894,3.0547925522727537,6472.7388532078685,15265.387575170249,6452.629898467744,0.00032681940709934426,23170.135630384317,2362.696295920046,19287.342576512892,1966.7615930529685,0.8324225150939688,0.8324225150939688,35489.221573765084,35405.22815468563,1.0029663102165016,0.8,4283.173070079942,4273.035954225843,1.0029663102165016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.579609893395,4632.441516551485,6.19311147441759,4.990411529658966,-3.7769173454367304,8.767328875095696,2.921538679471539,3.5,0.8347253369918682,0.6,0.00022628388150926372,0.9921116386579952,0.00022808308328622402,199.10671999238664,0.0,0.0,0.0,0.0014228721177525097,7.708985572204457e-05,0.00014919402578721916,0.0005856550106073441,0.09252182537656657,0.09252182537656657,0.09252182537656657,0.09253779095788423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489119.5570125055,595.201530748798,0.0,0.09252182537656657,0.09252186957769137,0.09252186957769137,0.37171945842563675,0.37171945842563675,0.5,9.741001531870491,0.08617966876590799,0.08617966876590799,1.8758328224066645e-12,8.606620406226284e-05,0.08552861598633399,1.8758328224066645e-12,27539.234223372318,20888.98956903633,0.7585174445884926,0.9880110886711372,0.6071224484785864,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663923382149465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51735458249897,260.51735458249897,-12.63264541750101,244.68590278584503,276.3488063791383,124919.82866780974,124903.45670442123,16.371963388482396,0.0,nan,276.3488063791383,3.1988063791383183,270.0162256604997,-3.1337743395002917,263.6836449418273,-9.466355058172667,257.35106422317114,-15.798935776828841,251.01848350451243,-22.131516495487546,244.68590278584503,-28.464097214154947,1.0,1.0,26022.012520719443,26022.012520719443,275.5796025860767,2.429602586076726,275.5796025860767,275.5796025860767,77064.10665654035,77062.36520226517,1.7414542751794215,0.0,8546.071908451686,8546.071908451686,0.8853942563518913,3945.086155794332,275.5796025860767,2.429602586076726,1.0,0.002,0.14410410214727712,0.004834388667562296,0.00022255460355544382,0.001777445393012465,0.11127730177772191,0.11127730177772191,0.0,-3.4320914166219296e-12,1.0,1.0001731006773251,0.08552861598445816,0.09252186957769137,0.0,1.5999463596732967e-05,20.554185775135476,0.0,1600034.9801659735,266.56240374901967,8.606620218643002e-05,1.0,1284679.6800945606,2597.4334744152,,,,,,,,,,,,,,,,,,,2.0,15265.387575170249,1555.5754309398549,0.37171945842563675,6.173730061729009,2.921538679471539
2852.0,-30.22239619031843,4.990476698248816,35.05090978062864,24.492441687639825,4.958218225501321,-26.704334748758416,-40.19983745003117,1.4401567593683713,-6.587525909258318,-6.587611795280356,40.10176197630419,41032.04211142972,25742.174981916276,25742.174981916276,66774.217093346,77072.77855586018,77062.3816939318,25742.174981916276,102804.55667584809,102804.55667584809,102804.55667584809,130343.66901877297,125948.25066488946,4395.418353883505,0.0,90953.3800904606,54912.643549077155,40045.26282375939,27539.11234292488,67584.37516668427,20888.907043265208,1555.5677823495723,0.0,0.8781979801419435,2.7198581479681168,0.001494314320929203,1.0,1.0,-6.502309018244432,333236.49681391864,1558925.5920273738,4.678135819252378,1558925.5920273738,4.678135819252378,0.7585178049005568,0.09252174476467923,3.925453222468472,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925453222468472,1.2850160429603419,1.2853068365165676,3.0547892720664027,6472.731902844225,15265.38289168245,6452.63248263328,0.0003268210448076996,23170.16021738904,2362.6988030967805,19287.35030075661,1966.7623807066238,0.8324219651395243,0.8324219651395243,35489.18078884588,35405.22815468563,1.0029648694306716,0.8,4283.1681477722705,4273.035954225843,1.0029648694306716,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.582688471844,4632.441516551485,6.193110281027589,4.990476698248816,-3.7768461583924102,8.767322856641226,2.92154228587756,3.5,0.8347263673935885,0.6,0.00022628388150926372,0.9920975744622156,0.00022808631664272033,199.10660856171086,0.0,0.0,0.0,0.0014228721177525097,7.709091598689597e-05,0.00014919296552236776,0.0005856500072794062,0.0925217019570976,0.0925217019570976,0.0925217019570976,0.09253762227497306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489117.2231354133,595.2022900988338,0.0,0.0925217019570976,0.09252174476467923,0.09252174476467923,0.3717189074073782,0.3717189074073782,0.5,9.741479081446071,0.08597879719627599,0.08597879719627599,4.5133674575481564e-11,8.588602202053153e-05,0.08530277703590627,4.5133674575481564e-11,27539.11234292488,20888.907043265208,0.7585178049005568,0.9880126423993687,0.607123199855467,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26639202872271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5174557524732,260.5174557524732,-12.632544247526766,244.68603583023918,276.34887567469707,124919.77728405708,124902.86263058642,16.914653470682612,0.0,nan,276.34887567469707,3.198875674697092,270.0163077058128,-3.133692294187199,263.68373973692275,-9.466260263077231,257.35117176803266,-15.79882823196732,251.0186037991347,-22.131396200865282,244.68603583023918,-28.4639641697608,1.0,1.0,26022.012520719443,26022.012520719443,275.5796750377172,2.4296750377172316,275.5796750377172,275.5796750377172,77064.2072318793,77062.3816939318,1.8255379475012887,0.0,8546.071908451686,8546.071908451686,0.8853946129914105,3945.0804885808147,275.5796750377172,2.4296750377172316,1.0,0.002,0.14408814671597883,0.004834468375331794,0.00022252999420428434,0.0017774700243258792,0.11126499710214217,0.11126499710214217,0.0,1.8530163514718367e-11,1.0,1.0001726437962768,0.0853027769907726,0.09252174476467923,0.0,1.5957204327297273e-05,20.499892310682554,0.0,1600035.0624493978,266.56247409074166,8.588597688685695e-05,1.0,1284679.4394688741,2597.4344477452505,,,,,,,,,,,,,,,,,,,2.0,15265.38289168245,1555.5677823495723,0.3717189074073782,6.173730061729009,2.92154228587756
2853.0,-30.222259607806613,4.9905415396142745,35.05090781078687,24.49252005843448,4.958269047954123,-26.704206742242512,-40.19971664585171,1.4402161643652431,-6.58746727960488,-6.587553226904708,40.10176285378282,41032.05346867341,25742.215456083184,25742.215456083184,66774.26892475659,77072.81362088629,77062.46100902316,25742.215456083184,102804.67646510634,102804.67646510634,102804.67646510634,130343.70696210703,125948.08028915289,4395.626672954137,0.0,90953.36802954419,54912.60780621433,40045.28913703318,27539.03049700068,67584.31963403386,20888.85261506358,1555.5623214409313,0.0,0.8781982947779855,2.7198640877107376,0.001494314320929203,1.0,1.0,-6.502173754606929,333237.26777659205,1558925.6299423142,4.678125109906508,1558925.6299423142,4.678125109906508,0.7585180828111803,0.09252163858169274,3.925449471581153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925449471581153,1.2850157649592715,1.2853065584525867,3.0547870139986726,6472.727118269666,15265.378197579414,6452.633551910143,0.0003268221208535226,23170.179284694394,2362.7007474208212,19287.35349689671,1966.7627066222117,0.8324214180611639,0.8324214180611639,35489.15366006898,35405.22815468563,1.0029639110679052,0.8,4283.1648736163015,4273.035954225843,1.0029639110679052,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.58582851208,4632.441516551485,6.193115339879326,4.9905415396142745,-3.776784063181892,8.767325602796166,2.9215459642849297,3.5,0.8347274183671228,0.6,0.00022628388150926372,0.9920834455856843,0.00022808956496162,199.10649661697923,0.0,0.0,0.0,0.0014228721177525097,7.70919716871433e-05,0.00014919190982212044,0.0005856453035754257,0.0925215951527653,0.0925215951527653,0.0925215951527653,0.09253753265716577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489114.9213789186,595.2030393449554,0.0,0.0925215951527653,0.09252163858169274,0.09252163858169274,0.37171835550169424,0.37171835550169424,0.5,9.741957157454193,0.08583776025852785,0.08583776025852785,-4.695266397902742e-11,8.594729985134109e-05,0.0853794722978023,-4.695266397902742e-11,27539.03049700068,20888.85261506358,0.7585180828111803,0.9880142211438443,0.6071238667617014,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663917198090813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5175555647139,260.5175555647139,-12.632444435286061,244.68616873829606,276.3489423911226,124919.23993137256,124902.55227628561,16.68765508695481,0.0,nan,276.3489423911226,3.198942391122614,270.0163876605563,-3.133612339443687,263.6838329300038,-9.466167069996175,257.35127819943926,-15.798721800560713,251.0187234688654,-22.131276531134574,244.68616873829606,-28.463831261703916,1.0,1.0,26022.012520719443,26022.012520719443,275.57974288697557,2.429742886975589,275.57974288697557,275.57974288697557,77064.19099381597,77062.46100902316,1.7299847928079544,0.0,8546.071908451686,8546.071908451686,0.885394850216098,3945.076718939059,275.57974288697557,2.429742886975589,1.0,0.002,0.14407217694747154,0.004834545862736426,0.0002225053572390456,0.0017774946315171514,0.1112526786195228,0.1112526786195228,0.0,-1.1243803197530378e-11,1.0,1.0001727990679845,0.08537947234475496,0.09252163858169274,0.0,1.5971540505116352e-05,20.51830651182991,0.0,1600035.1313343486,266.5625327203951,8.594734680400506e-05,1.0,1284679.2396298302,2597.435256093871,,,,,,,,,,,,,,,,,,,2.0,15265.378197579414,1555.5623214409313,0.37171835550169424,6.173730061729009,2.9215459642849297
2854.0,-30.222123356043248,4.990606195021939,35.05090579539008,24.492621374689065,4.95834171172989,-26.70407684927823,-40.19959559720007,1.4402951822153995,-6.5874004516622335,-6.587486235514219,40.10175758392591,41032.05117304377,25742.236860853922,25742.236860853922,66774.2880338977,77072.8318366127,77062.48020782523,25742.236860853922,102804.71706867915,102804.71706867915,102804.71706867915,130343.63252412085,125947.79876095062,4395.833763170238,0.0,90953.34411250098,54912.56335917361,40045.31194814153,27538.91545544171,67584.22740358324,20888.774802856296,1555.5550807941443,0.0,0.8781986785626492,2.719870884800635,0.001494314320929203,1.0,1.0,-6.502311549465276,333238.1496198624,1558925.4022361056,4.678112046938299,1558925.4022361056,4.678112046938299,0.7585184259218407,0.09252151925181036,3.925444646225226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925444646225226,1.2850153951749606,1.285306188584595,3.0547841379680585,6472.721024305908,15265.373520576057,6452.635542174602,0.00032682353683493524,23170.20167383159,2362.7030304774407,19287.359445930368,1966.7633132548187,0.8324208704542049,0.8324208704542049,35489.11876005148,35405.22815468563,1.002962678175242,0.8,4283.160661553922,4273.035954225843,1.002962678175242,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.588977003163,4632.441516551485,6.193115798380836,4.990606195021939,-3.7767156295305377,8.767321824552477,2.9215496525939244,3.5,0.8347284721696927,0.6,0.00022628388150926372,0.9920693511399212,0.00022809280545685228,199.1063849434585,0.0,0.0,0.0,0.0014228721177525097,7.709302953722372e-05,0.00014919085197204,0.0005856404311394246,0.09252147637532526,0.09252147637532526,0.09252147637532526,0.09253737361983218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489112.595768451,595.2037960516035,0.0,0.09252147637532526,0.09252151925181036,0.09252151925181036,0.37171781025484535,0.37171781025484535,0.5,9.742434013521303,0.0856809287807323,0.0856809287807323,6.298250809777528e-11,8.578385200053162e-05,0.08517468604895839,6.298250809777528e-11,27538.91545544171,20888.774802856296,0.7585184259218407,0.9880158522069219,0.6071246613210274,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663914124466635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51765622159814,260.51765622159814,-12.632343778401832,244.68630167622302,276.3490107669565,124918.9312194135,124902.10234846096,16.828870952523957,0.0,nan,276.3490107669565,3.199010766956519,270.0164689488244,-3.1335310511755665,263.68392713067817,-9.466072869321806,257.35138531253125,-15.798614687468728,251.01884349437557,-22.131156505624404,244.68630167622302,-28.463698323776953,1.0,1.0,26022.012520719443,26022.012520719443,275.5798121248721,2.4298121248721145,275.5798121248721,275.5798121248721,77064.23487331514,77062.48020782523,1.7546654899197165,0.0,8546.071908451686,8546.071908451686,0.8853951553954454,3945.071869456352,275.5798121248721,2.4298121248721145,1.0,0.002,0.1440562454931312,0.004834624833407996,0.00022248078329056053,0.0017775192255846768,0.11124039164528027,0.11124039164528027,0.0,8.875237350602916e-12,1.0,1.0001723847805868,0.08517468598597588,0.09252151925181036,0.0,1.5933220030903455e-05,20.469073352144775,0.0,1600035.2095182876,266.56259954833774,8.578378901802353e-05,1.0,1284679.011050105,2597.4361806989373,,,,,,,,,,,,,,,,,,,2.0,15265.373520576057,1555.5550807941443,0.37171781025484535,6.173730061729009,2.9215496525939244
2855.0,-30.221986942385595,4.990670592276192,35.05090383878161,24.49270865125584,4.958402397574927,-26.703948008394132,-40.19947849502785,1.4403634433901458,-6.587338135524476,-6.587423857645089,40.10175525752287,41032.07513397906,25742.268323951695,25742.268323951695,66774.34345793075,77072.86029971522,77062.52609118256,25742.268323951695,102804.79441513425,102804.79441513425,102804.79441513425,130343.61122036248,125947.5701719306,4396.041048431881,0.0,90953.32891089257,54912.54366548353,40045.31693934338,27538.816805228224,67584.1337445716,20888.708508009924,1555.5487299477816,0.0,0.8781990260846229,2.7198772125903212,0.001494314320929203,1.0,1.0,-6.502326389706525,333238.97073232994,1558925.3017149959,4.678100218258035,1558925.3017149959,4.678100218258035,0.7585187357811327,0.0925214071739241,3.9254407502948947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254407502948947,1.2850150757294438,1.2853058690667893,3.0547818655486223,6472.716209321806,15265.368841499456,6452.636639872043,0.0003268246212805533,23170.220797259466,2362.7049805243855,19287.362727021475,1966.7636478329987,0.832420325027837,0.832420325027837,35489.09058221985,35405.22815468563,1.0029616827535583,0.8,4283.157260788161,4273.035954225843,1.0029616827535583,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.592169857764,4632.441516551485,6.193118610631598,4.990670592276192,-3.7766507237524993,8.767321316028692,2.9215533928745936,3.5,0.8347295408213125,0.6,0.00022628388150926372,0.9920552401635094,0.0002280960498449339,199.10627313737285,0.0,0.0,0.0,0.0014228721177525097,7.709405291159948e-05,0.00014918982859766426,0.0005856358327067819,0.09252136420840643,0.09252136420840643,0.09252136420840643,0.09253724772520375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489110.2863143241,595.2045476429814,0.0,0.09252136420840643,0.0925214071739241,0.0925214071739241,0.37171726466971877,0.37171726466971877,0.5,9.742910472850722,0.08554168774770687,0.08554168774770687,-3.865352482534945e-12,8.572212061608298e-05,0.0850974679385672,-3.865352482534945e-12,27538.816805228224,20888.708508009924,0.7585187357811327,0.9880180414873498,0.6071258572175571,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663911059658222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5177564953629,260.5177564953629,-12.632243504637074,244.68643455766716,276.34907843305297,124918.50634534188,124901.74152737288,16.764817969030485,0.0,nan,276.34907843305297,3.199078433052989,270.01654965797024,-3.1334503420297324,263.68402088290236,-9.465979117097618,257.3514921078359,-15.798507892164082,251.01896333274877,-22.13103666725121,244.68643455766716,-28.463565442332822,1.0,1.0,26022.012520719443,26022.012520719443,275.5798798716824,2.429879871682431,275.5798798716824,275.5798798716824,77064.24805116084,77062.52609118256,1.7219599782838486,0.0,8546.071908451686,8546.071908451686,0.885395401793281,3945.0679540463693,275.5798798716824,2.429879871682431,1.0,0.002,0.14404032849625456,0.0048347028453600725,0.00022245622955480233,0.0017775437728689831,0.11122811477740116,0.11122811477740116,0.0,2.4237855646147555e-12,1.0,1.000172228617601,0.08509746794243256,0.0925214071739241,0.0,1.5918763851915645e-05,20.450498414308612,0.0,1600035.2825533384,266.5626618644755,8.572212448143546e-05,1.0,1284678.798212565,2597.4370416272995,,,,,,,,,,,,,,,,,,,2.0,15265.368841499456,1555.5487299477816,0.37171726466971877,6.173730061729009,2.9215533928745936
2856.0,-30.22185072436456,4.990734767439082,35.050901879533306,24.492805601935856,4.9584692755547195,-26.703818724379012,-40.199357516225405,1.4404372541505384,-6.58727373775065,-6.5873593359969025,40.101751263804765,41032.07161502975,25742.294742364757,25742.294742364757,66774.36635739451,77072.88156975062,77062.55530217911,25742.294742364757,102804.85004454387,102804.85004454387,102804.85004454387,130343.55946951396,125947.31170346841,4396.247766045543,0.0,90953.30527443506,54912.49523520693,40045.34448803125,27538.709424970093,67584.05391300135,20888.636055279985,1555.5419134699332,0.0,0.8781993915966364,2.7198837586640385,0.001494314320929203,1.0,1.0,-6.502416751015858,333239.8200670359,1558925.1291497098,4.678087777253361,1558925.1291497098,4.678087777253361,0.7585190624924382,0.092521291837897,3.925435786207811,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925435786207811,1.2850147303134096,1.285305523572589,3.0547788236251687,6472.709763851029,15265.364170207862,6452.638877875552,0.00032682612855005374,23170.244076849616,2362.7073543819365,19287.36941656373,1966.7643299764684,0.8324197773917527,0.8324197773917525,35489.05467879505,35405.22815468563,1.0029604144146758,0.8,4283.1529276251495,4273.035954225843,1.0029604144146758,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.595388219819,4632.441516551485,6.193120171215324,4.990734767439082,-3.7765842322714875,8.76731899971057,2.921557163037997,3.5,0.8347306180108562,0.6,0.00022628388150926372,0.9920411496402696,0.00022809928962253025,199.1061614917584,0.0,0.0,0.0,0.0014228721177525097,7.709511017764928e-05,0.00014918877133161443,0.0005856309418854933,0.09252124908068274,0.09252124908068274,0.09252124908068274,0.09253710345109131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489107.97307701345,595.2053003824047,0.0,0.09252124908068274,0.092521291837897,0.092521291837897,0.37171672203534933,0.37171672203534933,0.5,9.743386044664378,0.085398543485951,0.085398543485951,-5.5138116294983774e-12,8.55982462439897e-05,0.0849425849810359,-5.5138116294983774e-12,27538.709424970093,20888.636055279985,0.7585190624924382,0.9880195473824472,0.6071265222984247,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663908007087779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5178570008076,260.5178570008076,-12.632142999192354,244.68656741539982,276.3491465862083,124918.12155631055,124901.31800383663,16.80355247391944,0.0,nan,276.3491465862083,3.1991465862083146,270.01663075205,-3.133369247949986,263.6841149178899,-9.465885082110105,257.351599083733,-15.798400916266985,251.01908324956455,-22.130916750435432,244.68656741539982,-28.463432584600156,1.0,1.0,26022.012520719443,26022.012520719443,275.5799478113918,2.4299478113917985,275.5799478113918,275.5799478113918,77064.27925609978,77062.55530217911,1.7239539206639165,0.0,8546.071908451686,8546.071908451686,0.8853957157465552,3945.0629651388504,275.5799478113918,2.4299478113917985,1.0,0.002,0.1440244404725191,0.004834781138948083,0.00022243172153867222,0.001777568281464663,0.11121586076933611,0.11121586076933611,0.0,3.003334993895157e-12,1.0,1.0001719153040305,0.08494258498654972,0.092521291837897,0.0,1.5889779023542106e-05,20.41325872165164,0.0,1600035.3579421844,266.5627262622493,8.559825175780134e-05,1.0,1284678.578059997,2597.4379321453953,,,,,,,,,,,,,,,,,,,2.0,15265.364170207862,1555.5419134699332,0.37171672203534933,6.173730061729009,2.921557163037997
2857.0,-30.221714427265844,4.990798697056809,35.05089994633469,24.492898117192112,4.958531235520851,-26.703689861010805,-40.199236607272155,1.4405066486577958,-6.587210867227611,-6.587296369209186,40.10174809931774,41032.069484682615,25742.324362702995,25742.324362702995,66774.39384738561,77072.9061056879,77062.59138980326,25742.324362702995,102804.91575250626,102804.91575250626,102804.91575250626,130343.52254348126,125947.06823802427,4396.454305457001,0.0,90953.28320430515,54912.44650199078,40045.37411368263,27538.606790974995,67583.98090465763,20888.566925503077,1555.535359539248,0.0,0.8781997455072187,2.7198901466749628,0.001494314320929203,1.0,1.0,-6.502474067081778,333240.6489358403,1558924.9924144996,4.6780757311352,1558924.9924144996,4.6780757311352,0.758519379141167,0.09252117883647593,3.9254309013212505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254309013212505,1.2850144055645134,1.2853051987502035,3.054775794203481,6472.703344869993,15265.359499544136,6452.641097688827,0.0003268276289717759,23170.267288029812,2362.709721263613,19287.37605173416,1966.7650065755547,0.8324192298678563,0.8324192298678563,35489.01934818979,35405.22815468563,1.0029591663117603,0.8,4283.148663595388,4273.035954225843,1.0029591663117603,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.598641008505,4632.441516551485,6.193122450826091,4.990798697056809,-3.776518955822954,8.767317652879763,2.9215609735325954,3.5,0.8347317067235986,0.6,0.00022628388150926372,0.9920270511532241,0.00022810253132332469,199.10604978145636,0.0,0.0,0.0,0.0014228721177525097,7.709616684666265e-05,0.00014918771466260108,0.0005856260652340717,0.09252113614176725,0.09252113614176725,0.09252113614176725,0.09253696819337819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489105.6670570509,595.2060508121282,0.0,0.09252113614176725,0.09252117883647593,0.09252117883647593,0.3717161803801722,0.3717161803801722,0.5,9.743860952384088,0.0852605336515353,0.0852605336515353,-1.0459189070388675e-11,8.550198157308841e-05,0.0848223021274066,-1.0459189070388675e-11,27538.606790974995,20888.566925503077,0.758519379141167,0.9880210214545645,0.6071271466320926,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266390496504588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.517957255903,260.517957255903,-12.632042744096964,244.68670022267523,276.3492142891222,124917.68125058702,124900.91955377643,16.761696810603755,0.0,nan,276.3492142891222,3.19921428912221,270.01671147583534,-3.133288524164641,263.684208662546,-9.465791337453993,257.3517058492696,-15.798294150730385,251.01920303596998,-22.130796964029997,244.68670022267523,-28.46329977732475,1.0,1.0,26022.012520719443,26022.012520719443,275.58001500089426,2.4300150008942865,275.58001500089426,275.58001500089426,77064.29870742971,77062.59138980326,1.7073176264530048,0.0,8546.071908451686,8546.071908451686,0.8853960246907344,3945.0580558278566,275.58001500089426,2.4300150008942865,1.0,0.002,0.14400857495848216,0.004834859054125331,0.00022240724756960873,0.0017775927538792409,0.11120362378480436,0.11120362378480436,0.0,1.4488497207532092e-12,1.0,1.0001716720004534,0.08482230213786579,0.09252117883647593,0.0,1.5867266903372002e-05,20.384334474082355,0.0,1600035.431578274,266.56278913277237,8.550199203227749e-05,1.0,1284678.36321266,2597.4388012042386,,,,,,,,,,,,,,,,,,,2.0,15265.359499544136,1555.535359539248,0.3717161803801722,6.173730061729009,2.9215609735325954
2858.0,-30.221578143599338,4.9908623953772935,35.05089801359045,24.492984695266955,4.958595084700938,-26.703560820797588,-40.199115698318906,1.4405777408048586,-6.587147271089918,-6.587232650418876,40.10174424411108,41032.085831615914,25742.35203395832,25742.35203395832,66774.43786557423,77072.93495919135,77062.6202265682,25742.35203395832,102804.97226052651,102804.97226052651,102804.97226052651,130343.4729389372,125946.81254419433,4396.660394742871,0.0,90953.27251157338,54912.42330077035,40045.388012003365,27538.500678410677,67583.88869041404,20888.49533489962,1555.5286226568978,0.0,0.8782001061308485,2.7198966113233993,0.001494314320929203,1.0,1.0,-6.502563453086225,333241.4877054564,1558924.8258346585,4.678063456530215,1558924.8258346585,4.678063456530215,0.7585197022463734,0.09252106465670543,3.925427799209695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925427799209695,1.2850140728712582,1.2853048659816613,3.0547741710241736,6472.699905547817,15265.354835005202,6452.641243434281,0.0003268283574026843,23170.282874616867,2362.7113106531656,19287.376487377078,1966.765050998769,0.8324186887034716,0.8324186887034717,35488.99691174223,35405.22815468563,1.0029583737131138,0.8,4283.145955753859,4273.035954225843,1.0029583737131138,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.601921868102,4632.441516551485,6.1931242196964895,4.9908623953772935,-3.7764531481706776,8.767315543547971,2.921564816913008,3.5,0.834732804832288,0.6,0.00022628388150926372,0.9920129542716707,0.00022810577274709064,199.10593808228882,0.0,0.0,0.0,0.0014228721177525097,7.709722352906539e-05,0.00014918665798019834,0.0005856214545066595,0.09252102214316968,0.09252102214316968,0.09252102214316968,0.09253682536482152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489103.36187793803,595.2068009328732,0.0,0.09252102214316968,0.09252106465670543,0.09252106465670543,0.37171564059154993,0.37171564059154993,0.5,9.744334993463488,0.085119233064745,0.085119233064745,-7.332801033044234e-12,8.537932893659672e-05,0.08466919733263012,-7.332801033044234e-12,27538.500678410677,20888.49533489962,0.7585197022463734,0.9880230208630387,0.6071282168975847,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663901934644286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51805747670187,260.51805747670187,-12.631942523298108,244.6868330035283,276.3492819498678,124917.32248973222,124900.56652849917,16.755961233053938,0.0,nan,276.3492819498678,3.1992819498678386,270.0167921606062,-3.1332078393937763,263.6843023713314,-9.465697628668579,257.35181258207604,-15.798187417923941,251.01932279280146,-22.130677207198516,244.6868330035283,-28.46316699647167,1.0,1.0,26022.012520719443,26022.012520719443,275.58008209395587,2.430082093955889,275.58008209395587,275.58008209395587,77064.3229429788,77062.6202265682,1.702716410611174,0.0,8546.071908451686,8546.071908451686,0.8853962208834473,3945.0549382057434,275.58008209395587,2.430082093955889,1.0,0.002,0.14399273809038654,0.00483493699341089,0.000222382818178685,0.001777617185183254,0.11119140908934251,0.11119140908934251,0.0,3.3619387655725586e-12,1.0,1.0001713622828325,0.08466919733996292,0.09252106465670543,0.0,1.5838614881857727e-05,20.347522398454583,0.0,1600035.5060280843,266.56285272891006,8.537933626939775e-05,1.0,1284678.1457993253,2597.4396806429786,,,,,,,,,,,,,,,,,,,2.0,15265.354835005202,1555.5286226568978,0.37171564059154993,6.173730061729009,2.921564816913008
2859.0,-30.22144196139753,4.990925857825554,35.05089609183647,24.493081925343745,4.9586606167599925,-26.703431703574466,-40.19899475444106,1.4406503381373972,-6.587084089379232,-6.587169357241803,40.101740695827786,41032.078787816405,25742.380392271218,25742.380392271218,66774.45918008762,77072.95594811809,77062.65219180798,25742.380392271218,102805.03258407919,102805.03258407919,102805.03258407919,130343.42882248698,125946.5626423331,4396.866180153888,0.0,90953.24689370551,54912.36965133952,40045.419158184435,27538.396238407782,67583.81539659222,20888.42492204248,1555.5219755318126,0.0,0.878200463273693,2.7199030326678924,0.001494314320929203,1.0,1.0,-6.502639210924997,333242.32087433606,1558924.672517046,4.678051300407635,1558924.672517046,4.678051300407635,0.7585200220523157,0.09252095134744154,3.92542250204855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92542250204855,1.285013733134294,1.285304526167816,3.0547708563969977,6472.692882250576,15265.350174740412,6452.6438894690045,0.0003268300147931598,23170.307615610796,2362.7138335324294,19287.384396551937,1966.7658575101527,0.8324181412057399,0.8324181412057399,35488.95859928907,35405.22815468563,1.0029570202728268,0.8,4283.141331846647,4273.035954225843,1.0029570202728268,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.605234118264,4632.441516551485,6.19312610708674,4.990925857825554,-3.776387700036633,8.767313557862188,2.921568697068116,3.5,0.834733913448033,0.6,0.00022628388150926372,0.9919988681012395,0.0002281090117999712,199.1058264664078,0.0,0.0,0.0,0.0014228721177525097,7.709828053008741e-05,0.0001491856009791763,0.0005856165150652948,0.09252090898567486,0.09252090898567486,0.09252090898567486,0.09253668603373288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489101.0619414782,595.2075493609799,0.0,0.09252090898567486,0.09252095134744154,0.09252095134744154,0.3717151018510434,0.3717151018510434,0.5,9.744808255959926,0.08497853633144814,0.08497853633144814,1.3244516594568267e-11,8.526786257334606e-05,0.08453014631680844,1.3244516594568267e-11,27538.396238407782,20888.42492204248,0.7585200220523157,0.9880244077408892,0.6071287710975454,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266389891520759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51815781319334,260.51815781319334,-12.631842186806637,244.68696576053807,276.3493498658409,124916.91275686157,124900.13745211685,16.77530474471012,0.0,nan,276.3493498658409,3.1993498658409294,270.016873044798,-3.1331269552019876,263.68439622370965,-9.465603776290322,257.3519194026683,-15.798080597331705,251.0194425816054,-22.130557418394574,244.68696576053807,-28.463034239461905,1.0,1.0,26022.012520719443,26022.012520719443,275.58014912747586,2.430149127475886,275.58014912747586,275.58014912747586,77064.35358297604,77062.65219180798,1.7013911680551246,0.0,8546.071908451686,8546.071908451686,0.8853965559017766,3945.0496145587927,275.58014912747586,2.430149127475886,1.0,0.002,0.1439769272434577,0.004835014747921025,0.00022235842877411468,0.0017776415766422567,0.11117921438705734,0.11117921438705734,0.0,5.416371344491022e-12,1.0,1.0001710810016813,0.08453014630356392,0.09252095134744154,0.0,1.581259195732946e-05,20.314087901116345,0.0,1600035.5800074814,266.56291591062075,8.526784932882947e-05,1.0,1284677.9298380837,2597.4405542084346,,,,,,,,,,,,,,,,,,,2.0,15265.350174740412,1555.5219755318126,0.3717151018510434,6.173730061729009,2.921568697068116
2860.0,-30.221276439603802,4.990989080725532,35.05089418961591,24.493178876023762,4.958724176722982,-26.703276378557582,-40.19885107465086,1.4407240945302844,-6.587021220256418,-6.587106385719756,40.10173741597827,41032.098973760396,25742.40918559897,25742.40918559897,66774.50815935936,77072.99000297704,77062.6869961198,25742.40918559897,102805.09618171876,102805.09618171876,102805.09618171876,130343.38952766373,125946.31783691599,4397.071690747743,0.0,90953.22313198455,54912.33201933485,40045.43456961077,27538.293345944967,67583.72791555573,20888.355600570092,1555.5154102845659,0.0,0.8782008176463763,2.719909421268837,0.001494314320929203,1.0,1.0,-6.502703780361969,333243.1498095474,1558924.5307969486,4.678039238579678,1558924.5307969486,4.678039238579678,0.7585203388664576,0.09252083892032516,3.9254175284415256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254175284415256,1.2850133879734074,1.285304180928821,3.0547678064524257,6472.6864197840105,15265.345516985735,6452.646145754301,0.00032683152692313433,23170.33091970089,2362.716209888279,19287.39114073968,1966.7665452259112,0.8324175950521412,0.8324175950521412,35488.92262697657,35405.22815468563,1.0029557495015713,0.8,4283.13699036962,4273.035954225843,1.0029557495015713,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.608576251743,4632.441516551485,6.193128054605614,4.990989080725532,-3.7763225345545455,8.767311615280077,2.9215726122323034,3.5,0.8347350320663723,0.6,0.00022628388150926372,0.9919817474451794,0.00022811294874331244,199.10569080376135,0.0,0.0,0.0,0.0014228721177525097,7.709953625128451e-05,0.00014918434525797923,0.000585610843844744,0.09252079665313816,0.09252079665313816,0.09252079665313816,0.09253655016559789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489098.76674945105,595.2082962567287,0.0,0.09252079665313816,0.09252083892032516,0.09252083892032516,0.37171456450346685,0.37171456450346685,0.5,9.745280804555772,0.08484058707074382,0.08484058707074382,-5.2523319027386606e-11,8.516546336068131e-05,0.08440260535780908,-5.2523319027386606e-11,27538.293345944967,20888.355600570092,0.7585203388664576,0.9880264113692061,0.6071298556514821,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266389590695265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5182607323045,260.5182607323045,-12.63173926769548,244.68710354785227,276.349417916749,124916.6083692749,124899.4012761973,17.20709307761967,0.0,nan,276.349417916749,3.1994179167490415,270.0169550429918,-3.133044957008167,263.6844921691841,-9.465507830815852,257.35202929541333,-15.797970704586646,251.01956642163645,-22.130433578363522,244.68710354785227,-28.462896452147703,1.0,1.0,26022.012520719443,26022.012520719443,275.58021617154867,2.430216171548693,275.58021617154867,275.58021617154867,77064.38778087441,77062.6869961198,1.7007847546192352,0.0,8546.071908451686,8546.071908451686,0.8853968704568954,3945.044616083733,275.58021617154867,2.430216171548693,1.0,0.002,0.14396114025542747,0.004835092326387454,0.00022233407606400273,0.0017776659245833776,0.11116703803200136,0.11116703803200136,0.0,6.473801529571777e-13,1.0,1.000170823010262,0.0844026054103324,0.09252083892032516,0.0,1.5788722318267206e-05,20.283419710199507,0.0,1600035.653633089,266.56297877974356,8.516551588400034e-05,1.0,1284677.7149745699,2597.4414233339753,,,,,,,,,,,,,,,,,,,2.0,15265.345516985735,1555.5154102845659,0.37171456450346685,6.173730061729009,2.9215726122323034
2861.0,-30.221140278861025,4.9910520645722425,35.050892293839304,24.49326409203934,4.958785261006725,-26.703147724875027,-40.198733972478635,1.440792686419621,-6.586958443054243,-6.587043490928002,40.10173379719267,41032.125701304656,25742.437859651032,25742.437859651032,66774.56356095569,77073.01569412796,77062.7169242778,25742.437859651032,102805.15478392884,102805.15478392884,102805.15478392884,130343.34383733163,125946.06701649913,4397.276820832502,0.0,90953.20666243717,54912.316588332484,40045.43341567187,27538.189053402795,67583.62246907466,20888.285265887804,1555.5087802779128,0.0,0.8782011728933061,2.7199158023127223,0.001494314320929203,1.0,1.0,-6.502787360448508,333243.97773784335,1558924.374432267,4.678027147001116,1558924.374432267,4.678027147001116,0.7585206574542966,0.09252072629790109,3.925413982179206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925413982179206,1.2850130669812312,1.2853038598640056,3.054765809814555,6472.682189147953,15265.34145154029,6452.647132244588,0.0003268324813424991,23170.347656413098,2362.7179165579582,19287.394089425165,1966.7668459081506,0.8324171210304129,0.8324171210304129,35488.89697812989,35405.22815468563,1.0029548434210953,0.8,4283.13389482555,4273.035954225843,1.0029548434210953,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.611946986274,4632.441516551485,6.193129930811903,4.9910520645722425,-3.77625746695761,8.767309531529852,2.921576560903506,3.5,0.8347361602581446,0.6,0.00022628388150926372,0.9919676639722587,0.0002281161873796644,199.10557920574544,0.0,0.0,0.0,0.0014228721177525097,7.710055970551661e-05,0.0001491833218037471,0.0005856062973163689,0.09252068415474599,0.09252068415474599,0.09252068415474599,0.09253641027799996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489096.4738892717,595.2090423755161,0.0,0.09252068415474599,0.09252072629790109,0.09252072629790109,0.3717140288007508,0.3717140288007508,0.5,9.745752530231949,0.08470096054719534,0.08470096054719534,-3.183231456205249e-12,8.504787376750755e-05,0.08425613047950264,-3.183231456205249e-12,27538.189053402795,20888.285265887804,0.7585206574542966,0.9880287726735988,0.6071311983917463,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663892910053716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5183628702077,260.5183628702077,-12.631637129792296,244.68724035690934,276.3494853834971,124916.16365999499,124899.08717565719,17.076484337830788,0.0,nan,276.3494853834971,3.1994853834971195,270.01703637819537,-3.132963621804606,263.68458737286267,-9.465412627137312,257.35213836755224,-15.797861632447734,251.01968936222968,-22.130310637770293,244.68724035690934,-28.462759643090635,1.0,1.0,26022.012520719443,26022.012520719443,275.5802825683187,2.4302825683187166,275.5802825683187,275.5802825683187,77064.40341580744,77062.7169242778,1.686491529631894,0.0,8546.071908451686,8546.071908451686,0.8853970947397466,3945.041052090102,275.5802825683187,2.4302825683187166,1.0,0.002,0.14394538067318818,0.0048351697892023045,0.00022230976563820425,0.0017776902349612236,0.11115488281910212,0.11115488281910212,0.0,5.994276255916198e-13,1.0,1.0001705267054684,0.08425613048268588,0.09252072629790109,0.0,1.576131078916801e-05,20.24820134722088,0.0,1600035.727128936,266.56304155694573,8.504787695073901e-05,1.0,1284677.500372399,2597.442291402814,,,,,,,,,,,,,,,,,,,2.0,15265.34145154029,1555.5087802779128,0.3717140288007508,6.173730061729009,2.921576560903506
2862.0,-30.221004285848842,4.9911148199689,35.050890393960955,24.493355908803665,4.958850250658972,-26.703018832201806,-40.198613063525386,1.4408647761945605,-6.586895212262675,-6.586980132479502,40.101729885689004,41032.13029054421,25742.465234714706,25742.465234714706,66774.59552525892,77073.04049317449,77062.74435523509,25742.465234714706,102805.2095899498,102805.2095899498,102805.2095899498,130343.2927808494,125945.81126009897,4397.481520750436,0.0,90953.18886038713,54912.278575622324,40045.4558719609,27538.083190899604,67583.53906286051,20888.213827835392,1555.5020648183752,0.0,0.8782015317711975,2.7199222305218247,0.001494314320929203,1.0,1.0,-6.502882757944008,333244.8117701812,1558924.2054196077,4.678014931841471,1558924.2054196077,4.678014931841471,0.7585209792211767,0.09252061311462355,3.925409856679506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925409856679506,1.2850127296200344,1.2853035224264655,3.054763401324601,6472.677085846751,15265.336803412516,6452.648445738358,0.00032683364156677145,23170.367472741866,2362.719937261131,19287.39801554594,1966.7672462610515,0.8324165785560399,0.8324165785560398,35488.867139860624,35405.22815468563,1.0029537893437612,0.8,4283.130293662557,4273.035954225843,1.0029537893437612,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.615346108472,4632.441516551485,6.193131452207973,4.9911148199689,-3.77619208560952,8.76730690557842,2.921580542831806,3.5,0.8347372979519445,0.6,0.00022628388150926372,0.9919535980634476,0.00022811942206876304,199.1054677453272,0.0,0.0,0.0,0.0014228721177525097,7.710161644358592e-05,0.0001491822650656778,0.0005856015337305864,0.09252057117255166,0.09252057117255166,0.09252057117255166,0.09253626729208021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489094.1839382724,595.2097875317057,0.0,0.09252057117255166,0.09252061311462355,0.09252061311462355,0.3717134942989815,0.3717134942989815,0.5,9.746223359651642,0.08455734057366726,0.08455734057366726,-3.171862772433087e-11,8.492021680694961e-05,0.0840973745354745,-3.171862772433087e-11,27538.083190899604,20888.213827835392,0.7585209792211767,0.9880304649798055,0.6071320155693473,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663889924487304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51846470874125,260.51846470874125,-12.631535291258729,244.68737637210813,276.34955304536,124915.75525924204,124898.72882803167,17.026431210367658,0.0,nan,276.34955304536,3.1995530453600054,270.01711771073684,-3.1328822892631365,263.6846823760643,-9.465317623935675,257.3522470414137,-15.797752958586273,251.01981170676459,-22.130188293235392,244.68737637210813,-28.462623627891844,1.0,1.0,26022.012520719443,26022.012520719443,275.580349136541,2.430349136540997,275.580349136541,275.580349136541,77064.43332454807,77062.74435523509,1.6889693129778607,0.0,8546.071908451686,8546.071908451686,0.8853973556563404,3945.036905962904,275.580349136541,2.430349136540997,1.0,0.002,0.14392965079572043,0.004835247220012801,0.00022228550129400467,0.0017777145027179364,0.11114275064700234,0.11114275064700234,0.0,4.011940953063675e-12,1.0,1.0001702055502926,0.08409737456719313,0.09252061311462355,0.0,1.573160192978139e-05,20.21003164308425,0.0,1600035.8011427177,266.5631047877373,8.492024852557734e-05,1.0,1284677.284188381,2597.4431658706544,,,,,,,,,,,,,,,,,,,2.0,15265.336803412516,1555.5020648183752,0.3717134942989815,6.173730061729009,2.921580542831806
2863.0,-30.220868284153653,4.9911773334480785,35.05088850829889,24.49344821451234,4.958912756205665,-26.70289018013754,-40.19849222442133,1.440934631791569,-6.5868328771897495,-6.586917687770307,40.10172649723287,41032.128562607424,25742.494363508806,25742.494363508806,66774.62292611622,77073.06488090658,77062.77641347947,25742.494363508806,102805.27077698827,102805.27077698827,102805.27077698827,130343.25122263923,125945.56526481436,4397.685957824872,0.0,90953.16746437077,54912.231065591746,40045.48488753224,27537.980445650952,67583.4653331832,20888.144574871818,1555.4955200157224,0.0,0.8782018836955063,2.719928565835434,0.001494314320929203,1.0,1.0,-6.5029566838835535,333245.6337773624,1558924.0590074083,4.678002953367748,1558924.0590074083,4.678002953367748,0.7585212944753421,0.09252050143413314,3.925405109955964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925405109955964,1.2850124027143721,1.285303195446826,3.0547604845402327,6472.670905530679,15265.332156463232,6452.650510504104,0.00032683508094226297,23170.39004042849,2362.7222385247246,19287.40418726893,1966.767875601651,0.8324160341546089,0.8324160341546089,35488.832808492916,35405.22815468563,1.0029525765419043,0.8,4283.126150230182,4273.035954225843,1.0029525765419043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.618776008655,4632.441516551485,6.193133349656795,4.9911773334480785,-3.7761274352631227,8.7673047687112,2.921584560817418,3.5,0.8347384459478338,0.6,0.00022628388150926372,0.9919395314717,0.00022812265700665807,199.10535627791717,0.0,0.0,0.0,0.0014228721177525097,7.71026725845553e-05,0.00014918120892470842,0.0005855966798224587,0.0925204595660928,0.0925204595660928,0.0925204595660928,0.0925361305633244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489091.900179523,595.2105306968386,0.0,0.0925204595660928,0.09252050143413314,0.09252050143413314,0.37171296069627596,0.37171296069627596,0.5,9.746693430379835,0.08441550089060001,0.08441550089060001,4.916955731459893e-11,8.48105805744126e-05,0.08396100388677041,4.916955731459893e-11,27537.980445650952,20888.144574871818,0.7585212944753421,0.9880319483015644,0.6071326523480415,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266388694975079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5185660772781,260.5185660772781,-12.631433922721897,244.68751171670482,276.3496204378336,124915.30397927768,124898.35612441415,16.94785486354315,0.0,nan,276.3496204378336,3.19962043783363,270.01719869364854,-3.132801306351439,263.68477694938855,-9.465223050611428,257.3523552051552,-15.797644794844757,251.01993346093786,-22.130066539062113,244.68751171670482,-28.46248828329516,1.0,1.0,26022.012520719443,26022.012520719443,275.5804153324758,2.4304153324758317,275.5804153324758,275.5804153324758,77064.45746501758,77062.77641347947,1.6810515381075675,0.0,8546.071908451686,8546.071908451686,0.885397655862084,3945.0321355057436,275.5804153324758,2.4304153324758317,1.0,0.002,0.14391394643115699,0.004835324357710509,0.00022226127592852267,0.0017777387231567333,0.11113063796426133,0.11113063796426133,0.0,-9.14743975011234e-13,1.0,1.0001699296896451,0.08396100383760086,0.09252050143413314,0.0,1.5706080716044104e-05,20.177241773088035,0.0,1600035.8741309566,266.5631671228102,8.481053140485528e-05,1.0,1284677.071121667,2597.4440277293797,,,,,,,,,,,,,,,,,,,2.0,15265.332156463232,1555.4955200157224,0.37171296069627596,6.173730061729009,2.921584560817418
