time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2864.0,-30.220732272442692,4.991239610805657,35.05088662486439,24.49353503705936,4.9589751304391765,-26.702761532155897,-40.19837135039268,1.441004369632321,-6.586770317001651,-6.586855005922536,40.1017227891135,41032.14022559674,25742.522668039892,25742.522668039892,66774.66289363663,77073.09326933105,77062.80502143051,25742.522668039892,102805.3276894704,102805.3276894704,102805.3276894704,130343.2037209714,125945.31373260925,4397.889988362149,0.0,90953.15453130388,54912.20140660814,40045.503471884156,27537.876031501,67583.37950338516,20888.074136880678,1555.4888897389692,0.0,0.8782022381236305,2.7199349253642695,0.001494314320929203,1.0,1.0,-6.5030450781115405,333246.4589067834,1558923.8987832791,4.677990889677678,1558923.8987832791,4.677990889677678,0.7585216126685475,0.09252038928058715,3.9254016403046483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254016403046483,1.2850120763599435,1.2853028690185448,3.054758560265163,6472.666828222713,15265.327514220997,6452.651111653022,0.00032683597547562886,23170.407225958425,2362.723990961075,19287.405984143275,1966.7680588318412,0.8324154943006389,0.8324154943006388,35488.807713730384,35405.22815468563,1.0029516900357656,0.8,4283.123121558199,4273.035954225843,1.0029516900357656,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.622232893705,4632.441516551485,6.1931350085953785,4.991239610805657,-3.776062645450346,8.767302256256002,2.9215886104169186,3.5,0.8347396029762625,0.6,0.00022628388150926372,0.9919254640591995,0.00022812589222506217,199.105244802423,0.0,0.0,0.0,0.0014228721177525097,7.710372904414937e-05,0.00014918015246511435,0.0005855920151874574,0.09252034761305236,0.09252034761305236,0.09252034761305236,0.09253598983542614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489089.6189865519,595.2112730098343,0.0,0.09252034761305236,0.09252038928058715,0.09252038928058715,0.37171242853566855,0.37171242853566855,0.5,9.747162649013976,0.0842717282502008,0.0842717282502008,5.46265255252365e-11,8.468892087876156e-05,0.08380992781098939,5.46265255252365e-11,27537.876031501,20888.074136880678,0.7585216126685475,0.988033794467055,0.6071335959685398,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663883986482556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51866705026185,260.51866705026185,-12.631332949738123,244.6876465131685,276.3496875873301,124914.89905606916,124898.01733471135,16.881721357852555,0.0,nan,276.3496875873301,3.199687587330118,270.01727937254657,-3.132720627453409,263.68487115767687,-9.46512884232311,257.3524629428365,-15.797537057163481,251.0200547280126,-22.129945271987367,244.6876465131685,-28.46235348683149,1.0,1.0,26022.012520719443,26022.012520719443,275.5804813618207,2.430481361820739,275.5804813618207,275.5804813618207,77064.4810766991,77062.80502143051,1.676055268588243,0.0,8546.071908451686,8546.071908451686,0.8853978752995681,3945.0286485061715,275.5804813618207,2.430481361820739,1.0,0.002,0.14389827033998193,0.004835401450755624,0.00022223709433061205,0.0017777629113419394,0.11111854716530603,0.11111854716530603,0.0,5.672551404295456e-12,1.0,1.0001696240726021,0.08380992775636287,0.09252038928058715,0.0,1.567780864809045e-05,20.14091794253297,0.0,1600035.9473662416,266.5632296829983,8.468886625223604e-05,1.0,1284676.857245998,2597.4448928607517,,,,,,,,,,,,,,,,,,,2.0,15265.327514220997,1555.4888897389692,0.37171242853566855,6.173730061729009,2.9215886104169186
2865.0,-30.220567088592475,4.991301661237174,35.050884747037436,24.493636737484508,4.959042002063451,-26.702606180100666,-40.19822767060248,1.4410810723999634,-6.586707386878629,-6.586791959826077,40.10171918255501,41032.1540479145,25742.549895835884,25742.549895835884,66774.70394375038,77073.12359095334,77062.83624531855,25742.549895835884,102805.38614115443,102805.38614115443,102805.38614115443,130343.15810369095,125945.06443905253,4398.093664638427,0.0,90953.12678225337,54912.15715568249,40045.521807300975,27537.77196253651,67583.29376983749,20888.003965545322,1555.4822680706295,0.0,0.878202594141485,2.7199413217738977,0.001494314320929203,1.0,1.0,-6.503125901656176,333247.28883245034,1558923.7429461407,4.677978771884126,1558923.7429461407,4.677978771884126,0.7585219310393811,0.09252027728412361,3.9253961871289533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253961871289533,1.2850117174117126,1.2853025099890854,3.054755169887118,6472.65964441847,15265.3228767128,6452.653880394649,0.00032683767523078455,23170.432345270292,2362.726552418032,19287.41426009728,1966.768902744289,0.8324149490475244,0.8324149490475243,35488.768272827605,35405.22815468563,1.002950296733301,0.8,4283.118361459072,4273.035954225843,1.002950296733301,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.625717911912,4632.441516551485,6.193136366573725,4.991301661237174,-3.7759976169544784,8.767299278191652,2.9215926929755347,3.5,0.8347407694215814,0.6,0.00022628388150926372,0.9919083797214973,0.00022812982139822077,199.10510941754788,0.0,0.0,0.0,0.0014228721177525097,7.710498484739224e-05,0.0001491788966618715,0.0005855862721566144,0.09252023579716676,0.09252023579716676,0.09252023579716676,0.09253585103989592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489087.34219971177,595.2120138924091,0.0,0.09252023579716676,0.09252027728412361,0.09252027728412361,0.3717118974354338,0.3717118974354338,0.5,9.747631056498752,0.08412780461395641,0.08412780461395641,4.064304448547773e-11,8.457294745767285e-05,0.08366605816991068,4.064304448547773e-11,27537.77196253651,20888.003965545322,0.7585219310393811,0.9880356552487535,0.6071345706773943,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266388103440785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51877076048055,260.51877076048055,-12.631229239519428,244.687785940863,276.3497555800729,124914.60529509695,124897.26593587136,17.33935922557468,0.0,nan,276.3497555800729,3.1997555800729174,270.01736165227084,-3.1326383477291415,263.6849677243971,-9.46503227560288,257.3525737965603,-15.79742620343967,251.02017986871903,-22.12982013128095,244.687785940863,-28.462214059136983,1.0,1.0,26022.012520719443,26022.012520719443,275.58054806151245,2.430548061512468,275.58054806151245,275.58054806151245,77064.52629174948,77062.83624531855,1.6900464309292147,0.0,8546.071908451686,8546.071908451686,0.8853982201846359,3945.023168064598,275.58054806151245,2.430548061512468,1.0,0.002,0.14388262116445258,0.004835478477935423,0.000222212954461408,0.0017777870510433536,0.11110647723070399,0.11110647723070399,0.0,5.5047615771242064e-12,1.0,1.0001693330377888,0.08366605812926764,0.09252027728412361,0.0,1.5650884758582286e-05,20.10632607797956,0.0,1600036.0210436988,266.56329261312135,8.457290681462837e-05,1.0,1284676.6421274743,2597.4457630199163,,,,,,,,,,,,,,,,,,,2.0,15265.3228767128,1555.4822680706295,0.3717118974354338,6.173730061729009,2.9215926929755347
2866.0,-30.220430834391532,4.991363366528926,35.05088283403265,24.493694921862357,4.959074260847086,-26.702480324858897,-40.19811098752541,1.4411237565909756,-6.586651314926087,-6.58673568959216,40.101714429963565,41032.18954072985,25742.591676452368,25742.591676452368,66774.78121718222,77073.16881936348,77062.8304908096,25742.591676452368,102805.42216726198,102805.42216726198,102805.42216726198,130343.09073776011,125944.79387416078,4398.296863599325,0.0,90953.12061861379,54912.14136079839,40045.53250868377,27537.668570498136,67583.2010791819,20887.933855715317,1555.4758411582811,0.0,0.8782029177376836,2.7199470319911123,0.001494314320929203,1.0,1.0,-6.503315204174953,333248.02956319356,1558923.5375914113,4.677967757633189,1558923.5375914113,4.677967757633189,0.7585222330002598,0.09252016784941017,3.9253932857961997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253932857961997,1.2850115176613173,1.2853023101934875,3.054753386911503,6472.655866507093,15265.318828153519,6452.654559408559,0.00032683851290235934,23170.44790078034,2362.7281386386117,19287.4162897153,1966.769109707729,0.8324144777997897,0.8324144777997897,35488.74728850328,35405.22815468563,1.0029495554342303,0.8,4283.115828873434,4273.035954225843,1.0029495554342303,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.6292330952665,4632.441516551485,6.193141180716506,4.991363366528926,-3.775937783894695,8.76730115042362,2.9215968108737185,3.5,0.8347419459639196,0.6,0.00022628388150926372,0.9918942877063193,0.00022813306247838983,199.10499774358541,0.0,0.0,0.0,0.0014228721177525097,7.710600470540797e-05,0.00014917787680385577,0.0005855818359951881,0.09252012575654198,0.09252012575654198,0.09252012575654198,0.09253569706716386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489085.0662191822,595.2127544548869,0.0,0.09252012575654198,0.09252016784941017,0.09252016784941017,0.3717113675516253,0.3717113675516253,0.5,9.748098147809833,0.08396600045881542,0.08396600045881542,8.58335624798201e-12,8.437466607347233e-05,0.08342048541720715,8.58335624798201e-12,27537.668570498136,20887.933855715317,0.7585222330002598,0.9880381537262118,0.6071359285372658,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663878093090777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5188709336539,260.5188709336539,-12.631129066346091,244.68792384614088,276.3498180211447,124913.84805766992,124897.10005748556,16.748000184359697,0.0,nan,276.3498180211447,3.199818021144722,270.0174391861694,-3.132560813830594,263.68506035115473,-9.464939648845245,257.3526815161593,-15.797318483840684,251.0203026811543,-22.129697318845672,244.68792384614088,-28.4620761538591,1.0,1.0,26022.012520719443,26022.012520719443,275.58060365839503,2.430603658395057,275.58060365839503,275.58060365839503,77064.49434104947,77062.8304908096,1.6638502398709534,0.0,8546.071908451686,8546.071908451686,0.8853984036788459,3945.0202522251807,275.58060365839503,2.430603658395057,1.0,0.002,0.14386701793241832,0.0048355540628546075,0.00022218888244814375,0.0017778111095978987,0.11109444122407187,0.11109444122407187,0.0,-7.953957804895939e-12,1.0,1.0001688361967163,0.08342048540862379,0.09252016784941017,0.0,1.5604935550184097e-05,20.047293207098566,0.0,1600036.0865562053,266.5633486850739,8.437465749011608e-05,1.0,1284676.450128758,2597.4465396593073,,,,,,,,,,,,,,,,,,,2.0,15265.318828153519,1555.4758411582811,0.3717113675516253,6.173730061729009,2.9215968108737185
2867.0,-30.220295036363922,4.9914248309011136,35.05088071179142,24.49377755345779,4.959129984644019,-26.70235253426343,-40.19799402505157,1.4411874886894618,-6.586589588869572,-6.586673583639929,40.10170455717909,41032.21243522796,25742.619941307894,25742.619941307894,66774.83237653585,77073.19996334374,77062.77250760692,25742.619941307894,102805.39244891482,102805.39244891482,102805.39244891482,130342.93153726398,125944.43330304822,4398.498234215756,0.0,90953.10664192143,54912.11913805433,40045.541670963445,27537.539088349167,67583.08075931261,20887.845304247552,1555.4680369009259,0.0,0.8782032925201916,2.7199533365502284,0.001494314320929203,1.0,1.0,-6.503722562278313,333248.84711610305,1558923.1109973078,4.677955001159188,1558923.1109973078,4.677955001159188,0.7585225839256265,0.09252004615189327,3.9253894610055777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253894610055777,1.2850112194125591,1.285302011877237,3.054751119449419,6472.651062027025,15265.314205543056,6452.655676854033,0.00032683959656253255,23170.466916834725,2362.730077736508,19287.4196298346,1966.7694503051093,0.8324139387895174,0.8324139387895174,35488.719625126665,35405.22815468563,1.002948578188952,0.8,4283.112490196943,4273.035954225843,1.002948578188952,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.632747679285,4632.441516551485,6.193142744131152,4.9914248309011136,-3.775873590715879,8.767298421616992,2.9216009280721256,3.5,0.8347431223063216,0.6,0.00022628388150926372,0.9918802430854884,0.00022813629274976972,199.10488644362735,0.0,0.0,0.0,0.0014228721177525097,7.710702701798387e-05,0.00014917685449127987,0.0005855772524460326,0.09252000454306494,0.09252000454306494,0.09252000454306494,0.09253548676739201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489082.7783904062,595.2134986206222,0.0,0.09252000454306494,0.09252004615189327,0.09252004615189327,0.37171083685161066,0.37171083685161066,0.5,9.748562560412475,0.08374055477054299,0.08374055477054299,1.3073986337985843e-12,8.399477036391545e-05,0.08295102136162313,1.3073986337985843e-12,27537.539088349167,20887.845304247552,0.7585225839256265,0.9880406697401792,0.607137348197521,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663875168134893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51897030459503,260.51897030459503,-12.631029695404948,244.68806064033512,276.349879968834,124913.37498617158,124896.76111088443,16.61387528714234,0.0,nan,276.349879968834,3.1998799688340114,270.017516103152,-3.1324838968479867,263.68515223745004,-9.464847762549937,257.35278837175304,-15.797211628246941,251.02042450604583,-22.12957549395415,244.68806064033512,-28.461939359664854,1.0,1.0,26022.012520719443,26022.012520719443,275.580658979569,2.4306589795690456,275.580658979569,275.580658979569,77064.53569915013,77062.77250760692,1.7631915432139067,0.0,8546.071908451686,8546.071908451686,0.8853986455769297,3945.0164083106056,275.580658979569,2.4306589795690456,1.0,0.002,0.14385150251708975,0.004835630404053023,0.0002221649487175607,0.0017778350591906762,0.11108247435878035,0.11108247435878035,0.0,7.908236999282225e-12,1.0,1.0001678863163368,0.08295102136031574,0.09252004615189327,0.0,1.5517103189305195e-05,19.934453753275886,0.0,1600036.1584440132,266.5634104111304,8.399476905651682e-05,1.0,1284676.23821792,2597.4473968440984,,,,,,,,,,,,,,,,,,,2.0,15265.314205543056,1555.4680369009259,0.37171083685161066,6.173730061729009,2.9216009280721256
2868.0,-30.220159814325793,4.991486149581178,35.05087860456774,24.49390209456908,4.959222439444442,-26.702221588966438,-40.197869029920525,1.4412841920947956,-6.586522815973922,-6.586606726676735,40.10170072489977,41032.173473771014,25742.637536393635,25742.637536393635,66774.81101016465,77073.20047621657,77062.81564980085,25742.637536393635,102805.45318619449,102805.45318619449,102805.45318619449,130342.88515771335,125944.18556535908,4398.699592354274,0.0,90953.06768188381,54912.04059267649,40045.585654674804,27537.43197151886,67583.01762619367,20887.773152600606,1555.4611836271683,0.0,0.8782036700842508,2.7199601191183675,0.001494314320929203,1.0,1.0,-6.503759509305667,333249.7272122881,1558922.9454078802,4.677942150016551,1558922.9454078802,4.677942150016551,0.7585229143445258,0.09251992893755721,3.9253830383037904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253830383037904,1.2850107668673842,1.285301559229653,3.0547471970784645,6472.642750993644,15265.30957833573,6452.659236185616,0.0003268415887875205,23170.494903138377,2362.7329315452657,19287.43026891489,1966.7705351893758,0.8324133925297583,0.8324133925297583,35488.67317195253,35405.22815468563,1.002946937169713,0.8,4283.1068837909515,4273.035954225843,1.002946937169713,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.636288010983,4632.441516551485,6.193141702256536,4.991486149581178,-3.7758058188629935,8.767291968444171,2.9216050754352834,3.5,0.8347443072672238,0.6,0.00022628388150926372,0.9918662582482718,0.0002281395093617784,199.10477561587342,0.0,0.0,0.0,0.0014228721177525097,7.710811955399372e-05,0.00014917576195527002,0.0005855720057052608,0.0925198884601184,0.0925198884601184,0.0925198884601184,0.09253534959520922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489080.52284577396,595.2142325742661,0.0,0.0925198884601184,0.09251992893755721,0.09251992893755721,0.37171029985973947,0.37171029985973947,0.5,9.749026338932007,0.08353772027606965,0.08353772027606965,-9.663381206337363e-12,8.39107028127728e-05,0.08284721737106793,-9.663381206337363e-12,27537.43197151886,20887.773152600606,0.7585229143445258,0.988041276574845,0.6071373388611144,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663872254599935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.519072305992,260.519072305992,-12.630927694007994,244.68819675989232,276.3499478520628,124913.23866458601,124896.18500350551,17.053661080480936,0.0,nan,276.3499478520628,3.1999478520628486,270.0175976336514,-3.132402366348572,263.68524741521816,-9.46475258478182,257.3528971967887,-15.79710280321126,251.02054697833813,-22.129453021661845,244.68819675989232,-28.461803240107656,1.0,1.0,26022.012520719443,26022.012520719443,275.58073088472213,2.430730884722152,275.58073088472213,275.58073088472213,77064.6288146576,77062.81564980085,1.813164856750518,0.0,8546.071908451686,8546.071908451686,0.8853990517792742,3945.009953495309,275.58073088472213,2.430730884722152,1.0,0.002,0.14383600651567122,0.004835707480055969,0.0002221410471321621,0.0017778589638271353,0.11107052356608105,0.11107052356608105,0.0,1.0959297271767587e-11,1.0,1.0001676763574472,0.08284721738073131,0.09251992893755721,0.0,1.549767388352119e-05,19.909489850453326,0.0,1600036.2366759824,266.56347718402606,8.3910712476154e-05,1.0,1284676.0100961511,2597.4483196029714,,,,,,,,,,,,,,,,,,,2.0,15265.30957833573,1555.4611836271683,0.37171029985973947,6.173730061729009,2.9216050754352834
2869.0,-30.220023869458842,4.991547164186199,35.05087667278525,24.493980465363734,4.9592725859519415,-26.702094223920565,-40.19775213729588,1.4413429229845505,-6.586464870447571,-6.586548847435595,40.10170159016369,41032.19627152431,25742.67483818201,25742.67483818201,66774.87110970632,77073.23486921353,77062.89609548349,25742.67483818201,102805.5709336655,102805.5709336655,102805.5709336655,130342.92265779435,125944.02077451159,4398.901883282764,0.0,90953.05436769935,54912.01570124435,40045.59851828333,27537.351724128843,67582.95024241217,20887.71980625181,1555.4558201390619,0.0,0.8782039810128155,2.719965989079028,0.001494314320929203,1.0,1.0,-6.503619983388205,333250.48912835674,1558922.9827952737,4.677931566950618,1558922.9827952737,4.677931566950618,0.758523187542015,0.09251982544790203,3.9253791247836567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253791247836567,1.2850104920232286,1.2853012843233014,3.0547448049262305,6472.637682310111,15265.304944116015,6452.66053213992,0.00032684274050383185,23170.51461181145,2362.7349412706126,19287.434142609032,1966.7709301962477,0.8324128516669642,0.8324128516669642,35488.64486681145,35405.22815468563,1.002945937253783,0.8,4283.103467660289,4273.035954225843,1.002945937253783,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.639878269841,4632.441516551485,6.193145327012822,4.991547164186199,-3.775744887179153,8.767292051365352,2.921609281288605,3.5,0.8347455089396014,0.6,0.00022628388150926372,0.9918521988695533,0.00022814274321029577,199.10466419581462,0.0,0.0,0.0,0.0014228721177525097,7.710914128195568e-05,0.00014917474022730804,0.0005855674112332997,0.0925197844737436,0.0925197844737436,0.0925197844737436,0.09253526298048564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489078.2874811179,595.2149601895029,0.0,0.0925197844737436,0.09251982544790203,0.09251982544790203,0.3717097647484741,0.3717097647484741,0.5,9.749490645810077,0.0833950274337667,0.0833950274337667,-2.2964741219766438e-11,8.397698803719322e-05,0.0829288640474033,-2.2964741219766438e-11,27537.351724128843,20887.71980625181,0.758523187542015,0.9880431509751,0.6071382815391545,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663869347971926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.519172679081,260.519172679081,-12.630827320918968,244.68833206770583,276.35001329042694,124912.67339081135,124895.89196772587,16.781423085460144,0.0,nan,276.35001329042694,3.2000132904269663,270.0176770459132,-3.13232295408676,263.685340801359,-9.464659198640959,257.3530045568197,-15.796995443180265,251.02066831226128,-22.1293316877387,244.68833206770583,-28.461667932294148,1.0,1.0,26022.012520719443,26022.012520719443,275.5807981771397,2.4307981771397067,275.5807981771397,275.5807981771397,77064.61222172885,77062.89609548349,1.7161262453591917,0.0,8546.071908451686,8546.071908451686,0.8853992992889296,3945.006020407575,275.5807981771397,2.4307981771397067,1.0,0.002,0.14382049525212526,0.004835782948396485,0.00022211711787232486,0.0017778828725045631,0.11105855893616243,0.11105855893616243,0.0,-9.623112202927775e-12,1.0,1.000167841648099,0.08292886407036804,0.09251982544790203,0.0,1.5512936786244405e-05,19.92909467179102,0.0,1600036.3047643688,266.5635351295524,8.397701100193444e-05,1.0,1284675.8126070944,2597.4491184520566,,,,,,,,,,,,,,,,,,,2.0,15265.304944116015,1555.4558201390619,0.3717097647484741,6.173730061729009,2.921609281288605
2870.0,-30.219888307693257,4.9916080103030875,35.05087470365646,24.494076298456662,4.959344264410687,-26.70196505048488,-40.19763119341803,1.4414209853080029,-6.58639921751012,-6.5864830429662735,40.10169663425959,41032.202836563934,25742.6942199239,25742.6942199239,66774.89705648783,77073.25638106237,77062.91915533884,25742.6942199239,102805.61337526274,102805.61337526274,102805.61337526274,130342.85347669714,125943.7504416778,4399.103035019349,0.0,90953.03740558865,54911.98377470743,40045.61514542358,27537.240101434403,67582.85524685799,20887.644355134067,1555.4487754629067,0.0,0.8782043571416567,2.719972665811695,0.001494314320929203,1.0,1.0,-6.503741175127743,333251.3553736369,1558922.768654477,4.677918764671292,1558922.768654477,4.677918764671292,0.7585235222627136,0.09251970966260711,3.9253753671295732,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253753671295732,1.2850101267135468,1.2853009189309514,3.0547427491243533,6472.633326312623,15265.300328884372,6452.6613404989785,0.00032684370818772537,23170.532471165418,2362.736762417892,19287.436558848352,1966.7711765840886,0.8324123143415291,0.832412314341529,35488.61768899044,35405.22815468563,1.0029449771620882,0.8,4283.100187585215,4273.035954225843,1.0029449771620882,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.643477462887,4632.441516551485,6.1931446272694535,4.9916080103030875,-3.77567798947144,8.767285999774527,2.9216134976104216,3.5,0.8347467136029776,0.6,0.00022628388150926372,0.9918381793251264,0.00022814596798767457,199.10455308986883,0.0,0.0,0.0,0.0014228721177525097,7.711019843404105e-05,0.0001491736830752227,0.0005855627009674728,0.09251966923682525,0.09251966923682525,0.09251966923682525,0.0925351106658053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489076.0293379818,595.2156949311342,0.0,0.09251966923682525,0.09251970966260711,0.09251970966260711,0.37170923617261314,0.37170923617261314,0.5,9.749953836965545,0.08324060929277266,0.08324060929277266,1.4836132322670892e-11,8.382545615859271e-05,0.08274186783853565,1.4836132322670892e-11,27537.240101434403,20887.644355134067,0.7585235222627136,0.9880449237100304,0.6071392320831484,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663866455758523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51927364253976,260.51927364253976,-12.630726357460219,244.68846684093552,276.35008044411836,124912.37635754496,124895.49623071901,16.88012682597948,0.0,nan,276.35008044411836,3.2000804441183845,270.01775772351783,-3.1322422764821454,263.68543500285733,-9.464564997142645,257.3531122822263,-15.7968877177737,251.02078956158363,-22.12921043841635,244.68846684093552,-28.46153315906446,1.0,1.0,26022.012520719443,26022.012520719443,275.5808666799078,2.4308666799078082,275.5808666799078,275.5808666799078,77064.6545971959,77062.91915533884,1.7354418570612324,0.0,8546.071908451686,8546.071908451686,0.8853995369408348,3945.002243965221,275.5808666799078,2.4308666799078082,1.0,0.002,0.14380501897985995,0.004835859806903598,0.00022209324626382417,0.0017779067667104595,0.11104662313191208,0.11104662313191208,0.0,1.2974283539884945e-11,1.0,1.000167463346758,0.08274186782369952,0.09251970966260711,0.0,1.5477945421376803e-05,19.884138636418633,0.0,1600036.381585697,266.56360078248986,8.382544132246039e-05,1.0,1284675.588076204,2597.450026686605,,,,,,,,,,,,,,,,,,,2.0,15265.300328884372,1555.4487754629067,0.37170923617261314,6.173730061729009,2.9216134976104216
2871.0,-30.219752651616847,4.991668617021897,35.050872799054616,24.494168708939128,4.959405885426945,-26.701836797909095,-40.197514161095,1.441490012346027,-6.5863379489057365,-6.58642172334601,40.101694565833505,41032.212973503694,25742.723407768066,25742.723407768066,66774.93638127176,77073.28035040408,77062.96835670703,25742.723407768066,102805.6917644751,102805.6917644751,102805.6917644751,130342.83642239259,125943.5320061245,4399.304416268091,0.0,90953.01459756574,54911.94714422982,40045.63050370657,27537.14465791749,67582.77516162406,20887.58027383865,1555.4426079933478,0.0,0.8782046979216026,2.719978886311098,0.001494314320929203,1.0,1.0,-6.503742804644048,333252.16258158296,1558922.6792809742,4.6779071655666655,1558922.6792809742,4.6779071655666655,0.7585238242133082,0.09251960110826025,3.925370401696683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925370401696683,1.2850098036866284,1.2853005958309336,3.0547396529077,6472.62676580107,15265.295710509428,6452.663683878656,0.0003268452470583378,23170.555970527686,2362.7391586859617,19287.44356336703,1966.7718908462145,0.8324117724192778,0.8324117724192778,35488.581775712286,35405.22815468563,1.0029437084793482,0.8,4283.095853233009,4273.035954225843,1.0029437084793482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.647120072816,4632.441516551485,6.193146221976407,4.991668617021897,-3.775614518241944,8.767283135263842,2.921617764795993,3.5,0.8347479327988552,0.6,0.00022628388150926372,0.9918241502412108,0.000228149195050586,199.10444190675037,0.0,0.0,0.0,0.0014228721177525097,7.711122140857634e-05,0.00014917266010068737,0.000585557944701598,0.0925195605430215,0.0925195605430215,0.0925195605430215,0.09253499128896782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489073.7866944184,595.2164247687233,0.0,0.0925195605430215,0.09251960110826025,0.09251960110826025,0.37170870754520613,0.37170870754520613,0.5,9.750416711324593,0.08310610617076009,0.08310610617076009,-2.8990143619012088e-12,8.37744402701901e-05,0.08267891870195854,-2.8990143619012088e-12,27537.14465791749,20887.58027383865,0.7585238242133082,0.9880466764139184,0.6071401015329017,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663863571532632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5193741832814,260.5193741832814,-12.630625816718577,244.68860110163294,276.3501472649083,124911.92016155637,124895.11070777706,16.809453779315117,0.0,nan,276.3501472649083,3.20014726490831,270.0178380322801,-3.132161967719867,263.6855287996114,-9.464471200388573,257.35321956695736,-15.796780433042613,251.02091033429818,-22.129089665701798,244.68860110163294,-28.461398898367037,1.0,1.0,26022.012520719443,26022.012520719443,275.58093375671905,2.430933756719071,275.58093375671905,275.58093375671905,77064.67293527152,77062.96835670703,1.704578564487747,0.0,8546.071908451686,8546.071908451686,0.8853998509783546,3944.9972537051663,275.58093375671905,2.430933756719071,1.0,0.002,0.14378955448927694,0.00483593572035954,0.0002220693907983305,0.0017779306107022872,0.11103469539916525,0.11103469539916525,0.0,1.500617772404178e-12,1.0,1.0001673360502166,0.08267891870485755,0.09251960110826025,0.0,1.5466159379421018e-05,19.86899416008335,0.0,1600036.4534058962,266.56366205109424,8.377444316920446e-05,1.0,1284675.3788481362,2597.4508730211637,,,,,,,,,,,,,,,,,,,2.0,15265.295710509428,1555.4426079933478,0.37170870754520613,6.173730061729009,2.921617764795993
2872.0,-30.21961706763124,4.991729008558315,35.050870905411855,24.494260700326436,4.959469269429363,-26.70170843392724,-40.19739335691554,1.4415606154320686,-6.586275263751077,-6.58635893144366,40.101691069933025,41032.21209240627,25742.74905420119,25742.74905420119,66774.96114660746,77073.30453631477,77063.00224879556,25742.74905420119,102805.75130299675,102805.75130299675,102805.75130299675,130342.79309421996,125943.28776713555,4399.505327084401,0.0,90952.99430400248,54911.90178002816,40045.65835997147,27537.041791223204,67582.70015119467,20887.510939930322,1555.4360519196487,0.0,0.8782050521315616,2.7199852568984357,0.001494314320929203,1.0,1.0,-6.503811568895799,333252.9891723984,1558922.5282263856,4.677895109351664,1558922.5282263856,4.677895109351664,0.7585241398946394,0.09251949002274983,3.925365877527742,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925365877527742,1.2850094732844208,1.2853002653539574,3.0547369176156347,6472.620970045409,15265.29109854257,6452.665497291287,0.0003268465879624644,23170.577505831414,2362.741354675798,19287.448983778733,1966.7724435743842,0.8324112326904497,0.8324112326904497,35488.549053937466,35405.22815468563,1.0029425525408477,0.8,4283.0919040614435,4273.035954225843,1.0029425525408477,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.650787599653,4632.441516551485,6.1931469275692725,4.991729008558315,-3.775549968495646,8.767278977053962,2.921622061173339,3.5,0.8347491603352397,0.6,0.00022628388150926372,0.9918101288265524,0.00022815242044058235,199.10433078284132,0.0,0.0,0.0,0.0014228721177525097,7.711227736590778e-05,0.00014917160414335595,0.0005855531248004053,0.09251944964866882,0.09251944964866882,0.09251944964866882,0.09253485531292222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489071.540774967,595.2171556010868,0.0,0.09251944964866882,0.09251949002274983,0.09251949002274983,0.37170818205894063,0.37170818205894063,0.5,9.750878833538481,0.08297166034907377,0.08297166034907377,-2.3874235921539366e-12,8.366769259282592e-05,0.08254736254787076,-2.3874235921539366e-12,27537.041791223204,20887.510939930322,0.7585241398946394,0.9880481394975318,0.6071407623638864,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663860698655505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5194745318863,260.5194745318863,-12.63052546811366,244.68873494656725,276.35021411718077,124911.50379735125,124894.72646681966,16.777330531565106,0.0,nan,276.35021411718077,3.200214117180792,270.01791828307273,-3.132081716927246,263.6856224489577,-9.464377551042276,257.3533266148379,-15.79667338516208,251.0210307807016,-22.12896921929837,244.68873494656725,-28.461265053432726,1.0,1.0,26022.012520719443,26022.012520719443,275.58100051443034,2.431000514430366,275.58100051443034,275.58100051443034,77064.69715788533,77063.00224879556,1.694909089768771,0.0,8546.071908451686,8546.071908451686,0.8854001371081925,3944.9927069153805,275.58100051443034,2.431000514430366,1.0,0.002,0.14377411461571066,0.0048360118402397765,0.00022204557401716063,0.0017779544328512698,0.11102278700858031,0.11102278700858031,0.0,6.8684303036747885e-12,1.0,1.0001670699278506,0.08254736255025819,0.09251949002274983,0.0,1.544153928913618e-05,19.83736202789234,0.0,1600036.526808662,266.5637247362489,8.366769498024951e-05,1.0,1284675.1645963704,2597.4517396771494,,,,,,,,,,,,,,,,,,,2.0,15265.29109854257,1555.4360519196487,0.37170818205894063,6.173730061729009,2.921622061173339
2873.0,-30.219481471005043,4.991789178387238,35.05086902898461,24.494347383175068,4.959531986748088,-26.701580125240394,-40.197272517811484,1.4416306209116547,-6.586213133187641,-6.586296698905816,40.10168777995099,41032.22324081673,25742.77571167809,25742.77571167809,66774.99895249482,77073.33264912177,77063.0371608498,25742.77571167809,102805.81287252788,102805.81287252788,102805.81287252788,130342.75328126585,125943.04730928475,4399.705971981096,0.0,90952.98170611962,54911.8722186229,40045.67720832969,27536.94040873797,67582.61761706766,20887.44263667371,1555.4295804507296,0.0,0.878205402519631,2.719991570698335,0.001494314320929203,1.0,1.0,-6.503874938757065,333253.8084015851,1558922.3860685015,4.677883183228122,1558922.3860685015,4.677883183228122,0.758524452122711,0.0925193798961446,3.925362496284176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925362496284176,1.2850091456790083,1.2852999376744092,3.0547350651033582,6472.617044794191,15265.286489653361,6452.666008443099,0.0003268474442325071,23170.594255235654,2362.743062639704,19287.450511645708,1966.7725993734566,0.8324106969024971,0.8324106969024971,35488.52459854814,35405.22815468563,1.0029416886231497,0.8,4283.088952555033,4273.035954225843,1.0029416886231497,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.654485938594,4632.441516551485,6.193147830487825,4.991789178387238,-3.7754858764793986,8.767275054866637,2.9216263936485283,3.5,0.8347503981852938,0.6,0.00022628388150926372,0.9917961063184978,0.00022815564617330395,199.1042196486961,0.0,0.0,0.0,0.0014228721177525097,7.711333364189247e-05,0.00014917054786737127,0.0005855484741487427,0.09251933960432279,0.09251933960432279,0.09251933960432279,0.0925347220335427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489069.29923486075,595.2178850169411,0.0,0.09251933960432279,0.0925193798961446,0.0925193798961446,0.37170765796525845,0.37170765796525845,0.5,9.75134025480476,0.08283918548818292,0.08283918548818292,1.5973000699887052e-11,8.356571817103031e-05,0.08242176014874758,1.5973000699887052e-11,27536.94040873797,20887.44263667371,0.758524452122711,0.9880499055371172,0.6071416687839899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663857835979275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51957466382714,260.51957466382714,-12.630425336172834,244.68886844745117,276.3502808801827,124911.11933894492,124894.37823181793,16.741107126982563,0.0,nan,276.3502808801827,3.2002808801827314,270.0179983936398,-3.132001606360177,263.6857159071079,-9.464284092892058,257.353433420571,-15.796566579428998,251.0211509340105,-22.12884906598947,244.68886844745117,-28.461131552548807,1.0,1.0,26022.012520719443,26022.012520719443,275.5810668321262,2.4310668321262483,275.5810668321262,275.5810668321262,77064.7205219951,77063.0371608498,1.6833611453039339,0.0,8546.071908451686,8546.071908451686,0.8854003509539891,3944.989308765597,275.5810668321262,2.4310668321262483,1.0,0.002,0.14375869824136323,0.004836087738372295,0.00022202179326703846,0.0017779782104427738,0.11101089663351923,0.11101089663351923,0.0,3.7098124051893056e-12,1.0,1.000166815851817,0.08242176013277458,0.0925193798961446,0.0,1.541803304622143e-05,19.807160867490808,0.0,1600036.5995674,266.56378686681234,8.356570219802961e-05,1.0,1284674.9522530725,2597.452598613738,,,,,,,,,,,,,,,,,,,2.0,15265.286489653361,1555.4295804507296,0.37170765796525845,6.173730061729009,2.9216263936485283
2874.0,-30.219345949962566,4.991849127347238,35.050867166216776,24.49444468310105,4.959596356009036,-26.70145171936691,-40.197155450563855,1.4417021054165533,-6.5861510508123615,-6.586234510960265,40.10168442082387,41032.226292104046,25742.802220735466,25742.802220735466,66775.02851283952,77073.35290074203,77063.07108819779,25742.802220735466,102805.87330893325,102805.87330893325,102805.87330893325,130342.71204734896,125942.80574927166,4399.906298077302,0.0,90952.95414215869,54911.82745462452,40045.696319482406,27536.838738415718,67582.53505789812,20887.374123791873,1555.423096251645,0.0,0.8782057529278399,2.719997880028956,0.001494314320929203,1.0,1.0,-6.5039426221076155,333254.62704474106,1558922.240923284,4.67787125642517,1558922.240923284,4.67787125642517,0.7585247646692501,0.0925192699440417,3.9253569127127106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253569127127106,1.2850088111523572,1.285299603072056,3.0547315151812606,6472.609522935245,15265.281885536851,6452.669028680876,0.0003268492327199114,23170.620191911035,2362.7457074445438,19287.45953933854,1966.7735199419312,0.8324101547386235,0.8324101547386235,35488.48421445792,35405.22815468563,1.0029402620041816,0.8,4283.084078623174,4273.035954225843,1.0029402620041816,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.658213103147,4632.441516551485,6.193148654750042,4.991849127347238,-3.775421853456314,8.767270980803552,2.9216307598945175,3.5,0.8347516456841478,0.6,0.00022628388150926372,0.9917820918404822,0.00022815887014993524,199.10410857662282,0.0,0.0,0.0,0.0014228721177525097,7.711435696016995e-05,0.00014916952454909377,0.0005855436243548536,0.09251922978410926,0.09251922978410926,0.09251922978410926,0.09253458784497906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489067.06088322424,595.2186133903695,0.0,0.09251922978410926,0.0925192699440417,0.0925192699440417,0.3717071354622741,0.3717071354622741,0.5,9.751800946127606,0.0827072475138948,0.0827072475138948,-1.0800249583553523e-11,8.346014789140099e-05,0.08229188885263738,-1.0800249583553523e-11,27536.838738415718,20887.374123791873,0.7585247646692501,0.9880515499401317,0.6071424556204001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663854983813223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5196747618149,260.5196747618149,-12.630325238185094,244.68900166880363,276.35034785480633,124910.68621040702,124893.95078165816,16.7354287488658,0.0,nan,276.35034785480633,3.2003478548063526,270.01807861761387,-3.1319213823861105,263.6858093804191,-9.464190619580904,257.35354014323,-15.796459856769957,251.02127090601655,-22.128729093983424,244.68900166880363,-28.46099833119635,1.0,1.0,26022.012520719443,26022.012520719443,275.58113299000655,2.4311329900065743,275.58113299000655,275.58113299000655,77064.75041454942,77063.07108819779,1.6793263516301522,0.0,8546.071908451686,8546.071908451686,0.8854007040853261,3944.983697276274,275.58113299000655,2.4311329900065743,1.0,0.002,0.14374330616637682,0.00483616353724825,0.00022199805001856454,0.0017780019543846605,0.11099902500928227,0.11099902500928227,0.0,4.403225180305004e-12,1.0,1.0001665531371926,0.08229188886343763,0.0925192699440417,0.0,1.5393728317286773e-05,19.77593392459556,0.0,1600036.672264471,266.5638489491876,8.346015869165058e-05,1.0,1284674.7400620081,2597.4534569349385,,,,,,,,,,,,,,,,,,,2.0,15265.281885536851,1555.423096251645,0.3717071354622741,6.173730061729009,2.9216307598945175
2875.0,-30.21921038484958,4.991908844696385,35.05086532185879,24.494531924743228,4.959656021104101,-26.701323744272127,-40.19703468130899,1.4417693607971962,-6.586089691360769,-6.586173049004414,40.10168122740633,41032.22954703024,25742.8300716735,25742.8300716735,66775.05961870374,77073.38045857723,77063.10517331415,25742.8300716735,102805.93524498765,102805.93524498765,102805.93524498765,130342.67363613687,125942.56728003023,4400.106356106638,0.0,90952.93710276899,54911.7861133811,40045.7233215421,27536.73839114923,67582.46171269132,20887.30651786833,1555.4166924345293,0.0,0.878206098762534,2.7200041156925185,0.001494314320929203,1.0,1.0,-6.504007182572366,333255.43613270606,1558922.1029399564,4.677859485296366,1558922.1029399564,4.677859485296366,0.7585250737095959,0.09251916092898936,3.925352769383677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925352769383677,1.285008496416934,1.2852992882654095,3.0547290390133397,6472.604276232552,15265.277284426036,6452.670464589921,0.000326850431706695,23170.64030834854,2362.747758750291,19287.463831366764,1966.773957607008,0.8324096172869836,0.8324096172869837,35488.45424714829,35405.22815468563,1.0029392033714002,0.8,4283.080461886376,4273.035954225843,1.0029392033714002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.661968993775,4632.441516551485,6.193149759037345,4.991908844696385,-3.775358418072235,8.76726726276862,2.9216351597947625,3.5,0.8347529027985036,0.6,0.00022628388150926372,0.9917680730187528,0.00022816209521697825,199.10399746855367,0.0,0.0,0.0,0.0014228721177525097,7.711541265190788e-05,0.00014916846885735586,0.0005855388623339446,0.09251912085449794,0.09251912085449794,0.09251912085449794,0.0925344554485019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489064.82672432717,595.2193404060631,0.0,0.09251912085449794,0.09251916092898936,0.09251916092898936,0.3717066144270524,0.3717066144270524,0.5,9.752260934856777,0.08257675514869334,0.08257675514869334,-2.2851054382044822e-11,8.335764363209819e-05,0.08216586643203527,-2.2851054382044822e-11,27536.73839114923,20887.30651786833,0.7585250737095959,0.9880530825080028,0.6071431626960815,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663852142117602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51977440836276,260.51977440836276,-12.630225591637213,244.68913462629288,276.35041419041244,124910.24715320411,124893.58719952885,16.659953675266607,0.0,nan,276.35041419041244,3.2004141904124594,270.01815827760555,-3.1318417223944266,263.6859023647768,-9.464097635223197,257.353646451961,-15.796353548038951,251.02139053912776,-22.128609460872212,244.68913462629288,-28.460865373707094,1.0,1.0,26022.012520719443,26022.012520719443,275.5811984403581,2.4311984403581164,275.5811984403581,275.5811984403581,77064.76799309658,77063.10517331415,1.6628197824320523,0.0,8546.071908451686,8546.071908451686,0.8854009661288997,3944.9795332305953,275.5811984403581,2.4311984403581164,1.0,0.002,0.14372793767286998,0.004836239103316732,0.00022197434285233143,0.0017780256607542943,0.11098717142616571,0.11098717142616571,0.0,3.606625848667777e-12,1.0,1.0001662982094464,0.08216586645488633,0.09251916092898936,0.0,1.5370143665855546e-05,19.745632095313738,0.0,1600036.7441175596,266.5639103086392,8.335766648315257e-05,1.0,1284674.530347966,2597.4543052369027,,,,,,,,,,,,,,,,,,,2.0,15265.277284426036,1555.4166924345293,0.3717066144270524,6.173730061729009,2.9216351597947625
2876.0,-30.21907488639248,4.991968347235319,35.050863472817746,24.494623846281343,4.959719708186794,-26.70119542695671,-40.196913842204935,1.4418402285678915,-6.58602750367902,-6.586110735049462,40.101677401418335,41032.22919595981,25742.85576730584,25742.85576730584,66775.08496326565,77073.40458764673,77063.13309082159,25742.85576730584,102805.98885812743,102805.98885812743,102805.98885812743,130342.62363855254,125942.31767942513,4400.305959127405,0.0,90952.91718848373,54911.74171716597,40045.750523686394,27536.634780425116,67582.3853041115,20887.236611216133,1555.4101137096884,0.0,0.8782064516315512,2.72001043810181,0.001494314320929203,1.0,1.0,-6.504099945763414,333256.25643786206,1558921.9376216123,4.677847474747362,1558921.9376216123,4.677847474747362,0.75852538909599,0.09251905072765096,3.9253483256395545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253483256395545,1.2850081647767535,1.2852989565501804,3.054726369245686,6472.5986193152585,15265.272688715468,6452.672188998821,0.0003268517371845384,23170.661465734975,2362.749916203288,19287.468985740365,1966.7744832068408,0.8324090796571726,0.8324090796571726,35488.42210703001,35405.22815468563,1.002938067981678,0.8,4283.076582914593,4273.035954225843,1.002938067981678,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.66575053002,4632.441516551485,6.1931503065944975,4.991968347235319,-3.775294373314479,8.767262720549798,2.9216395897406677,3.5,0.8347541684973336,0.6,0.00022628388150926372,0.991754061303515,0.0002281653187402599,199.10388641523903,0.0,0.0,0.0,0.0014228721177525097,7.71164689675994e-05,0.0001491674125416643,0.0005855340530604067,0.0925190108282975,0.0925190108282975,0.0925190108282975,0.09253431633681487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489062.59374228754,595.2200670063618,0.0,0.0925190108282975,0.09251905072765096,0.09251905072765096,0.37170609496230106,0.37170609496230106,0.5,9.752720045573836,0.08244103792281976,0.08244103792281976,-4.5702108764089644e-11,8.3231370467729e-05,0.0820107892860733,-4.5702108764089644e-11,27536.634780425116,20887.236611216133,0.75852538909599,0.9880545746171414,0.6071438439368539,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663849311401578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5198740451287,260.5198740451287,-12.63012595487129,244.68926739294562,276.35048069729095,124909.8499744697,124893.19165539836,16.658319071337118,0.0,nan,276.35048069729095,3.2004806972909705,270.0182380364342,-3.1317619635657934,263.6859953755715,-9.464004624428469,257.3537527147048,-15.79624728529518,251.02151005382507,-22.12848994617491,244.68926739294562,-28.460732607054354,1.0,1.0,26022.012520719443,26022.012520719443,275.58126402101936,2.4312640210193877,275.58126402101936,275.58126402101936,77064.7972184511,77063.13309082159,1.6641276295122225,0.0,8546.071908451686,8546.071908451686,0.8854012471720822,3944.9750672677524,275.58126402101936,2.4312640210193877,1.0,0.002,0.14371259818957693,0.004836314702944242,0.00022195068087219446,0.0017780493228532952,0.11097534043609722,0.11097534043609722,0.0,3.725489534922577e-12,1.0,1.0001659844893869,0.08201078933177541,0.09251905072765096,0.0,1.5341123913622172e-05,19.70834789689462,0.0,1600036.8169085337,266.56397249632096,8.323141616983776e-05,1.0,1284674.3177267842,2597.455165298779,,,,,,,,,,,,,,,,,,,2.0,15265.272688715468,1555.4101137096884,0.37170609496230106,6.173730061729009,2.9216395897406677
