time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2877.0,-30.21891046714217,4.992027520325085,35.05086157712563,24.49468810753899,4.959754589727586,-26.70104396145668,-40.1967745629139,1.4418880891442734,-6.585971996612045,-6.586055017833843,40.101672374775184,41032.28324982487,25742.895648143924,25742.895648143924,66775.17889796878,77073.46148480034,77063.12383755905,25742.895648143924,102806.01948570297,102806.01948570297,102806.01948570297,130342.5510031678,125942.04596387222,4400.505039295579,0.0,90952.91227979855,54911.7340649533,40045.75357205027,27536.53151746483,67582.2850895151,20887.166539127225,1555.4037100170376,0.0,0.878206773261095,2.7200160925085117,0.001494314320929203,1.0,1.0,-6.5043020466179655,333256.98990576953,1558921.720424885,4.677836527496932,1558921.720424885,4.677836527496932,0.7585256888973,0.0925189427972457,3.925345328318965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925345328318965,1.285007940803526,1.2852987325262688,3.0547245691450082,6472.5948051179275,15265.268096188398,6452.672630598416,0.00032685256523697705,23170.677907910147,2362.7515928385483,19287.470305711104,1966.7746178063971,0.8324085459375632,0.8324085459375632,35488.400428406356,35405.22815468563,1.0029373021574322,0.8,4283.073966534382,4273.035954225843,1.0029373021574322,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.669561708677,4632.441516551485,6.193154222622839,4.992027520325085,-3.7752353848667535,8.767262905191838,2.921644054414407,3.5,0.834755444118402,0.6,0.00022628388150926372,0.9917370592142577,0.00022816923034876395,199.10375165886924,0.0,0.0,0.0,0.0014228721177525097,7.71176864948816e-05,0.00014916619501438214,0.0005855288267428207,0.09251890230859668,0.09251890230859668,0.09251890230859668,0.09253416161932336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489060.3616402662,595.2207932599417,0.0,0.09251890230859668,0.0925189427972457,0.0925189427972457,0.3717055763579843,0.3717055763579843,0.5,9.753177770029549,0.08228328503037119,0.08228328503037119,3.54702933691442e-11,8.302122176928606e-05,0.0817529712158489,3.54702933691442e-11,27536.53151746483,20887.166539127225,0.7585256888973,0.9880574296877165,0.6071455440649302,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266384649086877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5199736843813,260.5199736843813,-12.630026315618693,244.68940473699962,276.3505426317451,124909.29488868763,124892.6361556161,16.658733071522796,0.0,nan,276.3505426317451,3.2005426317451224,270.01831505280916,-3.13168494719082,263.6860874738574,-9.463912526142565,257.35385989491823,-15.796140105081747,251.02163231595804,-22.128367684041933,244.68940473699962,-28.460595263000357,1.0,1.0,26022.012520719443,26022.012520719443,275.58131865548467,2.431318655484688,275.58131865548467,275.58131865548467,77064.78849809396,77063.12383755905,1.6646605349087622,0.0,8546.071908451686,8546.071908451686,0.885401436736639,3944.97205496056,275.58131865548467,2.431318655484688,1.0,0.002,0.1436973069382297,0.004836388880434953,0.000221927090367952,0.001778072899399514,0.110963545183976,0.110963545183976,0.0,-1.0232534004145366e-11,1.0,1.0001654628603516,0.08175297118037861,0.0925189427972457,0.0,1.5292884817053412e-05,19.646373461047897,0.0,1600036.8817405573,266.56402800338793,8.302118629899269e-05,1.0,1284674.1276138967,2597.4559343139636,,,,,,,,,,,,,,,,,,,2.0,15265.268096188398,1555.4037100170376,0.3717055763579843,6.173730061729009,2.921644054414407
2878.0,-30.218775613792314,4.992086595510947,35.05085958046472,24.49481055317449,4.959847642596076,-26.700913288160066,-40.19665337456388,1.4419852936011635,-6.585903536239869,-6.585986347813443,40.10166563740319,41032.262443215644,25742.906510260233,25742.906510260233,66775.16895347588,77073.45919703436,77063.13249191744,25742.906510260233,102806.03900217767,102806.03900217767,102806.03900217767,130342.44967818708,125941.74681998412,4400.702858202966,0.0,90952.87231337542,54911.67546738136,40045.77427332674,27536.41067600942,67582.18494933615,20887.084608876055,1555.3961618541641,0.0,0.8782071717251646,2.7200230607720055,0.001494314320929203,1.0,1.0,-6.504490166483322,333257.8938869073,1558921.4293083164,4.677822965049836,1558921.4293083164,4.677822965049836,0.7585260422874771,0.09251882331498425,3.925339304617189,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925339304617189,1.2850074859158904,1.285298277535694,3.0547209628272314,6472.5871637633045,15265.264087557833,6452.67602144477,0.0003268544054681145,23170.70328325297,2362.7541804033967,19287.480441177773,1966.775651336366,0.832408071753184,0.832408071753184,35488.356860963366,35405.22815468563,1.0029357630838722,0.8,4283.068708405568,4273.035954225843,1.0029357630838722,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.673372703238,4632.441516551485,6.193151157681334,4.992086595510947,-3.775166612064804,8.76725320757575,2.921648518875212,3.5,0.834756719678632,0.6,0.00022628388150926372,0.9917231146785592,0.00022817243861721187,199.10364113455128,0.0,0.0,0.0,0.0014228721177525097,7.71187458924074e-05,0.00014916513561685633,0.0005855237697153995,0.09251878428087044,0.09251878428087044,0.09251878428087044,0.0925339916057048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489058.1287723689,595.2215196774163,0.0,0.09251878428087044,0.09251882331498425,0.09251882331498425,0.37170505656790265,0.37170505656790265,0.5,9.7536339378493,0.08210104287422837,0.08210104287422837,7.923972589196637e-11,8.281157357714619e-05,0.08149618133012382,7.923972589196637e-11,27536.41067600942,20887.084608876055,0.7585260422874771,0.9880587465991924,0.6071461358341108,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663843685953269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52007592615104,260.52007592615104,-12.62992407384894,244.6895412481917,276.3506106040885,124909.1723666938,124892.0785173805,17.093849313304542,0.0,nan,276.3506106040885,3.2006106040885243,270.01839673293597,-3.1316032670640084,263.6861828617407,-9.463817138259287,257.35396899057065,-15.796031009429328,251.02175511937878,-22.128244880621196,244.6895412481917,-28.46045875180829,1.0,1.0,26022.012520719443,26022.012520719443,275.58138833817594,2.431388338175964,275.58138833817594,275.58138833817594,77064.88769079631,77063.13249191744,1.7551988788763992,0.0,8546.071908451686,8546.071908451686,0.8854018177036075,3944.966001140275,275.58138833817594,2.431388338175964,1.0,0.002,0.14368206372733586,0.004836465305136319,0.00022190357995763123,0.0017780964431395585,0.11095178997881561,0.11095178997881561,0.0,2.3097189525561612e-11,1.0,1.0001649433279103,0.08149618125088409,0.09251882331498425,0.0,1.5244837801663155e-05,19.584645131463052,0.0,1600036.9617727126,266.5640964637601,8.28114943374203e-05,1.0,1284673.893304817,2597.4568821051967,,,,,,,,,,,,,,,,,,,2.0,15265.264087557833,1555.3961618541641,0.37170505656790265,6.173730061729009,2.921648518875212
2879.0,-30.218640068233636,4.992145358475378,35.050857754750126,24.49488389482724,4.959894742181814,-26.700786587189047,-40.19653658671302,1.4420412444720914,-6.585847410395729,-6.585930280429781,40.101666600024586,41032.28981055185,25742.945197310255,25742.945197310255,66775.2350078621,77073.49678283725,77063.20944212166,25742.945197310255,102806.15463943192,102806.15463943192,102806.15463943192,130342.48752712429,125941.58562066054,4400.90190646375,0.0,90952.86308602845,54911.656047992336,40045.7855978179,27536.332887692377,67582.11848551028,20887.032906518376,1555.390961222814,0.0,0.8782074724383329,2.7200287471547155,0.001494314320929203,1.0,1.0,-6.5043626379450075,333258.63196563284,1558921.4709036134,4.677812729737115,1558921.4709036134,4.677812729737115,0.7585263074682698,0.09251872342016286,3.925335941573169,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925335941573169,1.285007224082781,1.285298015643333,3.0547189681170974,6472.58293721189,15265.25949210437,6452.676749003368,0.0003268553402729153,23170.72078411128,2362.7559649942928,19287.48261589911,1966.7758730962266,0.8324075368913426,0.8324075368913426,35488.33253717226,35405.22815468563,1.0029349038162119,0.8,4283.065772781669,4273.035954225843,1.0029349038162119,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.677242670506,4632.441516551485,6.193154698913163,4.992145358475378,-3.775107420511312,8.767252778986691,2.9216530524234887,3.5,0.8347580149781396,0.6,0.00022628388150926372,0.9917090987779964,0.00022817566339574296,199.1035300430303,0.0,0.0,0.0,0.0014228721177525097,7.711976683462778e-05,0.00014916411467463594,0.0005855192605252902,0.09251868375170631,0.09251868375170631,0.09251868375170631,0.0925339073413124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489055.93073424575,595.2222351361294,0.0,0.09251868375170631,0.09251872342016286,0.09251872342016286,0.3717045348957326,0.3717045348957326,0.5,9.754090608199578,0.08197409684788681,0.08197409684788681,3.228706191293895e-11,8.287003407758675e-05,0.08156764248479931,3.228706191293895e-11,27536.332887692377,20887.032906518376,0.7585263074682698,0.9880606957027963,0.6071471378830665,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663840885679383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52017618261317,260.52017618261317,-12.629823817386807,244.6896767797618,276.350675585443,124908.58537107162,124891.82344626899,16.761924802635797,0.0,nan,276.350675585443,3.2006755854430367,270.01847582433066,-3.1315241756693126,263.6862760631854,-9.463723936814574,257.3540763020541,-15.795923697945852,251.02187654090392,-22.12812345909606,244.6896767797618,-28.460323220238166,1.0,1.0,26022.012520719443,26022.012520719443,275.5814534097202,2.431453409720234,275.5814534097202,275.5814534097202,77064.86906454447,77063.20944212166,1.6596224228123901,0.0,8546.071908451686,8546.071908451686,0.8854020303981396,3944.9626212810344,275.5814534097202,2.431453409720234,1.0,0.002,0.14366680715859492,0.00483653935923627,0.00022188004316561356,0.001778119950890368,0.11094002158280677,0.11094002158280677,0.0,-5.944018281051067e-12,1.0,1.0001650880061157,0.08156764245251225,0.09251872342016286,0.0,1.5258195819531558e-05,19.601802909279243,0.0,1600037.0277142553,266.56415258960425,8.287000179052484e-05,1.0,1284673.7019974252,2597.457655952954,,,,,,,,,,,,,,,,,,,2.0,15265.25949210437,1555.390961222814,0.3717045348957326,6.173730061729009,2.9216530524234887
2880.0,-30.21850496100174,4.992203957511582,35.05085587176101,24.49498517615723,4.959965983528441,-26.70065786656802,-40.196415677759774,1.4421188676654348,-6.5857827158494615,-6.585865410718699,40.1016612799458,41032.28006420874,25742.963979375567,25742.963979375567,66775.2440435843,77073.51380876313,77063.22560883407,25742.963979375567,102806.18958820963,102806.18958820963,102806.18958820963,130342.41066816925,125941.3109927516,4401.0996754176385,0.0,90952.8366457735,54911.60281667206,40045.81536566826,27536.221079959625,67582.03644562789,20886.95724834719,1555.3839329267284,0.0,0.8782078448698997,2.720035329497559,0.001494314320929203,1.0,1.0,-6.504512053395729,333259.48592142743,1558921.2410280157,4.67780005336611,1558921.2410280157,4.67780005336611,0.7585266397918466,0.09251860988019008,3.9253307696145416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253307696145416,1.285006860829951,1.2852976523083004,3.0547158067928737,6472.576238745208,15265.254915013269,6452.6792082396505,0.00032685691629850776,23170.74457771233,2362.758391266368,19287.489966720932,1966.7766226714457,0.8324069993535446,0.8324069993535446,35488.29513008873,35405.22815468563,1.0029335823655372,0.8,4283.061258142978,4273.035954225843,1.0029335823655372,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.681116281938,4632.441516551485,6.193153446036317,4.992203957511582,-3.775041601055461,8.767245558567042,2.9216575902436106,3.5,0.8347593114981745,0.6,0.00022628388150926372,0.991695128414642,0.00022817887778778234,199.10341931088007,0.0,0.0,0.0,0.0014228721177525097,7.712082381608452e-05,0.0001491630576931792,0.0005855143400528254,0.09251857077493841,0.09251857077493841,0.09251857077493841,0.09253375237983472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489053.7084547754,595.2229581745913,0.0,0.09251857077493841,0.09251860988019008,0.09251860988019008,0.37170401958292604,0.37170401958292604,0.5,9.754546003223387,0.08182650140071246,0.08182650140071246,1.000444171950221e-11,8.269486926337777e-05,0.08135335732299609,1.000444171950221e-11,27536.221079959625,20886.95724834719,0.7585266397918466,0.9880620288396802,0.6071477307023834,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663838100206155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52027696958504,260.52027696958504,-12.629723030414937,244.68981165357727,276.35074228557124,124908.23839971602,124891.38777792285,16.850621793189497,0.0,nan,276.35074228557124,3.200742285571266,270.01855615920124,-3.131443840798738,263.686370032788,-9.463629967212,257.3541839063892,-15.795816093610767,251.0219977799832,-22.128002220016782,244.68981165357727,-28.46018834642271,1.0,1.0,26022.012520719443,26022.012520719443,275.58152017114395,2.4315201711439727,275.58152017114395,275.58152017114395,77064.91656926808,77063.22560883407,1.6909604340180522,0.0,8546.071908451686,8546.071908451686,0.8854023574967784,3944.9574234626143,275.58152017114395,2.4315201711439727,1.0,0.002,0.14365159067711591,0.0048366149510161655,0.00022185657229148038,0.0017781434401692993,0.11092828614574018,0.11092828614574018,0.0,1.246077980382454e-11,1.0,1.0001646544775902,0.08135335731299165,0.09251860988019008,0.0,1.5218100432195669e-05,19.55029005119299,0.0,1600037.1033767837,266.5642172841505,8.269485925893605e-05,1.0,1284673.4806554483,2597.458551292496,,,,,,,,,,,,,,,,,,,2.0,15265.254915013269,1555.3839329267284,0.37170401958292604,6.173730061729009,2.9216575902436106
2881.0,-30.218369628982707,4.992262311953691,35.05085404710064,24.4950674235821,4.960023159658345,-26.7005303501094,-40.19629875021053,1.4421838621256946,-6.585722974775479,-6.5858056101296665,40.10165920575653,41032.30513103927,25742.99383804,25742.99383804,66775.29896907927,77073.54481197997,77063.27134791676,25742.99383804,102806.26518595676,102806.26518595676,102806.26518595676,130342.39254661818,125941.09485986167,4401.297686756512,0.0,90952.824581599,54911.58482703976,40045.82194951026,27536.12736066142,67581.94931017168,20886.894301165135,1555.3778861324886,0.0,0.8782081774166072,2.7200413961365792,0.001494314320929203,1.0,1.0,-6.50452502477367,333260.27314763993,1558921.1514041068,4.677788734553063,1558921.1514041068,4.677788734553063,0.7585269354544208,0.0925185042434968,3.925327313300106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925327313300106,1.285006556675892,1.2852973480854126,3.0547138401023455,6472.572071563975,15265.250333659205,6452.6799011992425,0.00032685783620510213,23170.76190651042,2362.7601583120045,19287.492038023523,1966.7768338855292,0.8324064662113769,0.8324064662113768,35488.270131692465,35405.22815468563,1.0029326992670107,0.8,4283.058241101383,4273.035954225843,1.0029326992670107,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.685031280448,4632.441516551485,6.193154796265617,4.992262311953691,-3.774979653055075,8.767241965008765,2.921662176550324,3.5,0.8347606218715212,0.6,0.00022628388150926372,0.9916811350206366,0.0002281820975696536,199.10330839462065,0.0,0.0,0.0,0.0014228721177525097,7.712184600499872e-05,0.000149162035504265,0.0005855098120723316,0.0925184649899283,0.0925184649899283,0.0925184649899283,0.09253363406202308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489051.5036546105,595.2236756824021,0.0,0.0925184649899283,0.0925185042434968,0.0925185042434968,0.37170350350590914,0.37170350350590914,0.5,9.755001030448499,0.08169570299986617,0.08169570299986617,-3.5413449950283393e-11,8.26353542038305e-05,0.08128058535601212,-3.5413449950283393e-11,27536.12736066142,20886.894301165135,0.7585269354544208,0.9880641155023476,0.6071488844265038,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663835322504202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5203769324002,260.5203769324002,-12.629623067599766,244.68994590020216,276.35080796458,124907.78203806457,124891.0692086509,16.712829413688517,0.0,nan,276.35080796458,3.200807964580008,270.01863555172514,-3.1313644482748373,263.6864631388422,-9.463536861157763,257.3542907259661,-15.795709274033868,251.0221183130857,-22.127881686914264,244.68994590020216,-28.460054099797816,1.0,1.0,26022.012520719443,26022.012520719443,275.5815853237922,2.4315853237922056,275.5815853237922,275.5815853237922,77064.92744851099,77063.27134791676,1.6561005942348856,0.0,8546.071908451686,8546.071908451686,0.8854025760900855,3944.9539498666068,275.5815853237922,2.4315853237922056,1.0,0.002,0.14363638781551982,0.004836689498464122,0.00022183312013539992,0.0017781668815258396,0.11091656006769995,0.11091656006769995,0.0,1.6612392884918226e-12,1.0,1.0001645072993481,0.08128058539142557,0.0925185042434968,0.0,1.5204477476091011e-05,19.532785898350326,0.0,1600037.1733919526,266.5642770252245,8.263538961728045e-05,1.0,1284673.2766098385,2597.4593766677444,,,,,,,,,,,,,,,,,,,2.0,15265.250333659205,1555.3778861324886,0.37170350350590914,6.173730061729009,2.921662176550324
2882.0,-30.218234526553452,4.99232046634094,35.050852210757164,24.49515889110046,4.9600887943348315,-26.700402194479764,-40.19617798095567,1.442256442128469,-6.585660677689702,-6.585743181927492,40.10165521421446,41032.30839476713,25743.017581764114,25743.017581764114,66775.32597653125,77073.5689777804,77063.29849192106,25743.017581764114,102806.31607368517,102806.31607368517,102806.31607368517,130342.33946127494,125940.84438295495,4401.495078319988,0.0,90952.80735233001,54911.54668988568,40045.8451804937,27536.023387589772,67581.86856808348,20886.824129950794,1555.3712894353866,0.0,0.8782085315308426,2.720047730263119,0.001494314320929203,1.0,1.0,-6.504622725517208,333261.09496568824,1558920.978934052,4.677776681657229,1558920.978934052,4.677776681657229,0.7585272512284504,0.0925183946183751,3.925323355806789,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925323355806789,1.2850062170239995,1.2852970083566584,3.054711567775611,6472.567256776297,15265.245761311953,6452.681049847406,0.0003268589242467149,23170.780877907084,2362.762092856081,19287.49547140975,1966.7771839934894,0.8324059328445002,0.8324059328445002,35488.241508427236,35405.22815468563,1.0029316881158026,0.8,4283.054786576505,4273.035954225843,1.0029316881158026,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.6889666604075,4632.441516551485,6.193154645017072,4.99232046634094,-3.774915750914816,8.767236217255757,2.921666786736213,3.5,0.8347619390674895,0.6,0.00022628388150926372,0.991667165578759,0.0002281853119309435,199.10319766665316,0.0,0.0,0.0,0.0014228721177525097,7.71229017915261e-05,0.00014916097971773762,0.0005855050774610582,0.09251835559966684,0.09251835559966684,0.09251835559966684,0.0925334943993627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489049.2940221631,595.2243946674888,0.0,0.09251835559966684,0.0925183946183751,0.0925183946183751,0.37170299029129006,0.37170299029129006,0.5,9.755455136847422,0.08155808878990456,0.08155808878990456,-9.191580829792656e-11,8.250423780964411e-05,0.08112045641030363,-9.191580829792656e-11,27536.023387589772,20886.824129950794,0.7585272512284504,0.9880656955979296,0.6071496580984628,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266383255639723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5204769689819,260.5204769689819,-12.629523031018095,244.69007967089897,276.3508742670394,124907.41563995644,124890.69047667967,16.72516327674515,0.0,nan,276.3508742670394,3.20087426703941,270.0187153478419,-3.131284652158058,263.6865564286064,-9.463443571393555,257.35439750936973,-15.795602490630245,251.02223859013495,-22.12776140986503,244.69007967089897,-28.45992032910101,1.0,1.0,26022.012520719443,26022.012520719443,275.5816509281909,2.4316509281909475,275.5816509281909,275.5816509281909,77064.96187367431,77063.29849192106,1.6633817532565445,0.0,8546.071908451686,8546.071908451686,0.8854028263802233,3944.949972585823,275.5816509281909,2.4316509281909475,1.0,0.002,0.1436212149072128,0.0048367644255115335,0.0002218097154311006,0.0017781902880863948,0.1109048577155503,0.1109048577155503,0.0,3.5174953227912198e-12,1.0,1.0001641833538069,0.08112045650221944,0.0925183946183751,0.0,1.5174513077218116e-05,19.494288203525414,0.0,1600037.24630411,266.5643393223103,8.250432972545241e-05,1.0,1284673.0635985075,2597.4602383102183,,,,,,,,,,,,,,,,,,,2.0,15265.245761311953,1555.3712894353866,0.37170299029129006,6.173730061729009,2.921666786736213
2883.0,-30.21809937817845,4.9923783909761825,35.05085040348319,24.495245853345864,4.960149501167947,-26.700274490247285,-40.1960572466254,1.4423245941643197,-6.585600255519125,-6.585682669936282,40.101652383249196,41032.31289753166,25743.04534133635,25743.04534133635,66775.35823886801,77073.59639763947,77063.33605885791,25743.04534133635,102806.38140019425,102806.38140019425,102806.38140019425,130342.30727990578,125940.6149257642,4401.6923541415945,0.0,90952.7916724597,54911.50809710364,40045.87063928451,27535.925879711533,67581.79651899604,20886.758497280447,1555.3650456656317,0.0,0.8782088708212897,2.7200538694991163,0.001494314320929203,1.0,1.0,-6.504671991254099,333261.89156151837,1558920.8566109801,4.677765133320716,1558920.8566109801,4.677765133320716,0.7585275537318978,0.09251828798624115,3.9253194739658084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253194739658084,1.2850058980937822,1.2852966893542686,3.054709305061362,6472.562462356321,15265.24118887632,6452.682184244253,0.00032686000700445734,23170.799797492342,2362.764022116864,19287.49886219784,1966.7775297576484,0.8324053995013685,0.8324053995013685,35488.213432325196,35405.22815468563,1.0029306962939897,0.8,4283.051398088429,4273.035954225843,1.0029306962939897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.692933543115,4632.441516551485,6.193155412948266,4.9923783909761825,-3.7748533354594973,8.76723172643568,2.921671433829623,3.5,0.8347632668084637,0.6,0.00022628388150926372,0.9916531915985177,0.00022818852742711424,199.1030869011524,0.0,0.0,0.0,0.0014228721177525097,7.7123957286093e-05,0.0001491599242231707,0.0005855003552884762,0.09251824900236084,0.09251824900236084,0.09251824900236084,0.09253336753955364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489047.09291006945,595.225110935293,0.0,0.09251824900236084,0.09251828798624115,0.09251828798624115,0.37170247771818904,0.37170247771818904,0.5,9.755908641269734,0.08142673463385108,0.08142673463385108,-1.972466634470038e-11,8.241441713607855e-05,0.08101067868216205,-1.972466634470038e-11,27535.925879711533,20886.758497280447,0.7585275537318978,0.9880672263587821,0.6071503720088028,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266382979977399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5205766221176,260.5205766221176,-12.629423377882404,244.69021301534193,276.3509402288671,124906.9957686834,124890.3347147976,16.661053885791276,0.0,nan,276.3509402288671,3.2009402288671254,270.01879478619276,-3.1312052138072204,263.68664934347703,-9.463350656522948,257.3545039007706,-15.795496099229354,251.02235845805595,-22.12764154194403,244.69021301534193,-28.459786984658052,1.0,1.0,26022.012520719443,26022.012520719443,275.5817158359955,2.431715835995533,275.5817158359955,275.5817158359955,77064.98406426693,77063.33605885791,1.6480054090206977,0.0,8546.071908451686,8546.071908451686,0.8854030718857173,3944.9460713356375,275.5817158359955,2.431715835995533,1.0,0.002,0.1436060625410115,0.004836838911669527,0.00022178634157309164,0.0017782136595020997,0.11089317078654581,0.11089317078654581,0.0,1.075191151389543e-12,1.0,1.0001639612929,0.08101067870188672,0.09251828798624115,0.0,1.5153967721331212e-05,19.467891009342267,0.0,1600037.317074949,266.56439974448085,8.24144368607449e-05,1.0,1284672.8571249784,2597.461073507317,,,,,,,,,,,,,,,,,,,2.0,15265.24118887632,1555.3650456656317,0.37170247771818904,6.173730061729009,2.921671433829623
2884.0,-30.217935226811644,4.99243610598678,35.05084860351846,24.49534221030774,4.960214720531839,-26.70012023264871,-40.195913741458185,1.4423997061315446,-6.585538761661837,-6.585621065867719,40.10164897705617,41032.33263958123,25743.070405776485,25743.070405776485,66775.40304535771,77073.62970678098,77063.36907464522,25743.070405776485,102806.4394804217,102806.4394804217,102806.4394804217,130342.26453595381,125940.37531058701,4401.889225366807,0.0,90952.76983293866,54911.472685894696,40045.88571893774,27535.825055532114,67581.71077446986,20886.69054316416,1555.3586182725492,0.0,0.8782092182306401,2.7200601197870813,0.001494314320929203,1.0,1.0,-6.5047449031634414,333262.7025348388,1558920.7094317207,4.677753308649213,1558920.7094317207,4.677753308649213,0.758527863285066,0.09251818015671659,3.9253149153201314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253149153201314,1.285005546593446,1.2852963377743893,3.054706593077481,6472.5567159879065,15265.236621864547,6452.683984699722,0.00032686133663862953,23170.82114302693,2362.766198755633,19287.504243879725,1966.7780785364753,0.8324048649300521,0.8324048649300521,35488.18046110629,35405.22815468563,1.0029295315465816,0.8,4283.047418811604,4273.035954225843,1.0029295315465816,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.696923996566,4632.441516551485,6.193155497376299,4.99243610598678,-3.7747901289043666,8.767226234891147,2.921676108538489,3.5,0.8347646024395683,0.6,0.00022628388150926372,0.9916362190722015,0.0002281924330284954,199.10295236541754,0.0,0.0,0.0,0.0014228721177525097,7.712521186729913e-05,0.00014915866964196458,0.0005854947506949117,0.09251814137454224,0.09251814137454224,0.09251814137454224,0.09253323438691824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489044.8927076176,595.2258268775403,0.0,0.09251814137454224,0.09251818015671659,0.09251818015671659,0.37170196705627134,0.37170196705627134,0.5,9.756361380579609,0.08129435343965952,0.08129435343965952,1.9667822925839573e-11,8.230420587551635e-05,0.08087616270427134,1.9667822925839573e-11,27535.825055532114,20886.69054316416,0.758527863285066,0.9880691429697169,0.6071514344540964,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663827054042163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5206790083826,260.5206790083826,-12.629320991617362,244.690351061657,276.351006955082,124906.72794230233,124889.60993484857,17.11800745376445,0.0,nan,276.351006955082,3.2010069550820504,270.0188757764323,-3.1311242235676673,263.6867445977305,-9.463255402269453,257.3546134190418,-15.795386580958166,251.022482240352,-22.127517759647986,244.690351061657,-28.45964893834298,1.0,1.0,26022.012520719443,26022.012520719443,275.58178130333454,2.43178130333456,275.58178130333454,275.58178130333454,77065.02755286975,77063.36907464522,1.65847822453361,0.0,8546.071908451686,8546.071908451686,0.8854033601954048,3944.941489896732,275.58178130333454,2.43178130333456,1.0,0.002,0.14359093534441844,0.004836913503923851,0.00022176300707898433,0.001778236997393178,0.11088150353949217,0.11088150353949217,0.0,4.472162223878584e-12,1.0,1.000163689174133,0.08087616268460351,0.09251818015671659,0.0,1.5128794767432352e-05,19.4355488186655,0.0,1600037.3890741921,266.56446123833814,8.230418620769342e-05,1.0,1284672.6469252042,2597.4619237776947,,,,,,,,,,,,,,,,,,,2.0,15265.236621864547,1555.3586182725492,0.37170196705627134,6.173730061729009,2.921676108538489
2885.0,-30.217771240286584,4.992493595065532,35.05084683172727,24.495437589380913,4.960275546472116,-26.69996656216399,-40.19577407799659,1.4424708487309856,-6.5854783335705065,-6.585560548427369,40.101646191563255,41032.35838095278,25743.09762405843,25743.09762405843,66775.4560050112,77073.65962790546,77063.40745521859,25743.09762405843,102806.50507927702,102806.50507927702,102806.50507927702,130342.23286421274,125940.1469440903,4402.085920122439,0.0,90952.73989587935,54911.43857152404,40045.890360394784,27535.727784935727,67581.61814533052,20886.625080460683,1555.3523858738897,0.0,0.8782095573756017,2.720066259588875,0.001494314320929203,1.0,1.0,-6.50479339983076,333263.49920510256,1558920.5890737635,4.677741765276091,1558920.5890737635,4.677741765276091,0.7585281654290379,0.09251807417324662,3.9253094978713388,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253094978713388,1.2850052136686771,1.2852960047742812,3.054703168607868,6472.5494599477215,15265.232640384324,6452.687119907733,0.000326863077934926,23170.845495164707,2362.7686819826044,19287.51361522628,1966.7790341478772,0.8324043945332594,0.8324043945332593,35488.14127843055,35405.22815468563,1.002928147372446,0.8,4283.042689877744,4273.035954225843,1.002928147372446,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.700942876847,4632.441516551485,6.1931560576118025,4.992493595065532,-3.7747277818860425,8.767221376951575,2.921680816551646,3.5,0.8347659475861846,0.6,0.00022628388150926372,0.9916192639026515,0.0002281963347693478,199.10281796496582,0.0,0.0,0.0,0.0014228721177525097,7.712643288085235e-05,0.00014915744862841138,0.0005854891497793595,0.0925180354627273,0.0925180354627273,0.0925180354627273,0.09253310820388315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489042.6984243024,595.2265409225973,0.0,0.0925180354627273,0.09251807417324662,0.09251807417324662,0.37170145764570683,0.37170145764570683,0.5,9.75681351570527,0.08116703850714657,0.08116703850714657,6.792788553866558e-11,8.22148568886405e-05,0.08076714859663525,6.792788553866558e-11,27535.727784935727,20886.625080460683,0.7585281654290379,0.9880712808831286,0.6071526475248783,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663824318247674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5207832164577,260.5207832164577,-12.62921678354229,244.69049288654878,276.35107354633783,124906.34159552188,124888.91899852324,17.422596998668585,0.0,nan,276.35107354633783,3.2010735463378523,270.01895741441575,-3.1310425855842254,263.6868412824451,-9.463158717554904,257.354725150484,-15.795274849515977,251.02260901851454,-22.127390981485433,244.69049288654878,-28.459507113451195,1.0,1.0,26022.012520719443,26022.012520719443,275.5818463117941,2.431846311794118,275.5818463117941,275.5818463117941,77065.0570951567,77063.40745521859,1.6496399381139781,0.0,8546.071908451686,8546.071908451686,0.8854037028196725,3944.9360453606955,275.5818463117941,2.431846311794118,1.0,0.002,0.14357582854776516,0.004836987804398261,0.0002217397035897755,0.0017782602999585474,0.11086985179488776,0.11086985179488776,0.0,3.5483230936828036e-12,1.0,1.0001634686577856,0.08076714852870737,0.09251807417324662,0.0,1.5108392424528675e-05,19.409335367039002,0.0,1600037.4598525818,266.56452166642947,8.221478896075496e-05,1.0,1284672.4404330198,2597.462759051021,,,,,,,,,,,,,,,,,,,2.0,15265.232640384324,1555.3523858738897,0.37170145764570683,6.173730061729009,2.921680816551646
2886.0,-30.21763631999886,4.99255086545006,35.050845061769934,24.495523154642456,4.960333857162695,-26.69983930229941,-40.195653413515515,1.4425368200810866,-6.585417597861181,-6.585499693251656,40.10164269992397,41032.358505625205,25743.12380729683,25743.12380729683,66775.48231292203,77073.68391767699,77063.43704397939,25743.12380729683,102806.56085127621,102806.56085127621,102806.56085127621,130342.18811811655,125939.90592146988,4402.282196646679,0.0,90952.71897086647,54911.393482344756,40045.917209468564,27535.627266840336,67581.5444763089,20886.55729828473,1555.3459912551612,0.0,0.878209901042641,2.720072434046589,0.001494314320929203,1.0,1.0,-6.5048780138905045,333264.30032161315,1558920.4382027949,4.677730067992207,1558920.4382027949,4.677730067992207,0.7585284727992117,0.09251796724923028,3.925305258200872,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925305258200872,1.2850049049438668,1.2852956959796076,3.054700603164112,6472.544024080247,15265.228661073483,6452.688987589074,0.0003268643476213085,23170.86519089061,2362.7706903877074,19287.51919785079,1966.7796034171497,0.8324039279048364,0.8324039279048364,35488.11061424147,35405.22815468563,1.0029270641241443,0.8,4283.038989034981,4273.035954225843,1.0029270641241443,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.7049856864,4632.441516551485,6.193156333187751,4.99255086545006,-3.774665216950168,8.767216082400228,2.9216855526003807,3.5,0.8347673007429659,0.6,0.00022628388150926372,0.991605314232689,0.00022819954498162783,199.10270738682348,0.0,0.0,0.0,0.0014228721177525097,7.712748780942763e-05,0.00014915639369983608,0.0005854843764842461,0.09251792868508078,0.09251792868508078,0.09251792868508078,0.09253297402342545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489040.5046831176,595.2272547552823,0.0,0.09251792868508078,0.09251796724923028,0.09251796724923028,0.3717009501244543,0.3717009501244543,0.5,9.75726483059765,0.08103597065951362,0.08103597065951362,1.5518253349000588e-11,8.209539049630621e-05,0.08062167936117248,1.5518253349000588e-11,27535.627266840336,20886.55729828473,0.7585284727992117,0.9880727472325016,0.6071533112121954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663821593163505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52088604405697,260.52088604405697,-12.629113955943012,244.69063275960508,276.3511393284708,124905.81929716129,124888.62750126429,17.191795896990484,0.0,nan,276.3511393284708,3.2011393284708447,270.01903801474583,-3.130961985254146,263.68693670095314,-9.463063299046837,257.35483538717756,-15.795164612822418,251.02273407338942,-22.127265926610562,244.69063275960508,-28.459367240394897,1.0,1.0,26022.012520719443,26022.012520719443,275.58191062923424,2.4319106292342667,275.58191062923424,275.58191062923424,77065.07141231962,77063.43704397939,1.6343683402374154,0.0,8546.071908451686,8546.071908451686,0.8854039709557912,3944.9317844918764,275.58191062923424,2.4319106292342667,1.0,0.002,0.1435607489692374,0.004837062061424836,0.00022171644228448416,0.0017782835640482372,0.11085822114224207,0.11085822114224207,0.0,6.332721239760142e-12,1.0,1.0001631743729114,0.08062167934565423,0.09251796724923028,0.0,1.5081170682621689e-05,19.374361213911364,0.0,1600037.5309490343,266.5645824021388,8.209537497805286e-05,1.0,1284672.2327887183,2597.4635989851467,,,,,,,,,,,,,,,,,,,2.0,15265.228661073483,1555.3459912551612,0.3717009501244543,6.173730061729009,2.9216855526003807
2887.0,-30.217501094142975,4.992607829061982,35.05084322108569,24.4955823867582,4.960368945568821,-26.69971409017379,-40.19553683521224,1.442581946692651,-6.58536206194799,-6.585443922050598,40.10163713401767,41032.39519259088,25743.160827552325,25743.160827552325,66775.55602014321,77073.73138977485,77063.42179451819,25743.160827552325,102806.5826220705,102806.5826220705,102806.5826220705,130342.10493686765,125939.62717331806,4402.477763549587,0.0,90952.71822900667,54911.3820519166,40045.92908565564,27535.522314797145,67581.45140045279,20886.485996643074,1555.3395089843762,0.0,0.8782102250103923,2.7200780943441334,0.001494314320929203,1.0,1.0,-6.50510827298632,333265.0345119154,1558920.1977065513,4.6777190412119705,1558920.1977065513,4.6777190412119705,0.7585287744993678,0.09251786043689271,3.9253028232454525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253028232454525,1.2850046937658486,1.2852954847538007,3.0546992102744137,6472.541072714119,15265.224104935238,6452.688845306681,0.00032686495332737267,23170.879375315733,2362.7721367965346,19287.5187725592,1966.7795600494767,0.8324033999808599,0.83240339998086,35488.09300297979,35405.22815468563,1.0029264419858572,0.8,4283.03686354227,4273.035954225843,1.0029264419858572,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.709053967502,4632.441516551485,6.193159177927297,4.992607829061982,-3.7746065599616334,8.767214389023616,2.921690318491489,3.5,0.8347686624261398,0.6,0.00022628388150926372,0.9915913331818241,0.00022820276250616538,199.10259655836643,0.0,0.0,0.0,0.0014228721177525097,7.712850702660851e-05,0.00014915537448265522,0.0005854800125589993,0.09251782135971846,0.09251782135971846,0.09251782135971846,0.09253281505981843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489038.3084136887,595.2279693076247,0.0,0.09251782135971846,0.09251786043689271,0.09251786043689271,0.3717004436205057,0.3717004436205057,0.5,9.757714589593526,0.08087574788316942,0.08087574788316942,-7.105427357601002e-11,8.186010262534182e-05,0.08033564906429547,-7.105427357601002e-11,27535.522314797145,20886.485996643074,0.7585287744993678,0.9880751986882575,0.6071546902633695,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663818878446569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5209856588488,260.5209856588488,-12.629014341151162,244.6907708773756,276.3512004402911,124905.11771321818,124888.46306878167,16.65464443648445,0.0,nan,276.3512004402911,3.2012004402911316,270.01911452774317,-3.130885472256807,263.68702861514964,-9.462971384850334,257.3549427025637,-15.795057297436301,251.02285678996972,-22.127143210030255,244.6907708773756,-28.45922912262438,1.0,1.0,26022.012520719443,26022.012520719443,275.5819646160528,2.4319646160528237,275.5819646160528,275.5819646160528,77065.05533205277,77063.42179451819,1.6335375345806824,0.0,8546.071908451686,8546.071908451686,0.8854041249534682,3944.9293373616797,275.5819646160528,2.4319646160528237,1.0,0.002,0.14354572289520084,0.004837135140628331,0.00022169326129051778,0.0017783067321647504,0.11084663064525889,0.11084663064525889,0.0,-6.544731770419254e-12,1.0,1.0001625956479532,0.08033564913534974,0.09251786043689271,0.0,1.502765491999702e-05,19.305608139930698,0.0,1600037.595778778,266.564637938052,8.18601736796154e-05,1.0,1284672.0424915457,2597.464368749398,,,,,,,,,,,,,,,,,,,2.0,15265.224104935238,1555.3395089843762,0.3717004436205057,6.173730061729009,2.921690318491489
2888.0,-30.217366773081736,4.992664698095734,35.050841281887095,24.49570664847272,4.960461544821642,-26.699583941269744,-40.19541571671141,1.442678690370996,-6.585294696521487,-6.585376348434375,40.1016305796311,41032.36889374026,25743.171416422974,25743.171416422974,66775.54031016324,77073.73116642435,77063.43099906252,25743.171416422974,102806.6024154855,102806.6024154855,102806.6024154855,130342.0063115375,125939.33414203032,4402.672169507176,0.0,90952.67910435794,54911.31674235589,40045.95818000228,27535.403896051997,67581.36207605427,20886.40572464755,1555.3321056196364,0.0,0.8782106168157586,2.7200849515039853,0.001494314320929203,1.0,1.0,-6.505293618971848,333265.924077308,1558919.9144961003,4.677705705472835,1558919.9144961003,4.677705705472835,0.7585291213993133,0.09251774373919967,3.925296445572729,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925296445572729,1.2850042410368052,1.2852950319223069,3.0546953233443066,6472.532836775641,15265.219559415884,6452.692391095916,0.00032686692884318405,23170.907055170785,2362.774959356231,19287.529371160505,1966.7806408060353,0.8324028630055865,0.8324028630055865,35488.046875281674,35405.22815468563,1.0029248124716768,0.8,4283.031296417786,4273.035954225843,1.0029248124716768,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.713124727922,4632.441516551485,6.193155660244894,4.992664698095734,-3.774538987247391,8.767203685343125,2.9216950872901695,3.5,0.8347700249400484,0.6,0.00022628388150926372,0.991577445888512,0.0002282059585436617,199.10248647158352,0.0,0.0,0.0,0.0014228721177525097,7.712956595087777e-05,0.00014915431555838596,0.0005854749047031656,0.09251770600600175,0.09251770600600175,0.09251770600600175,0.0925326491580137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489036.1147180405,595.228682972458,0.0,0.09251770600600175,0.09251774373919967,0.09251774373919967,0.3716999351763901,0.3716999351763901,0.5,9.758162823962117,0.08069271993326765,0.08069271993326765,1.7109869077103212e-11,8.165191286479967e-05,0.08008272946250372,1.7109869077103212e-11,27535.403896051997,20886.40572464755,0.7585291213993133,0.9880762721978853,0.6071551036151583,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266381617827193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52108779098376,260.52108779098376,-12.628912209016221,244.6909079255492,276.35126765638444,124904.97709294417,124887.90157381,17.075519134180695,0.0,nan,276.35126765638444,3.2012676563844593,270.0191957102494,-3.1308042897505857,263.68712376408473,-9.462876235915246,257.3550518179078,-15.794948182092185,251.02297987172682,-22.12702012827316,244.6909079255492,-28.45909207445078,1.0,1.0,26022.012520719443,26022.012520719443,275.5820332667188,2.432033266718804,275.5820332667188,275.5820332667188,77065.15946862761,77063.43099906252,1.7284695650887443,0.0,8546.071908451686,8546.071908451686,0.8854045283064793,3944.9229278005923,275.5820332667188,2.432033266718804,1.0,0.002,0.143530744127979,0.004837210236958312,0.00022167015872759526,0.0017783298590380136,0.11083507936379763,0.11083507936379763,0.0,1.7765608862491122e-11,1.0,1.0001620839380574,0.08008272944539385,0.09251774373919967,0.0,1.4980332719552309e-05,19.244811178030062,0.0,1600037.6745275513,266.5647053034785,8.165189575493059e-05,1.0,1284671.811922559,2597.4653014161536,,,,,,,,,,,,,,,,,,,2.0,15265.219559415884,1555.3321056196364,0.3716999351763901,6.173730061729009,2.9216950872901695
2889.0,-30.217231732335915,4.992721257565323,35.050839513493905,24.495774751435988,4.9605071702384045,-26.699457842089217,-40.195298998709745,1.4427332638528314,-6.585239635177345,-6.585321347304035,40.10163165281135,41032.404448370835,25743.20975011911,25743.20975011911,66775.61419848994,77073.77215689927,77063.50780988738,25743.20975011911,102806.71756000648,102806.71756000648,102806.71756000648,130342.04556567335,125939.17776879585,4402.867796877507,0.0,90952.67622372252,54911.308451520315,40045.964191335785,27535.328005666874,67581.29219700265,20886.355309069557,1555.3270232663763,0.0,0.8782109113117114,2.720090529804432,0.001494314320929203,1.0,1.0,-6.50516557552055,333266.6481329013,1558919.9608673695,4.677695681824416,1558919.9608673695,4.677695681824416,0.7585293810471794,0.09251764639625815,3.9252940224171553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252940224171553,1.2850039856507476,1.2852947764784564,3.0546940447265,6472.530127537939,15265.215000278005,6452.692078605943,0.0003268674716959494,23170.920625129325,2362.7763431069047,19287.528437107063,1966.7805455590915,0.832402335200672,0.8324023352006719,35488.02934935668,35405.22815468563,1.002924193348285,0.8,4283.029181224309,4273.035954225843,1.002924193348285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.717252173315,4632.441516551485,6.193158732809989,4.992721257565323,-3.774480973739711,8.767202231305035,2.9216999224971207,3.5,0.8347714064277488,0.6,0.00022628388150926372,0.9915634843993517,0.00022820917174691763,199.10237579508455,0.0,0.0,0.0,0.0014228721177525097,7.713058641483764e-05,0.00014915329509442607,0.0005854705376579727,0.09251760804043249,0.09251760804043249,0.09251760804043249,0.09253256758256873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489033.9554651891,595.2293858011328,0.0,0.09251760804043249,0.09251764639625815,0.09251764639625815,0.3716994249026641,0.3716994249026641,0.5,9.75861156836802,0.08056545041614527,0.08056545041614527,-6.900791049702093e-11,8.171212670049499e-05,0.08015577178349531,-6.900791049702093e-11,27535.328005666874,20886.355309069557,0.7585293810471794,0.9880783871938388,0.6071562575151632,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266381348258119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52118777782914,260.52118777782914,-12.628812222170836,244.69104379587316,276.3513317597494,124904.40319426627,124887.68634542907,16.716848837180553,0.0,nan,276.3513317597494,3.2013317597494506,270.01927416700283,-3.1307258329971432,263.68721657424146,-9.462783425758516,257.35515898144826,-15.794841018551722,251.02310138865982,-22.126898611340152,244.69104379587316,-28.45895620412682,1.0,1.0,26022.012520719443,26022.012520719443,275.58209725570055,2.432097255700569,275.58209725570055,275.58209725570055,77065.13960336425,77063.50780988738,1.6317934768740088,0.0,8546.071908451686,8546.071908451686,0.885404681557823,3944.920492529241,275.58209725570055,2.432097255700569,1.0,0.002,0.14351575170977873,0.0048372830004512,0.00022164702935016152,0.001778352961941197,0.11082351467508075,0.11082351467508075,0.0,-8.708641446864007e-12,1.0,1.0001622318149643,0.08015577185250322,0.09251764639625815,0.0,1.49939868810651e-05,19.262349480523373,0.0,1600037.7392220919,266.56476036482263,8.171219570840549e-05,1.0,1284671.6242528197,2597.466060552978,,,,,,,,,,,,,,,,,,,2.0,15265.215000278005,1555.3270232663763,0.3716994249026641,6.173730061729009,2.9216999224971207
