time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2890.0,-30.217097197741317,4.99277766188296,35.05083768373631,24.4958757882938,4.960579133816834,-26.69932956460317,-40.195178194530286,1.442811479696714,-6.585175694013174,-6.58525722731295,40.10162632892691,41032.39458696121,25743.227473540497,25743.227473540497,66775.6220605017,77073.78888194477,77063.5231769933,25743.227473540497,102806.7506505338,102806.7506505338,102806.7506505338,130341.96803655752,125938.905918044,4403.06211851353,0.0,90952.6506318196,54911.25625405454,40045.99375307229,27535.21738602373,67581.21113909602,20886.280445050226,1555.3200720986554,0.0,0.8782112796789483,2.720097036274816,0.001494314320929203,1.0,1.0,-6.505318494327582,333267.4922363507,1558919.7308280782,4.6776831438528195,1558919.7308280782,4.6776831438528195,0.7585297095076373,0.09251753504782209,3.9252890307042896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252890307042896,1.2850036196263401,1.2852944103712192,3.0546910302444945,6472.523740212297,15265.210460035176,6452.694338555633,0.0003268689683405955,23170.94357138347,2362.7786829736424,19287.535192247924,1966.7812343917572,0.832401802405163,0.832401802405163,35487.99324585478,35405.22815468563,1.0029229179509336,0.8,4283.024823914111,4273.035954225843,1.0029229179509336,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.721380808088,4632.441516551485,6.193156845296156,4.99277766188296,-3.774416092098817,8.767193753981777,2.9217047591006065,3.5,0.834772788314459,0.6,0.00022628388150926372,0.9915495754506106,0.00022821237294809874,199.1022655335387,0.0,0.0,0.0,0.0014228721177525097,7.713164261734225e-05,0.0001491522388919215,0.0005854656472274451,0.09251749728353811,0.09251749728353811,0.09251749728353811,0.09253241418032104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489031.7715031726,595.2300963561203,0.0,0.09251749728353811,0.09251753504782209,0.09251753504782209,0.3716989209428436,0.3716989209428436,0.5,9.759059019758661,0.08041693120230775,0.08041693120230775,-3.410605131648481e-12,8.15332997490259e-05,0.07993873298534027,-3.410605131648481e-12,27535.21738602373,20886.280445050226,0.7585297095076373,0.9880796886439893,0.6071568398279827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266381080156505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52128835781343,260.52128835781343,-12.628711642186545,244.69117885450737,276.35139786108715,124904.07179612227,124887.25578102321,16.816015099058262,0.0,nan,276.35139786108715,3.201397861087173,270.0193540597996,-3.130645940200395,263.6873102584972,-9.4626897415028,257.35526645715777,-15.79473354284221,251.02322265583135,-22.12677734416863,244.69117885450737,-28.458821145492607,1.0,1.0,26022.012520719443,26022.012520719443,275.5821631738401,2.432163173840138,275.5821631738401,275.5821631738401,77065.19174379687,77063.5231769933,1.6685668035643175,0.0,8546.071908451686,8546.071908451686,0.8854049972563248,3944.915475857811,275.5821631738401,2.432163173840138,1.0,0.002,0.14350079989480635,0.004837357353325122,0.00022162396682774149,0.0017783760442965984,0.11081198341387075,0.11081198341387075,0.0,1.1124339730633759e-11,1.0,1.0001617927065671,0.07993873298875087,0.09251753504782209,0.0,1.4953377105230585e-05,19.210175982268336,0.0,1600037.8139946947,266.5648243059868,8.153330315963103e-05,1.0,1284671.4054679163,2597.4669455531593,,,,,,,,,,,,,,,,,,,2.0,15265.210460035176,1555.3200720986554,0.3716989209428436,6.173730061729009,2.9217047591006065
2891.0,-30.21696241102549,4.9928338223864905,35.050835918208385,24.495958210341655,4.9606349059510855,-26.699202679333276,-40.19506137175483,1.4428751562499094,-6.585117146849086,-6.585198627881939,40.1016245322409,41032.41419429126,25743.257271783998,25743.257271783998,66775.67146607526,77073.81925039006,77063.5706442739,25743.257271783998,102806.8279160579,102806.8279160579,102806.8279160579,130341.9543907567,125938.69764696443,4403.256743792264,0.0,90952.6363492714,54911.23122212072,40046.005696834094,27535.1264746988,67581.1321715329,20886.219429711782,1555.3141904493073,0.0,0.8782116046399837,2.7201029810938966,0.001494314320929203,1.0,1.0,-6.505323366417031,333268.26366581884,1558919.6531950354,4.67767208328671,1558919.6531950354,4.67767208328671,0.7585299979974125,0.09251743230155232,3.9252852223975006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252852223975006,1.285003321641182,1.2852941123186283,3.0546887749552276,6472.518961524967,15265.205914153808,6452.695474678964,0.00032687004792545933,23170.962413202422,2362.7806043044693,19287.53858819659,1966.7815806821484,0.8324012720855685,0.8324012720855685,35487.96570155368,35405.22815468563,1.0029219449173232,0.8,4283.0214996087725,4273.035954225843,1.0029219449173232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.725549954397,4632.441516551485,6.1931578023154366,4.9928338223864905,-3.774355424114023,8.767189246500514,2.9217096431657024,3.5,0.8347741837616293,0.6,0.00022628388150926372,0.9915356406471831,0.00022821558018990264,199.10215506548235,0.0,0.0,0.0,0.0014228721177525097,7.713266402276901e-05,0.00014915121748649472,0.0005854610699023334,0.09251739433856124,0.09251739433856124,0.09251739433856124,0.09253230072648452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489029.60611012887,595.2308010397649,0.0,0.09251739433856124,0.09251743230155232,0.09251743230155232,0.3716984160724039,0.3716984160724039,0.5,9.759506159540544,0.08028741698046815,0.08028741698046815,2.580691216280684e-11,8.1481032850661e-05,0.07987526146490609,2.580691216280684e-11,27535.1264746988,20886.219429711782,0.7585299979974125,0.9880815742563586,0.6071578394120969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26638081279041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5213879740641,260.5213879740641,-12.628612025935865,244.6913131453938,276.35146280270595,124903.58952369443,124886.93463647644,16.654887217989852,0.0,nan,276.35146280270595,3.2014628027059757,270.0194328712686,-3.1305671287314,263.6874029398204,-9.462597060179576,257.35537300833374,-15.794626991666235,251.02334307686235,-22.12665692313763,244.6913131453938,-28.458686854606185,1.0,1.0,26022.012520719443,26022.012520719443,275.5822273275516,2.4322273275516295,275.5822273275516,275.5822273275516,77065.20174762324,77063.5706442739,1.6311033493402647,0.0,8546.071908451686,8546.071908451686,0.8854052381108282,3944.9116485094883,275.5822273275516,2.4322273275516295,1.0,0.002,0.14348585995712665,0.004837430575250236,0.000221600920129176,0.0017783990768806238,0.11080046006458799,0.11080046006458799,0.0,-2.9902001014159296e-12,1.0,1.000161664343579,0.07987526143909918,0.09251743230155232,0.0,1.4941494471797502e-05,19.194907715352144,0.0,1600037.8826186622,266.5648828531509,8.148100704374883e-05,1.0,1284671.2055198415,2597.46775435744,,,,,,,,,,,,,,,,,,,2.0,15265.205914153808,1555.3141904493073,0.3716984160724039,6.173730061729009,2.9217096431657024
2892.0,-30.216827828313185,4.992889789169895,35.05083413715779,24.496055335644655,4.960699230464776,-26.699075122442846,-40.19494444420559,1.4429465049837955,-6.5850557292907865,-6.585137076168477,40.101620547603424,41032.41394001429,25743.2802225076,25743.2802225076,66775.69416252189,77073.83876744779,77063.59685382429,25743.2802225076,102806.87707633189,102806.87707633189,102806.87707633189,130341.90077144309,125938.45006374216,4403.450707700936,0.0,90952.60837686359,54911.183472059114,40046.027672004966,27535.02369511121,67581.05136711618,20886.15005192211,1555.3076735359998,0.0,0.8782119539612886,2.7201092264704285,0.001494314320929203,1.0,1.0,-6.505424341612127,333269.0739613852,1558919.4810224026,4.677660193585888,1558919.4810224026,4.677660193585888,0.7585303097316893,0.09251732490958987,3.9252796291103818,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252796291103818,1.2850029877529259,1.2852937783548148,3.0546852159266074,6472.511420370393,15265.201377807758,6452.698540571527,0.00032687184369753567,23170.98830420826,2362.7832444523115,19287.54775235463,1966.7825151662014,0.8324007374709896,0.8324007374709896,35487.92524703413,35405.22815468563,1.002920515815977,0.8,4283.01661717684,4273.035954225843,1.002920515815977,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.729736560115,4632.441516551485,6.193157085986386,4.992889789169895,-3.7742925564754177,8.767182345645313,2.9217145476874054,3.5,0.8347755850535444,0.6,0.00022628388150926372,0.9915217271452335,0.00022821878261888932,199.10204476474485,0.0,0.0,0.0,0.0014228721177525097,7.713368635677675e-05,0.00014915019515248696,0.0005854562227098951,0.09251728725293458,0.09251728725293458,0.09251728725293458,0.09253216226734798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489027.4346583361,595.2315075865731,0.0,0.09251728725293458,0.09251732490958987,0.09251732490958987,0.3716979142140032,0.3716979142140032,0.5,9.759952361356069,0.08015023318688463,0.08015023318688463,1.1425527191022411e-11,8.134687766414572e-05,0.079712734556324,1.1425527191022411e-11,27535.02369511121,20886.15005192211,0.7585303097316893,0.9880830915130426,0.6071585616079951,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663805465801063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5214875607406,260.5214875607406,-12.628512439259396,244.69144685062574,276.35152827083004,124903.15963804738,124886.50969459003,16.64994345734071,0.0,nan,276.35152827083004,3.2015282708300674,270.01951198681536,-3.1304880131846176,263.68749570278084,-9.46250429721914,257.35547941871886,-15.79452058128112,251.02346313467257,-22.12653686532741,244.69144685062574,-28.45855314937424,1.0,1.0,26022.012520719443,26022.012520719443,275.5822919461186,2.432291946118596,275.5822919461186,275.5822919461186,77065.23626509767,77063.59685382429,1.6394112733833026,0.0,8546.071908451686,8546.071908451686,0.8854055918554704,3944.9060272559336,275.5822919461186,2.432291946118596,1.0,0.002,0.14347095043058478,0.004837504265813372,0.00022157792173630993,0.001778422085851371,0.11078896086815496,0.11078896086815496,0.0,7.587680917603423e-12,1.0,1.00016133553918,0.07971273454489847,0.09251732490958987,0.0,1.4911082140091114e-05,19.15583473686809,0.0,1600037.954493855,266.5649442707092,8.134686623861853e-05,1.0,1284670.9954983213,2597.4686039099192,,,,,,,,,,,,,,,,,,,2.0,15265.201377807758,1555.3076735359998,0.3716979142140032,6.173730061729009,2.9217145476874054
2893.0,-30.2166931562733,4.992945531805298,35.050832379654594,24.496137408446543,4.9607565479100915,-26.698948185866172,-40.19482381464911,1.4430115588894201,-6.584996242132945,-6.585077493060069,40.10161766796601,41032.42183507569,25743.307305484923,25743.307305484923,66775.72914056061,77073.86928741624,77063.63241678337,25743.307305484923,102806.93972226829,102806.93972226829,102806.93972226829,130341.86712883617,125938.22258902923,4403.64453980694,0.0,90952.59627872703,54911.14875294945,40046.05280641953,27534.927406567873,67580.9802129874,20886.085223063492,1555.3015130122062,0.0,0.8782122883854391,2.720115271659127,0.001494314320929203,1.0,1.0,-6.50548087780777,333269.85834221804,1558919.3565962322,4.677648810938841,1558919.3565962322,4.677648810938841,0.7585306078592224,0.09251722050280498,3.9252762083050734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252762083050734,1.2850026833225159,1.2852934738555135,3.054683277513351,6472.507313105306,15265.196841867726,6452.699213541843,0.000326872749633344,23171.0054151833,2362.784989286178,19287.54976390794,1966.782720287554,0.8324002095856124,0.8324002095856124,35487.90050539937,35405.22815468563,1.0029196417901372,0.8,4283.013631123638,4273.035954225843,1.0029196417901372,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.733953177978,4632.441516551485,6.1931573190541105,4.992945531805298,-3.774231214784009,8.767176746589307,2.921719487371043,3.5,0.8347769963917265,0.6,0.00022628388150926372,0.9915078046191721,0.0002282219872148934,199.10193439091896,0.0,0.0,0.0,0.0014228721177525097,7.713474107171601e-05,0.00014914914043754772,0.0005854515724486582,0.09251718286242515,0.09251718286242515,0.09251718286242515,0.09253203662999125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489025.2716227514,595.2322114473499,0.0,0.09251718286242515,0.09251722050280498,0.09251722050280498,0.37169741285327823,0.37169741285327823,0.5,9.760397927012809,0.08001797388322984,0.08001797388322984,-4.6270542952697724e-11,8.125092710997706e-05,0.07959661525228512,-4.6270542952697724e-11,27534.927406567873,20886.085223063492,0.7585306078592224,0.9880846494103966,0.6071593176920252,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663802812881402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52158649433585,260.52158649433585,-12.628413505664128,244.69158002842062,276.35159296022414,124902.72155970217,124886.18080465474,16.540755047437017,0.0,nan,276.35159296022414,3.2015929602241613,270.0195903738876,-3.130409626112396,263.6875877875359,-9.462412212464073,257.35558520115757,-15.79441479884241,251.02358261478904,-22.126417385210942,244.69158002842062,-28.45841997157936,1.0,1.0,26022.012520719443,26022.012520719443,275.5823556905492,2.4323556905492296,275.5823556905492,275.5823556905492,77065.2519530155,77063.63241678337,1.6195362321304856,0.0,8546.071908451686,8546.071908451686,0.8854058082025474,3944.9025893465987,275.5823556905492,2.4323556905492296,1.0,0.002,0.14345606262986338,0.004837577471291788,0.0002215549559950814,0.0017784450469390109,0.1107774779975407,0.1107774779975407,0.0,2.9340922053089358e-12,1.0,1.0001611006407505,0.07959661529855566,0.09251722050280498,0.0,1.4889351115220289e-05,19.12791449244445,0.0,1600038.0241584752,266.56500375786703,8.125097338052001e-05,1.0,1284670.7921939855,2597.469426291285,,,,,,,,,,,,,,,,,,,2.0,15265.196841867726,1555.3015130122062,0.37169741285327823,6.173730061729009,2.921719487371043
2894.0,-30.216558601854715,4.993001075091791,35.05083061238315,24.496229155361675,4.960820127809308,-26.698820728880325,-40.19470688709987,1.4430822356202362,-6.584935427347261,-6.585016548555742,40.10161386810389,41032.43327587562,25743.331103204328,25743.331103204328,66775.76437907995,77073.8926815258,77063.65945085968,25743.331103204328,102806.990554064,102806.990554064,102806.990554064,130341.81672033318,125937.97884836773,4403.837871965462,0.0,90952.575870665,54911.116389206356,40046.066090509594,27534.826166269188,67580.89225677878,20886.016910107748,1555.2950849428878,0.0,0.8782126337051676,2.7201214554130386,0.001494314320929203,1.0,1.0,-6.5055769083753034,333270.6606480463,1558919.1924080232,4.677637057449635,1558919.1924080232,4.677637057449635,0.7585309158658722,0.0925171141623932,3.9252717388676786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252717388676786,1.2850023525793377,1.2852931430374896,3.0546805855947468,6472.501609252805,15265.192312203315,6452.701002190433,0.0003268740695189874,23171.026599269797,2362.7871494618244,19287.55511029827,1966.7832654676442,0.8323996793006181,0.8323996793006182,35487.86817932411,35405.22815468563,1.0029184998357084,0.8,4283.009729708818,4273.035954225843,1.0029184998357084,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.738191696877,4632.441516551485,6.193156729145673,4.993001075091791,-3.7741688766327917,8.767169951724583,2.921724452714673,3.5,0.8347784150613352,0.6,0.00022628388150926372,0.991493894463501,0.0002282251890534397,199.10182411361473,0.0,0.0,0.0,0.0014228721177525097,7.71357634311758e-05,0.00014914811807808793,0.0005854468927972181,0.09251707671741885,0.09251707671741885,0.09251707671741885,0.09253190093497951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489023.1084436686,595.2329153084106,0.0,0.09251707671741885,0.0925171141623932,0.0925171141623932,0.3716969131914005,0.3716969131914005,0.5,9.760842599850694,0.07988027947487808,0.07988027947487808,2.8421709430404007e-12,8.112120849546045e-05,0.07943964018045335,2.8421709430404007e-12,27534.826166269188,20886.016910107748,0.7585309158658722,0.9880864568251084,0.6071602771974325,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663800170587431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5216854522235,260.5216854522235,-12.628314547776483,244.69171281128527,276.3516580931366,124902.32939250636,124885.78457766016,16.544814846223,0.0,nan,276.3516580931366,3.2016580931366434,270.0196690367926,-3.1303309632073706,263.68767998042637,-9.46232001957361,257.35569092403705,-15.794309075962929,251.02370186766294,-22.12629813233704,244.69171281128527,-28.458287188714706,1.0,1.0,26022.012520719443,26022.012520719443,275.5824197983871,2.432419798387116,275.5824197983871,275.5824197983871,77065.28534616878,77063.65945085968,1.6258953091019066,0.0,8546.071908451686,8546.071908451686,0.8854060908697756,3944.898097562017,275.5824197983871,2.432419798387116,1.0,0.002,0.14344120419502251,0.004837650813042213,0.0002215320362208843,0.0017784679677184032,0.11076601811044215,0.11076601811044215,0.0,3.9392872644428145e-12,1.0,1.0001607830689407,0.07943964017761118,0.0925171141623932,0.0,1.4859977470257406e-05,19.090175938567874,0.0,1600038.0953325178,266.5650645726527,8.112120565328951e-05,1.0,1284670.5842439742,2597.4702674651453,,,,,,,,,,,,,,,,,,,2.0,15265.192312203315,1555.2950849428878,0.3716969131914005,6.173730061729009,2.921724452714673
2895.0,-30.216424044256627,4.993056395893023,35.050828865378996,24.496316362079256,4.960878984891878,-26.69869374134671,-40.19458625754339,1.4431486634636792,-6.584876066466279,-6.584957088513694,40.10161092048049,41032.431048655235,25743.35794314118,25743.35794314118,66775.78899179642,77073.91932902405,77063.6940209741,25743.35794314118,102807.05196411528,102807.05196411528,102807.05196411528,130341.78171246217,125937.75068927837,4404.0310231837975,0.0,90952.55729323663,54911.068939806704,40046.0981704777,27534.72974834689,67580.8279188246,20885.951978722944,1555.2889215005919,0.0,0.8782129677189019,2.720127488189307,0.001494314320929203,1.0,1.0,-6.505637333159427,333271.44341252855,1558919.0650442287,4.677625688782986,1558919.0650442287,4.677625688782986,0.7585312138382938,0.09251701006862134,3.9252673958522784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252673958522784,1.2850020417196695,1.285292832107475,3.054677944790844,6472.4960137062235,15265.187784671625,6452.7027163698485,0.00032687536140963493,23171.047503500955,2362.7892811001675,19287.560234095257,1966.78378794953,0.8323991494636168,0.8323991494636168,35487.836767613466,35405.22815468563,1.0029173901824715,0.8,4283.00593864812,4273.035954225843,1.0029173901824715,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.7424581838495,4632.441516551485,6.193156829444009,4.993056395893023,-3.7741076987236672,8.76716409461669,2.9217294508257736,3.5,0.8347798430930782,0.6,0.00022628388150926372,0.9914799841896478,0.00022822839100903193,199.10171383382684,0.0,0.0,0.0,0.0014228721177525097,7.713681817237416e-05,0.00014914706333688958,0.0005854421049034074,0.09251697268289118,0.09251697268289118,0.09251697268289118,0.09253177465494111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489020.95258301473,595.2336168283175,0.0,0.09251697268289118,0.09251701006862134,0.09251701006862134,0.37169641419322685,0.37169641419322685,0.5,9.761286610601589,0.07974668358116332,0.07974668358116332,8.58335624798201e-12,8.102204742499453e-05,0.07931975535427682,8.58335624798201e-12,27534.72974834689,20885.951978722944,0.7585312138382938,0.9880877616948529,0.6071608222666606,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663797537743628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5217840009182,260.5217840009182,-12.62821599908176,244.69184522864307,276.3517227731741,124901.88823296569,124885.41183072145,16.476402244215517,0.0,nan,276.3517227731741,3.20172277317414,270.01974726429324,-3.1302527357067333,263.6877717553821,-9.462228244617904,257.3557962464611,-15.794203753538852,251.0238207375557,-22.126179262444282,244.69184522864307,-28.458154771356902,1.0,1.0,26022.012520719443,26022.012520719443,275.5824833035758,2.43248330357585,275.5824833035758,275.5824833035758,77065.30677203706,77063.6940209741,1.6127510629594326,0.0,8546.071908451686,8546.071908451686,0.8854063655414596,3944.8937328315396,275.5824833035758,2.43248330357585,1.0,0.002,0.1434263681913769,0.004837723788411209,0.00022150915040831668,0.0017784908521497078,0.11075457520415834,0.11075457520415834,0.0,2.5580245387180067e-12,1.0,1.0001605405496126,0.07931975534569347,0.09251701006862134,0.0,1.4837542153128396e-05,19.06135093629264,0.0,1600038.1648441923,266.5651239335337,8.102203884163828e-05,1.0,1284670.3813591986,2597.471088150092,,,,,,,,,,,,,,,,,,,2.0,15265.187784671625,1555.2889215005919,0.37169641419322685,6.173730061729009,2.9217294508257736
2896.0,-30.21626060434639,4.993111514812422,35.05082711865595,24.496412963513308,4.960942423386273,-26.698540302120012,-40.19444666393099,1.443222101539058,-6.584815629119532,-6.584896533384325,40.10160743197502,41032.459065808915,25743.382082832675,25743.382082832675,66775.84114864159,77073.95182824353,77063.72456560623,25743.382082832675,102807.1066484389,102807.1066484389,102807.1066484389,130341.73682617002,125937.51307635306,4404.22374981695,0.0,90952.5326401322,54911.03980028679,40046.10315538378,27534.63017773112,67580.7333331149,20885.88484347608,1555.2825822249818,0.0,0.8782133097366834,2.720133632299679,0.001494314320929203,1.0,1.0,-6.505718988172077,333272.24059419014,1558918.9143092092,4.677614047692113,1558918.9143092092,4.677614047692113,0.7585315186244167,0.09251690475449675,3.9252623896159586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252623896159586,1.28500169805468,1.2852924883647157,3.0546748658451417,6472.489489789743,15265.183261688779,6452.705079693633,0.0003268768940279999,23171.070774973297,2362.791654129932,19287.5672982282,1966.7845082906194,0.8323986183262793,0.8323986183262793,35487.800559018826,35405.22815468563,1.002916111074335,0.8,4283.001568654342,4273.035954225843,1.002916111074335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.74674639742,4632.441516551485,6.193156247766121,4.993111514812422,-3.774045726737491,8.767157241549913,2.9217344743926317,3.5,0.8347812783978947,0.6,0.00022628388150926372,0.9914630884078608,0.0002282322803087317,199.10157988303715,0.0,0.0,0.0,0.0014228721177525097,7.713803874505974e-05,0.000149145842764204,0.0005854365671699054,0.0925168675807396,0.0925168675807396,0.0925168675807396,0.09253164254256074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489018.79800591327,595.2343179027148,0.0,0.0925168675807396,0.09251690475449675,0.09251690475449675,0.371695916775379,0.371695916775379,0.5,9.761729813147127,0.07961096908206855,0.07961096908206855,-3.4219738154206425e-11,8.090426479157031e-05,0.07917754521224651,-3.4219738154206425e-11,27534.63017773112,20885.88484347608,0.7585315186244167,0.9880899163892483,0.6071620866194833,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663794915446687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5218852569734,260.5218852569734,-12.628114743026572,244.69198237736154,276.3517881365624,124901.60022293129,124884.67117517702,16.929047754262427,0.0,nan,276.3517881365624,3.2017881365624135,270.0198269847481,-3.1301730152518985,263.687865832901,-9.462134167098952,257.3559046810557,-15.7940953189443,251.02394352921178,-22.1260564707882,244.69198237736154,-28.458017622638437,1.0,1.0,26022.012520719443,26022.012520719443,275.58254743281884,2.4325474328188648,275.58254743281884,275.58254743281884,77065.34946190486,77063.72456560623,1.6248962986283004,0.0,8546.071908451686,8546.071908451686,0.8854066821581329,3944.8887015640385,275.58254743281884,2.4325474328188648,1.0,0.002,0.14341155879737963,0.00483779686325536,0.0002214863061846857,0.0017785137004159963,0.11074315309234284,0.11074315309234284,0.0,6.600681806689934e-12,1.0,1.0001602528544433,0.07917754524646625,0.09251690475449675,0.0,1.481093064048501e-05,19.0271608539436,0.0,1600038.2355924153,266.56518437088044,8.090429901130847e-05,1.0,1284670.1747379543,2597.471923949764,,,,,,,,,,,,,,,,,,,2.0,15265.183261688779,1555.2825822249818,0.371695916775379,6.173730061729009,2.9217344743926317
2897.0,-30.216126157376458,4.993166410498298,35.05082539000222,24.49649329008537,4.96099900095539,-26.69841364153868,-40.19432606929911,1.443286466784508,-6.584756540206399,-6.5848373421743105,40.101604461975256,41032.46684852497,25743.408984479935,25743.408984479935,66775.8758330049,77073.9794861622,77063.75818056341,25743.408984479935,102807.16716504334,102807.16716504334,102807.16716504334,130341.70122537464,125937.28496267296,4404.416262701678,0.0,90952.51768549652,54911.00497552924,40046.12523329698,27534.534060331294,67580.65929362827,20885.82010749784,1555.276440303288,0.0,0.8782136423747432,2.720139637870929,0.001494314320929203,1.0,1.0,-6.505783296142397,333273.0198227424,1558918.7859783773,4.677602725859771,1558918.7859783773,4.677602725859771,0.7585318154189438,0.09251680125599353,3.925259027460819,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925259027460819,1.285001396847572,1.2852921870894458,3.0546729654072404,6472.485462989876,15265.179321800173,6452.705984235047,0.00032687779991802423,23171.08681215673,2362.7932894675278,19287.57000196302,1966.7847839948424,0.8323981588918731,0.832398158891873,35487.77624156141,35405.22815468563,1.002915252033786,0.8,4282.998633794851,4273.035954225843,1.002915252033786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.751061326568,4632.441516551485,6.193156290736422,4.993166410498298,-3.773984824695827,8.767151235194126,2.9217395292598054,3.5,0.8347827226456587,0.6,0.00022628388150926372,0.9914491900362187,0.00022823547972337073,199.1014696941874,0.0,0.0,0.0,0.0014228721177525097,7.713909320964403e-05,0.00014914478829961968,0.0005854319266718149,0.09251676410270916,0.09251676410270916,0.09251676410270916,0.0925315164689704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489016.64923097653,595.2350171130533,0.0,0.09251676410270916,0.09251680125599353,0.09251680125599353,0.37169542034568637,0.37169542034568637,0.5,9.762172333225804,0.07947819071745243,0.07947819071745243,-1.1766587704187259e-11,8.080196789705951e-05,0.07905404603189936,-1.1766587704187259e-11,27534.534060331294,20885.82010749784,0.7585318154189438,0.9880915121421545,0.607162866971226,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663792302719963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5219854687082,260.5219854687082,-12.628014531291797,244.69211832694498,276.3518526104448,124901.12947875755,124884.37503218329,16.754446574263063,0.0,nan,276.3518526104448,3.201852610444803,270.0199057537731,-3.130094246226861,263.6879588970622,-9.462041102937803,257.3560120403665,-15.793987959633455,251.0240651836577,-22.125934816342266,244.69211832694498,-28.457881673055,1.0,1.0,26022.012520719443,26022.012520719443,275.5826105574099,2.43261055740993,275.5826105574099,275.5826105574099,77065.36204356403,77063.75818056341,1.6038630006223684,0.0,8546.071908451686,8546.071908451686,0.885406894795755,3944.885322598123,275.5826105574099,2.43261055740993,1.0,0.002,0.14339677250661087,0.004837869571184098,0.00022146349701568073,0.0017785365041399195,0.11073174850784036,0.11073174850784036,0.0,1.1556003549906269e-12,1.0,1.0001600030200148,0.07905404604366595,0.09251680125599353,0.0,1.4787819345222458e-05,18.997467475558686,0.0,1600038.3047803664,266.5652434597936,8.080197966364722e-05,1.0,1284669.9727702753,2597.472740925749,,,,,,,,,,,,,,,,,,,2.0,15265.179321800173,1555.276440303288,0.37169542034568637,6.173730061729009,2.9217395292598054
2898.0,-30.21599181456844,4.993221107937664,35.05082364789293,24.49658514177429,4.961061811055577,-26.698286452019378,-40.19420921159906,1.4433564294204253,-6.584696147894022,-6.5847768158754585,40.10160061339643,41032.4755967059,25743.432653588214,25743.432653588214,66775.90825029412,77074.00259347273,77063.7838352638,25743.432653588214,102807.21648885202,102807.21648885202,102807.21648885202,130341.64959421461,125937.04133033002,4404.608263884599,0.0,90952.49608955307,54910.96901748542,40046.141191186274,27534.433105362597,67580.57429654888,20885.751969951434,1555.270036517376,0.0,0.878213985606144,2.720145779300464,0.001494314320929203,1.0,1.0,-6.50588435649621,333273.81662872963,1558918.619686614,4.677591043473016,1558918.619686614,4.677591043473016,0.7585321219445673,0.09251669581369007,3.92525436525218,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92525436525218,1.2850010694467706,1.285291859614555,3.0546701155214704,6472.4794244239065,15265.174806534325,6452.708013007529,0.0003268792070278861,23171.108831748228,2362.7955348409732,19287.576066099737,1966.785402364695,0.8323976295718998,0.8323976295718998,35487.742521200955,35405.22815468563,1.002914060825736,0.8,4282.994564104579,4273.035954225843,1.002914060825736,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.755397185788,4632.441516551485,6.193155524863711,4.993221107937664,-3.773922946468625,8.76714405440629,2.921744608649732,3.5,0.8347841738999234,0.6,0.00022628388150926372,0.9914353026421417,0.0002282386767005621,199.10135959082754,0.0,0.0,0.0,0.0014228721177525097,7.714011501167188e-05,0.00014914376649759184,0.0005854272204948242,0.09251665888983379,0.09251665888983379,0.09251665888983379,0.09253138055158242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489014.50064008415,595.2357162191389,0.0,0.09251665888983379,0.09251669581369007,0.09251669581369007,0.3716949254006032,0.3716949254006032,0.5,9.762613934343568,0.07933916821167486,0.07933916821167486,1.4665602066088468e-11,8.066798142181142e-05,0.07889245937923306,1.4665602066088468e-11,27534.433105362597,20885.751969951434,0.7585321219445673,0.9880932345628817,0.6071637600570272,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663789700575554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5220853831106,260.5220853831106,-12.62791461688937,244.69225333408883,276.3519174321079,124900.70231408808,124883.9975768614,16.70473722664213,0.0,nan,276.3519174321079,3.201917432107905,270.0199846125262,-3.1300153874738044,263.6880517929129,-9.461948207087062,257.35611897331853,-15.793881026681447,251.02418615370942,-22.125813846290555,244.69225333408883,-28.457746665911145,1.0,1.0,26022.012520719443,26022.012520719443,275.5826740856377,2.4326740856377,275.5826740856377,275.5826740856377,77065.39510276365,77063.7838352638,1.6112674998439616,0.0,8546.071908451686,8546.071908451686,0.8854071896544835,3944.880637078441,275.5826740856377,2.4326740856377,1.0,0.002,0.1433820164470922,0.004837942420097907,0.00022144073513801998,0.0017785592710364104,0.11072036756900999,0.11072036756900999,0.0,6.174430324662472e-12,1.0,1.0001596761138294,0.07889245936456746,0.09251669581369007,0.0,1.4757583302799806e-05,18.95862109197887,0.0,1600038.3754524188,266.56530385210596,8.066796675620935e-05,1.0,1284669.766247028,2597.4735763297667,,,,,,,,,,,,,,,,,,,2.0,15265.174806534325,1555.270036517376,0.3716949254006032,6.173730061729009,2.921744608649732
2899.0,-30.215857456291065,4.99327558491599,35.05082192219106,24.4966670050286,4.961119971394537,-26.69815971351561,-40.1940924237482,1.4434222103394232,-6.584637157744623,-6.58471772207079,40.10159760454978,41032.499865611746,25743.459246094273,25743.459246094273,66775.95911170602,77074.0330084206,77063.81700347777,25743.459246094273,102807.27624957205,102807.27624957205,102807.27624957205,130341.61321176823,125936.81314283448,4404.800068933752,0.0,90952.4850934725,54910.951878544525,40046.14801658663,27534.336962196176,67580.4849787828,20885.68720769542,1555.2638959905069,0.0,0.8782143178614072,2.7201517750200344,0.001494314320929203,1.0,1.0,-6.505950083270648,333274.59457669896,1558918.489675942,4.6775797346808465,1558918.489675942,4.6775797346808465,0.7585324184987947,0.09251659256203629,3.9252511564375787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252511564375787,1.2850007616151025,1.285291551713226,3.054668350160335,6472.475683835498,15265.170293663334,6452.708441509949,0.000326880018736637,23171.12497229803,2362.7971807190047,19287.577346922142,1966.7855329722324,0.8323971050167475,0.8323971050167475,35487.71931280015,35405.22815468563,1.0029132409641468,0.8,4282.991763096472,4273.035954225843,1.0029132409641468,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.759760091795,4632.441516551485,6.193155421983245,4.99327558491599,-3.7738621892277546,8.767137774143745,2.9217497197281044,3.5,0.8347856342080299,0.6,0.00022628388150926372,0.9914214138588241,0.00022824187408714371,199.1012494749113,0.0,0.0,0.0,0.0014228721177525097,7.714113621544192e-05,0.0001491427452938218,0.0005854227334388493,0.09251655570591755,0.09251655570591755,0.09251655570591755,0.09253125418199132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489012.3594415183,595.2364129594305,0.0,0.09251655570591755,0.09251659256203629,0.09251659256203629,0.3716944309854014,0.3716944309854014,0.5,9.763054845497306,0.07920350387661301,0.07920350387661301,-5.1954884838778526e-11,8.05643261401201e-05,0.07876763880011595,-5.1954884838778526e-11,27534.336962196176,20885.68720769542,0.7585324184987947,0.9880952930815846,0.6071649216263258,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663787107829025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52218463296134,260.52218463296134,-12.627815367038636,244.69238753054987,276.3519817353402,124900.27413035724,124883.68050199746,16.593628359782688,0.0,nan,276.3519817353402,3.201981735340212,270.0200628944074,-3.129937105592603,263.6881440534498,-9.461855946550202,257.35622521249525,-15.79377478750473,251.02430637152554,-22.125693628474437,244.69238753054987,-28.457612469450112,1.0,1.0,26022.012520719443,26022.012520719443,275.5827370605487,2.4327370605487317,275.5827370605487,275.5827370605487,77065.41574078944,77063.81700347777,1.5987373116659,0.0,8546.071908451686,8546.071908451686,0.8854073925941006,3944.8774122197665,275.5827370605487,2.4327370605487317,1.0,0.002,0.14336728374397248,0.0048380148979845,0.0002214180086748754,0.0017785819964409137,0.1107090043374377,0.1107090043374377,0.0,5.115788868914617e-12,1.0,1.0001594236046392,0.07876763885207083,0.09251659256203629,0.0,1.4734224936656647e-05,18.92861033426817,0.0,1600038.4445225685,266.56536284225535,8.056437809500494e-05,1.0,1284669.564611878,2597.474391961405,,,,,,,,,,,,,,,,,,,2.0,15265.170293663334,1555.2638959905069,0.3716944309854014,6.173730061729009,2.9217497197281044
2900.0,-30.215723269747205,4.9933298589387345,35.05082019060402,24.496758926566713,4.96118230715538,-26.698032712064634,-40.193971794191725,1.443491730687521,-6.584577271817125,-6.584657709661414,40.10159398117869,41032.49157286335,25743.483522589868,25743.483522589868,66775.97509545322,77074.05593593261,77063.84451311716,25743.483522589868,102807.32803570703,102807.32803570703,102807.32803570703,130341.56565943881,125936.57423486799,4404.99142457082,0.0,90952.46276670886,54910.89832952574,40046.18270798124,27534.237623731784,67580.42033171303,20885.620196912078,1555.2575823977086,0.0,0.8782146574438012,2.720157864245248,0.001494314320929203,1.0,1.0,-6.5060423743814795,333275.3846206004,1558918.3331137018,4.677568176504753,1558918.3331137018,4.677568176504753,0.7585327214184693,0.09251648809186504,3.9252463741122674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252463741122674,1.2850004362843757,1.2852912263088783,3.0546654018750816,6472.469436772831,15265.165785580337,6452.710619007566,0.0003268814801189652,23171.147514855973,2362.799479420187,19287.583855608238,1966.786196673506,0.832396576097156,0.832396576097156,35487.68472365776,35405.22815468563,1.0029120190659329,0.8,4282.987588553424,4273.035954225843,1.0029120190659329,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.764144042078,4632.441516551485,6.1931547305824886,4.9933298589387345,-3.7738007722445097,8.767130631183244,2.9217548554631287,3.5,0.834787101560894,0.6,0.00022628388150926372,0.9914075430372622,0.00022824506742809685,199.1011394998641,0.0,0.0,0.0,0.0014228721177525097,7.714219102456352e-05,0.00014914169048470022,0.0005854178798040436,0.09251645138896994,0.09251645138896994,0.09251645138896994,0.09253112146676276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489010.2194318493,595.2371092814187,0.0,0.09251645138896994,0.09251648809186504,0.09251648809186504,0.3716939380094973,0.3716939380094973,0.5,9.763494894200493,0.07906417980302649,0.07906417980302649,-1.48929757415317e-11,8.043784430356027e-05,0.0786153352799488,-1.48929757415317e-11,27534.237623731784,20885.620196912078,0.7585327214184693,0.9880964748027423,0.6071653797277182,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663784525533375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5222837030489,260.5222837030489,-12.627716296951064,244.69252107202536,276.35204633404396,124899.85184303772,124883.28826938373,16.56357365397145,0.0,nan,276.35204633404396,3.2020463340439846,270.02014128166326,-3.1298587183367204,263.68823622925544,-9.46176377074454,257.35633117686103,-15.793668823138944,251.0244261244448,-22.125573875555176,244.69252107202536,-28.45747892797462,1.0,1.0,26022.012520719443,26022.012520719443,275.5828002919386,2.4328002919386336,275.5828002919386,275.5828002919386,77065.44838329573,77063.84451311716,1.6038701785728335,0.0,8546.071908451686,8546.071908451686,0.8854076950494381,3944.8726059828286,275.5828002919386,2.4328002919386336,1.0,0.002,0.1433525795298779,0.004838087417487329,0.0002213953266228799,0.0017786046761028855,0.11069766331143996,0.11069766331143996,0.0,2.72576535995106e-12,1.0,1.0001591154819425,0.07861533529484177,0.09251648809186504,0.0,1.470572555688575e-05,18.891995037175242,0.0,1600038.5146110307,266.56542272818285,8.043785919653601e-05,1.0,1284669.3598419107,2597.4752202740283,,,,,,,,,,,,,,,,,,,2.0,15265.165785580337,1555.2575823977086,0.3716939380094973,6.173730061729009,2.9217548554631287
2901.0,-30.21558898556261,4.993383913456568,35.050818473246274,24.496846307907276,4.961240112721961,-26.697906075737055,-40.19385497141627,1.4435571847042776,-6.584518462756478,-6.584598794692175,40.1015909299767,41032.50100872913,25743.509964350902,25743.509964350902,66776.01097308003,77074.08219557261,77063.87690043479,25743.509964350902,102807.38686478569,102807.38686478569,102807.38686478569,130341.52840986857,125936.34586557628,4405.182544292284,0.0,90952.44256706677,54910.86130844972,40046.20139846339,27534.141545082875,67580.34294354626,20885.555467442497,1555.251449674177,0.0,0.8782149888882944,2.7201638418844385,0.001494314320929203,1.0,1.0,-6.506110884722489,333276.160218232,1558918.2012743463,4.677556895319346,1558918.2012743463,4.677556895319346,0.7585330173902697,0.0925163851976793,3.9252417685592786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252417685592786,1.2850001299827967,1.2852909199379845,3.054662545918831,6472.463385344241,15265.161278535556,6452.712660649111,0.0003268828908382508,23171.169555869157,2362.801726978036,19287.589958211443,1966.786818965849,0.832396047670627,0.832396047670627,35487.65141304924,35405.22815468563,1.0029108423335684,0.8,4282.983568315869,4273.035954225843,1.0029108423335684,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.76855323073,4632.441516551485,6.19315452248177,4.993383913456568,-3.77374022345814,8.767124136914708,2.921760020768183,3.5,0.834788577362338,0.6,0.00022628388150926372,0.9913936623321614,0.00022824826313389167,199.1010294449153,0.0,0.0,0.0,0.0014228721177525097,7.71432125591359e-05,0.00014914066895012782,0.0005854131831539136,0.09251634858037043,0.09251634858037043,0.09251634858037043,0.0925309948574736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489008.08560606895,595.2378036177764,0.0,0.09251634858037043,0.0925163851976793,0.0925163851976793,0.371693445774731,0.371693445774731,0.5,9.763934235109694,0.0789276321963257,0.0789276321963257,1.9895196601282805e-12,8.033193569190189e-05,0.07848790996968091,1.9895196601282805e-12,27534.141545082875,20885.555467442497,0.7585330173902697,0.9880981371885293,0.6071662146344231,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663781952858801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5223822230968,260.5223822230968,-12.62761777690315,244.69265405327377,276.3521103929001,124899.38779700806,124882.91618445485,16.47161255322276,0.0,nan,276.3521103929001,3.2021103929001242,270.02021912498265,-3.1297808750173317,263.6883278570662,-9.461672142933764,257.3564365891445,-15.793563410855484,251.02454532121382,-22.125454678786156,244.69265405327377,-28.457345946726207,1.0,1.0,26022.012520719443,26022.012520719443,275.58286299663934,2.432862996639358,275.58286299663934,275.58286299663934,77065.46950464041,77063.87690043479,1.592604205623502,0.0,8546.071908451686,8546.071908451686,0.8854079863248565,3944.867977402075,275.58286299663934,2.432862996639358,1.0,0.002,0.1433378991586882,0.004838159647732,0.00022137268088939858,0.0017786273221094683,0.11068634044469929,0.11068634044469929,0.0,2.9988667799019098e-12,1.0,1.000158857700609,0.0784879099676914,0.0925163851976793,0.0,1.4681880035878589e-05,18.861358475537624,0.0,1600038.5834652581,266.5654815372435,8.033193370238223e-05,1.0,1284669.1588165485,2597.4760334397643,,,,,,,,,,,,,,,,,,,2.0,15265.161278535556,1555.251449674177,0.371693445774731,6.173730061729009,2.921760020768183
2902.0,-30.21545477411739,4.993437763903083,35.05081674775536,24.49693327015268,4.961300007383963,-26.697779295991033,-40.19373814864082,1.4436245105792254,-6.584458891324971,-6.584539093770231,40.101587258623404,41032.51554701603,25743.534379552428,25743.534379552428,66776.04992656846,77074.10873492304,77063.90317404795,25743.534379552428,102807.43755360038,102807.43755360038,102807.43755360038,130341.47986121595,125936.10665344232,4405.373207773639,0.0,90952.42535589989,54910.83209430103,40046.21473510984,27534.04230761558,67580.25704272542,20885.488508485352,1555.245148588556,0.0,0.8782153269607672,2.7201698995714305,0.001494314320929203,1.0,1.0,-6.506206822626837,333276.9461641206,1558918.042638948,4.677545388546816,1558918.042638948,4.677545388546816,0.7585333194141524,0.0925162811119456,3.9252376867062115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252376867062115,1.284999814921738,1.285290604805629,3.0546601183326048,6472.458241580331,15265.156777919728,6452.7140728535105,0.0003268840665742341,23171.189266813773,2362.803736935016,19287.594179384898,1966.7872494057501,0.8323955217529109,0.8323955217529108,35487.6218902015,35405.22815468563,1.0029097994080776,0.8,4282.980005220913,4273.035954225843,1.0029097994080776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.772983107379,4632.441516551485,6.193153796026634,4.993437763903083,-3.7736791158756233,8.767116879778706,2.9217652103126275,3.5,0.8347900600893221,0.6,0.00022628388150926372,0.99137978935546,0.00022825145714981836,199.1009194497029,0.0,0.0,0.0,0.0014228721177525097,7.714423410621464e-05,0.0001491396474030491,0.0005854085645685245,0.09251624467246668,0.09251624467246668,0.09251624467246668,0.09253086165088048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489005.9530290484,595.2384975160804,0.0,0.09251624467246668,0.0925162811119456,0.0925162811119456,0.3716929548929879,0.3716929548929879,0.5,9.764372695509849,0.07878698234344483,0.07878698234344483,1.7678303265711293e-11,8.020244524686859e-05,0.07833227114338115,1.7678303265711293e-11,27534.04230761558,20885.488508485352,0.7585333194141524,0.9880999695569591,0.607167201525655,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663779390589778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52248047641393,260.52248047641393,-12.627519523586045,244.69278658259154,276.35217437021396,124898.97177330797,124882.54475464115,16.42701866680261,0.0,nan,276.35217437021396,3.2021743702139815,270.0202968127047,-3.129703187295263,263.6884192551897,-9.461580744810306,257.356541697655,-15.793458302344959,251.02466414012852,-22.125335859871456,244.69278658259154,-28.45721341740844,1.0,1.0,26022.012520719443,26022.012520719443,275.58292577191094,2.432925771910959,275.58292577191094,275.58292577191094,77065.49631459519,77063.90317404795,1.593140547236544,0.0,8546.071908451686,8546.071908451686,0.8854082444791421,3944.8638751397425,275.58292577191094,2.432925771910959,1.0,0.002,0.1433232479052559,0.004838231900916596,0.00022135008047767383,0.0017786499243123267,0.11067504023883691,0.11067504023883691,0.0,4.7900004275514e-12,1.0,1.0001585428272843,0.07833227112570285,0.0925162811119456,0.0,1.4652756856457787e-05,18.82394184025699,0.0,1600038.653180332,266.565541108675,8.020242756856533e-05,1.0,1284668.95510935,2597.4768574541345,,,,,,,,,,,,,,,,,,,2.0,15265.156777919728,1555.245148588556,0.3716929548929879,6.173730061729009,2.9217652103126275
