time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2903.0,-30.215320631291956,4.993491404580413,35.05081502556911,24.497020232398086,4.961359679053366,-26.69765260026697,-40.193617588933535,1.4436916296330793,-6.584399789302267,-6.584479874493117,40.10158390318516,41032.51399583451,25743.559604948154,25743.559604948154,66776.07360078266,77074.13519637249,77063.93258848083,25743.559604948154,102807.49219342899,102807.49219342899,102807.49219342899,130341.43705448374,125935.87349243992,4405.563562043827,0.0,90952.40780399377,54910.78653088062,40046.24585901461,27533.944861054755,67580.19072006937,20885.422808316307,1555.2389443766772,0.0,0.8782156612143289,2.7201759082472603,0.001494314320929203,1.0,1.0,-6.506288397458775,333277.7257704262,1558917.897653814,4.677534011761869,1558917.897653814,4.677534011761869,0.7585336178201469,0.09251617785986717,3.9252335485416565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252335485416565,1.2849995008286819,1.285290290641495,3.0546576446218983,6472.4530000841805,15265.152280322829,6452.71555460426,0.00032688526773804675,23171.209223406684,2362.805771941151,19287.59860843705,1966.7877010433788,0.8323949959829219,0.8323949959829219,35487.591960063,35405.22815468563,1.0029087420948357,0.8,4282.976392970277,4273.035954225843,1.0029087420948357,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.777437333957,4632.441516551485,6.193153228203473,4.993491404580413,-3.7736184083985247,8.767109812978937,2.9217704283864205,3.5,0.8347915509675488,0.6,0.00022628388150926372,0.9913659236809773,0.00022825464957385618,199.10080951085035,0.0,0.0,0.0,0.0014228721177525097,7.714528834369797e-05,0.00014913859316556576,0.0005854038092757842,0.09251614154797748,0.09251614154797748,0.09251614154797748,0.092530732136548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489003.825779813,595.239189694796,0.0,0.09251614154797748,0.09251617785986717,0.09251617785986717,0.371692464665022,0.371692464665022,0.5,9.764810368582028,0.07864647778058043,0.07864647778058043,1.0402345651527867e-11,8.008519085933585e-05,0.07819147703435192,1.0402345651527867e-11,27533.944861054755,20885.422808316307,0.7585336178201469,0.988101289583252,0.6071677744414686,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663776837994705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5225784849959,260.5225784849959,-12.627421515004073,244.692918728261,276.35223824171294,124898.5552481685,124882.16914784182,16.38610032670766,0.0,nan,276.35223824171294,3.202238241712962,270.0203743390308,-3.129625660969168,263.68851043635266,-9.46148956364732,257.35664653365745,-15.793353466342523,251.02478263096086,-22.12521736903912,244.692918728261,-28.457081271738986,1.0,1.0,26022.012520719443,26022.012520719443,275.58298843305386,2.432988433053879,275.58298843305386,275.58298843305386,77065.52272740038,77063.93258848083,1.590138919549645,0.0,8546.071908451686,8546.071908451686,0.8854085061947675,3944.859716284365,275.58298843305386,2.432988433053879,1.0,0.002,0.14330862299453434,0.004838303954974016,0.00022132752052537316,0.0017786724851523586,0.11066376026268658,0.11066376026268658,0.0,5.677731722275592e-12,1.0,1.000158257992518,0.07819147702394957,0.09251617785986717,0.0,1.4626410631046825e-05,18.790092706919797,0.0,1600038.7223620575,266.5656002106977,8.00851804569902e-05,1.0,1284668.7530455976,2597.4776748209893,,,,,,,,,,,,,,,,,,,2.0,15265.152280322829,1555.2389443766772,0.371692464665022,6.173730061729009,2.9217704283864205
2904.0,-30.215157691730113,4.993544841848416,35.050813309347085,24.497111525293462,4.9614217505901035,-26.697499748038876,-40.19347803024573,1.443763787932898,-6.584340432687952,-6.584420405790711,40.1015806297761,41032.550459394326,25743.584014300253,25743.584014300253,66776.13447369458,77074.17115682237,77063.96412877568,25743.584014300253,102807.54814307594,102807.54814307594,102807.54814307594,130341.39576854478,125935.64218421189,4405.7535843328915,0.0,90952.38967650064,54910.768904246106,40046.245302505034,27533.847625468836,67580.09292797386,20885.35727420384,1555.2327445054652,0.0,0.8782159965085575,2.720181942166198,0.001494314320929203,1.0,1.0,-6.506363409257858,333278.5086617298,1558917.7562135397,4.677522599561937,1558917.7562135397,4.677522599561937,0.7585339164470739,0.09251607473350257,3.9252295061143814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252295061143814,1.2849991631539366,1.2852899528903352,3.0546553014713194,6472.448035229274,15265.14778582496,6452.716845055638,0.0003268863973210723,23171.228468252088,2362.807734369238,19287.602465682576,1966.7880943729588,0.8323944711049465,0.8323944711049465,35487.56272235825,35405.22815468563,1.002907709242751,0.8,4282.972864289059,4273.035954225843,1.002907709242751,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.781914152838,4632.441516551485,6.193152430405255,4.993544841848416,-3.773557547021173,8.767102388869588,2.921775672930587,3.5,0.8347930494087391,0.6,0.00022628388150926372,0.9913490817129056,0.0002282585273779428,199.10067597134505,0.0,0.0,0.0,0.0014228721177525097,7.714650873489274e-05,0.00014913737277437097,0.0005853984160783406,0.09251603858449224,0.09251603858449224,0.09251603858449224,0.09253060384703758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489001.7025843163,595.2398805570828,0.0,0.09251603858449224,0.09251607473350257,0.09251607473350257,0.3716919754560591,0.3716919754560591,0.5,9.76524728387961,0.07850708795427863,0.07850708795427863,-2.0463630789890885e-12,7.99731027427697e-05,0.07805699653283682,-2.0463630789890885e-12,27533.847625468836,20885.35727420384,0.7585339164470739,0.9881036201720507,0.607169192607154,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663774295343668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5226791293935,260.5226791293935,-12.627320870606468,244.6930555558382,276.35230270293334,124898.28885133912,124881.46206873066,16.826782608452906,0.0,nan,276.35230270293334,3.202302702933366,270.0204532735239,-3.1295467264760646,263.68860384411016,-9.461396155889815,257.356754414691,-15.793245585308966,251.0249049852644,-22.125095014735564,244.6930555558382,-28.456944444161763,1.0,1.0,26022.012520719443,26022.012520719443,275.5830515923752,2.43305159237525,275.5830515923752,275.5830515923752,77065.56387875533,77063.96412877568,1.599749979650369,0.0,8546.071908451686,8546.071908451686,0.8854087618555042,3944.8556536449532,275.5830515923752,2.43305159237525,1.0,0.002,0.14329402324547813,0.004838375949824323,0.00022130499954097188,0.0017786950075760408,0.11065249977048594,0.11065249977048594,0.0,7.117012708335313e-12,1.0,1.0001579859337941,0.07805699653488318,0.09251607473350257,0.0,1.4601245505017125e-05,18.7577608930331,0.0,1600038.791849846,266.565659567312,7.997310478913278e-05,1.0,1284668.550130724,2597.478495631092,,,,,,,,,,,,,,,,,,,2.0,15265.14778582496,1555.2327445054652,0.3716919754560591,6.173730061729009,2.921775672930587
2905.0,-30.21502370528554,4.993598062842027,35.05081160715492,24.497191607393347,4.961479227077564,-26.69737341204348,-40.193361312244065,1.4438289158442141,-6.584281920280034,-6.584361787401581,40.10157760328788,41032.574231218605,25743.610035582653,25743.610035582653,66776.18426680125,77074.1986354789,77063.99656040444,25743.610035582653,102807.60659598709,102807.60659598709,102807.60659598709,130341.35885584098,125935.41550971143,4405.943346129554,0.0,90952.37587067802,54910.75139543676,40046.249416934734,27533.752259853893,67580.00167678863,20885.293031078534,1555.2266544226213,0.0,0.8782163262456529,2.720187889759744,0.001494314320929203,1.0,1.0,-6.50643184917476,333279.2803602494,1558917.6254408327,4.6775113765121015,1558917.6254408327,4.6775113765121015,0.7585342104472528,0.09251597272024974,3.9252263674127232,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252263674127232,1.2849988583790193,1.2852896480464489,3.054653583400267,6472.444394842877,15265.14387269314,6452.717493140539,0.0003268872039956545,23171.243479297333,2362.809265069859,19287.604402851714,1966.7882919092365,0.832394015456464,0.832394015456464,35487.54002103479,35405.22815468563,1.0029069072952255,0.8,4282.970124479815,4273.035954225843,1.0029069072952255,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.786414903244,4632.441516551485,6.193151984736238,4.993598062842027,-3.7734973667597966,8.767095429601824,2.9217809455140684,3.5,0.8347945558611624,0.6,0.00022628388150926372,0.9913352326653299,0.00022826171617130057,199.10056616092547,0.0,0.0,0.0,0.0014228721177525097,7.714752940609982e-05,0.00014913635210316392,0.0005853939416150869,0.09251593661159214,0.09251593661159214,0.09251593661159214,0.0925304785658129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488999.58399300516,595.2405699319054,0.0,0.09251593661159214,0.09251597272024974,0.09251597272024974,0.3716914873770959,0.3716914873770959,0.5,9.765683492664984,0.07837047183141976,0.07837047183141976,-1.6257217794191092e-11,7.986712154206543e-05,0.07792993822681638,-1.6257217794191092e-11,27533.752259853893,20885.293031078534,0.7585342104472528,0.9881056911801845,0.6071703642071951,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663771762335196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52277888052384,260.52277888052384,-12.627221119476133,244.69319117129658,276.3523665897285,124897.84267601876,124881.16523766152,16.677438357231217,0.0,nan,276.3523665897285,3.2023665897285127,270.0205315060595,-3.1294684939404647,263.6886964223749,-9.461303577625074,257.35686133869063,-15.793138661309342,251.0250262549927,-22.12497374500728,244.69319117129658,-28.4568088287034,1.0,1.0,26022.012520719443,26022.012520719443,275.5831140056808,2.4331140056808067,275.5831140056808,275.5831140056808,77065.58124688361,77063.99656040444,1.5846864791674307,0.0,8546.071908451686,8546.071908451686,0.8854089603606601,3944.852499249787,275.5831140056808,2.4331140056808067,1.0,0.002,0.14327944726279188,0.0048384476742482545,0.00022128251486955593,0.001778717486880251,0.11064125743477796,0.11064125743477796,0.0,1.7498068966004254e-12,1.0,1.000157728893098,0.0779299382430736,0.09251597272024974,0.0,1.4577468873990802e-05,18.727212887234124,0.0,1600038.86035573,266.56571807971994,7.986713779928323e-05,1.0,1284668.3501171672,2597.479304705449,,,,,,,,,,,,,,,,,,,2.0,15265.14387269314,1555.2266544226213,0.3716914873770959,6.173730061729009,2.9217809455140684
2906.0,-30.214889874925472,4.993651084546401,35.050809898292464,24.49728363370525,4.961540821235536,-26.697246805309717,-40.193240717612184,1.4438977331598926,-6.58422256985375,-6.584302310407715,40.10157400433171,41032.562808253584,25743.63387634873,25743.63387634873,66776.19668460231,77074.22119013841,77064.02385284999,25743.63387634873,102807.65772919872,102807.65772919872,102807.65772919872,130341.31145915824,125935.17879909925,4406.132660058994,0.0,90952.35235730019,54910.69390258563,40046.28717190506,27533.653729959526,67579.94090186458,20885.226562481865,1555.2203933103592,0.0,0.8782166628237625,2.720193924742209,0.001494314320929203,1.0,1.0,-6.5065240788601955,333280.06336474064,1558917.4699343406,4.677499920624614,1558917.4699343406,4.677499920624614,0.7585345107960202,0.09251586948598263,3.9252213978514243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252213978514243,1.2849985363391896,1.2852893259337428,3.0546504815748046,6472.437822446931,15265.139384965189,6452.719907042145,0.0003268887503702179,23171.26682512365,2362.811645681619,19287.61161816515,1966.7890276664457,0.8323934881821993,0.8323934881821993,35487.504077624384,35405.22815468563,1.0029056375576646,0.8,4282.965786490965,4273.035954225843,1.0029056375576646,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.790935982898,4632.441516551485,6.1931509842126555,4.993651084546401,-3.7734365717579337,8.767087656304334,2.9217862419168887,3.5,0.8347960691191111,0.6,0.00022628388150926372,0.9913213999592073,0.00022826490129091863,199.10045647854795,0.0,0.0,0.0,0.0014228721177525097,7.714858399063126e-05,0.00014913529751863245,0.0005853890609950745,0.09251583357182833,0.09251583357182833,0.09251583357182833,0.09253034680062208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488997.466780414,595.2412588287436,0.0,0.09251583357182833,0.09251586948598263,0.09251586948598263,0.37169100062645327,0.37169100062645327,0.5,9.76611884181663,0.07823052738183378,0.07823052738183378,5.985612006043084e-11,7.974055398562996e-05,0.0777782315475406,5.985612006043084e-11,27533.653729959526,20885.226562481865,0.7585345107960202,0.9881067635375796,0.6071707412091191,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663769239579103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52287826094926,260.52287826094926,-12.627121739050722,244.69332580549985,276.3524307163804,124897.39710499586,124880.78164471747,16.615460278384823,0.0,nan,276.3524307163804,3.2024307163804338,270.020609734209,-3.12939026579096,263.688788752044,-9.461211247955987,257.35696776987663,-15.793032230123345,251.0251467876858,-22.12485321231418,244.69332580549985,-28.456674194500124,1.0,1.0,26022.012520719443,26022.012520719443,275.5831766762407,2.4331766762407483,275.5831766762407,275.5831766762407,77065.61356754768,77064.02385284999,1.5897146976931253,0.0,8546.071908451686,8546.071908451686,0.8854092746572955,3944.8475048406813,275.5831766762407,2.4331766762407483,1.0,0.002,0.14326489966379982,0.00483851945803157,0.00022126007441921247,0.001778739930942804,0.11063003720960624,0.11063003720960624,0.0,5.362016386456503e-12,1.0,1.0001574219744696,0.07777823148768448,0.09251586948598263,0.0,1.454908147537607e-05,18.69074154204863,0.0,1600038.9298153645,266.5657774301462,7.97404941295099e-05,1.0,1284668.1471735663,2597.4801256325004,,,,,,,,,,,,,,,,,,,2.0,15265.139384965189,1555.2203933103592,0.37169100062645327,6.173730061729009,2.9217862419168887
2907.0,-30.21475593144927,4.9937038910413865,35.05080820199597,24.497365636657946,4.96159787602884,-26.697120550697324,-40.193123964685924,1.4439624773290807,-6.584164258179271,-6.584243891402605,40.1015709504719,41032.58282437523,25743.65979710029,25743.65979710029,66776.24262147553,77074.25111649363,77064.05570473796,25743.65979710029,102807.71550183825,102807.71550183825,102807.71550183825,130341.27391963064,125934.95218595545,4406.32173367519,0.0,90952.33962047228,54910.671257544534,40046.29818103083,27533.558417792385,67579.85659882321,20885.162344966277,1555.2143105925084,0.0,0.8782169915806683,2.7201998521420006,0.001494314320929203,1.0,1.0,-6.506594052528612,333280.8324404415,1558917.3379810357,4.677488730947706,1558917.3379810357,4.677488730947706,0.7585348042579971,0.09251576779047783,3.9252179115217127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252179115217127,1.2849982333603407,1.2852890228863312,3.0546484887041854,6472.433599793227,15265.134898576558,6452.720684165424,0.0003268896879028137,23171.284160683004,2362.8134134167126,19287.61394103864,1966.7892645336215,0.8323929656762756,0.8323929656762757,35487.47886199687,35405.22815468563,1.0029047467901466,0.8,4282.962743231859,4273.035954225843,1.0029047467901466,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.79548145785,4632.441516551485,6.193150447727009,4.9937038910413865,-3.7733766145740417,8.767080505615429,2.921791566902445,3.5,0.8347975905435556,0.6,0.00022628388150926372,0.9913075557698704,0.00022826808914366327,199.10034670358567,0.0,0.0,0.0,0.0014228721177525097,7.714960499263947e-05,0.00014913427651662425,0.0005853845334048855,0.09251573197095897,0.09251573197095897,0.09251573197095897,0.09253022116395929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488995.3556466371,595.2419457728597,0.0,0.09251573197095897,0.09251576779047783,0.09251576779047783,0.3716905145834581,0.3716905145834581,0.5,9.766553477790065,0.07809327567804303,0.07809327567804303,-1.4438228390645236e-11,7.963322332216194e-05,0.07764983887398103,-1.4438228390645236e-11,27533.558417792385,20885.162344966277,0.7585348042579971,0.9881086759014862,0.607171794813926,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663766726270251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52297693568784,260.52297693568784,-12.62702306431214,244.6934596151313,276.35249425622504,124896.95420542429,124880.45672966875,16.49747575554743,0.0,nan,276.35249425622504,3.202494256225066,270.02068732800797,-3.129312671992011,263.688880399807,-9.461119600193001,257.35707347159416,-15.792926528405815,251.0252665433614,-22.12473345663858,244.6934596151313,-28.456540384868674,1.0,1.0,26022.012520719443,26022.012520719443,275.5832388223252,2.4332388223252224,275.5832388223252,275.5832388223252,77065.63366638692,77064.05570473796,1.5779616489598993,0.0,8546.071908451686,8546.071908451686,0.8854094951478851,3944.8440010793215,275.5832388223252,2.4332388223252224,1.0,0.002,0.1432503760901475,0.004838590945106256,0.000221237670587451,0.0017787623360115319,0.11061883529372549,0.11061883529372549,0.0,6.598982645045215e-12,1.0,1.0001571622325611,0.07764983888841925,0.09251576779047783,0.0,1.45250553411971e-05,18.659873037444008,0.0,1600038.9980837735,266.5658357418207,7.963323776039033e-05,1.0,1284667.947840406,2597.4809319553237,,,,,,,,,,,,,,,,,,,2.0,15265.134898576558,1555.2143105925084,0.3716905145834581,6.173730061729009,2.921791566902445
2908.0,-30.21462213958625,4.993756500551797,35.05080649644457,24.497457732819043,4.961659162677012,-26.696994009362616,-40.193007211759664,1.4440310140668062,-6.584105029148361,-6.584184532234519,40.101567288636815,41032.58578597998,25743.683358427,25743.683358427,66776.26914440698,77074.27356804375,77064.08200659679,25743.683358427,102807.76536502378,102807.76536502378,102807.76536502378,130341.22536635175,125934.71501653452,4406.51034981722,0.0,90952.31563358728,54910.62777898338,40046.31983844878,27533.46000132797,67579.77983977675,20885.095943980963,1555.2080589789136,0.0,0.8782173277564814,2.7202058752242735,0.001494314320929203,1.0,1.0,-6.506690249402197,333281.6138947872,1558917.1797554775,4.677477288763994,1558917.1797554775,4.677477288763994,0.7585351039416641,0.09251566487360537,3.92521286721256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92521286721256,1.2849979126338245,1.285288702087236,3.054645325584351,6472.426897521861,15265.130418915034,6452.723192415077,0.0003268912682054449,23171.30782723025,2362.815826732906,19287.621438364702,1966.7900290481157,0.8323924390533731,0.8323924390533731,35487.44237794091,35405.22815468563,1.002903457954289,0.8,4282.958339992818,4273.035954225843,1.002903457954289,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.800046944982,4632.441516551485,6.193149313820659,4.993756500551797,-3.7733159805355263,8.767072481087324,2.9217969153360097,3.5,0.8347991186674314,0.6,0.00022628388150926372,0.9912937274592101,0.0002282712734289695,199.1002370530006,0.0,0.0,0.0,0.0014228721177525097,7.715062600714067e-05,0.00014913325550212306,0.0005853797734262318,0.092515629195995,0.092515629195995,0.092515629195995,0.09253008951320865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488993.24581974803,595.2426322606287,0.0,0.092515629195995,0.09251566487360537,0.09251566487360537,0.37169002982714033,0.37169002982714033,0.5,9.76698723340472,0.07795202337950968,0.07795202337950968,-7.838707460905425e-11,7.950308616955226e-05,0.07749428283233328,-7.838707460905425e-11,27533.46000132797,20885.095943980963,0.7585351039416641,0.9881101906920267,0.6071725282808429,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663764223163287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5230754039788,260.5230754039788,-12.626924596021183,244.69359276239615,276.35255804555095,124896.51903290556,124880.05607398764,16.462958917929683,0.0,nan,276.35255804555095,3.2025580455509726,270.0207649889051,-3.1292350110948632,263.6889719322944,-9.46102806770557,257.3571788756852,-15.792821124314798,251.02538581904093,-22.124614180959043,244.69359276239615,-28.456407237603827,1.0,1.0,26022.012520719443,26022.012520719443,275.583301259148,2.4333012591480383,275.583301259148,275.583301259148,77065.66599088043,77064.08200659679,1.5839842836430762,0.0,8546.071908451686,8546.071908451686,0.8854098141717844,3944.838931548623,275.583301259148,2.4333012591480383,1.0,0.002,0.14323588161031253,0.004838662464152759,0.0002212153121104869,0.001778784690364996,0.11060765605524345,0.11060765605524345,0.0,2.4754829262840783e-12,1.0,1.0001568475235074,0.07749428291072036,0.09251566487360537,0.0,1.4495948019551818e-05,18.622476858251837,0.0,1600039.0673959726,266.5658949708516,7.950316455662687e-05,1.0,1284667.745299186,2597.4817512554323,,,,,,,,,,,,,,,,,,,2.0,15265.130418915034,1555.2080589789136,0.37169002982714033,6.173730061729009,2.9217969153360097
2909.0,-30.21448830538876,4.993808896284131,35.050804802468456,24.497539770696335,4.9617159233228465,-26.69686788252353,-40.192890493758,1.4440954826078758,-6.584046885819248,-6.584126280571163,40.10156421292246,41032.60467975159,25743.709113055495,25743.709113055495,66776.31379280708,77074.30336054148,77064.11339697699,25743.709113055495,102807.82251003248,102807.82251003248,102807.82251003248,130341.18739492388,125934.48867089758,4406.698724026299,0.0,90952.30243073803,54910.603679525775,40046.33194579139,27533.364884891394,67579.69683068278,20885.031853304386,1555.2019902587688,0.0,0.8782176556873988,2.720211785698992,0.001494314320929203,1.0,1.0,-6.506761543847574,333282.380772126,1558917.0468580206,4.6774661272114875,1558917.0468580206,4.6774661272114875,0.7585353966221833,0.09251556351410577,3.9252093075663543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252093075663543,1.2849976109451064,1.285288400330247,3.0546432725889594,6472.42254747098,15265.125940680977,6452.724062221984,0.0003268922390296955,23171.32547694095,2362.8176265025213,19287.624038275753,1966.7902941652608,0.832391917219838,0.832391917219838,35487.41663202489,35405.22815468563,1.0029025484541907,0.8,4282.955232733508,4273.035954225843,1.0029025484541907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.804636831074,4632.441516551485,6.193148671206528,4.993808896284131,-3.7732562214595693,8.7670651177437,2.9218022923567193,3.5,0.8348006549590626,0.6,0.00022628388150926372,0.9912798949811642,0.00022827445876279318,199.1001273678407,0.0,0.0,0.0,0.0014228721177525097,7.715164672871035e-05,0.00014913223478055338,0.0005853752360187989,0.09251552792131046,0.09251552792131046,0.09251552792131046,0.09252996404318989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488991.14230160945,595.2433167228745,0.0,0.09251552792131046,0.09251556351410577,0.09251556351410577,0.3716895456803933,0.3716895456803933,0.5,9.767420269311302,0.07781351272694792,0.07781351272694792,-1.1311840353300795e-11,7.939475193552425e-05,0.07736473672360944,-1.1311840353300795e-11,27533.364884891394,20885.031853304386,0.7585353966221833,0.9881120650794198,0.6071735536570477,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663761729394305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52317329574214,260.52317329574214,-12.626826704257837,244.69372533389128,276.35262125758,124896.08394328496,124879.71737301447,16.366570270468365,0.0,nan,276.35262125758,3.202621257580006,270.02084207282854,-3.129157927171434,263.6890628881195,-9.460937111880469,257.35728370339154,-15.792716296608432,251.02550451864175,-22.124495481358224,244.69372533389128,-28.456274666108698,1.0,1.0,26022.012520719443,26022.012520719443,275.58336318388837,2.433363183888389,275.58336318388837,275.58336318388837,77065.68594863317,77064.11339697699,1.5725516561797122,0.0,8546.071908451686,8546.071908451686,0.8854100392991451,3944.835354104186,275.58336318388837,2.433363183888389,1.0,0.002,0.14322141137053426,0.004838733694972312,0.00022119299056147813,0.001778807012111322,0.11059649528073906,0.11059649528073906,0.0,2.672799915420798e-12,1.0,1.0001565854461327,0.07736473673492128,0.09251556351410577,0.0,1.4471706196942698e-05,18.591331294222066,0.0,1600039.1354651172,266.56595311418073,7.939476324736461e-05,1.0,1284667.546536405,2597.4825552717475,,,,,,,,,,,,,,,,,,,2.0,15265.125940680977,1555.2019902587688,0.3716895456803933,6.173730061729009,2.9218022923567193
2910.0,-30.214354617385855,4.993861095685134,35.05080309927332,24.497631866857432,4.961776925438679,-26.69674146310772,-40.192769934050716,1.4441637528886817,-6.583987863679852,-6.584067128888886,40.10156055675174,41032.59127760958,25743.732597121943,25743.732597121943,66776.32387473152,77074.32568875403,77064.1396093736,25743.732597121943,102807.87220649554,102807.87220649554,102807.87220649554,130341.1388739717,125934.25223154567,4406.886642426013,0.0,90952.27799697152,54910.54351373954,40046.37164803553,27533.26666747616,67579.6383155117,20884.965582362984,1555.1957531120072,0.0,0.8782179907140597,2.7202177877562943,0.001494314320929203,1.0,1.0,-6.50685707723045,333283.15949886787,1558916.8888781804,4.677454724151689,1558916.8888781804,4.677454724151689,0.758535695549467,0.09251546092316831,3.9252041918775227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252041918775227,1.2849972914658188,1.2852880807786626,3.0546400509529277,6472.415721210814,15265.121467754747,6452.7266600712965,0.00032689385168799284,23171.349451113976,2362.820071187814,19287.631803421198,1966.7910859897313,0.8323913911062238,0.8323913911062238,35487.37963168368,35405.22815468563,1.0029012413806146,0.8,4282.950767184307,4273.035954225843,1.0029012413806146,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.809246511402,4632.441516551485,6.193147452875626,4.993861095685134,-3.773195815908232,8.767056911593366,2.9218076925702263,3.5,0.8348021978772076,0.6,0.00022628388150926372,0.9912660778209604,0.00022827764065798533,199.10001780261672,0.0,0.0,0.0,0.0014228721177525097,7.715270105985013e-05,0.0001491311804494136,0.0005853703346396815,0.0925154255243749,0.0925154255243749,0.0925154255243749,0.0925298324134167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488989.0402031606,595.2440006934247,0.0,0.0925154255243749,0.09251546092316831,0.09251546092316831,0.37168906277896546,0.37168906277896546,0.5,9.767852429070023,0.0776714419503719,0.0776714419503719,5.7980287238024175e-12,7.926520902401535e-05,0.07721005165842598,5.7980287238024175e-12,27533.26666747616,20884.965582362984,0.758535695549467,0.9881130698416924,0.6071738810740466,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663759245759347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5232710881127,260.5232710881127,-12.626728911887255,244.69385744760496,276.3526847285996,124895.6548083397,124879.3048572078,16.349951131898855,0.0,nan,276.3526847285996,3.2026847285996496,270.0209192724124,-3.1290807275875636,263.6891538162122,-9.460846183787794,257.35738836002963,-15.792611639970346,251.0256229038172,-22.12437709618277,244.69385744760496,-28.456142552395022,1.0,1.0,26022.012520719443,26022.012520719443,275.5834254027572,2.433425402757223,275.5834254027572,275.5834254027572,77065.71802542965,77064.1396093736,1.578416056057904,0.0,8546.071908451686,8546.071908451686,0.8854103628372851,3944.8302128369105,275.5834254027572,2.433425402757223,1.0,0.002,0.14320697007099556,0.004838804973635335,0.0002211707141117698,0.001778829291643094,0.1105853570558849,0.1105853570558849,0.0,5.754863599549687e-12,1.0,1.0001562724981645,0.07721005165262795,0.09251546092316831,0.0,1.444276188135813e-05,18.554144556298336,0.0,1600039.2045351863,266.5660121363201,7.926520322598662e-05,1.0,1284667.3447027425,2597.483371710464,,,,,,,,,,,,,,,,,,,2.0,15265.121467754747,1555.1957531120072,0.37168906277896546,6.173730061729009,2.9218076925702263
2911.0,-30.214192157401108,4.993913088653545,35.0508014102777,24.49772375347095,4.961835949976636,-26.69658934717819,-40.192630515061296,1.4442331213605237,-6.5839295491951475,-6.5840087110234515,40.10155756070787,41032.61826560591,25743.757456407617,25743.757456407617,66776.37572201353,77074.36082855293,77064.17298453809,25743.757456407617,102807.93044094571,102807.93044094571,102807.93044094571,130341.10237044978,125934.02803800671,4407.074332443059,0.0,90952.25532310962,54910.512687596376,40046.380706125834,27533.17192950406,67579.5526356299,20884.901770591263,1555.1896991800713,0.0,0.878218319242012,2.720223715041862,0.001494314320929203,1.0,1.0,-6.506922050682817,333283.92856661725,1558916.7594226738,4.677443542289125,1558916.7594226738,4.677443542289125,0.7585359879372042,0.09251535985672209,3.9251993824975786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251993824975786,1.2849969668475727,1.285287756086957,3.054637079904632,6472.409425915991,15265.116996360892,6452.72888863933,0.0003268953268079383,23171.372065496784,2362.8223772130937,19287.638464760184,1966.7917652572678,0.8323908662051285,0.8323908662051285,35487.34484677989,35405.22815468563,1.0029000125698624,0.8,4282.946569014931,4273.035954225843,1.0029000125698624,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.813880174418,4632.441516551485,6.1931465296510755,4.993913088653545,-3.773136000837113,8.767049089490659,2.9218131208833356,3.5,0.8348037488238101,0.6,0.00022628388150926372,0.9912492872473371,0.00022828150740733017,199.09988465721446,0.0,0.0,0.0,0.0014228721177525097,7.715392033773054e-05,0.00014912996117153317,0.0005853648315023898,0.09251532455830934,0.09251532455830934,0.09251532455830934,0.09252970845457571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488986.9446159032,595.244682576218,0.0,0.09251532455830934,0.09251535985672209,0.09251535985672209,0.3716885804887534,0.3716885804887534,0.5,9.768283901371806,0.07753337236738389,0.07753337236738389,4.087041816092096e-11,7.916182829603713e-05,0.07708666034062617,4.087041816092096e-11,27533.17192950406,20884.901770591263,0.7585359879372042,0.9881150898120491,0.6071750502232879,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663756771431398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5233712350006,260.5233712350006,-12.626628764999396,244.69399413849865,276.35274833147946,124895.33138505786,124878.58777962833,16.743605429538846,0.0,nan,276.35274833147946,3.2027483314794836,270.0209974928894,-3.129002507110556,263.6892466543042,-9.460753345695764,257.3574958157249,-15.79250418427506,251.02574497710677,-22.12425502289321,244.69399413849865,-28.456005861501325,1.0,1.0,26022.012520719443,26022.012520719443,275.58348772594485,2.4334877259448717,275.58348772594485,275.58348772594485,77065.75333346946,77064.17298453809,1.5803489313693717,0.0,8546.071908451686,8546.071908451686,0.8854106670030711,3944.8253794100665,275.58348772594485,2.4334877259448717,1.0,0.002,0.14319255185739269,0.004838876012779405,0.00022114847297746528,0.0017788515316954137,0.11057423648873263,0.11057423648873263,0.0,4.6728788373473495e-12,1.0,1.0001560228750885,0.07708666029975575,0.09251535985672209,0.0,1.4419671496280472e-05,18.52447821834066,0.0,1600039.272812179,266.56607045080483,7.916178742561897e-05,1.0,1284667.1453728343,2597.4841780215825,,,,,,,,,,,,,,,,,,,2.0,15265.116996360892,1555.1896991800713,0.3716885804887534,6.173730061729009,2.9218131208833356
2912.0,-30.214058494897213,4.993964876500163,35.05079972293575,24.497803905420028,4.96189267627039,-26.696463377785168,-40.19251383198423,1.4442975412587733,-6.583871258190925,-6.583950301501697,40.101554230024995,41032.63901329678,25743.782056390242,25743.782056390242,66776.42106968703,77074.3879351236,77064.2018010204,25743.782056390242,102807.98385741064,102807.98385741064,102807.98385741064,130341.0596535192,125933.79800280998,4407.261650709223,0.0,90952.24031573789,54910.49132329252,40046.38776938374,27533.075796108562,67579.4635654923,20884.83695227674,1555.1835792615846,0.0,0.8782186489981444,2.720229641681393,0.001494314320929203,1.0,1.0,-6.507004866341276,333284.6975247832,1558916.615507005,4.67743231862928,1558916.615507005,4.67743231862928,0.7585362822132838,0.09251525849962837,3.9251960561450945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251960561450945,1.2849966653869282,1.2852874545580932,3.054635207915633,6472.405459395935,15265.113105822007,6452.729774803019,0.00032689621876526087,23171.387878408652,2362.8239896813543,19287.641113562753,1966.7920353599602,0.8323904124679206,0.8323904124679206,35487.320788195095,35405.22815468563,1.0028991626769974,0.8,4282.943665398623,4273.035954225843,1.0028991626769974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.818534939622,4632.441516551485,6.193145512608759,4.993964876500163,-3.773076228422312,8.767041104922475,2.9218185739216143,3.5,0.834805306834747,0.6,0.00022628388150926372,0.9912354731826256,0.0002282846887861257,199.09977511315543,0.0,0.0,0.0,0.0014228721177525097,7.715494079415997e-05,0.00014912894071510374,0.0005853603299520208,0.09251522333159852,0.09251522333159852,0.09251522333159852,0.09252958067543618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488984.85123896267,595.2453637220971,0.0,0.09251522333159852,0.09251525849962837,0.09251525849962837,0.3716880995579736,0.3716880995579736,0.5,9.76871458015806,0.07739467471122907,0.07739467471122907,-1.0231815394945443e-11,7.904331079089388e-05,0.0769454351604395,-1.0231815394945443e-11,27533.075796108562,20884.83695227674,0.7585362822132838,0.9881170631810796,0.6071761574954115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663754306889266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.523470481434,260.523470481434,-12.626529518565974,244.69412957935168,276.35281138349563,124894.87712828975,124878.28406977929,16.593058510466065,0.0,nan,276.35281138349563,3.202811383495657,270.02107502267427,-3.1289249773257097,263.68933866185574,-9.460661338144234,257.3576023010333,-15.792397698966681,251.0258659401931,-22.124134059806863,244.69412957935168,-28.455870420648296,1.0,1.0,26022.012520719443,26022.012520719443,275.5835495073645,2.433549507364546,275.5835495073645,275.5835495073645,77065.77050033619,77064.2018010204,1.5686993157869438,0.0,8546.071908451686,8546.071908451686,0.8854108773758126,3944.82203642582,275.5835495073645,2.433549507364546,1.0,0.002,0.1431781600674729,0.004838946948405343,0.00022112627264308813,0.0017788737341484604,0.11056313632154406,0.11056313632154406,0.0,6.791548660262103e-12,1.0,1.0001557371629552,0.07694543517067132,0.09251525849962837,0.0,1.439324514668492e-05,18.490526286651956,0.0,1600039.3410400897,266.56612874180905,7.904332102270928e-05,1.0,1284666.9460716252,2597.484984216977,,,,,,,,,,,,,,,,,,,2.0,15265.113105822007,1555.1835792615846,0.3716880995579736,6.173730061729009,2.9218185739216143
2913.0,-30.213924972466636,4.994016470666026,35.05079802757279,24.497890553344064,4.961953422763694,-26.696337132947015,-40.19239707905797,1.4443655651106222,-6.583812463488641,-6.583891378695585,40.10155062235309,41032.65334643896,25743.805263022485,25743.805263022485,66776.45860946144,77074.41413469434,77064.22844014723,25743.805263022485,102808.03370316971,102808.03370316971,102808.03370316971,130341.0119390802,125933.56338472731,4407.448554352885,0.0,90952.22411622874,54910.46325643202,40046.400955329686,27532.978235910494,67579.37919124018,20884.771134150124,1555.1773800191725,0.0,0.878218982595045,2.720235620531242,0.001494314320929203,1.0,1.0,-6.507098516704957,333285.4732423707,1558916.4596237114,4.677420964249593,1558916.4596237114,4.677420964249593,0.7585365794867298,0.09251515656977162,3.925192184650909,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925192184650909,1.2849963470613044,1.2852871361604337,3.054632951780404,6472.400678916114,15265.108643788923,6452.73095230344,0.00032689730167955936,23171.406605742457,2362.825899337945,19287.64463319031,1966.7923942620887,0.8323898916179886,0.8323898916179886,35487.29278674646,35405.22815468563,1.002898173498821,0.8,4282.940285920422,4273.035954225843,1.002898173498821,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.823210850816,4632.441516551485,6.193144128867886,4.994016470666026,-3.7730161008708367,8.767032571536863,2.9218240517364333,3.5,0.8348068719246953,0.6,0.00022628388150926372,0.9912216738018648,0.00022828786687174033,199.09966568401487,0.0,0.0,0.0,0.0014228721177525097,7.715596187394855e-05,0.00014912791963531518,0.000585355744665788,0.09251512155656187,0.09251512155656187,0.09251512155656187,0.09252945035560912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488982.76067535504,595.2460439376482,0.0,0.09251512155656187,0.09251515656977162,0.09251515656977162,0.3716876195548344,0.3716876195548344,0.5,9.769144398226802,0.07725301652999406,0.07725301652999406,-1.2562395568238571e-11,7.891520692737686e-05,0.07679286199061153,-1.2562395568238571e-11,27532.978235910494,20884.771134150124,0.7585365794867298,0.988118852357217,0.6071771276608253,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663751852070804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52356934388075,260.52356934388075,-12.626430656119226,244.69426400980674,276.3528746779419,124894.463471001,124877.93461302576,16.528857975251157,0.0,nan,276.3528746779419,3.2028746779419066,270.0211525443079,-3.128847455692096,263.68943041070133,-9.460569589298643,257.3577082770822,-15.792291722917753,251.0259861434444,-22.124013856555564,244.69426400980674,-28.455735990193233,1.0,1.0,26022.012520719443,26022.012520719443,275.5836115472901,2.433611547290127,275.5836115472901,275.5836115472901,77065.80175099289,77064.22844014723,1.5733108456624905,0.0,8546.071908451686,8546.071908451686,0.8854111222256067,3944.8181455741633,275.5836115472901,2.433611547290127,1.0,0.002,0.14316379681885605,0.004839017848892088,0.00022110411661615802,0.001778895889527459,0.110552058308079,0.110552058308079,0.0,6.143616865239565e-12,1.0,1.000155428486927,0.07679286200317392,0.09251515656977162,0.0,1.4364696062248653e-05,18.45384733347317,0.0,1600039.4098452239,266.56618753651134,7.891521948977243e-05,1.0,1284666.7450187874,2597.485797498274,,,,,,,,,,,,,,,,,,,2.0,15265.108643788923,1555.1773800191725,0.3716876195548344,6.173730061729009,2.9218240517364333
2914.0,-30.213791490207207,4.9940678571402035,35.05079634431623,24.49797769021245,4.962011766314322,-26.69621116456239,-40.192276624124474,1.444431423023704,-6.583754577704099,-6.583833386164208,40.10154758202678,41032.64610945317,25743.830277365658,25743.830277365658,66776.47638681883,77074.43991521084,77064.26038161159,25743.830277365658,102808.09065897725,102808.09065897725,102808.09065897725,130340.97453193326,125933.33931387837,4407.6352180548865,0.0,90952.20443343522,54910.41055806034,40046.437639305426,27532.883872956012,67579.32151226143,20884.707560632833,1555.1713550839634,0.0,0.8782193089803214,2.7202415047415824,0.001494314320929203,1.0,1.0,-6.507167574390735,333286.2367143037,1558916.3282539053,4.677409855331722,1558916.3282539053,4.677409855331722,0.7585368702022055,0.09251505611784304,3.9251877109210507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251877109210507,1.2849960388715957,1.285286827900983,3.05463020288211,6472.394854330488,15265.10418340512,6452.732858129476,0.00032689865520157236,23171.428000851753,2362.828081031928,19287.65032983187,1966.7929751578645,0.8323893688866686,0.8323893688866686,35487.2604294866,35405.22815468563,1.002897030447655,0.8,4282.93638074195,4273.035954225843,1.002897030447655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.827910562257,4632.441516551485,6.193143144548297,4.9940678571402035,-3.7729567129836123,8.767024570123816,2.9218295574373023,3.5,0.8348084449820864,0.6,0.00022628388150926372,0.991207878779859,0.00022829104404195312,199.09955628791707,0.0,0.0,0.0,0.0014228721177525097,7.715701534327595e-05,0.00014912686616598778,0.0005853509424429034,0.09251502117714253,0.09251502117714253,0.09251502117714253,0.09252932642594479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488980.6762655587,595.246722177211,0.0,0.09251502117714253,0.09251505611784304,0.09251505611784304,0.3716871402023306,0.3716871402023306,0.5,9.76957350986659,0.07711461623318883,0.07711461623318883,-1.4097167877480388e-11,7.880846010266396e-05,0.07666581177346643,-1.4097167877480388e-11,27532.883872956012,20884.707560632833,0.7585368702022055,0.9881199587761925,0.6071775387979932,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663749406433695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52366767003747,260.52366767003747,-12.626332329962509,244.69439758478092,276.3529377552753,124894.00953455412,124877.57033711941,16.43919743468627,0.0,nan,276.3529377552753,3.202937755275343,270.02122972117434,-3.128770278825641,263.6895216870892,-9.460478312910766,257.3578136530102,-15.792186346989752,251.02610561889486,-22.123894381105117,244.69439758478092,-28.45560241521906,1.0,1.0,26022.012520719443,26022.012520719443,275.5836732773824,2.433673277382411,275.5836732773824,275.5836732773824,77065.82728250351,77064.26038161159,1.5669008919212501,0.0,8546.071908451686,8546.071908451686,0.8854114051633017,3944.813649475656,275.5836732773824,2.433673277382411,1.0,0.002,0.1431494573385845,0.004839088478287949,0.00022108199686947218,0.0017789180068577353,0.11054099843473608,0.11054099843473608,0.0,3.727207344844663e-12,1.0,1.0001551714579329,0.0766658117875636,0.09251505611784304,0.0,1.4340921398290541e-05,18.42330197554959,0.0,1600039.4776142943,266.5662454222959,7.880847419983183e-05,1.0,1284666.5471401075,2597.4865979400997,,,,,,,,,,,,,,,,,,,2.0,15265.10418340512,1555.1713550839634,0.3716871402023306,6.173730061729009,2.9218295574373023
2915.0,-30.21365797181864,4.9941190427734075,35.050794661074995,24.49805934391918,4.962070054839639,-26.696085169162473,-40.19215990612281,1.4444972343628844,-6.583696406388526,-6.583775095197513,40.10154421493438,41032.667835058746,25743.854349772242,25743.854349772242,66776.52218483099,77074.4697193544,77064.28886645814,25743.854349772242,102808.14321623038,102808.14321623038,102808.14321623038,130340.93112345715,125933.1096269729,4407.8214964842555,0.0,90952.19332605378,54910.39137145137,40046.446616224894,27532.78790722676,67579.23452345165,20884.642850209613,1555.1652469962805,0.0,0.8782196382294807,2.7202474194066073,0.001494314320929203,1.0,1.0,-6.507251574780128,333287.00411658944,1558916.182765354,4.677398648943475,1558916.182765354,4.677398648943475,0.7585371637838334,0.092514955168103,3.9251845340326583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251845340326583,1.2849957308999833,1.285286519859678,3.054628462682552,6472.391167056442,15265.0997266673,6452.733276402717,0.0003268994550199298,23171.443925111787,2362.8297048545414,19287.65158007858,1966.7931026475483,0.8323888507947408,0.8323888507947408,35487.23745192055,35405.22815468563,1.0028962187433061,0.8,4282.933607593152,4273.035954225843,1.0028962187433061,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.832630190462,4632.441516551485,6.193141903957938,4.9941190427734075,-3.7728971351710396,8.767016177944447,2.9218350864747893,3.5,0.8348100247070827,0.6,0.00022628388150926372,0.9911940802311721,0.0002282942221128767,199.09944686232973,0.0,0.0,0.0,0.0014228721177525097,7.715803614299968e-05,0.00014912584536626403,0.0005853464618562053,0.09251492037105484,0.09251492037105484,0.09251492037105484,0.09252919888486186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488978.5941445003,595.247399654742,0.0,0.09251492037105484,0.092514955168103,0.092514955168103,0.3716866621108885,0.3716866621108885,0.5,9.770001819622394,0.07697532993677214,0.07697532993677214,-1.0686562745831907e-11,7.868880896921837e-05,0.07652352041736776,-1.0686562745831907e-11,27532.78790722676,20884.642850209613,0.7585371637838334,0.988121908389742,0.6071786418477322,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266374697064207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5237655557058,260.5237655557058,-12.626234444294198,244.694530465561,276.3530006458346,124893.60454328389,124877.23899176884,16.36555151503527,0.0,nan,276.3530006458346,3.2030006458346065,270.02130660977133,-3.128693390228648,263.68961257374474,-9.460387426255238,257.3579185376961,-15.792081462303884,251.02622450162673,-22.12377549837325,244.694530465561,-28.455469534438976,1.0,1.0,26022.012520719443,26022.012520719443,275.5837349014414,2.433734901441426,275.5837349014414,275.5837349014414,77065.85235567484,77064.28886645814,1.5634892166999634,0.0,8546.071908451686,8546.071908451686,0.8854116060831967,3944.8104567028217,275.5837349014414,2.433734901441426,1.0,0.002,0.14313514447961648,0.004839159059575297,0.00022105991836738036,0.0017789400866023498,0.11052995918369019,0.11052995918369019,0.0,4.969729922726929e-12,1.0,1.0001548835866243,0.07652352042805433,0.092514955168103,0.0,1.4314295751236749e-05,18.38909405041222,0.0,1600039.545699925,266.56630359361145,7.868881965578112e-05,1.0,1284666.3482430428,2597.487402501766,,,,,,,,,,,,,,,,,,,2.0,15265.0997266673,1555.1652469962805,0.3716866621108885,6.173730061729009,2.9218350864747893
